time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9030.0,14.5184193655371,-28.6597378069465,91.0000000011204,141.670530756678,90.7561367463126,51.3514914420963,90.3778846684614,17.2613248499139,16.3214221466104,-25.9120197428833,15.8825455834582,-26.7510006266398,2.36906221802714,2.27691116369234,2.75025628266541,5.02716744635775,2.12200735299564,0.0152344172381536,0,27.3689633392459,49.9999999979716,6,-20,2.5,438.036675924218,567.237711080475,417.779341383868,237.250198741145,288.587995114766,437.261282456879,5054.91322782346,0.0269321597139412,0.841226360695373,0.0323404324282706,17.2613248499139,6.26789994902134,0.673590500595357,0.709196155114066
9040.0,14.518419365531,-28.6597378069557,91.0000000010912,141.670530756719,90.7561367462826,51.3514914421427,90.3778846684298,17.2613248499965,16.3214221466094,-25.9120197428851,15.8825455834561,-26.751000626644,2.36906221802499,2.27691116368906,2.75025628266489,5.02716744635395,2.12200735299596,0.0152344172381495,0,27.3689633392907,49.9999999980249,6,-20,2.5,438.036675924221,567.237711080542,417.779341384109,237.250198741371,288.587995114933,437.261282456903,5054.9132278333,0.0269321597139955,0.841226360698727,0.0323404324283025,17.2613248499965,6.26789994902196,0.673590500595092,0.709196155112814
9050.0,14.5184193655251,-28.6597378069659,91.0000000010625,141.67053075676,90.7561367462531,51.3514914421872,90.3778846683988,17.261324850077,16.3214221466085,-25.9120197428869,15.8825455834539,-26.7510006266481,2.36906221676147,2.27691116247349,2.75025628119999,5.02716744367348,2.12200735299627,0.0152344172300337,0,27.3689633393348,49.9999999980768,6,-20,2.5,438.036675924223,567.237711080606,417.779341384344,237.25019874159,288.587995115096,437.261282456932,5054.91322784287,0.0269321597140485,0.841226360700773,0.032340432428299,17.261324850077,6.26789994902253,0.673590500594814,0.709196154733965
9060.0,14.5184193655193,-28.659737806976,91.0000000010345,141.670530756798,90.7561367462243,51.3514914422306,90.3778846683684,17.2613248501582,16.3214221466075,-25.9120197428886,15.8825455834518,-26.7510006266521,2.36906221802088,2.27691116368277,2.75025628266383,5.0271674463466,2.12200735299654,0.0152344172381415,0,27.3689633393776,49.9999999981275,6,-20,2.5,438.036675924224,567.237711080669,417.779341384571,237.250198741807,288.587995115253,437.261282456956,5054.9132278522,0.0269321597141,0.841226360702564,0.0323404324282706,17.2613248501582,6.26789994902311,0.673590500594545,0.709196155110389
9070.0,14.5184193655136,-28.659737806984,91.0000000010071,141.670530756836,90.7561367461962,51.3514914422729,90.3778846683388,17.261324850237,16.3214221466066,-25.9120197428904,15.8825455834498,-26.7510006266561,2.3690622180189,2.27691116367972,2.75025628266341,5.02716744634313,2.12200735299685,0.0152344172381377,0,27.3689633394194,49.9999999981766,6,-20,2.5,438.036675924226,567.23771108073,417.779341384795,237.250198742014,288.587995115407,437.261282456982,5054.91322786128,0.0269321597141502,0.841226360706258,0.0323404324282421,17.261324850237,6.26789994902368,0.673590500594312,0.709196155109239
9080.0,14.5184193655081,-28.6597378069911,91.0000000009803,141.670530756873,90.7561367461686,51.3514914423138,90.3778846683098,17.2613248503142,16.3214221466058,-25.912019742892,15.8825455834478,-26.7510006266598,2.3690622180169,2.27691116367676,2.75025628266283,5.02716744633959,2.12200735299714,0.015234417238134,0,27.3689633394602,49.9999999982246,6,-20,2.5,438.03667592423,567.237711080788,417.77934138501,237.250198742223,288.587995115562,437.261282457006,5054.91322787013,0.026932159714199,0.841226360710355,0.0323404324282706,17.2613248503142,6.26789994902421,0.673590500594092,0.709196155108119
9090.0,14.5184193655028,-28.6597378070011,91.0000000009544,141.67053075691,90.756136746142,51.3514914423539,90.3778846682818,17.2613248503842,16.3214221466049,-25.9120197428936,15.8825455834459,-26.7510006266635,2.36906221675364,2.27691116246152,2.75025628119798,5.0271674436595,2.12200735299738,0.0152344172300185,0,27.3689633394995,49.9999999982712,6,-20,2.5,438.03667592423,567.237711080848,417.779341385222,237.25019874242,288.587995115707,437.261282457032,5054.91322787874,0.0269321597142466,0.841226360711403,0.0323404324282421,17.2613248503842,6.26789994902471,0.67359050059382,0.709196154729384
9100.0,14.5184193654976,-28.6597378070111,91.0000000009292,141.670530756945,90.7561367461162,51.3514914423931,90.3778846682545,17.261324850455,16.3214221466041,-25.9120197428952,15.8825455834441,-26.7510006266672,2.3690622192747,2.27691116488345,2.75025628412639,5.02716744900984,2.12200735299765,0.0152344172462385,0,27.368963339538,49.9999999983168,6,-20,2.5,438.03667592423,567.237711080903,417.779341385427,237.250198742611,288.58799511585,437.261282457054,5054.91322788712,0.0269321597142928,0.84122636071217,0.0323404324282635,17.261324850455,6.26789994902522,0.673590500593579,0.709196155483546
9110.0,14.5184193654925,-28.6597378070188,91.0000000009047,141.670530756978,90.756136746091,51.3514914424309,90.377884668228,17.2613248505251,16.3214221466033,-25.9120197428968,15.8825455834422,-26.7510006266707,2.36906221801147,2.27691116366834,2.75025628266143,5.02716744632977,2.12200735299787,0.0152344172381234,0,27.3689633395754,49.9999999983609,6,-20,2.5,438.036675924232,567.237711080956,417.779341385627,237.250198742806,288.587995115989,437.261282457079,5054.91322789528,0.0269321597143379,0.841226360715009,0.0323404324282421,17.2613248505251,6.26789994902574,0.673590500593368,0.709196155104892
9120.0,14.5184193654876,-28.6597378070259,91.0000000008807,141.670530757011,90.7561367460663,51.3514914424679,90.377884668202,17.2613248505913,16.3214221466025,-25.9120197428982,15.8825455834405,-26.7510006266741,2.36906221800968,2.27691116366568,2.7502562826611,5.02716744632678,2.12200735299821,0.01523441723812,0,27.3689633396119,49.9999999984039,6,-20,2.5,438.036675924236,567.237711081009,417.779341385822,237.250198742983,288.587995116126,437.261282457098,5054.91322790323,0.0269321597143818,0.841226360718025,0.0323404324282421,17.2613248505913,6.2678999490262,0.673590500593152,0.709196155103876
9130.0,14.5184193654827,-28.6597378070361,91.0000000008576,141.670530757044,90.7561367460425,51.3514914425041,90.377884668177,17.2613248506598,16.3214221466017,-25.9120197428997,15.8825455834387,-26.7510006266775,2.36906221674663,2.27691116245075,2.75025628119623,5.02716744364699,2.12200735299838,0.015234417230005,0,27.3689633396476,49.9999999984459,6,-20,2.5,438.036675924234,567.237711081062,417.779341386011,237.250198743163,288.587995116254,437.261282457119,5054.91322791097,0.0269321597144245,0.841226360717801,0.0323404324282421,17.2613248506598,6.26789994902672,0.673590500592914,0.709196154725261
9140.0,14.5184193654781,-28.6597378070424,91.0000000008353,141.670530757076,90.7561367460197,51.3514914425398,90.3778846681528,17.2613248507228,16.321422146601,-25.9120197429011,15.882545583437,-26.7510006266807,2.36906222052927,2.27691116608535,2.75025628558903,5.02716745167438,2.12200735299863,0.0152344172543371,0,27.3689633396818,49.9999999984869,6,-20,2.5,438.036675924238,567.237711081113,417.779341386196,237.250198743339,288.587995116384,437.26128245714,5054.91322791851,0.0269321597144661,0.841226360721095,0.0323404324282137,17.2613248507228,6.26789994902717,0.673590500592715,0.709196155857161
9150.0,14.5184193655459,-28.6597377954298,90.9999999999801,141.670530773427,90.7561367451585,51.3514914426452,90.3778846672962,17.2613248507208,16.3214221466668,-25.9120197427765,15.8825455834472,-26.7510006266611,2.36906291939395,2.27691183792266,2.75025709680003,5.02716893472269,2.12200735302071,0.0152344217476537,0,27.3689633395688,49.9999999987017,6,-20,2.5,438.036675937516,567.237711101596,417.779341388724,237.250198743478,288.587995131364,437.261282458442,5054.91322792539,0.0269321597144799,0.841226372193859,0.0323404324282421,17.2613248507208,6.267899948939,0.67359050060458,0.709196365087085
9160.0,14.5184193654728,-28.6597378070154,90.9999999996692,141.670530756083,90.75613674485,51.3514914423686,90.3778846669836,17.2613248508155,16.321422146595,-25.9120197429124,15.8825455834415,-26.7510006266721,2.36906230753207,2.27691124968244,2.75025638664681,5.02716763632926,2.12200735301311,0.0152344178139668,0,27.3689633395817,49.999999998467,6,-20,2.5,438.036675924281,567.237711080509,417.779341388496,237.250198743782,288.587995121394,437.261282467128,5054.91322793296,0.0269321597144642,0.841226360758839,0.0323404324282421,17.2613248508155,6.26789994894914,0.673590500590696,0.709196181907608
9170.0,14.5184193654528,-28.659737807091,91.0000000001713,141.670530756485,90.7561367453537,51.3514914423833,90.3778846674851,17.2613248509525,16.3214221465847,-25.9120197429319,15.8825455834219,-26.75100062671,2.36906217509385,2.27691112241074,2.75025623286789,5.02716735527863,2.12200735300646,0.0152344169622682,0,27.3689633397095,49.9999999983795,6,-20,2.5,438.036675924237,567.237711080738,417.779341387295,237.250198744057,288.587995117872,437.261282460278,5054.91322794102,0.0269321597144753,0.841226360724612,0.0323404324282066,17.2613248509525,6.26789994899236,0.673590500592213,0.709196142258813
9180.0,14.51841936545,-28.6597378070933,91.0000000005212,141.670530756965,90.7561367457036,51.3514914425327,90.377884667834,17.2613248510171,16.3214221465857,-25.9120197429301,15.8825455834208,-26.751000626712,2.36906219276472,2.27691113939799,2.75025625336619,5.02716739276418,2.12200735300133,0.0152344170758515,0,27.3689633397739,49.9999999985048,6,-20,2.5,438.03667592424,567.237711081143,417.77934138696,237.250198744168,288.587995117572,437.261282459281,5054.91322794842,0.0269321597145031,0.841226360728115,0.0323404324281853,17.2613248510171,6.26789994901767,0.673590500591949,0.709196147545488
9190.0,14.5184193654485,-28.6597378070947,91.0000000007376,141.67053075727,90.7561367459196,51.3514914426623,90.3778846680491,17.2613248510342,16.3214221465878,-25.912019742926,15.8825455834215,-26.7510006267107,2.36906220033951,2.27691114667897,2.75025626215342,5.02716740883239,2.12200735299898,0.0152344171245334,0,27.3689633398163,49.9999999986294,6,-20,2.5,438.036675924241,567.237711081403,417.779341386887,237.250198744179,288.587995117409,437.261282458676,5054.9132279552,0.026932159714541,0.841226360729564,0.0323404324281853,17.2613248510342,6.26789994903322,0.673590500591725,0.709196149810871
9200.0,14.5184193654465,-28.6597378070968,91.0000000008568,141.670530757459,90.7561367460384,51.3514914427545,90.3778846681668,17.2613248510413,16.3214221465892,-25.9120197429233,15.8825455834216,-26.7510006267106,2.3690622079112,2.27691115395604,2.75025627094141,5.02716742489745,2.12200735299809,0.0152344171732095,0,27.3689633398508,49.9999999987221,6,-20,2.5,438.036675924243,567.237711081572,417.779341386925,237.250198744181,288.587995117266,437.261282458174,5054.91322796154,0.0269321597145843,0.841226360731696,0.0323404324282208,17.2613248510413,6.2678999490423,0.673590500591515,0.709196152076072
9210.0,14.5184193654439,-28.6597378071019,91.0000000009098,141.670530757569,90.7561367460909,51.3514914428186,90.3778846682182,17.2613248510571,16.3214221465901,-25.9120197429218,15.8825455834212,-26.7510006267113,2.36906221421937,2.27691116001825,2.75025627826476,5.02716743828301,2.12200735299791,0.01523441721377,0,27.3689633398819,49.9999999987884,6,-20,2.5,438.036675924245,567.237711081678,417.779341387024,237.250198744214,288.587995117175,437.26128245779,5054.91322796756,0.0269321597146299,0.84122636073204,0.0323404324281853,17.2613248510571,6.26789994904707,0.673590500591297,0.70919615396354
9220.0,14.5184193654411,-28.6597378071035,91.0000000009168,141.670530757626,90.7561367460974,51.3514914428619,90.3778846682236,17.2613248510862,16.3214221465906,-25.9120197429207,15.8825455834207,-26.7510006267123,2.36906221548035,2.27691116122932,2.75025627972999,5.02716744095931,2.12200735299812,0.0152344172218806,0,27.3689633399107,49.9999999988369,6,-20,2.5,438.036675924248,567.237711081744,417.779341387164,237.250198744288,288.587995117173,437.261282457558,5054.91322797335,0.0269321597146757,0.841226360736133,0.0323404324281604,17.2613248510862,6.26789994904876,0.67359050059112,0.709196154340454
9230.0,14.518419365438,-28.6597378071077,91.0000000009012,141.670530757643,90.7561367460815,51.3514914428927,90.3778846682065,17.2613248511267,16.3214221465908,-25.9120197429203,15.88254558342,-26.7510006267137,2.36906221169471,2.27691115759004,2.75025627533699,5.02716743292704,2.12200735299849,0.0152344171975433,0,27.3689633399393,49.9999999988727,6,-20,2.5,438.036675924249,567.237711081774,417.779341387316,237.2501987444,288.587995117172,437.261282457352,5054.91322797896,0.0269321597147206,0.841226360738176,0.0323404324281853,17.2613248511267,6.26789994904902,0.673590500591007,0.709196153206876
9240.0,14.5184193654351,-28.6597378071122,91.0000000008707,141.670530757647,90.7561367460504,51.351491442917,90.3778846681742,17.2613248511732,16.321422146591,-25.9120197429199,15.8825455834193,-26.751000626715,2.36906221421583,2.27691116001213,2.75025627826572,5.02716743827785,2.1220073529989,0.0152344172137638,0,27.368963339967,49.999999998902,6,-20,2.5,438.036675924251,567.237711081794,417.77934138748,237.250198744534,288.587995117232,437.261282457242,5054.91322798444,0.0269321597147638,0.841226360739736,0.0323404324282137,17.2613248511732,6.26789994904818,0.673590500590855,0.709196153961359
9250.0,14.5184193654322,-28.659737807117,91.0000000008318,141.67053075764,90.756136746011,51.3514914429362,90.3778846681337,17.2613248512279,16.3214221465911,-25.9120197429197,15.8825455834186,-26.7510006267163,2.36906221673673,2.27691116243398,2.75025628119424,5.02716744362822,2.12200735299932,0.0152344172299837,0,27.368963339994,49.9999999989271,6,-20,2.5,438.036675924252,567.237711081806,417.779341387648,237.250198744679,288.587995117321,437.261282457191,5054.91322798978,0.0269321597148051,0.841226360741075,0.0323404324282137,17.2613248512279,6.26789994904675,0.673590500590705,0.709196154715832
9260.0,14.5184193654292,-28.6597378071222,91.0000000007899,141.670530757628,90.7561367459685,51.3514914429536,90.3778846680901,17.2613248512843,16.3214221465911,-25.9120197429197,15.8825455834178,-26.7510006267178,2.36906221799611,2.27691116364331,2.75025628265825,5.02716744630156,2.12200735299972,0.0152344172380918,0,27.3689633400204,49.9999999989501,6,-20,2.5,438.036675924252,567.237711081813,417.779341387818,237.250198744832,288.587995117423,437.261282457172,5054.91322799502,0.0269321597148444,0.841226360741899,0.0323404324281853,17.2613248512843,6.26789994904516,0.673590500590568,0.709196155092701
9270.0,14.5184193654263,-28.6597378071266,91.000000000748,141.670530757616,90.756136745926,51.3514914429699,90.3778846680466,17.2613248513376,16.3214221465911,-25.9120197429198,15.8825455834171,-26.7510006267192,2.36906221673261,2.276911162428,2.75025628119335,5.02716744362135,2.12200735300012,0.0152344172299764,0,27.3689633400458,49.9999999989716,6,-20,2.5,438.036675924254,567.237711081821,417.779341387982,237.250198744985,288.587995117535,437.261282457179,5054.91322800015,0.0269321597148814,0.841226360743548,0.0323404324281782,17.2613248513376,6.26789994904352,0.673590500590423,0.709196154714343
9280.0,14.5184193654234,-28.6597378071307,91.0000000007075,141.670530757605,90.7561367458851,51.3514914429854,90.3778846680047,17.2613248513915,16.321422146591,-25.91201974292,15.8825455834163,-26.7510006267207,2.36906221673065,2.27691116242519,2.75025628119282,5.02716744361801,2.12200735300046,0.0152344172299728,0,27.3689633400706,49.9999999989926,6,-20,2.5,438.036675924254,567.237711081829,417.77934138814,237.250198745135,288.587995117648,437.261282457199,5054.91322800517,0.0269321597149166,0.841226360745452,0.0323404324281853,17.2613248513915,6.26789994904199,0.673590500590297,0.709196154713624
9290.0,14.5184193654205,-28.659737807136,91.0000000006696,141.670530757597,90.7561367458468,51.3514914430012,90.3778846679654,17.2613248514421,16.3214221465908,-25.9120197429204,15.8825455834155,-26.7510006267223,2.36906221925163,2.27691116484723,2.75025628412116,5.02716744896839,2.12200735300082,0.0152344172461929,0,27.368963340095,49.9999999990134,6,-20,2.5,438.036675924256,567.237711081838,417.779341388293,237.25019874528,288.58799511776,437.261282457222,5054.91322801009,0.0269321597149498,0.84122636074602,0.0323404324281853,17.2613248514421,6.26789994904063,0.673590500590153,0.709196155468163
9300.0,14.5184193654177,-28.6597378071391,91.0000000006348,141.670530757592,90.7561367458115,51.3514914430168,90.3778846679292,17.2613248514963,16.3214221465906,-25.9120197429208,15.8825455834147,-26.7510006267239,2.36906221798843,2.27691116363237,2.75025628265622,5.02716744628859,2.12200735300112,0.015234417238078,0,27.3689633401185,49.9999999990342,6,-20,2.5,438.036675924258,567.237711081851,417.779341388438,237.25019874542,288.587995117873,437.261282457257,5054.9132280149,0.0269321597149813,0.841226360748749,0.0323404324282137,17.2613248514963,6.26789994903944,0.673590500590033,0.709196155089874
9310.0,14.5184193654149,-28.6597378071422,91.0000000006033,141.670530757591,90.7561367457795,51.3514914430337,90.3778846678964,17.2613248515451,16.3214221465903,-25.9120197429213,15.8825455834138,-26.7510006267256,2.36906221924825,2.2769111648424,2.75025628412017,5.02716744896257,2.12200735300139,0.0152344172461867,0,27.3689633401414,49.9999999990552,6,-20,2.5,438.036675924259,567.237711081866,417.779341388577,237.250198745554,288.58799511798,437.26128245729,5054.91322801961,0.0269321597150112,0.841226360751449,0.0323404324281569,17.2613248515451,6.26789994903848,0.673590500589916,0.709196155466843
9320.0,14.5184193654121,-28.6597378071483,91.0000000005742,141.670530757591,90.75613674575,51.3514914430502,90.3778846678661,17.2613248515879,16.32142214659,-25.9120197429219,15.882545583413,-26.7510006267272,2.36906221798529,2.2769111636278,2.75025628265531,5.02716744628312,2.12200735300163,0.0152344172380721,0,27.3689633401634,49.9999999990761,6,-20,2.5,438.03667592426,567.237711081881,417.779341388711,237.250198745684,288.587995118082,437.261282457327,5054.91322802423,0.02693215971504,0.841226360751026,0.0323404324281498,17.2613248515879,6.26789994903768,0.673590500589771,0.709196155088579
9330.0,14.5184193654093,-28.6597378071563,91.0000000005487,141.670530757592,90.7561367457241,51.3514914430677,90.3778846678393,17.261324851637,16.3214221465897,-25.9120197429225,15.8825455834121,-26.751000626729,2.36906221798391,2.27691116362574,2.75025628265486,5.0271674462806,2.1220073530018,0.0152344172380696,0,27.3689633401849,49.9999999990971,6,-20,2.5,438.036675924258,567.237711081897,417.779341388837,237.25019874581,288.587995118177,437.261282457354,5054.91322802873,0.0269321597150672,0.841226360748692,0.0323404324281569,17.261324851637,6.26789994903713,0.673590500589621,0.709196155087958
9340.0,14.5184193654067,-28.6597378071581,91.0000000005261,141.6705307576,90.7561367457011,51.3514914430846,90.3778846678156,17.2613248516793,16.3214221465893,-25.9120197429232,15.8825455834112,-26.7510006267307,2.36906221798261,2.27691116362387,2.75025628265446,5.02716744627833,2.122007353002,0.0152344172380672,0,27.3689633402056,49.9999999991182,6,-20,2.5,438.03667592426,567.237711081917,417.779341388957,237.250198745928,288.587995118272,437.261282457384,5054.91322803313,0.0269321597150934,0.841226360752444,0.0323404324281,17.2613248516793,6.2678999490367,0.673590500589529,0.709196155087376
9350.0,14.518419365404,-28.6597378071615,91.0000000005053,141.670530757608,90.75613674568,51.3514914431024,90.3778846677937,17.261324851719,16.3214221465889,-25.9120197429239,15.8825455834103,-26.7510006267324,2.36906221798138,2.27691116362208,2.75025628265416,5.02716744627624,2.12200735300222,0.0152344172380649,0,27.368963340226,49.9999999991394,6,-20,2.5,438.036675924262,567.237711081938,417.779341389072,237.250198746037,288.587995118357,437.261282457409,5054.91322803742,0.0269321597151185,0.841226360754376,0.0323404324281569,17.261324851719,6.26789994903643,0.673590500589424,0.709196155086813
9360.0,14.5184193654014,-28.6597378071664,91.0000000004864,141.670530757616,90.7561367456606,51.3514914431192,90.3778846677736,17.2613248517598,16.3214221465886,-25.9120197429246,15.8825455834094,-26.7510006267341,2.36906221798023,2.27691116362039,2.75025628265385,5.02716744627424,2.12200735300241,0.0152344172380629,0,27.3689633402458,49.9999999991602,6,-20,2.5,438.036675924261,567.237711081957,417.779341389182,237.250198746142,288.587995118438,437.261282457433,5054.91322804161,0.0269321597151427,0.841226360754945,0.0323404324281285,17.2613248517598,6.26789994903625,0.673590500589317,0.709196155086262
9370.0,14.5184193653989,-28.6597378071709,91.0000000004696,141.670530757627,90.7561367456435,51.3514914431365,90.3778846677558,17.2613248517943,16.3214221465882,-25.9120197429253,15.8825455834085,-26.7510006267358,2.36906221797919,2.27691116361885,2.75025628265348,5.02716744627234,2.12200735300254,0.0152344172380609,0,27.3689633402644,49.9999999991808,6,-20,2.5,438.036675924263,567.237711081981,417.779341389287,237.250198746248,288.587995118519,437.261282457455,5054.91322804569,0.0269321597151661,0.84122636075557,0.0323404324281285,17.2613248517943,6.26789994903618,0.673590500589192,0.709196155085724
9380.0,14.5184193653965,-28.6597378071756,91.0000000004535,141.670530757642,90.7561367456271,51.351491443154,90.3778846677387,17.2613248518311,16.3214221465879,-25.9120197429259,15.8825455834077,-26.7510006267374,2.36906221671679,2.27691116240498,2.75025628118887,5.02716744359385,2.12200735300268,0.0152344172299471,0,27.3689633402832,49.9999999992013,6,-20,2.5,438.036675924263,567.237711082006,417.779341389392,237.250198746342,288.587995118594,437.261282457472,5054.91322804967,0.0269321597151887,0.841226360755826,0.0323404324281285,17.2613248518311,6.2678999490361,0.673590500589056,0.70919615470757
9390.0,14.5184193653941,-28.6597378071781,91.0000000004391,141.670530757651,90.7561367456124,51.3514914431711,90.3778846677233,17.2613248518672,16.3214221465875,-25.9120197429266,15.8825455834068,-26.751000626739,2.36906221797724,2.27691116361592,2.75025628265297,5.02716744626889,2.12200735300283,0.0152344172380572,0,27.3689633403012,49.9999999992214,6,-20,2.5,438.036675924264,567.237711082026,417.779341389489,237.250198746439,288.587995118666,437.261282457491,5054.91322805354,0.0269321597152105,0.841226360758441,0.0323404324281285,17.2613248518672,6.26789994903615,0.673590500588986,0.709196155084702
9400.0,14.5184193653918,-28.6597378071798,91.0000000004256,141.670530757668,90.7561367455985,51.3514914431883,90.3778846677089,17.2613248518977,16.3214221465871,-25.9120197429273,15.882545583406,-26.7510006267406,2.36906221797635,2.2769111636146,2.75025628265274,5.02716744626735,2.12200735300298,0.0152344172380554,0,27.3689633403187,49.9999999992414,6,-20,2.5,438.036675924267,567.237711082053,417.779341389584,237.250198746528,288.587995118734,437.261282457504,5054.91322805732,0.0269321597152317,0.841226360761453,0.0323404324281285,17.2613248518977,6.26789994903621,0.67359050058888,0.709196155084217
9410.0,14.5184193653895,-28.659737807184,91.0000000004128,141.670530757679,90.7561367455854,51.3514914432045,90.3778846676952,17.2613248519316,16.3214221465868,-25.912019742928,15.8825455834052,-26.7510006267422,2.36906221797547,2.27691116361327,2.75025628265252,5.02716744626579,2.1220073530031,0.0152344172380538,0,27.3689633403358,49.9999999992609,6,-20,2.5,438.036675924268,567.237711082074,417.779341389678,237.250198746617,288.587995118799,437.261282457518,5054.913228061,0.0269321597152523,0.841226360761993,0.0323404324281285,17.2613248519316,6.26789994903632,0.673590500588782,0.709196155083743
9420.0,14.5184193653873,-28.6597378071889,91.0000000004008,141.670530757693,90.7561367455731,51.3514914432201,90.3778846676822,17.2613248519613,16.3214221465864,-25.9120197429286,15.8825455834044,-26.7510006267437,2.36906221923609,2.27691116482443,2.75025628411671,5.02716744894113,2.12200735300323,0.0152344172461639,0,27.3689633403521,49.99999999928,6,-20,2.5,438.036675924268,567.237711082098,417.779341389765,237.250198746699,288.587995118866,437.261282457533,5054.91322806459,0.0269321597152722,0.841226360761567,0.0323404324281285,17.2613248519613,6.26789994903645,0.67359050058866,0.70919615546089
9430.0,14.5184193653851,-28.6597378071941,91.0000000003895,141.670530757706,90.7561367455615,51.3514914432367,90.3778846676701,17.2613248519939,16.3214221465861,-25.9120197429293,15.8825455834037,-26.7510006267452,2.36906221797389,2.27691116361082,2.75025628265209,5.02716744626291,2.12200735300331,0.0152344172380507,0,27.3689633403682,49.9999999992983,6,-20,2.5,438.036675924266,567.237711082119,417.779341389853,237.250198746783,288.587995118925,437.261282457545,5054.91322806809,0.0269321597152916,0.841226360760857,0.0323404324281249,17.2613248519939,6.26789994903662,0.673590500588555,0.709196155082816
9440.0,14.518419365383,-28.6597378071958,91.0000000003787,141.670530757718,90.7561367455504,51.3514914432522,90.3778846676585,17.2613248520205,16.3214221465857,-25.9120197429299,15.8825455834029,-26.7510006267466,2.36906221797308,2.27691116360964,2.75025628265191,5.02716744626155,2.12200735300345,0.0152344172380492,0,27.3689633403838,49.9999999993169,6,-20,2.5,438.036675924268,567.23771108214,417.779341389937,237.250198746862,288.587995118985,437.261282457559,5054.91322807149,0.0269321597153105,0.841226360763613,0.0323404324281569,17.2613248520205,6.26789994903678,0.67359050058849,0.709196155082387
9450.0,14.5184193653809,-28.6597378072003,91.0000000003683,141.670530757732,90.7561367455398,51.3514914432677,90.3778846676473,17.2613248520507,16.3214221465854,-25.9120197429305,15.8825455834022,-26.751000626748,2.36906221797239,2.27691116360853,2.75025628265169,5.02716744626022,2.12200735300351,0.0152344172380478,0,27.368963340399,49.9999999993347,6,-20,2.5,438.036675924267,567.237711082163,417.779341390019,237.250198746942,288.587995119044,437.261282457567,5054.9132280748,0.0269321597153288,0.841226360763393,0.0323404324281533,17.2613248520507,6.26789994903697,0.673590500588379,0.709196155081961
9460.0,14.5184193653789,-28.6597378072013,91.0000000003583,141.670530757746,90.7561367455296,51.3514914432829,90.3778846676365,17.2613248520773,16.3214221465851,-25.9120197429311,15.8825455834015,-26.7510006267494,2.36906221671017,2.27691116239507,2.75025628118711,5.02716744358218,2.12200735300368,0.0152344172299346,0,27.3689633404136,49.999999999352,6,-20,2.5,438.036675924272,567.237711082185,417.779341390099,237.250198747016,288.587995119098,437.261282457577,5054.91322807803,0.0269321597153467,0.841226360766427,0.0323404324281604,17.2613248520773,6.26789994903714,0.673590500588308,0.709196154703935
9470.0,14.5184193653769,-28.6597378072062,91.0000000003486,141.670530757757,90.7561367455195,51.3514914432965,90.3778846676259,17.2613248521037,16.3214221465848,-25.9120197429317,15.8825455834007,-26.7510006267508,2.36906221797093,2.27691116360637,2.75025628265135,5.02716744625772,2.12200735300376,0.0152344172380451,0,27.3689633404283,49.9999999993689,6,-20,2.5,438.03667592427,567.237711082204,417.779341390175,237.250198747088,288.587995119154,437.261282457589,5054.91322808117,0.0269321597153641,0.841226360765525,0.0323404324281285,17.2613248521037,6.26789994903734,0.673590500588217,0.709196155081152
9480.0,14.518419365375,-28.65973780721,91.0000000003394,141.670530757772,90.7561367455101,51.3514914433117,90.377884667616,17.2613248521325,16.3214221465845,-25.9120197429323,15.8825455834001,-26.7510006267521,2.36906221670887,2.27691116239299,2.75025628118676,5.02716744357974,2.12200735300382,0.015234417229932,0,27.3689633404423,49.9999999993857,6,-20,2.5,438.03667592427,567.237711082225,417.77934139025,237.25019874716,288.587995119202,437.261282457595,5054.91322808423,0.026932159715381,0.841226360765745,0.0323404324281036,17.2613248521325,6.26789994903753,0.673590500588117,0.709196154703134
9490.0,14.5184193653732,-28.6597378072123,91.0000000003303,141.670530757786,90.7561367455008,51.351491443325,90.3778846676062,17.2613248521556,16.3214221465842,-25.9120197429328,15.8825455833994,-26.7510006267534,2.36906221796966,2.2769111636044,2.750256282651,5.0271674462554,2.12200735300392,0.0152344172380424,0,27.368963340456,49.9999999994017,6,-20,2.5,438.036675924271,567.237711082248,417.779341390322,237.250198747227,288.587995119253,437.261282457602,5054.91322808721,0.0269321597153974,0.841226360767081,0.0323404324281213,17.2613248521556,6.26789994903768,0.673590500588028,0.709196155080369
9500.0,14.5184193653714,-28.6597378072159,91.0000000003214,141.670530757797,90.7561367454916,51.3514914433388,90.3778846675966,17.2613248521835,16.3214221465839,-25.9120197429334,15.8825455833988,-26.7510006267546,2.3690622167076,2.27691116239103,2.75025628118646,5.02716744357748,2.122007353004,0.0152344172299295,0,27.3689633404693,49.9999999994176,6,-20,2.5,438.036675924271,567.237711082267,417.779341390395,237.250198747294,288.587995119306,437.261282457611,5054.91322809011,0.0269321597154135,0.841226360767251,0.0323404324281,17.2613248521835,6.26789994903784,0.67359050058794,0.709196154702378
9510.0,14.5184193653697,-28.6597378072176,91.0000000003128,141.670530757808,90.7561367454829,51.351491443352,90.3778846675873,17.2613248522067,16.3214221465836,-25.9120197429339,15.8825455833981,-26.7510006267558,2.3690622192298,2.27691116481481,2.75025628411508,5.02716744892989,2.12200735300412,0.0152344172461518,0,27.3689633404822,49.9999999994328,6,-20,2.5,438.036675924273,567.237711082284,417.779341390463,237.250198747361,288.587995119355,437.261282457624,5054.91322809294,0.026932159715429,0.841226360769181,0.0323404324281,17.2613248522067,6.26789994903798,0.673590500587877,0.709196155457259
9520.0,14.5184193653679,-28.6597378072217,91.0000000003048,141.670530757818,90.7561367454746,51.3514914433648,90.3778846675786,17.2613248522266,16.3214221465833,-25.9120197429345,15.8825455833975,-26.751000626757,2.36906221796779,2.2769111636015,2.75025628265058,5.02716744625208,2.1220073530042,0.0152344172380389,0,27.368963340495,49.9999999994477,6,-20,2.5,438.036675924272,567.237711082301,417.779341390532,237.250198747422,288.5879951194,437.26128245763,5054.91322809569,0.0269321597154442,0.841226360768587,0.0323404324281285,17.2613248522266,6.26789994903821,0.673590500587804,0.709196155079287
9530.0,14.5184193653663,-28.6597378072231,91.0000000002965,141.67053075783,90.756136745466,51.3514914433765,90.3778846675696,17.2613248522513,16.3214221465831,-25.9120197429349,15.8825455833969,-26.7510006267582,2.36906221922864,2.27691116481302,2.75025628411481,5.02716744892783,2.12200735300429,0.0152344172461495,0,27.3689633405073,49.9999999994622,6,-20,2.5,438.036675924273,567.237711082321,417.779341390596,237.250198747484,288.587995119444,437.261282457637,5054.91322809837,0.026932159715459,0.841226360770555,0.0323404324281249,17.2613248522513,6.26789994903833,0.673590500587728,0.709196155456566
9540.0,14.5184193653647,-28.6597378072265,91.0000000002889,141.670530757843,90.7561367454583,51.3514914433891,90.3778846675614,17.2613248522754,16.3214221465829,-25.9120197429354,15.8825455833964,-26.7510006267593,2.36906221670522,2.27691116238743,2.75025628118584,5.02716744357327,2.12200735300435,0.0152344172299249,0,27.3689633405189,49.9999999994765,6,-20,2.5,438.036675924274,567.23771108234,417.77934139066,237.250198747545,288.587995119491,437.26128245764,5054.91322810098,0.0269321597154734,0.84122636077052,0.0323404324281,17.2613248522754,6.2678999490385,0.673590500587635,0.709196154700988
9550.0,14.5184193653631,-28.6597378072269,91.0000000002811,141.670530757852,90.7561367454502,51.3514914434008,90.377884667553,17.2613248522944,16.3214221465826,-25.9120197429359,15.8825455833958,-26.7510006267604,2.36906221796606,2.27691116359891,2.75025628265013,5.02716744624904,2.12200735300446,0.0152344172380356,0,27.3689633405309,49.9999999994902,6,-20,2.5,438.036675924276,567.237711082356,417.779341390723,237.250198747604,288.587995119537,437.26128245765,5054.91322810351,0.0269321597154874,0.841226360773391,0.0323404324281285,17.2613248522944,6.26789994903865,0.673590500587601,0.709196155078298
9560.0,14.5184193653615,-28.6597378072325,91.0000000002737,141.670530757863,90.7561367454427,51.3514914434124,90.377884667545,17.2613248523153,16.3214221465823,-25.9120197429364,15.8825455833952,-26.7510006267615,2.3690622167041,2.27691116238571,2.75025628118557,5.02716744357128,2.12200735300451,0.0152344172299228,0,27.3689633405421,49.9999999995035,6,-20,2.5,438.036675924274,567.237711082371,417.779341390783,237.250198747662,288.587995119576,437.261282457658,5054.91322810599,0.026932159715501,0.841226360771,0.0323404324281285,17.2613248523153,6.26789994903883,0.673590500587505,0.709196154700348
9570.0,14.51841936536,-28.6597378072342,91.0000000002666,141.670530757871,90.7561367454353,51.3514914434239,90.3778846675372,17.2613248523386,16.3214221465821,-25.9120197429368,15.8825455833947,-26.7510006267625,2.36906221670355,2.2769111623849,2.75025628118542,5.02716744357032,2.12200735300461,0.0152344172299218,0,27.3689633405532,49.9999999995164,6,-20,2.5,438.036675924276,567.237711082386,417.779341390842,237.250198747719,288.587995119621,437.261282457664,5054.91322810839,0.0269321597155143,0.841226360772417,0.0323404324281285,17.2613248523386,6.26789994903899,0.673590500587455,0.709196154700046
9580.0,14.5184193653586,-28.6597378072356,91.0000000002595,141.670530757882,90.7561367454281,51.3514914434347,90.3778846675296,17.2613248523565,16.3214221465818,-25.9120197429373,15.8825455833942,-26.7510006267635,2.36906221922595,2.27691116480887,2.75025628411415,5.02716744892302,2.12200735300467,0.0152344172461443,0,27.368963340564,49.9999999995293,6,-20,2.5,438.036675924275,567.237711082403,417.779341390899,237.25019874777,288.587995119654,437.261282457671,5054.91322811074,0.0269321597155272,0.841226360774069,0.0323404324281285,17.2613248523565,6.2678999490391,0.673590500587394,0.709196155454987
9590.0,14.5184193653572,-28.6597378072365,91.0000000002529,141.670530757893,90.7561367454212,51.3514914434452,90.3778846675224,17.261324852373,16.3214221465816,-25.9120197429377,15.8825455833937,-26.7510006267645,2.36906221796399,2.27691116359576,2.75025628264959,5.02716744624535,2.12200735300476,0.0152344172380316,0,27.3689633405746,49.9999999995417,6,-20,2.5,438.036675924278,567.23771108242,417.779341390955,237.250198747824,288.587995119696,437.261282457679,5054.91322811302,0.0269321597155398,0.841226360775977,0.0323404324281604,17.261324852373,6.26789994903925,0.673590500587333,0.709196155077083
9600.0,14.5184193653558,-28.6597378072399,91.000000000246,141.6705307579,90.7561367454142,51.3514914434556,90.377884667515,17.2613248523938,16.3214221465814,-25.9120197429381,15.8825455833932,-26.7510006267654,2.36906221796348,2.27691116359498,2.75025628264948,5.02716744624446,2.12200735300484,0.0152344172380307,0,27.3689633405848,49.9999999995538,6,-20,2.5,438.036675924278,567.237711082433,417.77934139101,237.250198747875,288.587995119733,437.261282457684,5054.91322811524,0.0269321597155521,0.841226360775408,0.0323404324281285,17.2613248523938,6.26789994903938,0.673590500587269,0.709196155076796
9610.0,14.5184193653544,-28.6597378072413,91.0000000002398,141.670530757911,90.7561367454078,51.3514914434657,90.3778846675082,17.2613248524148,16.3214221465812,-25.9120197429385,15.8825455833927,-26.7510006267664,2.36906221796304,2.2769111635943,2.75025628264935,5.02716744624365,2.12200735300489,0.0152344172380298,0,27.3689633405946,49.9999999995653,6,-20,2.5,438.036675924278,567.237711082449,417.779341391062,237.250198747925,288.587995119767,437.261282457688,5054.91322811741,0.026932159715564,0.841226360776862,0.0323404324281,17.2613248524148,6.26789994903956,0.673590500587215,0.709196155076527
9620.0,14.5184193653531,-28.6597378072446,91.0000000002334,141.670530757919,90.7561367454012,51.3514914434759,90.3778846675013,17.2613248524311,16.321422146581,-25.9120197429389,15.8825455833922,-26.7510006267673,2.36906221796258,2.27691116359358,2.75025628264926,5.02716744624284,2.12200735300496,0.0152344172380289,0,27.3689633406042,49.9999999995767,6,-20,2.5,438.036675924278,567.237711082462,417.779341391114,237.250198747973,288.587995119808,437.261282457695,5054.91322811951,0.0269321597155756,0.841226360776233,0.0323404324281569,17.2613248524311,6.26789994903968,0.673590500587145,0.709196155076252
9630.0,14.5184193653518,-28.6597378072481,91.0000000002271,141.670530757927,90.7561367453948,51.3514914434851,90.3778846674945,17.2613248524486,16.3214221465808,-25.9120197429393,15.8825455833917,-26.7510006267682,2.36906221796214,2.27691116359287,2.75025628264916,5.02716744624203,2.12200735300501,0.015234417238028,0,27.3689633406139,49.9999999995882,6,-20,2.5,438.036675924277,567.237711082475,417.779341391165,237.25019874802,288.587995119842,437.2612824577,5054.91322812157,0.026932159715587,0.841226360775295,0.0323404324280716,17.2613248524486,6.26789994903981,0.673590500587082,0.70919615507598
9640.0,14.5184193653506,-28.6597378072494,91.0000000002214,141.670530757935,90.7561367453888,51.3514914434946,90.3778846674882,17.2613248524667,16.3214221465806,-25.9120197429397,15.8825455833913,-26.7510006267691,2.36906221922315,2.27691116480456,2.75025628411346,5.02716744891803,2.12200735300507,0.015234417246139,0,27.3689633406229,49.9999999995989,6,-20,2.5,438.036675924277,567.237711082488,417.779341391214,237.250198748066,288.587995119873,437.261282457708,5054.91322812356,0.026932159715598,0.841226360776602,0.0323404324280645,17.2613248524667,6.26789994903993,0.673590500587035,0.709196155453352
9650.0,14.5184193653494,-28.6597378072507,91.0000000002157,141.670530757945,90.756136745383,51.3514914435037,90.3778846674821,17.2613248524814,16.3214221465804,-25.9120197429401,15.8825455833909,-26.7510006267699,2.36906221796129,2.27691116359159,2.75025628264896,5.02716744624054,2.12200735300515,0.0152344172380264,0,27.3689633406318,49.9999999996094,6,-20,2.5,438.036675924279,567.237711082503,417.779341391261,237.250198748109,288.587995119906,437.261282457713,5054.91322812551,0.0269321597156087,0.841226360777767,0.0323404324281,17.2613248524814,6.26789994904006,0.673590500586977,0.709196155075484
9660.0,14.51841936535,-28.6597378061081,91.0000000000466,141.6705307602,90.7561367452081,51.3514914435198,90.3778846673076,17.261324852487,16.3214221465858,-25.9120197429299,15.8825455833882,-26.7510006267751,2.36906265947706,2.27691158794397,2.75025679518309,5.02716838312706,2.12200735299958,0.0152344200770541,0,27.3689633406111,49.9999999996493,6,-20,2.5,438.036675925599,567.237711085355,417.779341391754,237.25019874815,288.587995122713,437.261282458678,5054.91322812732,0.0269321597156139,0.841226361919066,0.0323404324280752,17.261324852487,6.26789994902815,0.673590500583687,0.709196287244282
9670.0,14.518419365347,-28.6597378072517,91.0000000000272,141.670530757772,90.7561367451938,51.3514914434775,90.3778846672927,17.2613248525128,16.3214221465788,-25.912019742943,15.8825455833905,-26.7510006267705,2.36906222804641,2.27691117328118,2.75025629436599,5.02716746764717,2.12200735300765,0.0152344173029076,0,27.3689633406238,49.9999999996065,6,-20,2.5,438.036675924283,567.237711082391,417.779341391637,237.250198748219,288.587995120584,437.261282459084,5054.91322812926,0.0269321597156154,0.84122636078175,0.0323404324281,17.2613248525128,6.26789994902811,0.673590500586751,0.709196158095462
9680.0,14.518419365344,-28.6597378072606,91.0000000001069,141.670530757864,90.7561367452738,51.3514914434883,90.3778846673723,17.2613248525385,16.3214221465775,-25.9120197429455,15.8825455833879,-26.7510006267757,2.36906220408136,2.27691115025039,2.75025626653975,5.02716741679014,2.12200735300637,0.015234417148789,0,27.3689633406464,49.9999999996031,6,-20,2.5,438.036675924279,567.237711082461,417.779341391477,237.250198748278,288.587995120176,437.261282458203,5054.91322813124,0.0269321597156211,0.8412263607791,0.0323404324281285,17.2613248525385,6.2678999490349,0.67359050058684,0.709196150920753
9690.0,14.5184193653432,-28.6597378072614,91.0000000001603,141.670530757942,90.7561367453271,51.351491443516,90.3778846674253,17.2613248525513,16.3214221465777,-25.9120197429452,15.8825455833876,-26.7510006267761,2.36906220912866,2.2769111551018,2.75025627239693,5.02716742749873,2.12200735300561,0.0152344171812388,0,27.3689633406593,49.9999999996282,6,-20,2.5,438.036675924279,567.237711082529,417.779341391445,237.250198748307,288.587995120145,437.261282458062,5054.91322813308,0.0269321597156294,0.841226360779846,0.0323404324280752,17.2613248525513,6.26789994903892,0.673590500586785,0.70919615243115
9700.0,14.5184193653426,-28.6597378072618,91.0000000001922,141.670530757992,90.756136745359,51.35149144354,90.3778846674569,17.2613248525632,16.3214221465779,-25.9120197429447,15.8825455833876,-26.7510006267761,2.36906221291377,2.27691115873971,2.75025627679025,5.02716743552996,2.12200735300527,0.0152344172055756,0,27.368963340669,49.9999999996517,6,-20,2.5,438.03667592428,567.237711082574,417.779341391452,237.250198748326,288.587995120129,437.261282457964,5054.91322813481,0.0269321597156391,0.841226360780809,0.0323404324280716,17.2613248525632,6.26789994904138,0.673590500586734,0.709196153563874
9710.0,14.5184193653418,-28.659737807264,91.0000000002087,141.670530758026,90.7561367453753,51.3514914435576,90.377884667473,17.2613248525684,16.3214221465781,-25.9120197429444,15.8825455833875,-26.7510006267764,2.36906221417557,2.2769111599523,2.75025627825495,5.02716743820725,2.12200735300516,0.0152344172136879,0,27.3689633406773,49.9999999996698,6,-20,2.5,438.036675924281,567.237711082606,417.779341391475,237.250198748336,288.587995120115,437.261282457888,5054.91322813645,0.0269321597156497,0.841226360780066,0.0323404324280432,17.2613248525684,6.26789994904286,0.673590500586663,0.709196153941326
9720.0,14.518419365341,-28.6597378072659,91.0000000002151,141.670530758045,90.7561367453816,51.3514914435707,90.377884667479,17.2613248525746,16.3214221465782,-25.9120197429443,15.8825455833873,-26.7510006267768,2.36906221543704,2.27691116116451,2.7502562797195,5.02716744088401,2.12200735300513,0.0152344172217997,0,27.3689633406851,49.9999999996834,6,-20,2.5,438.036675924279,567.237711082626,417.779341391506,237.250198748358,288.587995120112,437.261282457826,5054.91322813802,0.0269321597156604,0.841226360779899,0.0323404324281,17.2613248525746,6.26789994904364,0.673590500586615,0.709196154318766
9730.0,14.5184193653402,-28.6597378072655,91.0000000002145,141.670530758055,90.7561367453808,51.35149144358,90.377884667478,17.2613248525854,16.3214221465782,-25.9120197429442,15.8825455833871,-26.7510006267772,2.36906221795964,2.27691116358883,2.75025628264842,5.02716744623725,2.12200735300524,0.0152344172380228,0,27.3689633406925,49.9999999996942,6,-20,2.5,438.036675924282,567.237711082639,417.779341391542,237.250198748383,288.587995120119,437.261282457785,5054.91322813954,0.0269321597156711,0.841226360782009,0.0323404324280716,17.2613248525854,6.26789994904395,0.673590500586585,0.709196155073825
9740.0,14.5184193653394,-28.6597378072682,91.0000000002099,141.67053075806,90.7561367453761,51.3514914435876,90.3778846674729,17.2613248525941,16.3214221465782,-25.9120197429442,15.8825455833868,-26.7510006267777,2.36906221795933,2.27691116358829,2.75025628264843,5.02716744623672,2.12200735300529,0.0152344172380222,0,27.3689633406996,49.9999999997031,6,-20,2.5,438.036675924281,567.237711082648,417.77934139158,237.250198748414,288.587995120134,437.261282457758,5054.91322814102,0.0269321597156816,0.841226360781011,0.0323404324280432,17.2613248525941,6.26789994904398,0.673590500586534,0.709196155073623
9750.0,14.5184193653385,-28.6597378072685,91.0000000002029,141.670530758063,90.7561367453689,51.3514914435939,90.3778846674655,17.2613248526102,16.3214221465782,-25.9120197429443,15.8825455833866,-26.7510006267781,2.36906221922034,2.27691116480004,2.75025628411276,5.02716744891281,2.12200735300538,0.0152344172461332,0,27.3689633407067,49.9999999997107,6,-20,2.5,438.036675924282,567.237711082655,417.779341391621,237.25019874845,288.58799512015,437.261282457741,5054.91322814246,0.0269321597156917,0.8412263607824,0.0323404324281,17.2613248526102,6.26789994904388,0.673590500586507,0.709196155451059
9760.0,14.5184193653377,-28.65973780727,91.000000000195,141.670530758065,90.7561367453609,51.3514914435995,90.3778846674572,17.261324852623,16.3214221465781,-25.9120197429444,15.8825455833864,-26.7510006267786,2.36906221795849,2.27691116358702,2.75025628264826,5.02716744623529,2.12200735300544,0.0152344172380206,0,27.3689633407134,49.9999999997177,6,-20,2.5,438.036675924282,567.237711082661,417.779341391661,237.250198748487,288.587995120174,437.261282457736,5054.91322814387,0.0269321597157013,0.841226360782571,0.0323404324280716,17.261324852623,6.26789994904368,0.673590500586464,0.709196155073242
9770.0,14.5184193653369,-28.6597378072713,91.0000000001863,141.670530758064,90.7561367453521,51.3514914436047,90.3778846674481,17.261324852637,16.3214221465781,-25.9120197429444,15.8825455833861,-26.751000626779,2.36906221795803,2.27691116358634,2.75025628264821,5.02716744623455,2.12200735300554,0.0152344172380198,0,27.3689633407204,49.9999999997241,6,-20,2.5,438.036675924282,567.237711082665,417.779341391702,237.250198748522,288.587995120202,437.261282457736,5054.91322814524,0.0269321597157106,0.84122636078294,0.0323404324280965,17.261324852637,6.26789994904343,0.673590500586428,0.709196155073054
9780.0,14.5184193653361,-28.6597378072711,91.0000000001781,141.670530758066,90.7561367453438,51.3514914436096,90.3778846674395,17.2613248526484,16.321422146578,-25.9120197429446,15.8825455833859,-26.7510006267795,2.36906221795758,2.27691116358573,2.75025628264804,5.02716744623377,2.12200735300561,0.0152344172380189,0,27.3689633407266,49.9999999997306,6,-20,2.5,438.036675924284,567.237711082672,417.779341391741,237.250198748561,288.587995120228,437.261282457737,5054.91322814658,0.0269321597157194,0.84122636078467,0.0323404324281,17.2613248526484,6.26789994904321,0.673590500586396,0.709196155072873
9790.0,14.5184193653353,-28.6597378072739,91.0000000001698,141.670530758065,90.7561367453353,51.351491443615,90.3778846674308,17.2613248526602,16.3214221465779,-25.9120197429447,15.8825455833857,-26.75100062678,2.36906221795711,2.27691116358506,2.75025628264799,5.02716744623305,2.12200735300573,0.0152344172380182,0,27.3689633407331,49.9999999997365,6,-20,2.5,438.036675924284,567.237711082674,417.77934139178,237.250198748594,288.587995120255,437.261282457745,5054.9132281479,0.0269321597157279,0.841226360783594,0.0323404324280716,17.2613248526602,6.26789994904298,0.673590500586354,0.709196155072689
9800.0,14.5184193653346,-28.6597378072745,91.0000000001622,141.670530758065,90.7561367453277,51.3514914436191,90.377884667423,17.2613248526733,16.3214221465779,-25.9120197429449,15.8825455833854,-26.7510006267804,2.36906221795672,2.27691116358446,2.75025628264786,5.02716744623233,2.12200735300577,0.0152344172380174,0,27.3689633407391,49.9999999997425,6,-20,2.5,438.036675924283,567.237711082678,417.779341391815,237.25019874863,288.58799512028,437.261282457749,5054.91322814918,0.0269321597157359,0.841226360784617,0.0323404324280716,17.2613248526733,6.26789994904276,0.67359050058633,0.709196155072512
9810.0,14.5184193653338,-28.6597378072768,91.0000000001551,141.670530758065,90.7561367453204,51.3514914436241,90.3778846674155,17.2613248526874,16.3214221465778,-25.912019742945,15.8825455833852,-26.7510006267809,2.36906221795633,2.27691116358388,2.75025628264778,5.02716744623166,2.12200735300584,0.0152344172380167,0,27.368963340745,49.9999999997485,6,-20,2.5,438.036675924283,567.237711082683,417.779341391852,237.250198748662,288.587995120307,437.261282457755,5054.91322815044,0.0269321597157436,0.841226360783818,0.0323404324280716,17.2613248526874,6.26789994904262,0.673590500586283,0.709196155072338
