time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9820.0,14.5184193653331,-28.6597378072761,91.0000000001488,141.670530758067,90.7561367453141,51.3514914436291,90.3778846674089,17.2613248526998,16.3214221465777,-25.9120197429452,15.8825455833849,-26.7510006267814,2.36906221795594,2.27691116358338,2.75025628264757,5.02716744623095,2.12200735300589,0.015234417238016,0,27.3689633407508,49.9999999997542,6,-20,2.5,438.036675924285,567.237711082689,417.779341391884,237.250198748701,288.587995120332,437.261282457762,5054.91322815166,0.026932159715751,0.84122636078601,0.0323404324280716,17.2613248526998,6.26789994904249,0.673590500586265,0.70919615507218
9830.0,14.5184193653323,-28.6597378072795,91.0000000001425,141.67053075807,90.7561367453076,51.3514914436337,90.3778846674022,17.2613248527117,16.3214221465776,-25.9120197429453,15.8825455833847,-26.7510006267819,2.36906221669418,2.27691116237048,2.75025628118316,5.02716744355364,2.12200735300596,0.0152344172299036,0,27.3689633407568,49.9999999997603,6,-20,2.5,438.036675924284,567.237711082695,417.779341391918,237.250198748727,288.587995120357,437.261282457767,5054.91322815286,0.0269321597157581,0.841226360784169,0.0323404324280716,17.2613248527117,6.2678999490424,0.673590500586206,0.709196154694392
9840.0,14.5184193653316,-28.6597378072806,91.0000000001374,141.670530758074,90.7561367453024,51.3514914436386,90.3778846673968,17.2613248527194,16.3214221465775,-25.9120197429455,15.8825455833844,-26.7510006267823,2.36906221795535,2.2769111635824,2.75025628264748,5.02716744622988,2.12200735300597,0.0152344172380148,0,27.3689633407622,49.9999999997661,6,-20,2.5,438.036675924284,567.237711082702,417.779341391949,237.250198748757,288.58799512038,437.261282457776,5054.91322815403,0.026932159715765,0.841226360784475,0.0323404324281,17.2613248527194,6.26789994904235,0.673590500586169,0.709196155071859
9850.0,14.5184193653309,-28.6597378072816,91.0000000001326,141.670530758077,90.7561367452975,51.3514914436438,90.3778846673917,17.2613248527317,16.3214221465774,-25.9120197429457,15.8825455833842,-26.7510006267827,2.36906221921649,2.27691116479432,2.75025628411179,5.02716744890611,2.122007353006,0.0152344172461259,0,27.3689633407674,49.9999999997718,6,-20,2.5,438.036675924284,567.237711082708,417.779341391979,237.250198748787,288.587995120403,437.261282457781,5054.91322815516,0.0269321597157716,0.841226360784958,0.0323404324280716,17.2613248527317,6.26789994904232,0.673590500586147,0.709196155449327
9860.0,14.5184193653302,-28.6597378072822,91.0000000001277,141.670530758079,90.7561367452925,51.3514914436483,90.3778846673865,17.2613248527406,16.3214221465773,-25.9120197429459,15.882545583384,-26.7510006267832,2.36906221795473,2.2769111635815,2.75025628264733,5.02716744622884,2.12200735300608,0.0152344172380136,0,27.3689633407726,49.9999999997775,6,-20,2.5,438.036675924285,567.237711082713,417.779341392008,237.250198748813,288.587995120423,437.261282457783,5054.91322815627,0.0269321597157779,0.84122636078575,0.0323404324281,17.2613248527406,6.26789994904229,0.673590500586124,0.709196155071564
9870.0,14.5184193653296,-28.6597378072838,91.0000000001236,141.670530758083,90.7561367452883,51.3514914436536,90.3778846673822,17.2613248527524,16.3214221465772,-25.9120197429461,15.8825455833837,-26.7510006267836,2.36906221669304,2.27691116236874,2.75025628118283,5.02716744355158,2.12200735300611,0.0152344172299013,0,27.3689633407776,49.9999999997831,6,-20,2.5,438.036675924285,567.237711082721,417.779341392036,237.25019874884,288.587995120443,437.261282457789,5054.91322815735,0.026932159715784,0.841226360785491,0.0323404324280752,17.2613248527524,6.26789994904226,0.673590500586078,0.709196154693795
9880.0,14.518419365329,-28.6597378072846,91.0000000001194,141.670530758086,90.756136745284,51.3514914436572,90.3778846673778,17.2613248527628,16.3214221465771,-25.9120197429463,15.8825455833835,-26.7510006267841,2.36906221921566,2.27691116479311,2.75025628411155,5.02716744890466,2.12200735300614,0.0152344172461244,0,27.3689633407825,49.9999999997885,6,-20,2.5,438.036675924285,567.237711082727,417.779341392062,237.250198748867,288.587995120463,437.261282457794,5054.9132281584,0.02693215971579,0.841226360785985,0.0323404324280965,17.2613248527628,6.26789994904223,0.673590500586047,0.709196155448901
9890.0,14.5184193653283,-28.6597378072832,91.0000000001156,141.670530758088,90.7561367452801,51.3514914436619,90.3778846673737,17.2613248527697,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267845,2.36906221795391,2.27691116358035,2.75025628264712,5.02716744622747,2.12200735300624,0.0152344172380122,0,27.3689633407874,49.9999999997938,6,-20,2.5,438.036675924287,567.237711082731,417.779341392088,237.250198748889,288.587995120483,437.2612824578,5054.91322815943,0.0269321597157957,0.841226360788767,0.0323404324280752,17.2613248527697,6.26789994904227,0.673590500586062,0.709196155071166
9900.0,14.5184193653277,-28.659737807286,91.0000000001122,141.670530758092,90.7561367452767,51.3514914436665,90.3778846673701,17.261324852779,16.3214221465769,-25.9120197429467,15.8825455833831,-26.751000626785,2.36906221795373,2.27691116357999,2.75025628264699,5.02716744622697,2.1220073530062,0.0152344172380117,0,27.3689633407918,49.9999999997992,6,-20,2.5,438.036675924285,567.237711082738,417.779341392114,237.250198748918,288.587995120501,437.261282457808,5054.91322816043,0.0269321597158013,0.841226360787175,0.0323404324280681,17.261324852779,6.2678999490423,0.673590500586011,0.709196155071023
9910.0,14.518419365327,-28.6597378072885,91.000000000109,141.670530758093,90.7561367452734,51.3514914436704,90.3778846673665,17.2613248527879,16.3214221465768,-25.9120197429469,15.8825455833828,-26.7510006267854,2.3690622192149,2.27691116479199,2.75025628411136,5.02716744890335,2.12200735300627,0.0152344172461231,0,27.3689633407964,49.9999999998043,6,-20,2.5,438.036675924285,567.237711082741,417.779341392137,237.250198748939,288.587995120517,437.26128245781,5054.9132281614,0.0269321597158068,0.841226360786038,0.0323404324280716,17.2613248527879,6.26789994904238,0.673590500585986,0.70919615544852
9920.0,14.5184193653265,-28.6597378072879,91.000000000106,141.6705307581,90.7561367452704,51.3514914436751,90.3778846673634,17.2613248527941,16.3214221465767,-25.9120197429469,15.8825455833827,-26.7510006267858,2.36906221795328,2.27691116357933,2.7502562826469,5.02716744622623,2.12200735300628,0.0152344172380109,0,27.3689633408007,49.9999999998094,6,-20,2.5,438.036675924286,567.237711082751,417.779341392161,237.250198748961,288.587995120532,437.261282457809,5054.91322816235,0.026932159715812,0.841226360787743,0.0323404324280361,17.2613248527941,6.26789994904239,0.673590500585956,0.709196155070779
9930.0,14.5184193653259,-28.6597378072888,91.0000000001028,141.670530758103,90.7561367452671,51.3514914436795,90.37788466736,17.2613248528023,16.3214221465766,-25.9120197429472,15.8825455833824,-26.7510006267862,2.36906221795303,2.27691116357901,2.75025628264689,5.0271674462259,2.12200735300637,0.0152344172380105,0,27.368963340805,49.9999999998143,6,-20,2.5,438.036675924288,567.237711082756,417.779341392184,237.250198748979,288.587995120549,437.261282457817,5054.91322816328,0.0269321597158172,0.841226360788028,0.0323404324280716,17.2613248528023,6.26789994904243,0.67359050058593,0.709196155070661
9940.0,14.5184193653253,-28.6597378072901,91.0000000001003,141.670530758105,90.7561367452644,51.3514914436837,90.3778846673571,17.2613248528103,16.3214221465765,-25.9120197429473,15.8825455833822,-26.7510006267865,2.36906221669141,2.27691116236633,2.75025628118239,5.02716744354872,2.12200735300636,0.0152344172298984,0,27.368963340809,49.9999999998192,6,-20,2.5,438.036675924287,567.237711082761,417.779341392206,237.250198749003,288.587995120566,437.261282457818,5054.91322816418,0.0269321597158222,0.841226360787914,0.0323404324280716,17.2613248528103,6.26789994904251,0.67359050058591,0.709196154692928
9950.0,14.5184193653248,-28.6597378072921,91.0000000000975,141.670530758109,90.7561367452616,51.3514914436882,90.3778846673542,17.2613248528184,16.3214221465764,-25.9120197429475,15.882545583382,-26.7510006267869,2.36906221921409,2.27691116479076,2.75025628411117,5.02716744890193,2.12200735300639,0.0152344172461215,0,27.3689633408132,49.9999999998239,6,-20,2.5,438.036675924286,567.237711082767,417.779341392228,237.250198749024,288.587995120582,437.261282457821,5054.91322816506,0.026932159715827,0.841226360787058,0.0323404324280432,17.2613248528184,6.26789994904254,0.673590500585868,0.709196155448046
9960.0,14.5184193653243,-28.6597378072923,91.0000000000948,141.670530758114,90.7561367452588,51.3514914436921,90.3778846673513,17.2613248528277,16.3214221465764,-25.9120197429477,15.8825455833818,-26.7510006267873,2.36906221795247,2.27691116357811,2.75025628264668,5.02716744622479,2.1220073530064,0.0152344172380094,0,27.3689633408172,49.9999999998284,6,-20,2.5,438.036675924287,567.237711082773,417.779341392249,237.250198749046,288.587995120598,437.261282457823,5054.91322816591,0.0269321597158317,0.841226360787886,0.0323404324281,17.2613248528277,6.26789994904257,0.67359050058585,0.709196155070319
9970.0,14.5184193653238,-28.6597378072921,91.0000000000926,141.670530758119,90.7561367452566,51.3514914436956,90.3778846673489,17.2613248528316,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267877,2.36906221795232,2.27691116357788,2.75025628264666,5.02716744622454,2.12200735300643,0.015234417238009,0,27.3689633408208,49.9999999998329,6,-20,2.5,438.036675924287,567.237711082781,417.779341392268,237.250198749061,288.58799512061,437.261282457823,5054.91322816675,0.0269321597158364,0.841226360789168,0.0323404324281,17.2613248528316,6.26789994904263,0.673590500585829,0.709196155070214
9980.0,14.5184193653232,-28.6597378072945,91.0000000000898,141.670530758119,90.7561367452537,51.351491443699,90.3778846673458,17.2613248528398,16.3214221465762,-25.912019742948,15.8825455833815,-26.751000626788,2.36906221921355,2.27691116478993,2.75025628411104,5.02716744890097,2.12200735300646,0.0152344172461205,0,27.3689633408246,49.9999999998374,6,-20,2.5,438.036675924286,567.237711082783,417.779341392288,237.25019874908,288.587995120625,437.261282457829,5054.91322816756,0.0269321597158408,0.841226360787939,0.0323404324281,17.2613248528398,6.2678999490427,0.67359050058581,0.709196155447732
9990.0,14.5184193653228,-28.6597378072952,91.0000000000874,141.670530758124,90.7561367452512,51.351491443703,90.3778846673433,17.2613248528459,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221921339,2.27691116478967,2.750256284111,5.02716744890068,2.12200735300648,0.0152344172461201,0,27.3689633408284,49.9999999998417,6,-20,2.5,438.036675924287,567.237711082791,417.779341392309,237.250198749099,288.587995120638,437.261282457829,5054.91322816834,0.0269321597158452,0.841226360788113,0.0323404324280716,17.2613248528459,6.2678999490427,0.67359050058577,0.709196155447625
10000.0,14.5184193653223,-28.6597378072964,91.0000000000848,141.670530758128,90.7561367452486,51.351491443707,90.3778846673405,17.2613248528543,16.3214221465761,-25.9120197429482,15.8825455833811,-26.7510006267886,2.3690622179518,2.27691116357703,2.75025628264656,5.02716744622359,2.1220073530065,0.015234417238008,0,27.368963340832,49.9999999998457,6,-20,2.5,438.036675924286,567.237711082795,417.779341392328,237.250198749116,288.587995120651,437.261282457831,5054.91322816911,0.0269321597158494,0.841226360787971,0.0323404324280752,17.2613248528543,6.26789994904274,0.673590500585747,0.709196155069904
10010.0,14.5184193653218,-28.6597378072928,91.0000000000828,141.670530758129,90.7561367452465,51.3514914437093,90.3778846673382,17.26132485286,16.321422146576,-25.9120197429484,15.882545583381,-26.751000626789,2.36906221669012,2.27691116236444,2.75025628118207,5.02716744354651,2.12200735300658,0.015234417229896,0,27.3689633408352,49.9999999998498,6,-20,2.5,438.036675924289,567.237711082799,417.779341392343,237.250198749133,288.587995120663,437.261282457831,5054.91322816986,0.0269321597158536,0.841226360792461,0.0323404324280645,17.26132485286,6.26789994904282,0.67359050058579,0.709196154692216
10020.0,14.5184193653214,-28.6597378072954,91.0000000000806,141.670530758132,90.7561367452442,51.3514914437134,90.3778846673358,17.2613248528652,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267893,2.36906221921287,2.27691116478893,2.7502562841108,5.02716744889974,2.12200735300655,0.0152344172461192,0,27.3689633408386,49.9999999998537,6,-20,2.5,438.036675924288,567.237711082804,417.779341392362,237.250198749154,288.587995120675,437.261282457838,5054.91322817059,0.0269321597158576,0.841226360790785,0.0323404324280752,17.2613248528652,6.26789994904284,0.673590500585746,0.70919615544735
10030.0,14.5184193653209,-28.6597378072964,91.0000000000786,141.670530758137,90.7561367452421,51.351491443717,90.3778846673337,17.2613248528725,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.3690622179513,2.27691116357633,2.75025628264642,5.02716744622274,2.12200735300658,0.0152344172380071,0,27.3689633408417,49.9999999998574,6,-20,2.5,438.036675924288,567.23771108281,417.77934139238,237.250198749167,288.587995120687,437.261282457836,5054.9132281713,0.0269321597158615,0.841226360790696,0.0323404324280503,17.2613248528725,6.26789994904292,0.673590500585717,0.709196155069639
10040.0,14.5184193653205,-28.6597378072958,91.0000000000764,141.67053075814,90.7561367452398,51.3514914437199,90.3778846673313,17.2613248528804,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906222047401,2.27691116600084,2.75025628557517,5.02716745157601,2.12200735300661,0.0152344172542303,0,27.3689633408451,49.9999999998615,6,-20,2.5,438.03667592429,567.237711082816,417.779341392397,237.250198749184,288.5879951207,437.261282457838,5054.91322817199,0.0269321597158653,0.841226360792206,0.0323404324280716,17.2613248528804,6.26789994904294,0.673590500585701,0.709196155824796
10050.0,14.5184193653201,-28.6597378072989,91.0000000000743,141.670530758141,90.7561367452378,51.3514914437229,90.3778846673291,17.2613248528828,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221795098,2.27691116357586,2.75025628264637,5.02716744622223,2.12200735300666,0.0152344172380065,0,27.3689633408482,49.9999999998651,6,-20,2.5,438.036675924289,567.237711082819,417.779341392414,237.250198749197,288.587995120711,437.261282457843,5054.91322817267,0.026932159715869,0.841226360789989,0.0323404324280716,17.2613248528828,6.26789994904297,0.673590500585659,0.709196155069454
10060.0,14.5184193653197,-28.6597378072976,91.0000000000724,141.670530758144,90.7561367452358,51.3514914437259,90.3778846673271,17.2613248528897,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.3690622166894,2.27691116236327,2.75025628118189,5.02716744354516,2.12200735300666,0.0152344172298945,0,27.3689633408511,49.9999999998686,6,-20,2.5,438.036675924289,567.237711082823,417.77934139243,237.250198749214,288.587995120721,437.261282457843,5054.91322817332,0.0269321597158726,0.841226360792149,0.0323404324281,17.2613248528897,6.26789994904301,0.67359050058567,0.709196154691762
10070.0,14.5184193653193,-28.659737807301,91.0000000000706,141.670530758148,90.756136745234,51.3514914437291,90.3778846673251,17.2613248528961,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267908,2.36906221795074,2.27691116357544,2.75025628264627,5.02716744622171,2.12200735300665,0.0152344172380059,0,27.3689633408541,49.9999999998722,6,-20,2.5,438.036675924288,567.237711082828,417.779341392446,237.250198749229,288.587995120734,437.261282457844,5054.91322817396,0.0269321597158761,0.841226360789534,0.0323404324280965,17.2613248528961,6.26789994904306,0.673590500585614,0.709196155069282
10080.0,14.5184193653189,-28.6597378073019,91.0000000000687,141.67053075815,90.756136745232,51.3514914437328,90.3778846673231,17.261324852898,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221668915,2.27691116236282,2.75025628118189,5.02716744354471,2.12200735300669,0.015234417229894,0,27.3689633408571,49.9999999998757,6,-20,2.5,438.036675924289,567.237711082832,417.779341392463,237.250198749241,288.587995120743,437.261282457846,5054.91322817458,0.0269321597158795,0.841226360789477,0.0323404324281,17.261324852898,6.2678999490431,0.673590500585591,0.709196154691588
10090.0,14.5184193653185,-28.6597378073025,91.0000000000671,141.670530758153,90.7561367452304,51.351491443735,90.3778846673213,17.2613248529051,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267913,2.36906221921192,2.2769111647874,2.75025628411061,5.02716744889801,2.12200735300668,0.0152344172461172,0,27.3689633408595,49.9999999998789,6,-20,2.5,438.036675924288,567.237711082837,417.779341392476,237.250198749257,288.587995120753,437.261282457848,5054.91322817519,0.0269321597158829,0.841226360789619,0.0323404324280716,17.2613248529051,6.26789994904316,0.673590500585575,0.709196155446749
10100.0,14.5184193653181,-28.6597378073042,91.0000000000653,141.670530758154,90.7561367452285,51.3514914437382,90.3778846673193,17.2613248529078,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267916,2.36906221795034,2.27691116357481,2.75025628264623,5.02716744622104,2.12200735300672,0.0152344172380052,0,27.3689633408624,49.999999999882,6,-20,2.5,438.036675924287,567.237711082839,417.779341392491,237.250198749268,288.587995120764,437.261282457853,5054.91322817578,0.0269321597158861,0.841226360788767,0.0323404324281,17.2613248529078,6.26789994904321,0.67359050058556,0.70919615506905
10110.0,14.5184193653178,-28.6597378073032,91.0000000000635,141.670530758156,90.7561367452266,51.35149144374,90.3778846673174,17.2613248529154,16.3214221465753,-25.9120197429497,15.8825455833795,-26.7510006267918,2.36906221921163,2.276911164787,2.75025628411057,5.02716744889757,2.12200735300676,0.0152344172461168,0,27.3689633408652,49.9999999998853,6,-20,2.5,438.036675924288,567.237711082842,417.779341392503,237.250198749282,288.587995120771,437.261282457853,5054.91322817635,0.0269321597158893,0.841226360790444,0.0323404324280681,17.2613248529154,6.26789994904322,0.673590500585564,0.709196155446607
10120.0,14.5184193653174,-28.6597378073017,91.000000000062,141.670530758161,90.7561367452252,51.3514914437432,90.3778846673158,17.2613248529183,16.3214221465753,-25.9120197429498,15.8825455833794,-26.751000626792,2.36906221668864,2.2769111623621,2.7502562811817,5.02716744354381,2.12200735300676,0.015234417229893,0,27.3689633408676,49.9999999998882,6,-20,2.5,438.03667592429,567.237711082848,417.779341392517,237.250198749296,288.587995120784,437.261282457853,5054.91322817691,0.0269321597158924,0.841226360792632,0.0323404324280716,17.2613248529183,6.26789994904329,0.673590500585566,0.709196154691306
10130.0,14.518419365317,-28.6597378073041,91.00000000006,141.670530758159,90.7561367452231,51.3514914437453,90.3778846673136,17.261324852924,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267923,2.36906221794993,2.27691116357423,2.75025628264611,5.02716744622034,2.1220073530068,0.0152344172380046,0,27.3689633408703,49.9999999998911,6,-20,2.5,438.036675924289,567.237711082848,417.779341392531,237.250198749308,288.587995120793,437.261282457857,5054.91322817745,0.0269321597158954,0.841226360791069,0.0323404324280716,17.261324852924,6.26789994904332,0.673590500585547,0.709196155068855
10140.0,14.5184193653168,-28.6597378073037,91.0000000000586,141.670530758163,90.7561367452216,51.3514914437478,90.3778846673121,17.2613248529268,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221668841,2.27691116236171,2.75025628118166,5.02716744354337,2.12200735300679,0.0152344172298925,0,27.3689633408725,49.9999999998939,6,-20,2.5,438.036675924289,567.237711082854,417.779341392544,237.25019874932,288.587995120803,437.261282457857,5054.91322817798,0.0269321597158983,0.841226360791971,0.0323404324280681,17.2613248529268,6.26789994904331,0.673590500585524,0.709196154691158
10150.0,14.5184193653165,-28.659737807304,91.000000000057,141.670530758167,90.75613674522,51.3514914437503,90.3778846673104,17.2613248529343,16.3214221465751,-25.91201974295,15.882545583379,-26.7510006267927,2.36906221794975,2.27691116357394,2.750256282646,5.02716744621994,2.12200735300679,0.015234417238004,0,27.3689633408748,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082859,417.779341392556,237.250198749334,288.58799512081,437.261282457857,5054.9132281785,0.0269321597159012,0.841226360792376,0.0323404324280396,17.2613248529343,6.26789994904333,0.673590500585505,0.70919615506871
10160.0,14.5184193653162,-28.6597378073047,91.0000000000558,141.670530758169,90.7561367452187,51.3514914437531,90.377884667309,17.2613248529352,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794963,2.27691116357376,2.75025628264603,5.02716744621979,2.12200735300683,0.0152344172380038,0,27.3689633408771,49.9999999998996,6,-20,2.5,438.03667592429,567.237711082863,417.779341392569,237.250198749343,288.587995120818,437.261282457859,5054.913228179,0.0269321597159039,0.841226360792263,0.0323404324280681,17.2613248529352,6.26789994904338,0.673590500585483,0.709196155068645
10170.0,14.5184193653158,-28.659737807305,91.0000000000542,141.67053075817,90.7561367452171,51.351491443755,90.3778846673073,17.2613248529403,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267932,2.36906221794952,2.27691116357359,2.75025628264593,5.02716744621952,2.12200735300681,0.0152344172380037,0,27.3689633408795,49.9999999999022,6,-20,2.5,438.036675924289,567.237711082864,417.77934139258,237.250198749359,288.587995120826,437.261282457862,5054.91322817949,0.0269321597159066,0.841226360792604,0.0323404324280752,17.2613248529403,6.26789994904344,0.673590500585493,0.709196155068594
10180.0,14.5184193653155,-28.6597378073069,91.0000000000528,141.670530758171,90.7561367452156,51.3514914437574,90.3778846673058,17.2613248529448,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267934,2.36906221921086,2.27691116478578,2.75025628411036,5.02716744889614,2.12200735300684,0.0152344172461153,0,27.3689633408817,49.9999999999049,6,-20,2.5,438.036675924288,567.237711082866,417.779341392592,237.250198749367,288.587995120835,437.261282457862,5054.91322817997,0.0269321597159093,0.841226360791467,0.0323404324280467,17.2613248529448,6.26789994904347,0.673590500585468,0.709196155446148
10190.0,14.5184193653155,-28.6597378072344,91.0000000000411,141.670530758349,90.7561367452036,51.351491443761,90.3778846672937,17.2613248529461,16.3214221465754,-25.9120197429494,15.8825455833787,-26.7510006267935,2.36906224444092,2.27691118903495,2.75025631339781,5.02716750243276,2.1220073530061,0.0152344174083437,0,27.3689633408819,49.99999999991,6,-20,2.5,438.036675924372,567.237711083091,417.779341392635,237.250198749377,288.587995121085,437.261282457943,5054.91322818042,0.0269321597159115,0.841226360863885,0.0323404324280716,17.2613248529461,6.26789994904267,0.673590500585031,0.70919616299856
10200.0,14.518419365315,-28.6597378073082,91.0000000000376,141.670530758163,90.7561367452004,51.3514914437586,90.3778846672904,17.2613248529524,16.3214221465748,-25.9120197429506,15.8825455833786,-26.7510006267936,2.36906221921029,2.27691116478492,2.75025628411043,5.02716744889535,2.12200735300702,0.015234417246114,0,27.3689633408839,49.9999999999084,6,-20,2.5,438.036675924289,567.237711082864,417.779341392635,237.250198749391,288.587995120894,437.261282457963,5054.91322818088,0.0269321597159134,0.841226360791126,0.0323404324280752,17.2613248529524,6.26789994904264,0.673590500585417,0.709196155445983
10210.0,14.5184193653145,-28.6597378073095,91.0000000000423,141.67053075817,90.7561367452051,51.3514914437609,90.377884667295,17.2613248529589,16.3214221465747,-25.9120197429509,15.8825455833783,-26.7510006267942,2.36906221542606,2.276911161148,2.75025627971701,5.027167440865,2.12200735300693,0.015234417221779,0,27.3689633408868,49.9999999999094,6,-20,2.5,438.036675924288,567.237711082871,417.779341392632,237.250198749403,288.58799512087,437.261282457899,5054.91322818133,0.0269321597159155,0.841226360790756,0.0323404324281,17.2613248529589,6.26789994904318,0.673590500585414,0.709196154313094
10220.0,14.5184193653143,-28.6597378073085,91.0000000000451,141.670530758178,90.7561367452078,51.3514914437648,90.3778846672977,17.2613248529589,16.3214221465747,-25.9120197429509,15.8825455833782,-26.7510006267943,2.36906221921041,2.27691116478515,2.75025628411028,5.02716744889543,2.12200735300693,0.0152344172461143,0,27.3689633408892,49.999999999913,6,-20,2.5,438.03667592429,567.237711082879,417.779341392637,237.250198749406,288.587995120874,437.261282457889,5054.91322818177,0.0269321597159178,0.841226360792291,0.0323404324280716,17.2613248529589,6.26789994904346,0.673590500585407,0.709196155445913
10230.0,14.5184193653141,-28.6597378073071,91.0000000000464,141.670530758183,90.7561367452091,51.351491443767,90.3778846672988,17.2613248529645,16.3214221465746,-25.9120197429509,15.8825455833781,-26.7510006267945,2.36906221921039,2.27691116478511,2.75025628411026,5.02716744889537,2.12200735300693,0.0152344172461143,0,27.3689633408914,49.9999999999162,6,-20,2.5,438.03667592429,567.237711082884,417.779341392645,237.250198749414,288.587995120879,437.261282457885,5054.91322818219,0.0269321597159201,0.841226360794138,0.0323404324280716,17.2613248529645,6.26789994904364,0.67359050058542,0.709196155445873
10240.0,14.5184193653138,-28.6597378073086,91.0000000000466,141.670530758187,90.7561367452092,51.3514914437698,90.3778846672989,17.261324852966,16.3214221465746,-25.912019742951,15.8825455833781,-26.7510006267946,2.36906221921034,2.27691116478504,2.75025628411021,5.02716744889524,2.12200735300693,0.0152344172461142,0,27.3689633408933,49.9999999999191,6,-20,2.5,438.036675924291,567.237711082888,417.779341392653,237.250198749425,288.587995120881,437.261282457879,5054.91322818259,0.0269321597159224,0.841226360793147,0.0323404324281,17.261324852966,6.26789994904378,0.673590500585391,0.709196155445823
10250.0,14.5184193653136,-28.6597378073097,91.0000000000463,141.670530758188,90.7561367452089,51.3514914437722,90.3778846672985,17.2613248529696,16.3214221465746,-25.9120197429511,15.882545583378,-26.7510006267948,2.3690622192103,2.2769111647849,2.75025628411022,5.02716744889512,2.12200735300691,0.0152344172461141,0,27.368963340895,49.9999999999216,6,-20,2.5,438.036675924289,567.23771108289,417.779341392663,237.250198749433,288.587995120887,437.261282457875,5054.91322818298,0.0269321597159247,0.841226360792547,0.0323404324280716,17.2613248529696,6.26789994904385,0.673590500585382,0.70919615544577
10260.0,14.5184193653134,-28.6597378073081,91.0000000000454,141.67053075819,90.7561367452079,51.3514914437736,90.3778846672975,17.2613248529739,16.3214221465746,-25.9120197429511,15.8825455833779,-26.7510006267949,2.36906221668734,2.27691116236007,2.75025628118137,5.02716744354143,2.12200735300693,0.0152344172298904,0,27.3689633408971,49.9999999999238,6,-20,2.5,438.03667592429,567.237711082894,417.779341392671,237.250198749442,288.587995120893,437.261282457872,5054.91322818337,0.026932159715927,0.841226360794565,0.0323404324280716,17.2613248529739,6.26789994904387,0.673590500585388,0.709196154690486
10270.0,14.5184193653132,-28.6597378073109,91.0000000000444,141.670530758193,90.7561367452069,51.3514914437756,90.3778846672965,17.2613248529775,16.3214221465745,-25.9120197429511,15.8825455833778,-26.751000626795,2.36906221794872,2.27691116357232,2.75025628264579,5.02716744621811,2.12200735300694,0.015234417238002,0,27.3689633408986,49.9999999999257,6,-20,2.5,438.03667592429,567.237711082897,417.77934139268,237.250198749448,288.587995120896,437.261282457871,5054.91322818374,0.0269321597159292,0.841226360792174,0.0323404324280716,17.2613248529775,6.26789994904389,0.673590500585342,0.709196155068044
10280.0,14.5184193653129,-28.6597378073104,91.0000000000429,141.670530758192,90.7561367452054,51.351491443777,90.3778846672948,17.2613248529793,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221921004,2.27691116478453,2.75025628411015,5.02716744889468,2.12200735300695,0.0152344172461136,0,27.3689633409004,49.9999999999278,6,-20,2.5,438.036675924289,567.237711082897,417.77934139269,237.250198749459,288.5879951209,437.261282457869,5054.9132281841,0.0269321597159314,0.841226360793144,0.0323404324280503,17.2613248529793,6.26789994904391,0.673590500585359,0.709196155445628
10290.0,14.518419365313,-28.6597378072393,91.0000000000313,141.670530758369,90.7561367451936,51.3514914437804,90.377884667283,17.2613248529815,16.321422146575,-25.9120197429503,15.8825455833777,-26.7510006267952,2.36906224191728,2.27691118660898,2.75025631046878,5.02716749707776,2.12200735300617,0.0152344173921186,0,27.3689633408999,49.9999999999321,6,-20,2.5,438.036675924371,567.23771108312,417.77934139273,237.250198749468,288.587995121149,437.261282457955,5054.91322818444,0.0269321597159331,0.841226360864255,0.0323404324280716,17.2613248529815,6.26789994904307,0.67359050058491,0.709196162242807
10300.0,14.5184193653125,-28.6597378073117,91.0000000000269,141.670530758183,90.7561367451903,51.3514914437778,90.3778846672796,17.2613248529862,16.3214221465744,-25.9120197429514,15.8825455833777,-26.7510006267954,2.36906215866053,2.27691110658991,2.75025621381867,5.02716732040858,2.12200735300713,0.015234416856748,0,27.3689633409017,49.9999999999301,6,-20,2.5,438.036675924289,567.237711082893,417.77934139273,237.250198749476,288.587995120959,437.261282457972,5054.91322818479,0.0269321597159345,0.841226360792803,0.0323404324281,17.2613248529862,6.26789994904298,0.67359050058531,0.70919613731971
10310.0,14.5184193653121,-28.659737807313,91.0000000000324,141.670530758187,90.7561367451948,51.351491443779,90.3778846672841,17.2613248529884,16.3214221465743,-25.9120197429517,15.8825455833774,-26.7510006267959,2.36906221794814,2.27691116357153,2.75025628264565,5.02716744621718,2.12200735300707,0.015234417238001,0,27.3689633409047,49.9999999999304,6,-20,2.5,438.036675924289,567.237711082896,417.779341392722,237.250198749487,288.587995120932,437.261282457905,5054.91322818513,0.0269321597159361,0.84122636079227,0.0323404324280716,17.2613248529884,6.26789994904354,0.673590500585324,0.709196155067858
10320.0,14.518419365312,-28.6597378073115,91.0000000000357,141.670530758195,90.7561367451981,51.351491443782,90.3778846672874,17.2613248529884,16.3214221465743,-25.9120197429516,15.8825455833774,-26.751000626796,2.36906221542534,2.27691116114688,2.75025627971676,5.02716744086364,2.12200735300701,0.0152344172217776,0,27.3689633409064,49.9999999999334,6,-20,2.5,438.03667592429,567.237711082905,417.779341392725,237.250198749496,288.587995120932,437.261282457896,5054.91322818547,0.0269321597159379,0.841226360793968,0.0323404324280681,17.2613248529884,6.26789994904381,0.673590500585321,0.709196154312589
10330.0,14.5184193653118,-28.6597378073128,91.000000000037,141.670530758199,90.7561367451994,51.3514914437849,90.3778846672886,17.2613248529933,16.3214221465743,-25.9120197429516,15.8825455833773,-26.751000626796,2.36906221794823,2.27691116357158,2.75025628264563,5.02716744621721,2.122007353007,0.0152344172380011,0,27.3689633409077,49.999999999936,6,-20,2.5,438.03667592429,567.237711082909,417.779341392731,237.250198749499,288.587995120937,437.26128245789,5054.91322818578,0.0269321597159398,0.84122636079303,0.0323404324280716,17.2613248529933,6.26789994904398,0.6735905005853,0.709196155067791
10340.0,14.5184193653117,-28.6597378073122,91.000000000037,141.670530758202,90.7561367451993,51.3514914437864,90.3778846672885,17.2613248529966,16.3214221465743,-25.9120197429516,15.8825455833773,-26.7510006267961,2.36906221794818,2.27691116357154,2.75025628264564,5.02716744621718,2.12200735300703,0.015234417238001,0,27.3689633409093,49.9999999999383,6,-20,2.5,438.036675924291,567.237711082912,417.779341392737,237.250198749503,288.58799512094,437.261282457887,5054.91322818609,0.0269321597159416,0.841226360793996,0.0323404324281071,17.2613248529966,6.26789994904403,0.673590500585295,0.709196155067752
10350.0,14.5184193653115,-28.659737807311,91.000000000037,141.670530758206,90.7561367451993,51.3514914437885,90.3778846672884,17.2613248529996,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267962,2.36906221794813,2.27691116357149,2.75025628264557,5.02716744621706,2.12200735300702,0.0152344172380009,0,27.3689633409106,49.9999999999403,6,-20,2.5,438.036675924293,567.237711082917,417.779341392744,237.250198749513,288.587995120942,437.261282457882,5054.91322818639,0.0269321597159435,0.841226360795453,0.0323404324281,17.2613248529996,6.26789994904411,0.673590500585293,0.709196155067723
10360.0,14.5184193653113,-28.6597378073128,91.0000000000357,141.670530758204,90.756136745198,51.3514914437895,90.377884667287,17.2613248530005,16.3214221465742,-25.9120197429517,15.8825455833772,-26.7510006267964,2.36906221794804,2.27691116357133,2.75025628264562,5.02716744621695,2.12200735300706,0.0152344172380008,0,27.3689633409122,49.9999999999418,6,-20,2.5,438.036675924292,567.237711082915,417.779341392752,237.250198749517,288.587995120945,437.261282457879,5054.91322818668,0.0269321597159453,0.841226360794138,0.0323404324280432,17.2613248530005,6.26789994904411,0.673590500585284,0.709196155067681
10370.0,14.5184193653111,-28.6597378073122,91.0000000000349,141.670530758205,90.7561367451972,51.3514914437912,90.3778846672862,17.2613248530034,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221794798,2.27691116357124,2.7502562826456,5.02716744621684,2.12200735300706,0.0152344172380007,0,27.3689633409134,49.9999999999434,6,-20,2.5,438.036675924292,567.237711082918,417.779341392759,237.250198749524,288.587995120952,437.26128245788,5054.91322818696,0.026932159715947,0.841226360795019,0.0323404324280716,17.2613248530034,6.26789994904414,0.673590500585284,0.709196155067652
10380.0,14.518419365311,-28.6597378073127,91.0000000000339,141.670530758207,90.7561367451962,51.351491443792,90.3778846672851,17.2613248530076,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267966,2.36906221794794,2.27691116357116,2.7502562826455,5.02716744621666,2.12200735300702,0.0152344172380005,0,27.3689633409147,49.9999999999448,6,-20,2.5,438.036675924291,567.237711082921,417.779341392766,237.250198749535,288.587995120953,437.261282457879,5054.91322818723,0.0269321597159487,0.841226360794909,0.0323404324280645,17.2613248530076,6.26789994904411,0.673590500585266,0.709196155067608
10390.0,14.5184193653108,-28.6597378073122,91.0000000000327,141.670530758209,90.7561367451949,51.3514914437935,90.3778846672838,17.2613248530087,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267966,2.36906221794786,2.27691116357105,2.75025628264557,5.02716744621662,2.12200735300708,0.0152344172380004,0,27.3689633409159,49.9999999999464,6,-20,2.5,438.036675924293,567.237711082923,417.779341392774,237.250198749536,288.587995120961,437.261282457881,5054.9132281875,0.0269321597159503,0.84122636079573,0.0323404324281,17.2613248530087,6.26789994904412,0.673590500585263,0.70919615506758
10400.0,14.5184193653107,-28.659737807314,91.0000000000314,141.670530758207,90.7561367451936,51.3514914437947,90.3778846672824,17.2613248530115,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267968,2.36906221794779,2.27691116357092,2.75025628264553,5.02716744621644,2.12200735300707,0.0152344172380003,0,27.3689633409172,49.9999999999475,6,-20,2.5,438.036675924291,567.237711082922,417.77934139278,237.250198749545,288.587995120964,437.261282457877,5054.91322818776,0.0269321597159519,0.841226360794252,0.0323404324280929,17.2613248530115,6.26789994904407,0.673590500585249,0.709196155067536
10410.0,14.5184193653105,-28.6597378073139,91.0000000000304,141.67053075821,90.7561367451926,51.3514914437955,90.3778846672814,17.2613248530137,16.3214221465742,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794773,2.27691116357085,2.75025628264551,5.02716744621637,2.12200735300709,0.0152344172380001,0,27.3689633409182,49.9999999999489,6,-20,2.5,438.036675924292,567.237711082925,417.779341392786,237.25019874955,288.587995120968,437.261282457878,5054.91322818802,0.0269321597159534,0.84122636079465,0.0323404324280467,17.2613248530137,6.26789994904409,0.673590500585237,0.709196155067502
10420.0,14.5184193653104,-28.659737807313,91.0000000000291,141.670530758209,90.7561367451912,51.3514914437963,90.37788466728,17.2613248530161,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221668619,2.27691116235835,2.75025628118108,5.02716744353943,2.12200735300711,0.0152344172298883,0,27.3689633409195,49.9999999999502,6,-20,2.5,438.036675924292,567.237711082925,417.779341392794,237.250198749558,288.587995120973,437.261282457881,5054.91322818827,0.0269321597159548,0.841226360795901,0.0323404324281,17.2613248530161,6.26789994904404,0.673590500585249,0.709196154689856
10430.0,14.5184193653102,-28.6597378073128,91.0000000000282,141.670530758211,90.7561367451903,51.3514914437969,90.3778846672791,17.2613248530162,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794757,2.27691116357067,2.75025628264545,5.02716744621612,2.12200735300713,0.0152344172379999,0,27.3689633409207,49.9999999999514,6,-20,2.5,438.036675924293,567.237711082928,417.779341392799,237.250198749564,288.587995120978,437.26128245788,5054.91322818851,0.0269321597159562,0.841226360796355,0.0323404324280681,17.2613248530162,6.26789994904407,0.673590500585244,0.709196155067448
10440.0,14.51841936531,-28.6597378073157,91.000000000027,141.67053075821,90.7561367451891,51.3514914437984,90.3778846672778,17.261324853018,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794755,2.27691116357053,2.75025628264548,5.02716744621601,2.1220073530071,0.0152344172379998,0,27.3689633409219,49.9999999999526,6,-20,2.5,438.036675924289,567.237711082927,417.779341392806,237.250198749568,288.587995120983,437.261282457884,5054.91322818874,0.0269321597159576,0.841226360793883,0.0323404324280503,17.261324853018,6.26789994904407,0.673590500585224,0.709196155067408
10450.0,14.5184193653099,-28.6597378073151,91.0000000000265,141.670530758212,90.7561367451886,51.3514914437987,90.3778846672772,17.2613248530221,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.3690622179475,2.27691116357048,2.75025628264546,5.02716744621594,2.12200735300712,0.0152344172379997,0,27.3689633409228,49.9999999999537,6,-20,2.5,438.036675924291,567.23771108293,417.779341392811,237.250198749573,288.587995120988,437.261282457884,5054.91322818897,0.0269321597159589,0.841226360794707,0.0323404324280716,17.2613248530221,6.26789994904408,0.673590500585215,0.70919615506738
10460.0,14.5184193653098,-28.6597378073158,91.0000000000254,141.670530758212,90.7561367451874,51.351491443801,90.377884667276,17.2613248530226,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267973,2.36906221920888,2.27691116478274,2.75025628410992,5.02716744889266,2.12200735300714,0.0152344172461113,0,27.3689633409241,49.9999999999552,6,-20,2.5,438.03667592429,567.237711082931,417.779341392818,237.250198749576,288.587995120994,437.261282457887,5054.9132281892,0.0269321597159602,0.841226360794252,0.0323404324281,17.2613248530226,6.26789994904405,0.673590500585203,0.709196155444964
10470.0,14.5184193653096,-28.659737807315,91.0000000000248,141.670530758214,90.7561367451869,51.3514914438018,90.3778846672755,17.2613248530266,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179474,2.2769111635703,2.75025628264548,5.02716744621578,2.12200735300714,0.0152344172379995,0,27.368963340925,49.9999999999562,6,-20,2.5,438.036675924291,567.237711082933,417.779341392824,237.250198749581,288.587995120996,437.261282457888,5054.91322818941,0.0269321597159614,0.841226360795389,0.0323404324281,17.2613248530266,6.26789994904409,0.673590500585213,0.709196155067328
10480.0,14.5184193653095,-28.6597378073154,91.0000000000241,141.670530758215,90.7561367451861,51.3514914438021,90.3778846672747,17.2613248530274,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221794736,2.27691116357025,2.75025628264538,5.02716744621563,2.12200735300711,0.0152344172379994,0,27.3689633409258,49.9999999999572,6,-20,2.5,438.03667592429,567.237711082934,417.779341392828,237.250198749591,288.587995120999,437.261282457887,5054.91322818963,0.0269321597159626,0.841226360795165,0.0323404324280752,17.2613248530274,6.26789994904409,0.673590500585203,0.709196155067296
10490.0,14.5184193653094,-28.6597378073147,91.0000000000232,141.670530758215,90.7561367451853,51.3514914438035,90.3778846672738,17.2613248530309,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221794726,2.27691116357014,2.75025628264541,5.02716744621555,2.12200735300716,0.0152344172379993,0,27.3689633409271,49.9999999999585,6,-20,2.5,438.036675924292,567.237711082935,417.779341392834,237.250198749595,288.587995121002,437.26128245789,5054.91322818983,0.0269321597159637,0.841226360796149,0.0323404324280645,17.2613248530309,6.26789994904407,0.673590500585208,0.709196155067274
10500.0,14.5184193653093,-28.6597378073154,91.0000000000225,141.670530758215,90.7561367451845,51.3514914438036,90.377884667273,17.2613248530303,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221920867,2.27691116478244,2.75025628410978,5.02716744889223,2.12200735300715,0.0152344172461109,0,27.368963340928,49.9999999999594,6,-20,2.5,438.036675924292,567.237711082937,417.779341392839,237.2501987496,288.587995121006,437.261282457888,5054.91322819004,0.0269321597159649,0.84122636079573,0.0323404324280752,17.2613248530303,6.26789994904406,0.673590500585185,0.70919615544486
10510.0,14.5184193653091,-28.6597378073176,91.0000000000222,141.670530758216,90.7561367451842,51.3514914438056,90.3778846672726,17.2613248530324,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221794719,2.27691116356999,2.75025628264541,5.0271674462154,2.12200735300717,0.0152344172379991,0,27.3689633409287,49.9999999999604,6,-20,2.5,438.036675924291,567.237711082937,417.779341392845,237.250198749603,288.587995121011,437.261282457889,5054.91322819023,0.026932159715966,0.841226360793769,0.0323404324280432,17.2613248530324,6.26789994904413,0.673590500585165,0.709196155067211
10520.0,14.518419365309,-28.6597378073148,91.0000000000214,141.670530758218,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530345,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221920856,2.27691116478233,2.75025628410981,5.02716744889214,2.12200735300721,0.0152344172461108,0,27.3689633409295,49.9999999999616,6,-20,2.5,438.036675924293,567.23771108294,417.779341392849,237.250198749606,288.587995121014,437.261282457891,5054.91322819043,0.026932159715967,0.841226360796867,0.0323404324280716,17.2613248530345,6.26789994904412,0.67359050058519,0.709196155444822
10530.0,14.5184193653089,-28.6597378073167,91.0000000000208,141.670530758216,90.7561367451828,51.3514914438069,90.3778846672711,17.2613248530374,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221668564,2.27691116235749,2.75025628118094,5.02716744353843,2.12200735300719,0.0152344172298872,0,27.3689633409306,49.9999999999624,6,-20,2.5,438.036675924291,567.237711082937,417.779341392853,237.250198749614,288.587995121016,437.26128245789,5054.91322819061,0.0269321597159681,0.841226360795108,0.0323404324280467,17.2613248530374,6.26789994904412,0.673590500585189,0.709196154689547
10540.0,14.5184193653088,-28.6597378073171,91.0000000000206,141.670530758217,90.7561367451825,51.3514914438077,90.3778846672709,17.2613248530349,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221542419,2.27691116114508,2.75025627971656,5.02716744086164,2.1220073530072,0.0152344172217754,0,27.3689633409311,49.9999999999635,6,-20,2.5,438.036675924292,567.23771108294,417.779341392857,237.250198749615,288.58799512102,437.261282457892,5054.91322819079,0.0269321597159691,0.841226360794991,0.0323404324281,17.2613248530349,6.26789994904415,0.673590500585167,0.709196154311904
10550.0,14.5184193653087,-28.6597378073172,91.0000000000198,141.67053075822,90.7561367451818,51.3514914438088,90.3778846672701,17.2613248530368,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267981,2.36906221794703,2.27691116356977,2.75025628264537,5.02716744621514,2.1220073530072,0.0152344172379988,0,27.3689633409319,49.9999999999645,6,-20,2.5,438.036675924292,567.237711082942,417.779341392862,237.250198749619,288.587995121022,437.261282457891,5054.91322819097,0.02693215971597,0.841226360795133,0.0323404324281,17.2613248530368,6.26789994904414,0.673590500585157,0.709196155067119
10560.0,14.5184193653086,-28.6597378073179,91.0000000000191,141.670530758218,90.7561367451811,51.3514914438093,90.3778846672694,17.2613248530373,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221668553,2.27691116235731,2.75025628118094,5.02716744353825,2.12200735300721,0.015234417229887,0,27.3689633409328,49.9999999999652,6,-20,2.5,438.036675924291,567.237711082941,417.779341392866,237.250198749624,288.587995121027,437.261282457892,5054.91322819114,0.026932159715971,0.841226360794707,0.0323404324280432,17.2613248530373,6.26789994904413,0.673590500585158,0.709196154689475
10570.0,14.5184193653085,-28.6597378073187,91.0000000000186,141.67053075822,90.7561367451805,51.3514914438103,90.3778846672688,17.2613248530401,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794695,2.27691116356963,2.75025628264533,5.02716744621496,2.12200735300719,0.0152344172379987,0,27.3689633409336,49.9999999999662,6,-20,2.5,438.036675924291,567.237711082944,417.779341392871,237.250198749629,288.587995121027,437.261282457895,5054.9132281913,0.0269321597159719,0.841226360794053,0.0323404324280787,17.2613248530401,6.26789994904414,0.673590500585137,0.709196155067073
10580.0,14.5184193653084,-28.6597378073172,91.0000000000183,141.670530758221,90.7561367451802,51.3514914438107,90.3778846672685,17.2613248530441,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794689,2.2769111635696,2.75025628264533,5.02716744621492,2.12200735300723,0.0152344172379986,0,27.3689633409343,49.9999999999671,6,-20,2.5,438.036675924293,567.237711082946,417.779341392874,237.250198749632,288.58799512103,437.261282457894,5054.91322819147,0.0269321597159728,0.84122636079573,0.0323404324280716,17.2613248530441,6.26789994904416,0.673590500585144,0.709196155067058
10590.0,14.5184193653083,-28.659737807317,91.0000000000178,141.670530758221,90.7561367451797,51.3514914438114,90.3778846672678,17.2613248530437,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.27691116356954,2.75025628264531,5.02716744621485,2.12200735300723,0.0152344172379986,0,27.368963340935,49.9999999999678,6,-20,2.5,438.036675924292,567.237711082946,417.779341392878,237.250198749636,288.587995121035,437.261282457893,5054.91322819163,0.0269321597159737,0.841226360796266,0.0323404324281,17.2613248530437,6.26789994904417,0.673590500585154,0.709196155067042
10600.0,14.5184193653082,-28.6597378073171,91.0000000000172,141.670530758224,90.7561367451791,51.3514914438121,90.3778846672672,17.2613248530455,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221794685,2.2769111635695,2.75025628264529,5.0271674462148,2.12200735300721,0.0152344172379984,0,27.3689633409359,49.9999999999688,6,-20,2.5,438.036675924292,567.237711082949,417.779341392882,237.250198749639,288.587995121037,437.261282457894,5054.91322819178,0.0269321597159745,0.841226360796213,0.0323404324280787,17.2613248530455,6.26789994904417,0.67359050058514,0.709196155067018
