time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10610.0,14.5184193653081,-28.6597378073184,91.0000000000168,141.670530758223,90.7561367451787,51.351491443813,90.3778846672668,17.2613248530471,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221542395,2.27691116114471,2.75025627971644,5.02716744086116,2.1220073530072,0.0152344172217749,0,27.3689633409365,49.9999999999696,6,-20,2.5,438.036675924291,567.237711082948,417.779341392884,237.250198749644,288.587995121039,437.261282457895,5054.91322819193,0.0269321597159754,0.841226360795247,0.0323404324281,17.2613248530471,6.26789994904419,0.673590500585133,0.709196154311756
10620.0,14.518419365308,-28.6597378073181,91.0000000000163,141.670530758224,90.7561367451782,51.3514914438131,90.3778846672663,17.2613248530508,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794679,2.27691116356941,2.75025628264525,5.02716744621467,2.12200735300721,0.0152344172379983,0,27.3689633409372,49.9999999999703,6,-20,2.5,438.036675924292,567.23771108295,417.779341392888,237.250198749647,288.587995121044,437.261282457895,5054.91322819208,0.0269321597159762,0.84122636079562,0.0323404324280432,17.2613248530508,6.2678999490442,0.673590500585123,0.709196155066978
10630.0,14.5184193653079,-28.659737807318,91.0000000000158,141.670530758224,90.7561367451776,51.3514914438147,90.3778846672657,17.2613248530492,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794673,2.27691116356932,2.75025628264529,5.02716744621462,2.12200735300724,0.0152344172379983,0,27.3689633409378,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082951,417.779341392894,237.25019874965,288.587995121044,437.261282457897,5054.91322819222,0.026932159715977,0.841226360795929,0.0323404324280716,17.2613248530492,6.26789994904421,0.673590500585125,0.709196155066965
10640.0,14.5184193653078,-28.6597378073186,91.0000000000154,141.670530758224,90.7561367451773,51.3514914438151,90.3778846672654,17.2613248530513,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794671,2.2769111635693,2.75025628264525,5.02716744621454,2.12200735300723,0.0152344172379982,0,27.3689633409384,49.9999999999719,6,-20,2.5,438.036675924292,567.237711082951,417.779341392896,237.250198749654,288.587995121047,437.261282457897,5054.91322819236,0.0269321597159777,0.841226360795503,0.0323404324280361,17.2613248530513,6.26789994904422,0.673590500585121,0.709196155066943
10650.0,14.5184193653078,-28.6597378073149,91.000000000007,141.670530758227,90.7561367451687,51.3514914438141,90.3778846672568,17.2613248530513,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906222046941,2.27691116599373,2.75025628557412,5.02716745156785,2.12200735300728,0.0152344172542208,0,27.3689633409379,49.9999999999723,6,-20,2.5,438.036675924296,567.237711082958,417.779341392915,237.250198749658,288.5879951211,437.261282457978,5054.9132281925,0.026932159715978,0.841226360799169,0.0323404324280752,17.2613248530513,6.26789994904364,0.673590500585086,0.709196155822141
10660.0,14.5184193653076,-28.6597378073193,91.0000000000101,141.670530758221,90.7561367451719,51.3514914438149,90.3778846672599,17.2613248530533,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794652,2.27691116356903,2.75025628264527,5.02716744621429,2.12200735300729,0.0152344172379978,0,27.3689633409392,49.9999999999719,6,-20,2.5,438.036675924292,567.23771108295,417.779341392908,237.25019874966,288.58799512106,437.261282457919,5054.91322819264,0.0269321597159785,0.841226360795272,0.0323404324280645,17.2613248530533,6.26789994904394,0.673590500585105,0.709196155066894
10670.0,14.5184193653075,-28.6597378073177,91.0000000000124,141.670530758225,90.7561367451742,51.351491443816,90.3778846672622,17.2613248530533,16.3214221465736,-25.9120197429529,15.8825455833758,-26.751000626799,2.36906222046942,2.27691116599386,2.75025628557406,5.02716745156792,2.12200735300731,0.0152344172542214,0,27.36896334094,49.9999999999732,6,-20,2.5,438.036675924295,567.237711082954,417.779341392907,237.250198749662,288.58799512106,437.261282457914,5054.91322819277,0.0269321597159791,0.841226360797037,0.0323404324280432,17.2613248530533,6.26789994904415,0.673590500585116,0.709196155822135
10680.0,14.5184193653074,-28.6597378073183,91.0000000000136,141.670530758226,90.7561367451754,51.3514914438165,90.3778846672634,17.2613248530545,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267991,2.36906221920802,2.2769111647815,2.75025628410965,5.02716744889114,2.12200735300727,0.0152344172461097,0,27.3689633409408,49.9999999999745,6,-20,2.5,438.036675924292,567.237711082954,417.779341392908,237.250198749664,288.587995121059,437.261282457908,5054.9132281929,0.0269321597159798,0.841226360796671,0.0323404324280752,17.2613248530545,6.26789994904427,0.673590500585125,0.709196155444502
10690.0,14.5184193653074,-28.6597378073186,91.0000000000145,141.670530758231,90.7561367451763,51.3514914438184,90.3778846672643,17.2613248530566,16.3214221465736,-25.9120197429529,15.8825455833758,-26.7510006267991,2.3690622166852,2.27691116235679,2.75025628118081,5.0271674435376,2.12200735300723,0.0152344172298862,0,27.3689633409414,49.9999999999756,6,-20,2.5,438.036675924293,567.23771108296,417.77934139291,237.250198749667,288.587995121059,437.261282457905,5054.91322819303,0.0269321597159805,0.841226360796412,0.0323404324280752,17.2613248530566,6.26789994904433,0.673590500585091,0.709196154689242
10700.0,14.5184193653073,-28.659737807319,91.0000000000146,141.670530758231,90.7561367451763,51.3514914438193,90.3778846672643,17.2613248530571,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221920805,2.27691116478147,2.75025628410966,5.02716744889114,2.12200735300724,0.0152344172461097,0,27.3689633409421,49.9999999999766,6,-20,2.5,438.036675924292,567.23771108296,417.779341392914,237.250198749668,288.587995121061,437.261282457904,5054.91322819314,0.0269321597159812,0.841226360796149,0.0323404324280716,17.2613248530571,6.26789994904438,0.673590500585096,0.709196155444471
10710.0,14.5184193653072,-28.6597378073191,91.0000000000147,141.670530758231,90.7561367451765,51.3514914438201,90.3778846672645,17.2613248530591,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221920803,2.27691116478145,2.75025628410963,5.02716744889108,2.12200735300724,0.0152344172461097,0,27.3689633409424,49.9999999999774,6,-20,2.5,438.036675924292,567.23771108296,417.779341392916,237.250198749673,288.58799512106,437.2612824579,5054.91322819326,0.026932159715982,0.841226360796213,0.0323404324280432,17.2613248530591,6.26789994904443,0.673590500585099,0.709196155444459
10720.0,14.5184193653072,-28.6597378073187,91.0000000000145,141.67053075823,90.7561367451762,51.3514914438206,90.3778846672642,17.2613248530599,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920797,2.27691116478139,2.75025628410968,5.02716744889107,2.12200735300729,0.0152344172461097,0,27.368963340943,49.9999999999778,6,-20,2.5,438.036675924293,567.237711082958,417.779341392918,237.250198749672,288.587995121061,437.261282457899,5054.91322819337,0.0269321597159827,0.841226360796782,0.0323404324280396,17.2613248530599,6.26789994904442,0.673590500585115,0.709196155444446
10730.0,14.5184193653071,-28.659737807321,91.0000000000138,141.670530758229,90.7561367451756,51.3514914438209,90.3778846672635,17.2613248530583,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794651,2.27691116356897,2.75025628264526,5.02716744621423,2.12200735300728,0.0152344172379979,0,27.3689633409436,49.9999999999783,6,-20,2.5,438.036675924292,567.237711082958,417.779341392921,237.250198749675,288.587995121063,437.261282457898,5054.91322819347,0.0269321597159834,0.841226360794593,0.0323404324280432,17.2613248530583,6.26789994904441,0.673590500585089,0.709196155066803
10740.0,14.5184193653071,-28.6597378073201,91.0000000000135,141.670530758231,90.7561367451752,51.3514914438217,90.3778846672631,17.2613248530625,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221920794,2.27691116478131,2.75025628410965,5.02716744889096,2.12200735300727,0.0152344172461096,0,27.3689633409438,49.9999999999789,6,-20,2.5,438.036675924292,567.23771108296,417.779341392924,237.250198749679,288.587995121064,437.261282457897,5054.91322819358,0.026932159715984,0.841226360795673,0.0323404324280432,17.2613248530625,6.26789994904439,0.673590500585087,0.70919615544441
10750.0,14.518419365307,-28.6597378073175,91.0000000000131,141.670530758233,90.7561367451749,51.351491443822,90.3778846672627,17.2613248530613,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794647,2.27691116356893,2.7502562826452,5.02716744621414,2.12200735300728,0.0152344172379977,0,27.3689633409444,49.9999999999796,6,-20,2.5,438.036675924294,567.237711082963,417.779341392926,237.250198749682,288.587995121065,437.261282457896,5054.91322819368,0.0269321597159847,0.841226360798323,0.0323404324280432,17.2613248530613,6.26789994904441,0.673590500585105,0.709196155066789
10760.0,14.518419365307,-28.6597378073192,91.0000000000127,141.670530758233,90.7561367451744,51.3514914438217,90.3778846672623,17.261324853064,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794645,2.27691116356891,2.75025628264516,5.02716744621407,2.12200735300726,0.0152344172379977,0,27.3689633409448,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082963,417.779341392928,237.250198749686,288.58799512107,437.261282457898,5054.91322819378,0.0269321597159853,0.841226360796668,0.0323404324280787,17.261324853064,6.26789994904438,0.673590500585082,0.709196155066766
10770.0,14.5184193653069,-28.6597378073198,91.000000000012,141.670530758233,90.7561367451738,51.3514914438224,90.3778846672616,17.2613248530668,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794643,2.27691116356885,2.75025628264518,5.02716744621403,2.12200735300727,0.0152344172379976,0,27.3689633409454,49.9999999999804,6,-20,2.5,438.036675924293,567.237711082963,417.779341392932,237.250198749687,288.587995121071,437.261282457899,5054.91322819387,0.0269321597159859,0.841226360796274,0.0323404324281,17.2613248530668,6.26789994904438,0.673590500585077,0.709196155066751
10780.0,14.5184193653068,-28.659737807319,91.0000000000114,141.670530758232,90.756136745173,51.3514914438228,90.3778846672609,17.2613248530628,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356878,2.75025628264517,5.02716744621395,2.12200735300728,0.0152344172379976,0,27.3689633409458,49.9999999999809,6,-20,2.5,438.036675924292,567.237711082962,417.779341392935,237.250198749691,288.587995121073,437.261282457899,5054.91322819397,0.0269321597159864,0.841226360797208,0.0323404324280681,17.2613248530628,6.26789994904438,0.673590500585099,0.709196155066748
10790.0,14.5184193653068,-28.6597378073194,91.0000000000108,141.670530758231,90.7561367451725,51.3514914438228,90.3778846672603,17.2613248530635,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794633,2.27691116356874,2.75025628264516,5.0271674462139,2.1220073530073,0.0152344172379975,0,27.3689633409463,49.9999999999814,6,-20,2.5,438.036675924293,567.237711082962,417.779341392936,237.250198749693,288.587995121076,437.261282457901,5054.91322819406,0.026932159715987,0.841226360796867,0.0323404324281,17.2613248530635,6.26789994904434,0.673590500585086,0.709196155066728
10800.0,14.5184193653067,-28.659737807322,91.0000000000106,141.670530758232,90.7561367451723,51.3514914438236,90.3778846672601,17.2613248530668,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794636,2.27691116356871,2.7502562826452,5.0271674462139,2.12200735300728,0.0152344172379975,0,27.3689633409467,49.9999999999817,6,-20,2.5,438.03667592429,567.237711082962,417.779341392939,237.250198749693,288.587995121078,437.261282457903,5054.91322819415,0.0269321597159875,0.841226360794423,0.0323404324281,17.2613248530668,6.26789994904437,0.673590500585064,0.709196155066708
10810.0,14.5184193653067,-28.6597378073192,91.0000000000103,141.670530758235,90.756136745172,51.3514914438235,90.3778846672598,17.2613248530664,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356873,2.75025628264512,5.02716744621385,2.12200735300727,0.0152344172379974,0,27.3689633409469,49.9999999999822,6,-20,2.5,438.036675924293,567.237711082966,417.77934139294,237.250198749697,288.587995121076,437.2612824579,5054.91322819423,0.026932159715988,0.841226360797236,0.0323404324280645,17.2613248530664,6.26789994904435,0.673590500585073,0.709196155066707
10820.0,14.5184193653066,-28.6597378073194,91.0000000000099,141.670530758234,90.7561367451715,51.3514914438246,90.3778846672593,17.2613248530669,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794631,2.27691116356865,2.75025628264518,5.02716744621383,2.12200735300729,0.0152344172379974,0,27.3689633409475,49.9999999999827,6,-20,2.5,438.036675924293,567.237711082966,417.779341392945,237.250198749698,288.58799512108,437.2612824579,5054.91322819432,0.0269321597159885,0.84122636079724,0.0323404324281071,17.2613248530669,6.26789994904436,0.673590500585073,0.709196155066699
10830.0,14.5184193653066,-28.6597378073198,91.0000000000094,141.670530758232,90.7561367451711,51.3514914438242,90.3778846672588,17.2613248530669,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356861,2.75025628264517,5.02716744621379,2.12200735300733,0.0152344172379974,0,27.3689633409477,49.999999999983,6,-20,2.5,438.036675924293,567.237711082964,417.779341392945,237.250198749698,288.587995121082,437.261282457902,5054.9132281944,0.026932159715989,0.841226360796895,0.0323404324280716,17.2613248530669,6.26789994904433,0.673590500585078,0.709196155066686
10840.0,14.5184193653065,-28.6597378073212,91.0000000000092,141.670530758232,90.7561367451708,51.3514914438246,90.3778846672586,17.2613248530702,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794623,2.27691116356857,2.75025628264516,5.02716744621374,2.12200735300733,0.0152344172379974,0,27.3689633409481,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082964,417.779341392948,237.250198749702,288.587995121082,437.2612824579,5054.91322819449,0.0269321597159895,0.841226360795694,0.0323404324280432,17.2613248530702,6.26789994904436,0.673590500585062,0.709196155066672
10850.0,14.5184193653064,-28.6597378073214,91.0000000000087,141.670530758231,90.7561367451704,51.3514914438248,90.3778846672581,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267996,2.36906221920763,2.2769111647809,2.75025628410954,5.02716744889044,2.12200735300733,0.0152344172461091,0,27.3689633409487,49.9999999999839,6,-20,2.5,438.036675924292,567.237711082963,417.779341392949,237.250198749705,288.587995121085,437.261282457902,5054.91322819457,0.0269321597159899,0.841226360795531,0.0323404324280752,17.2613248530703,6.26789994904436,0.67359050058507,0.709196155444283
10860.0,14.5184193653064,-28.6597378073208,91.0000000000087,141.670530758234,90.7561367451703,51.3514914438257,90.377884667258,17.2613248530707,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794622,2.27691116356853,2.75025628264514,5.02716744621367,2.1220073530073,0.0152344172379973,0,27.3689633409489,49.9999999999845,6,-20,2.5,438.036675924292,567.237711082966,417.779341392951,237.250198749706,288.587995121086,437.261282457904,5054.91322819464,0.0269321597159903,0.84122636079627,0.0323404324280432,17.2613248530707,6.26789994904436,0.673590500585063,0.709196155066654
10870.0,14.5184193653064,-28.6597378073196,91.0000000000083,141.670530758235,90.75613674517,51.3514914438261,90.3778846672577,17.2613248530729,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920763,2.27691116478089,2.75025628410956,5.02716744889045,2.12200735300733,0.0152344172461089,0,27.3689633409493,49.9999999999848,6,-20,2.5,438.036675924294,567.237711082968,417.779341392954,237.250198749706,288.587995121086,437.261282457902,5054.91322819472,0.0269321597159907,0.841226360797513,0.0323404324280716,17.2613248530729,6.26789994904434,0.673590500585064,0.709196155444263
10880.0,14.5184193653063,-28.6597378073181,91.0000000000082,141.670530758236,90.7561367451698,51.3514914438262,90.3778846672575,17.2613248530733,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920761,2.27691116478088,2.75025628410953,5.02716744889041,2.12200735300733,0.0152344172461089,0,27.3689633409497,49.9999999999851,6,-20,2.5,438.036675924294,567.237711082969,417.779341392955,237.250198749709,288.587995121088,437.261282457903,5054.91322819479,0.0269321597159912,0.841226360799144,0.0323404324280432,17.2613248530733,6.26789994904437,0.673590500585082,0.709196155444267
10890.0,14.5184193653063,-28.6597378073208,91.0000000000081,141.670530758235,90.7561367451697,51.3514914438267,90.3778846672574,17.2613248530735,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.3690622192076,2.27691116478082,2.75025628410954,5.02716744889036,2.12200735300732,0.0152344172461089,0,27.3689633409499,49.9999999999855,6,-20,2.5,438.036675924292,567.237711082968,417.779341392957,237.250198749711,288.587995121088,437.261282457902,5054.91322819486,0.0269321597159915,0.841226360796526,0.0323404324281,17.2613248530735,6.26789994904437,0.673590500585055,0.709196155444243
10900.0,14.5184193653062,-28.6597378073225,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438273,90.377884667257,17.2613248530729,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.27691116235604,2.75025628118072,5.02716744353676,2.12200735300732,0.0152344172298854,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082968,417.77934139296,237.250198749713,288.587995121091,437.261282457902,5054.91322819493,0.0269321597159919,0.841226360794906,0.0323404324280361,17.2613248530729,6.26789994904438,0.673590500585036,0.70919615468899
10910.0,14.5184193653062,-28.659737807321,91.0000000000075,141.670530758235,90.7561367451691,51.3514914438272,90.3778846672567,17.2613248530744,16.3214221465735,-25.9120197429532,15.8825455833754,-26.7510006267998,2.36906221794613,2.27691116356841,2.75025628264514,5.02716744621356,2.12200735300733,0.0152344172379971,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.77934139296,237.250198749712,288.587995121091,437.261282457905,5054.913228195,0.0269321597159923,0.841226360796519,0.0323404324280681,17.2613248530744,6.26789994904437,0.673590500585046,0.709196155066606
10920.0,14.5184193653061,-28.6597378073213,91.0000000000074,141.670530758235,90.7561367451691,51.3514914438272,90.3778846672566,17.2613248530755,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668469,2.27691116235602,2.7502562811807,5.02716744353672,2.12200735300732,0.0152344172298853,0,27.3689633409509,49.9999999999865,6,-20,2.5,438.036675924292,567.237711082969,417.779341392962,237.250198749716,288.587995121094,437.261282457904,5054.91322819507,0.0269321597159926,0.841226360796245,0.0323404324280716,17.2613248530755,6.2678999490444,0.673590500585054,0.709196154688978
10930.0,14.5184193653061,-28.6597378073211,91.0000000000073,141.670530758236,90.7561367451689,51.3514914438281,90.3778846672566,17.2613248530766,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267999,2.36906221668466,2.276911162356,2.75025628118071,5.0271674435367,2.12200735300733,0.0152344172298853,0,27.3689633409512,49.999999999987,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749717,288.587995121092,437.261282457903,5054.91322819513,0.026932159715993,0.841226360796497,0.0323404324280716,17.2613248530766,6.2678999490444,0.673590500585045,0.70919615468897
10940.0,14.5184193653061,-28.6597378073211,91.0000000000071,141.670530758236,90.7561367451688,51.3514914438285,90.3778846672563,17.2613248530738,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794607,2.27691116356835,2.75025628264512,5.02716744621347,2.12200735300735,0.0152344172379971,0,27.3689633409515,49.9999999999872,6,-20,2.5,438.036675924293,567.237711082969,417.779341392964,237.250198749718,288.587995121095,437.261282457904,5054.9132281952,0.0269321597159933,0.841226360796639,0.0323404324280432,17.2613248530738,6.26789994904438,0.673590500585048,0.709196155066583
10950.0,14.518419365306,-28.6597378073222,91.000000000007,141.670530758236,90.7561367451686,51.3514914438285,90.3778846672562,17.2613248530743,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356833,2.75025628264513,5.02716744621346,2.12200735300733,0.015234417237997,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924292,567.23771108297,417.779341392966,237.250198749718,288.587995121097,437.261282457903,5054.91322819526,0.0269321597159937,0.841226360795673,0.0323404324280716,17.2613248530743,6.26789994904442,0.67359050058504,0.70919615506657
10960.0,14.518419365306,-28.6597378073222,91.0000000000071,141.670530758237,90.7561367451687,51.3514914438294,90.3778846672562,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264508,5.0271674462134,2.12200735300731,0.015234417237997,0,27.3689633409521,49.9999999999881,6,-20,2.5,438.036675924292,567.23771108297,417.779341392968,237.250198749723,288.587995121096,437.261282457904,5054.91322819532,0.0269321597159941,0.841226360795673,0.0323404324281,17.2613248530766,6.26789994904443,0.673590500585038,0.709196155066562
10970.0,14.518419365306,-28.6597378073205,91.0000000000069,141.670530758238,90.7561367451685,51.3514914438293,90.377884667256,17.2613248530761,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668465,2.27691116235595,2.75025628118067,5.02716744353662,2.12200735300731,0.0152344172298852,0,27.3689633409523,49.9999999999884,6,-20,2.5,438.036675924293,567.237711082973,417.779341392969,237.250198749724,288.587995121097,437.261282457903,5054.91322819538,0.0269321597159944,0.841226360797496,0.0323404324281,17.2613248530761,6.26789994904441,0.673590500585044,0.70919615468894
10980.0,14.518419365306,-28.6597378073224,91.0000000000064,141.670530758238,90.756136745168,51.3514914438298,90.3778846672556,17.2613248530774,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356828,2.75025628264511,5.02716744621339,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999887,6,-20,2.5,438.036675924292,567.237711082973,417.779341392971,237.250198749724,288.587995121098,437.261282457904,5054.91322819543,0.0269321597159947,0.841226360795535,0.0323404324281,17.2613248530774,6.26789994904438,0.673590500585017,0.709196155066541
10990.0,14.5184193653059,-28.6597378073219,91.0000000000063,141.670530758237,90.7561367451679,51.3514914438298,90.3778846672555,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668459,2.27691116235588,2.75025628118068,5.02716744353656,2.12200735300734,0.0152344172298852,0,27.3689633409528,49.999999999989,6,-20,2.5,438.036675924293,567.237711082972,417.779341392973,237.250198749726,288.587995121098,437.261282457902,5054.91322819549,0.026932159715995,0.841226360796213,0.0323404324281,17.2613248530766,6.26789994904441,0.673590500585033,0.709196154688923
11000.0,14.5184193653058,-28.6597378073232,91.0000000000062,141.670530758235,90.7561367451678,51.3514914438293,90.3778846672553,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794601,2.27691116356822,2.7502562826451,5.02716744621332,2.12200735300735,0.015234417237997,0,27.3689633409531,49.9999999999892,6,-20,2.5,438.036675924291,567.237711082969,417.779341392973,237.250198749726,288.587995121099,437.261282457903,5054.91322819554,0.0269321597159953,0.841226360795041,0.0323404324280716,17.2613248530785,6.26789994904445,0.673590500585041,0.709196155066538
11010.0,14.5184193653058,-28.6597378073237,91.0000000000059,141.670530758237,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794598,2.27691116356821,2.75025628264507,5.02716744621328,2.12200735300735,0.0152344172379969,0,27.3689633409534,49.9999999999894,6,-20,2.5,438.036675924292,567.237711082971,417.779341392974,237.250198749729,288.587995121101,437.261282457904,5054.9132281956,0.0269321597159956,0.841226360794568,0.0323404324280965,17.2613248530766,6.26789994904443,0.67359050058502,0.709196155066522
11020.0,14.5184193653058,-28.6597378073213,91.0000000000058,141.670530758237,90.7561367451673,51.3514914438304,90.3778846672549,17.2613248530793,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794598,2.27691116356818,2.75025628264514,5.02716744621333,2.12200735300737,0.0152344172379969,0,27.3689633409538,49.9999999999899,6,-20,2.5,438.036675924292,567.237711082972,417.779341392977,237.250198749726,288.587995121102,437.261282457904,5054.91322819565,0.0269321597159959,0.841226360797013,0.0323404324280752,17.2613248530793,6.26789994904442,0.673590500585044,0.709196155066528
11030.0,14.5184193653057,-28.6597378073228,91.0000000000057,141.670530758238,90.7561367451673,51.3514914438308,90.3778846672549,17.2613248530784,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221668455,2.27691116235582,2.75025628118069,5.02716744353652,2.12200735300735,0.0152344172298851,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749728,288.587995121102,437.261282457905,5054.9132281957,0.0269321597159962,0.841226360795616,0.0323404324281036,17.2613248530784,6.26789994904446,0.673590500585024,0.709196154688896
11040.0,14.5184193653057,-28.6597378073225,91.0000000000055,141.670530758238,90.756136745167,51.3514914438308,90.3778846672546,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668456,2.2769111623558,2.75025628118066,5.02716744353646,2.12200735300732,0.0152344172298851,0,27.368963340954,49.9999999999902,6,-20,2.5,438.036675924291,567.237711082973,417.779341392978,237.250198749732,288.587995121104,437.261282457904,5054.91322819574,0.0269321597159965,0.841226360796014,0.0323404324280716,17.2613248530814,6.26789994904445,0.673590500585031,0.709196154688892
11050.0,14.5184193653057,-28.6597378073227,91.0000000000056,141.670530758239,90.7561367451671,51.3514914438314,90.3778846672546,17.2613248530783,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668455,2.27691116235577,2.75025628118068,5.02716744353646,2.12200735300733,0.0152344172298851,0,27.3689633409542,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749732,288.587995121103,437.261282457905,5054.91322819579,0.0269321597159967,0.841226360795847,0.0323404324280432,17.2613248530783,6.26789994904445,0.673590500585031,0.709196154688884
11060.0,14.5184193653057,-28.6597378073197,91.0000000000052,141.670530758241,90.7561367451668,51.3514914438317,90.3778846672542,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920739,2.27691116478052,2.75025628410948,5.02716744889,2.12200735300736,0.0152344172461085,0,27.3689633409544,49.9999999999908,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749734,288.587995121106,437.261282457904,5054.91322819584,0.026932159715997,0.841226360798835,0.0323404324280716,17.2613248530803,6.26789994904443,0.67359050058504,0.709196155444129
11070.0,14.5184193653056,-28.6597378073238,91.000000000005,141.670530758239,90.7561367451665,51.3514914438313,90.377884667254,17.2613248530812,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356811,2.75025628264512,5.02716744621323,2.12200735300735,0.0152344172379968,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924291,567.237711082974,417.779341392982,237.250198749731,288.587995121105,437.261282457905,5054.91322819588,0.0269321597159972,0.841226360794852,0.0323404324281,17.2613248530812,6.26789994904446,0.673590500585012,0.709196155066489
11080.0,14.5184193653056,-28.6597378073208,91.0000000000048,141.670530758238,90.7561367451663,51.3514914438309,90.3778846672538,17.2613248530807,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668445,2.27691116235573,2.75025628118068,5.02716744353641,2.1220073530074,0.015234417229885,0,27.368963340955,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082973,417.779341392982,237.250198749733,288.587995121106,437.261282457905,5054.91322819593,0.0269321597159975,0.84122636079789,0.0323404324280716,17.2613248530807,6.26789994904444,0.673590500585049,0.709196154688876
11090.0,14.5184193653056,-28.6597378073221,91.000000000005,141.670530758242,90.7561367451665,51.3514914438323,90.377884667254,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668454,2.27691116235576,2.75025628118066,5.02716744353642,2.12200735300732,0.0152344172298849,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924292,567.237711082978,417.779341392984,237.250198749736,288.587995121107,437.261282457905,5054.91322819597,0.0269321597159977,0.841226360796615,0.0323404324280716,17.2613248530827,6.26789994904446,0.673590500585013,0.709196154688859
11100.0,14.5184193653056,-28.6597378073222,91.0000000000045,141.67053075824,90.7561367451661,51.3514914438323,90.3778846672535,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.27691116356806,2.75025628264507,5.02716744621314,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924292,567.237711082976,417.779341392986,237.250198749738,288.587995121107,437.261282457905,5054.91322819601,0.026932159715998,0.841226360796611,0.0323404324280396,17.2613248530835,6.26789994904442,0.673590500585018,0.709196155066475
11110.0,14.5184193653055,-28.6597378073219,91.0000000000042,141.67053075824,90.7561367451658,51.351491443832,90.3778846672532,17.2613248530847,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478044,2.75025628410947,5.02716744888992,2.12200735300735,0.0152344172461084,0,27.3689633409555,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392986,237.250198749738,288.587995121109,437.261282457904,5054.91322819606,0.0269321597159982,0.841226360796924,0.0323404324280396,17.2613248530847,6.26789994904444,0.673590500585018,0.709196155444093
11120.0,14.5184193653055,-28.6597378073216,91.0000000000044,141.670530758242,90.7561367451659,51.3514914438322,90.3778846672534,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794594,2.27691116356808,2.75025628264507,5.02716744621315,2.12200735300734,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082979,417.779341392987,237.250198749738,288.587995121107,437.261282457904,5054.9132281961,0.0269321597159984,0.841226360797297,0.0323404324280396,17.261324853083,6.26789994904446,0.673590500585011,0.709196155066467
11130.0,14.5184193653055,-28.6597378073218,91.0000000000039,141.670530758241,90.7561367451654,51.3514914438327,90.3778846672529,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264509,5.02716744621312,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082977,417.779341392989,237.250198749738,288.58799512111,437.261282457908,5054.91322819613,0.0269321597159986,0.841226360797123,0.0323404324280716,17.261324853083,6.26789994904442,0.67359050058502,0.709196155066461
11140.0,14.5184193653055,-28.6597378073223,91.0000000000036,141.67053075824,90.7561367451651,51.3514914438329,90.3778846672525,17.2613248530841,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668445,2.27691116235565,2.75025628118061,5.02716744353626,2.12200735300734,0.0152344172298848,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082977,417.77934139299,237.250198749743,288.587995121111,437.261282457908,5054.91322819617,0.0269321597159988,0.841226360796639,0.0323404324280716,17.2613248530841,6.2678999490444,0.673590500585009,0.709196154688831
11150.0,14.5184193653054,-28.6597378073226,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438327,90.3778846672528,17.2613248530828,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668444,2.27691116235562,2.75025628118065,5.02716744353627,2.12200735300735,0.0152344172298848,0,27.3689633409561,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749742,288.587995121113,437.261282457908,5054.9132281962,0.026932159715999,0.841226360796416,0.0323404324280752,17.2613248530828,6.26789994904446,0.673590500585021,0.709196154688831
11160.0,14.5184193653054,-28.6597378073243,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438329,90.3778846672526,17.2613248530845,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668444,2.27691116235562,2.75025628118064,5.02716744353626,2.12200735300735,0.0152344172298848,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924292,567.237711082976,417.779341392991,237.250198749743,288.587995121114,437.26128245791,5054.91322819624,0.0269321597159991,0.841226360794881,0.0323404324280432,17.2613248530845,6.26789994904444,0.673590500584997,0.709196154688817
11170.0,14.5184193653054,-28.6597378073228,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438331,90.3778846672528,17.2613248530838,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264506,5.02716744621304,2.12200735300737,0.0152344172379966,0,27.3689633409563,49.9999999999932,6,-20,2.5,438.036675924292,567.237711082976,417.779341392992,237.250198749743,288.587995121112,437.261282457905,5054.91322819627,0.0269321597159993,0.841226360796352,0.0323404324280432,17.2613248530838,6.26789994904446,0.673590500585016,0.709196155066443
11180.0,14.5184193653054,-28.6597378073226,91.0000000000035,141.670530758241,90.756136745165,51.3514914438332,90.3778846672524,17.2613248530809,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668441,2.27691116235561,2.75025628118067,5.02716744353628,2.12200735300738,0.0152344172298848,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082977,417.779341392992,237.250198749742,288.587995121114,437.261282457906,5054.9132281963,0.0269321597159995,0.841226360796583,0.0323404324280787,17.2613248530809,6.26789994904444,0.673590500585012,0.709196154688817
11190.0,14.5184193653053,-28.659737807324,91.0000000000039,141.670530758239,90.7561367451654,51.3514914438336,90.3778846672528,17.2613248530855,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794586,2.27691116356796,2.75025628264507,5.02716744621303,2.12200735300735,0.0152344172379966,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082976,417.779341392993,237.250198749744,288.587995121113,437.261282457907,5054.91322819633,0.0269321597159997,0.841226360795275,0.0323404324280432,17.2613248530855,6.26789994904451,0.673590500585009,0.709196155066434
11200.0,14.5184193653053,-28.6597378073222,91.0000000000034,141.670530758242,90.7561367451649,51.3514914438338,90.3778846672523,17.2613248530853,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264502,5.02716744621299,2.12200735300735,0.0152344172379965,0,27.3689633409569,49.9999999999936,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749747,288.587995121115,437.261282457907,5054.91322819636,0.0269321597159999,0.841226360797037,0.0323404324280787,17.2613248530853,6.26789994904447,0.673590500585014,0.709196155066435
11210.0,14.5184193653053,-28.6597378073235,91.0000000000036,141.670530758242,90.7561367451651,51.3514914438341,90.3778846672525,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356797,2.75025628264505,5.02716744621302,2.12200735300735,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082979,417.779341392994,237.250198749745,288.587995121114,437.261282457904,5054.91322819639,0.026932159716,0.841226360795758,0.0323404324280787,17.2613248530851,6.26789994904449,0.673590500584998,0.709196155066424
11220.0,14.5184193653053,-28.6597378073226,91.000000000003,141.670530758241,90.7561367451645,51.3514914438338,90.377884667252,17.2613248530841,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356792,2.75025628264503,5.02716744621295,2.12200735300736,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082978,417.779341392996,237.250198749748,288.587995121115,437.261282457905,5054.91322819642,0.0269321597160002,0.8412263607967,0.0323404324280787,17.2613248530841,6.26789994904445,0.67359050058501,0.709196155066424
11230.0,14.5184193653053,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.351491443834,90.377884667252,17.2613248530876,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356793,2.75025628264502,5.02716744621295,2.12200735300735,0.0152344172379965,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457905,5054.91322819645,0.0269321597160004,0.841226360796355,0.0323404324280432,17.2613248530876,6.26789994904445,0.673590500585002,0.709196155066418
11240.0,14.5184193653053,-28.6597378073227,91.000000000003,141.670530758241,90.7561367451644,51.351491443834,90.3778846672519,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356791,2.75025628264499,5.0271674462129,2.12200735300735,0.0152344172379965,0,27.3689633409574,49.9999999999943,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.250198749751,288.587995121117,437.261282457906,5054.91322819648,0.0269321597160005,0.841226360796725,0.0323404324280681,17.2613248530865,6.26789994904445,0.673590500585006,0.709196155066415
11250.0,14.5184193653052,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438341,90.377884667252,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356792,2.75025628264502,5.02716744621294,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082979,417.779341392997,237.25019874975,288.587995121116,437.261282457908,5054.9132281965,0.0269321597160007,0.841226360796384,0.0323404324281,17.2613248530884,6.2678999490445,0.673590500585007,0.709196155066417
11260.0,14.5184193653052,-28.659737807323,91.0000000000031,141.670530758242,90.7561367451646,51.3514914438344,90.377884667252,17.2613248530856,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.2769111635679,2.75025628264502,5.02716744621292,2.12200735300736,0.0152344172379965,0,27.3689633409577,49.9999999999947,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.250198749751,288.587995121117,437.261282457906,5054.91322819653,0.0269321597160008,0.841226360796469,0.0323404324280681,17.2613248530856,6.2678999490445,0.673590500585005,0.709196155066413
11270.0,14.5184193653052,-28.6597378073219,91.000000000003,141.670530758242,90.7561367451644,51.3514914438344,90.3778846672518,17.2613248530837,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264504,5.02716744621292,2.12200735300738,0.0152344172379965,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749751,288.587995121118,437.261282457907,5054.91322819656,0.026932159716001,0.841226360797577,0.0323404324280432,17.2613248530837,6.26789994904449,0.673590500585017,0.709196155066414
11280.0,14.5184193653052,-28.659737807324,91.0000000000026,141.67053075824,90.7561367451641,51.3514914438347,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668435,2.27691116235548,2.75025628118063,5.02716744353611,2.12200735300736,0.0152344172298847,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924291,567.237711082978,417.779341393,237.250198749751,288.587995121118,437.261282457908,5054.91322819658,0.0269321597160011,0.841226360795588,0.0323404324280716,17.2613248530866,6.26789994904446,0.673590500584999,0.709196154688778
11290.0,14.5184193653052,-28.6597378073236,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438343,90.3778846672517,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668431,2.27691116235551,2.75025628118064,5.02716744353614,2.12200735300741,0.0152344172298847,0,27.368963340958,49.9999999999947,6,-20,2.5,438.036675924294,567.237711082977,417.779341392998,237.250198749749,288.587995121119,437.261282457907,5054.91322819661,0.0269321597160012,0.841226360795986,0.0323404324280716,17.2613248530861,6.26789994904448,0.673590500585004,0.709196154688776
11300.0,14.5184193653052,-28.6597378073227,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438341,90.3778846672514,17.2613248530867,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906222046863,2.27691116599261,2.75025628557384,5.02716745156646,2.12200735300739,0.01523441725422,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924293,567.237711082978,417.779341392999,237.250198749751,288.58799512112,437.261282457907,5054.91322819663,0.0269321597160013,0.841226360796867,0.0323404324280716,17.2613248530867,6.26789994904446,0.673590500585011,0.70919615582164
11310.0,14.5184193653052,-28.659737807323,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438351,90.3778846672517,17.2613248530886,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356786,2.75025628264501,5.02716744621287,2.12200735300735,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.23771108298,417.779341393001,237.250198749754,288.58799512112,437.261282457908,5054.91322819665,0.0269321597160015,0.841226360796668,0.0323404324281,17.2613248530886,6.26789994904448,0.673590500585001,0.709196155066391
11320.0,14.5184193653051,-28.6597378073228,91.0000000000025,141.670530758241,90.7561367451639,51.3514914438349,90.3778846672513,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356784,2.75025628264502,5.02716744621286,2.12200735300739,0.0152344172379964,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082978,417.779341393001,237.250198749753,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,0.84122636079681,0.0323404324281,17.2613248530891,6.2678999490445,0.673590500585014,0.709196155066396
11330.0,14.5184193653051,-28.6597378073232,91.0000000000024,141.670530758243,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530875,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906222046866,2.27691116599259,2.75025628557387,5.02716745156646,2.12200735300737,0.0152344172542199,0,27.3689633409584,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082981,417.779341393002,237.250198749752,288.587995121121,437.26128245791,5054.91322819669,0.0269321597160017,0.841226360796469,0.0323404324281,17.2613248530875,6.26789994904449,0.673590500584995,0.709196155821631
11340.0,14.5184193653051,-28.6597378073231,91.0000000000024,141.670530758243,90.7561367451638,51.3514914438358,90.3778846672512,17.2613248530874,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478019,2.75025628410945,5.02716744888964,2.12200735300738,0.0152344172461081,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393004,237.250198749753,288.587995121122,437.261282457909,5054.91322819671,0.0269321597160018,0.841226360796611,0.0323404324281,17.2613248530874,6.26789994904449,0.673590500585,0.709196155444006
11350.0,14.5184193653051,-28.659737807324,91.0000000000022,141.670530758241,90.7561367451636,51.3514914438354,90.377884667251,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235544,2.75025628118064,5.02716744353608,2.12200735300738,0.0152344172298846,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082979,417.779341393003,237.250198749753,288.58799512112,437.261282457907,5054.91322819674,0.0269321597160019,0.841226360795808,0.0323404324280645,17.2613248530877,6.26789994904448,0.673590500584996,0.709196154688757
11360.0,14.5184193653051,-28.6597378073237,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438358,90.3778846672511,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264506,5.02716744621288,2.12200735300736,0.0152344172379964,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082981,417.779341393004,237.250198749753,288.58799512112,437.261282457907,5054.91322819676,0.026932159716002,0.841226360795989,0.0323404324281,17.2613248530868,6.26789994904449,0.673590500584989,0.709196155066378
11370.0,14.5184193653051,-28.6597378073217,91.0000000000022,141.670530758244,90.7561367451637,51.3514914438356,90.377884667251,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.27691116478021,2.75025628410948,5.02716744888968,2.12200735300741,0.0152344172461081,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924295,567.237711082983,417.779341393004,237.250198749752,288.587995121121,437.261282457907,5054.91322819678,0.0269321597160021,0.841226360798029,0.0323404324281,17.2613248530858,6.26789994904448,0.673590500585,0.709196155444004
11380.0,14.5184193653051,-28.6597378073231,91.0000000000022,141.670530758242,90.7561367451637,51.351491443835,90.377884667251,17.2613248530903,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794573,2.2769111635678,2.75025628264499,5.02716744621279,2.12200735300737,0.0152344172379964,0,27.3689633409587,49.9999999999959,6,-20,2.5,438.036675924292,567.237711082979,417.779341393004,237.250198749757,288.587995121122,437.261282457909,5054.9132281968,0.0269321597160023,0.841226360796782,0.0323404324280503,17.2613248530903,6.26789994904448,0.673590500585008,0.709196155066376
11390.0,14.5184193653051,-28.6597378073241,91.0000000000021,141.670530758243,90.7561367451636,51.3514914438359,90.3778846672509,17.2613248530888,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794577,2.27691116356781,2.75025628264503,5.02716744621284,2.12200735300736,0.0152344172379963,0,27.3689633409589,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082981,417.779341393005,237.250198749755,288.587995121121,437.261282457907,5054.91322819682,0.0269321597160023,0.841226360795702,0.0323404324280503,17.2613248530888,6.26789994904447,0.673590500584983,0.709196155066363
