time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12190.0,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758246,90.7561367451616,51.351491443839,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264497,5.02716744621257,2.12200735300741,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160057,0.841226360798601,0.0323404324280361,17.2613248530934,6.26789994904451,0.673590500585001,0.709196155066303
12200.0,14.5184193653046,-28.6597378073261,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.75025628118058,5.02716744353582,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.250198749769,288.587995121134,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360794622,0.0323404324280467,17.2613248530934,6.26789994904456,0.673590500584964,0.709196154688664
12210.0,14.5184193653047,-28.6597378073239,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235523,2.75025628118059,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749769,288.587995121132,437.261282457907,5054.91322819744,0.0269321597160057,0.841226360796725,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584976,0.70919615468867
12220.0,14.5184193653047,-28.6597378073217,91.0000000000004,141.670530758248,90.7561367451618,51.3514914438383,90.3778846672491,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356765,2.75025628264495,5.02716744621261,2.12200735300739,0.015234417237996,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082988,417.779341393019,237.250198749771,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360798938,0.0323404324280361,17.2613248530942,6.26789994904453,0.673590500584986,0.709196155066299
12230.0,14.5184193653047,-28.6597378073221,91.0000000000004,141.670530758248,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.750256282645,5.02716744621264,2.1220073530074,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749768,288.587995121134,437.261282457909,5054.91322819744,0.0269321597160057,0.84122636079848,0.0323404324280716,17.2613248530936,6.26789994904453,0.673590500584983,0.709196155066297
12240.0,14.5184193653047,-28.6597378073222,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438385,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300743,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160057,0.84122636079843,0.0323404324280681,17.2613248530935,6.26789994904451,0.673590500584994,0.709196155066301
12250.0,14.5184193653047,-28.6597378073241,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438392,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264499,5.02716744621258,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.25019874977,288.587995121134,437.261282457913,5054.91322819744,0.0269321597160057,0.841226360796611,0.0323404324280681,17.2613248530946,6.26789994904451,0.67359050058498,0.709196155066291
12260.0,14.5184193653047,-28.6597378073218,91.0,141.670530758247,90.7561367451615,51.3514914438379,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116478,2.75025628410939,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121132,437.261282457909,5054.91322819744,0.0269321597160057,0.841226360798856,0.0323404324280681,17.2613248530939,6.2678999490445,0.673590500584995,0.709196155443921
12270.0,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758247,90.7561367451618,51.3514914438388,90.377884667249,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235524,2.75025628118064,5.02716744353588,2.12200735300743,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393021,237.250198749767,288.587995121134,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360798657,0.0323404324280681,17.2613248530947,6.26789994904452,0.67359050058499,0.70919615468868
12280.0,14.5184193653047,-28.659737807324,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438385,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457913,5054.91322819744,0.0269321597160057,0.841226360796661,0.0323404324280361,17.2613248530939,6.26789994904451,0.673590500584972,0.709196155066287
12290.0,14.5184193653047,-28.6597378073216,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438387,90.377884667249,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794557,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,0.84122636079897,0.0323404324280681,17.2613248530941,6.26789994904452,0.673590500585004,0.709196155066304
12300.0,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758249,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082989,417.779341393021,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,0.841226360798174,0.0323404324280361,17.2613248530963,6.26789994904451,0.673590500584975,0.709196155066295
12310.0,14.5184193653047,-28.6597378073217,91.0000000000001,141.670530758249,90.7561367451616,51.3514914438384,90.3778846672488,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356766,2.75025628264498,5.02716744621264,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082989,417.779341393019,237.250198749768,288.587995121133,437.261282457908,5054.91322819745,0.0269321597160058,0.841226360798881,0.0323404324280716,17.261324853092,6.26789994904451,0.673590500584978,0.709196155066297
12320.0,14.5184193653047,-28.659737807324,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438381,90.3778846672488,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478,2.75025628410937,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749771,288.587995121134,437.261282457912,5054.91322819745,0.0269321597160058,0.841226360796639,0.0323404324280681,17.2613248530942,6.26789994904451,0.673590500584964,0.709196155443907
12330.0,14.5184193653047,-28.6597378073219,91.0,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477998,2.75025628410939,5.02716744888937,2.12200735300743,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749769,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,0.841226360798743,0.0323404324280681,17.2613248530942,6.2678999490445,0.673590500585001,0.709196155443919
12340.0,14.5184193653047,-28.6597378073239,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.25019874977,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360796725,0.0323404324280361,17.2613248530956,6.26789994904451,0.673590500584969,0.709196155066286
12350.0,14.5184193653046,-28.6597378073257,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668421,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300736,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082986,417.779341393019,237.250198749772,288.587995121133,437.261282457912,5054.91322819745,0.0269321597160058,0.841226360795019,0.0323404324280467,17.2613248530953,6.26789994904457,0.673590500584957,0.709196154688665
12360.0,14.5184193653047,-28.6597378073228,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599235,2.75025628557381,5.02716745156615,2.12200735300738,0.0152344172542195,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121132,437.261282457908,5054.91322819745,0.0269321597160058,0.841226360797858,0.0323404324280681,17.2613248530947,6.26789994904451,0.673590500584971,0.709196155821532
12370.0,14.5184193653047,-28.6597378073228,91.0,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672486,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.7502562811806,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360797776,0.0323404324280361,17.2613248530936,6.2678999490445,0.673590500584992,0.709196154688674
12380.0,14.5184193653046,-28.6597378073257,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235521,2.75025628118061,5.02716744353581,2.12200735300737,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082986,417.779341393022,237.25019874977,288.587995121136,437.261282457912,5054.91322819745,0.0269321597160058,0.841226360795023,0.0323404324280681,17.2613248530935,6.26789994904455,0.673590500584955,0.709196154688665
12390.0,14.5184193653047,-28.6597378073242,91.0,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542272,2.27691116114285,2.75025627971621,5.02716744085906,2.12200735300742,0.0152344172217726,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.77934139302,237.250198749768,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360796377,0.0323404324280361,17.261324853093,6.2678999490445,0.673590500584971,0.709196154311049
12400.0,14.5184193653047,-28.6597378073226,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438379,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477999,2.7502562841094,5.02716744888938,2.12200735300743,0.0152344172461078,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749769,288.587995121134,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360798007,0.0323404324280361,17.2613248530945,6.26789994904451,0.673590500584995,0.709196155443915
12410.0,14.5184193653046,-28.659737807326,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.250198749769,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,0.841226360794703,0.0323404324280681,17.2613248530934,6.26789994904456,0.673590500584957,0.709196155066285
12420.0,14.5184193653047,-28.6597378073226,91.0,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082984,417.77934139302,237.25019874977,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,0.841226360797979,0.0323404324280681,17.2613248530934,6.2678999490445,0.673590500585001,0.709196155066296
12430.0,14.5184193653047,-28.6597378073222,91.0,141.670530758246,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360798487,0.0323404324280681,17.2613248530942,6.2678999490445,0.673590500584993,0.709196155066294
12440.0,14.5184193653046,-28.6597378073236,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264499,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457909,5054.91322819746,0.0269321597160058,0.841226360797123,0.0323404324280681,17.2613248530951,6.26789994904456,0.673590500584988,0.709196155066297
12450.0,14.5184193653047,-28.6597378073232,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235524,2.75025628118053,5.02716744353577,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749773,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,0.841226360797435,0.0323404324280681,17.2613248530952,6.26789994904452,0.673590500584985,0.70919615468867
12460.0,14.5184193653046,-28.6597378073259,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438388,90.3778846672489,17.2613248530912,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477995,2.75025628410943,5.02716744888938,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.779341393021,237.250198749769,288.587995121133,437.261282457911,5054.91322819746,0.0269321597160058,0.841226360794792,0.0323404324280467,17.2613248530912,6.26789994904456,0.67359050058496,0.709196155443902
12470.0,14.5184193653047,-28.659737807324,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264499,5.02716744621258,2.1220073530074,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121134,437.261282457909,5054.91322819746,0.0269321597160058,0.841226360796583,0.0323404324280361,17.2613248530935,6.26789994904451,0.673590500584969,0.709196155066288
12480.0,14.5184193653046,-28.6597378073228,91.0000000000003,141.670530758245,90.7561367451617,51.3514914438387,90.3778846672489,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477998,2.75025628410938,5.02716744888936,2.12200735300742,0.0152344172461079,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393019,237.250198749771,288.587995121135,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797862,0.0323404324280467,17.2613248530965,6.26789994904456,0.673590500584994,0.709196155443923
12490.0,14.5184193653047,-28.6597378073224,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457908,5054.91322819746,0.0269321597160058,0.841226360798206,0.0323404324280361,17.2613248530955,6.26789994904451,0.67359050058499,0.709196155066292
12500.0,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264499,5.0271674462126,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.25019874977,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160059,0.841226360797609,0.0323404324280681,17.2613248530946,6.26789994904451,0.673590500584977,0.709196155066289
12510.0,14.5184193653047,-28.6597378073247,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477997,2.75025628410939,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,0.841226360795954,0.0323404324280681,17.2613248530947,6.26789994904451,0.673590500584963,0.709196155443902
12520.0,14.5184193653046,-28.6597378073239,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410938,5.02716744888936,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,0.841226360796782,0.0323404324280681,17.2613248530945,6.26789994904456,0.673590500584985,0.709196155443913
12530.0,14.5184193653047,-28.6597378073233,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438387,90.3778846672486,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410943,5.0271674488894,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749768,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.84122636079735,0.0323404324280681,17.2613248530924,6.26789994904449,0.673590500584973,0.709196155443908
12540.0,14.5184193653046,-28.6597378073257,91.0,141.670530758246,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356757,2.75025628264503,5.02716744621259,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360794963,0.0323404324280467,17.2613248530954,6.26789994904454,0.67359050058496,0.709196155066284
12550.0,14.5184193653047,-28.6597378073227,91.0,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264499,5.02716744621259,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797947,0.0323404324280681,17.2613248530948,6.2678999490445,0.67359050058499,0.709196155066294
12560.0,14.5184193653047,-28.6597378073247,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300737,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749773,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360795954,0.0323404324280681,17.2613248530952,6.26789994904451,0.673590500584956,0.709196154688661
12570.0,14.5184193653047,-28.6597378073225,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438382,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264496,5.02716744621259,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.250198749771,288.587995121134,437.261282457909,5054.91322819747,0.0269321597160059,0.841226360798089,0.0323404324280681,17.2613248530951,6.26789994904451,0.673590500584986,0.709196155066295
12580.0,14.5184193653047,-28.6597378073221,91.0,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360798537,0.0323404324280361,17.2613248530931,6.2678999490445,0.673590500584993,0.709196155066292
12590.0,14.5184193653046,-28.6597378073236,91.0,141.670530758245,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410937,5.02716744888933,2.12200735300739,0.0152344172461078,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749772,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360797062,0.0323404324280467,17.2613248530954,6.26789994904454,0.673590500584992,0.709196155443913
12600.0,14.5184193653046,-28.6597378073238,91.0000000000002,141.670530758246,90.7561367451617,51.3514914438388,90.3778846672489,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410941,5.02716744888939,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749769,288.587995121132,437.261282457908,5054.91322819747,0.0269321597160059,0.841226360796924,0.0323404324280681,17.2613248530947,6.26789994904456,0.673590500584978,0.709196155443911
12610.0,14.5184193653046,-28.6597378073256,91.0,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.25019874977,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,0.841226360795076,0.0323404324280467,17.261324853094,6.26789994904454,0.673590500584962,0.709196154688661
12620.0,14.5184193653047,-28.6597378073224,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530916,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410942,5.0271674488894,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749769,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,0.841226360798231,0.0323404324280681,17.2613248530916,6.26789994904451,0.673590500584981,0.709196155443912
12630.0,14.5184193653046,-28.6597378073236,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264503,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749768,288.587995121135,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797094,0.0323404324280467,17.2613248530945,6.26789994904456,0.673590500584985,0.709196155066294
12640.0,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438393,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118058,5.02716744353581,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797634,0.0323404324280681,17.2613248530939,6.26789994904451,0.673590500584979,0.709196154688669
12650.0,14.5184193653047,-28.6597378073232,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116477998,2.75025628410942,5.0271674488894,2.12200735300738,0.0152344172461077,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749769,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,0.841226360797467,0.0323404324280361,17.2613248530942,6.26789994904451,0.673590500584968,0.709196155443903
12660.0,14.5184193653046,-28.659737807324,90.9999999999998,141.670530758245,90.7561367451613,51.3514914438387,90.3778846672485,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235521,2.75025628118059,5.0271674435358,2.12200735300739,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,0.841226360796668,0.0323404324280681,17.2613248530939,6.26789994904453,0.673590500584983,0.709196154688669
12670.0,14.5184193653046,-28.659737807323,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.750256282645,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797634,0.0323404324280681,17.2613248530955,6.26789994904456,0.673590500584988,0.709196155066292
12680.0,14.5184193653047,-28.6597378073232,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264497,5.02716744621257,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797513,0.0323404324280681,17.2613248530948,6.26789994904451,0.67359050058498,0.70919615506629
12690.0,14.5184193653047,-28.6597378073228,91.0000000000002,141.670530758248,90.7561367451617,51.3514914438388,90.3778846672489,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264499,5.0271674462126,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749771,288.587995121133,437.261282457911,5054.91322819748,0.026932159716006,0.84122636079789,0.0323404324280681,17.2613248530939,6.26789994904451,0.673590500584974,0.709196155066287
12700.0,14.5184193653047,-28.6597378073239,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438386,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235525,2.75025628118056,5.02716744353581,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749771,288.587995121133,437.26128245791,5054.91322819748,0.026932159716006,0.841226360796782,0.0323404324280681,17.2613248530943,6.26789994904451,0.673590500584964,0.709196154688664
12710.0,14.5184193653047,-28.6597378073228,91.0,141.670530758246,90.7561367451615,51.3514914438387,90.3778846672487,17.2613248530968,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410934,5.0271674488893,2.12200735300738,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749774,288.587995121134,437.261282457911,5054.91322819748,0.026932159716006,0.841226360797862,0.0323404324280681,17.2613248530968,6.2678999490445,0.673590500584982,0.70919615544391
12720.0,14.5184193653047,-28.6597378073229,91.0000000000002,141.670530758248,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118053,5.02716744353579,2.12200735300737,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749773,288.587995121133,437.261282457909,5054.91322819748,0.026932159716006,0.841226360797741,0.0323404324280361,17.2613248530952,6.26789994904451,0.673590500584971,0.709196154688669
12730.0,14.5184193653046,-28.659737807324,90.9999999999999,141.670530758245,90.7561367451613,51.3514914438386,90.3778846672486,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235522,2.75025628118057,5.02716744353578,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.841226360796696,0.0323404324280681,17.2613248530959,6.26789994904454,0.673590500584981,0.709196154688669
12740.0,14.5184193653046,-28.6597378073236,91.0,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.261282457909,5054.91322819748,0.026932159716006,0.841226360797151,0.0323404324280681,17.2613248530927,6.26789994904454,0.673590500584981,0.709196155066289
12750.0,14.5184193653047,-28.6597378073227,91.0,141.670530758248,90.7561367451615,51.3514914438387,90.3778846672487,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410935,5.02716744888932,2.12200735300737,0.0152344172461077,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749774,288.587995121133,437.26128245791,5054.91322819748,0.026932159716006,0.84122636079789,0.0323404324280681,17.2613248530952,6.2678999490445,0.673590500584975,0.709196155443906
12760.0,14.5184193653046,-28.6597378073234,91.0,141.670530758245,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264498,5.02716744621257,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749771,288.587995121135,437.261282457911,5054.91322819748,0.026932159716006,0.841226360797233,0.0323404324280681,17.2613248530948,6.26789994904454,0.67359050058499,0.70919615506629
12770.0,14.5184193653047,-28.6597378073229,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438383,90.3778846672484,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477997,2.75025628410939,5.02716744888935,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819748,0.026932159716006,0.841226360797783,0.0323404324280681,17.2613248530948,6.26789994904449,0.673590500584981,0.709196155443909
12780.0,14.5184193653046,-28.6597378073244,90.9999999999998,141.670530758245,90.7561367451613,51.3514914438387,90.3778846672485,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356756,2.75025628264499,5.02716744621255,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082984,417.779341393022,237.250198749771,288.587995121135,437.261282457911,5054.91322819748,0.026932159716006,0.841226360796298,0.0323404324280681,17.2613248530943,6.26789994904453,0.673590500584984,0.709196155066289
12790.0,14.5184193653046,-28.6597378073243,91.0,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235522,2.75025628118058,5.0271674435358,2.12200735300737,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082986,417.779341393021,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.841226360796441,0.0323404324280467,17.2613248530954,6.26789994904454,0.673590500584976,0.709196154688668
12800.0,14.5184193653047,-28.6597378073225,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438382,90.3778846672484,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.75025628264502,5.02716744621262,2.12200735300743,0.015234417237996,0,27.368963340962,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749768,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.841226360798146,0.0323404324280681,17.261324853094,6.26789994904449,0.673590500584985,0.709196155066289
12810.0,14.5184193653046,-28.659737807323,91.0,141.670530758246,90.7561367451614,51.3514914438388,90.3778846672486,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.026932159716006,0.841226360797748,0.0323404324280467,17.2613248530939,6.26789994904454,0.673590500584985,0.709196155066292
12820.0,14.5184193653047,-28.659737807323,91.0,141.670530758247,90.7561367451614,51.3514914438383,90.3778846672487,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.841226360797666,0.0323404324280681,17.2613248530958,6.2678999490445,0.673590500584977,0.709196155066286
12830.0,14.5184193653047,-28.659737807323,90.9999999999998,141.670530758247,90.7561367451612,51.3514914438389,90.3778846672485,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599232,2.75025628557379,5.02716745156611,2.12200735300739,0.0152344172542195,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749772,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.84122636079772,0.0323404324280361,17.2613248530945,6.26789994904449,0.673590500584979,0.709196155821527
12840.0,14.5184193653047,-28.6597378073225,90.9999999999996,141.670530758246,90.756136745161,51.3514914438387,90.3778846672482,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356757,2.75025628264497,5.02716744621255,2.1220073530074,0.015234417237996,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749772,288.587995121134,437.26128245791,5054.91322819748,0.026932159716006,0.841226360798146,0.0323404324280681,17.2613248530951,6.26789994904447,0.673590500584987,0.709196155066289
12850.0,14.5184193653047,-28.6597378073231,90.9999999999997,141.670530758247,90.7561367451612,51.3514914438389,90.3778846672484,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118054,5.02716744353577,2.12200735300737,0.0152344172298842,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749773,288.587995121134,437.261282457911,5054.91322819748,0.026932159716006,0.841226360797577,0.0323404324280681,17.2613248530956,6.26789994904448,0.673590500584968,0.709196154688663
12860.0,14.5184193653047,-28.6597378073231,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438388,90.3778846672485,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264494,5.02716744621254,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749773,288.587995121133,437.26128245791,5054.91322819748,0.026932159716006,0.841226360797577,0.0323404324280681,17.2613248530952,6.26789994904449,0.673590500584978,0.709196155066286
12870.0,14.5184193653046,-28.6597378073236,91.0000000000002,141.670530758247,90.7561367451616,51.351491443839,90.3778846672489,17.2613248530983,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.75025628264494,5.02716744621254,2.12200735300736,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749774,288.587995121133,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797062,0.0323404324280467,17.2613248530983,6.26789994904456,0.67359050058498,0.709196155066292
12880.0,14.5184193653046,-28.6597378073232,90.9999999999999,141.670530758248,90.7561367451613,51.3514914438391,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.25019874977,288.587995121134,437.261282457912,5054.91322819749,0.026932159716006,0.841226360797435,0.0323404324280681,17.2613248530947,6.26789994904454,0.673590500584975,0.70919615506629
12890.0,14.5184193653047,-28.6597378073227,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438384,90.3778846672488,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264494,5.02716744621256,2.12200735300737,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749773,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360798004,0.0323404324280681,17.2613248530944,6.26789994904451,0.673590500584975,0.709196155066286
12900.0,14.5184193653046,-28.6597378073238,90.9999999999997,141.670530758245,90.7561367451611,51.3514914438388,90.3778846672484,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356756,2.75025628264501,5.02716744621257,2.12200735300741,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082984,417.779341393022,237.25019874977,288.587995121134,437.261282457912,5054.91322819749,0.026932159716006,0.841226360796927,0.0323404324280467,17.2613248530944,6.26789994904452,0.673590500584989,0.709196155066291
12910.0,14.5184193653046,-28.6597378073232,91.0,141.670530758246,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.750256282645,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797496,0.0323404324280681,17.2613248530943,6.26789994904454,0.67359050058499,0.70919615506629
12920.0,14.5184193653046,-28.6597378073235,91.0,141.670530758247,90.7561367451615,51.3514914438383,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082987,417.77934139302,237.250198749772,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797183,0.0323404324280681,17.261324853094,6.26789994904454,0.67359050058498,0.70919615468867
12930.0,14.5184193653046,-28.6597378073231,90.9999999999998,141.670530758246,90.7561367451613,51.3514914438392,90.3778846672486,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.2769111623552,2.75025628118059,5.02716744353578,2.12200735300741,0.0152344172298843,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.250198749771,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,0.841226360797577,0.0323404324280681,17.2613248530953,6.26789994904453,0.67359050058499,0.709196154688673
12940.0,14.5184193653046,-28.6597378073253,91.0,141.670530758245,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356758,2.75025628264503,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924291,567.237711082985,417.779341393021,237.250198749768,288.587995121134,437.261282457912,5054.91322819749,0.026932159716006,0.841226360795503,0.0323404324280467,17.2613248530928,6.26789994904454,0.673590500584964,0.709196155066283
12950.0,14.5184193653046,-28.6597378073228,91.0,141.670530758247,90.7561367451614,51.3514914438388,90.3778846672486,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599232,2.7502562855738,5.02716745156612,2.1220073530074,0.0152344172542195,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457912,5054.91322819749,0.026932159716006,0.841226360797918,0.0323404324280467,17.2613248530932,6.26789994904454,0.673590500584991,0.709196155821532
12960.0,14.5184193653046,-28.659737807325,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356759,2.75025628264505,5.02716744621263,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393022,237.250198749768,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360795666,0.0323404324280467,17.2613248530937,6.26789994904455,0.67359050058496,0.70919615506628
12970.0,14.5184193653046,-28.6597378073245,91.0000000000001,141.670530758246,90.7561367451615,51.351491443839,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.751000626801,2.36906221794562,2.27691116356757,2.75025628264497,5.02716744621254,2.12200735300737,0.0152344172379961,0,27.3689633409621,49.9999999999999,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749773,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360796238,0.0323404324280716,17.2613248530939,6.26789994904455,0.673590500584977,0.709196155066288
