time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,6,-20,2.5,237.469486247846,237.469486247846,237.469486247846,237.469486247846,237.469486247846,237.469486247846,2000.0,0.025,0.0458138978759166,0.0458138978759166,0.0,1.0,0.833245465878066,0.0
10.0,20.1761786457535,-16.8394076807465,67.180919899909,78.9293333358821,67.0768684810759,26.8760429867557,66.8980017628299,7.92435351686265,20.7921900055542,-18.1887473987868,20.6354106929584,-18.43778799387,0.79539225760297,1.96892534706184,0.763187226245112,2.73211257330695,3.43492477729236,0.0095091882730379,0,5.89422342622248,19.4502528512322,6,-20,2.5,440.166224878256,503.710620002817,296.655581178477,216.397708021308,414.884707446758,381.788638509394,2000.0,0.025,2.37726054681733,0.0419488834255901,7.92435351686265,3.32971476310994,0.833245465878066,0.807130553530337
10.0,20.1761786457535,-16.8394076807476,67.180919899909,78.9293333358817,67.0768684810759,26.8760429867557,66.8980017628299,7.92435351686186,20.7921900055542,-18.1887473987868,20.6354106929584,-18.43778799387,0.795392258116377,1.96892534833275,0.7631872267377,2.73211257507045,3.43492477729234,0.0095091882791759,0,5.89422342622254,19.4502528512322,6,-20,2.5,440.166224878256,503.710620002817,296.655581178475,216.39770802131,414.884707446758,381.788638509395,2000.0,0.025,2.37726054681636,0.0419488834255581,7.92435351686186,3.32971476310994,0.833245465878033,0.807130554051317
20.0,17.9340195117858,-22.4756206459785,68.9356129961986,85.1191633083793,68.8458549866838,28.0136895054437,68.6589683242094,3.99774358859145,18.5073567430393,-21.964190407271,18.3316266075018,-22.2684771983054,0.817629797523616,1.54380716516333,0.998153513595178,2.54196067875851,3.10893840520176,0.0083650777004508,0,8.80838216558163,23.4533241573384,6,-20,2.5,437.927235422228,510.423949873503,325.870115414784,206.546237103244,266.828956850001,346.92219658868,2000.0,0.025,0.526714660374584,0.0381880598313877,3.99774358859145,3.84384621366648,0.823969985786215,0.790747274907746
20.0,17.9340195117858,-22.4756206459782,68.9356129961986,85.1191633083792,68.8458549866837,28.0136895054437,68.6589683242094,3.9977435885919,18.5073567430393,-21.964190407271,18.3316266075018,-22.2684771983054,0.817629797523613,1.54380716516333,0.998153513595157,2.54196067875848,3.10893840520174,0.0083650777004508,0,8.80838216558163,23.4533241573384,6,-20,2.5,437.927235422228,510.423949873503,325.870115414785,206.546237103247,266.828956850001,346.92219658868,2000.0,0.025,0.526714660374861,0.0381880598313877,3.9977435885919,3.84384621366648,0.823969985786219,0.790747274907748
30.0,17.4333134989899,-23.5385500729063,65.0882499630617,81.2626538115427,64.993316897053,25.4993554296845,64.8040813569263,3.23726437371528,18.0197799600836,-22.813781816681,17.8315708292607,-23.1462542365235,0.785289447914632,1.18795191603962,1.3179780073518,2.50592992339142,3.19109078830235,0.0082542747095026,0,11.5885922966913,23.6723176179503,6,-20,2.5,437.718867204286,508.649885133766,364.730284945029,205.05810855932,249.687424864568,344.728262720116,2000.0,0.025,0.356109105147734,0.037158358941614,3.23726437371528,3.73355587088094,0.821049430585177,0.802400032705474
30.0000000000001,17.4333134989899,-23.5385500729062,65.0882499630617,81.2626538115438,64.993316897053,25.4993554296845,64.8040813569263,3.23726437370982,18.0197799600836,-22.813781816681,17.8315708292607,-23.1462542365235,0.785289447914642,1.18795191603963,1.31797800735184,2.50592992339146,3.19109078830237,0.0082542747095026,0,11.5885922966913,23.6723176179503,6,-20,2.5,437.718867204286,508.649885133767,364.730284945029,205.058108559315,249.687424864568,344.728262720116,2000.0,0.025,0.356109105147802,0.037158358941614,3.23726437370982,3.73355587088094,0.821049430585166,0.802400032705475
40.0,17.299067790983,-23.8168223755139,61.9727247863453,77.0401715755509,61.8749407399485,23.3641783184424,61.6868277571892,4.14429257040263,17.8943544203907,-23.035059736231,17.7048935260049,-23.3714843253914,0.751382333680324,0.947602076492929,1.51987421505448,2.46747629154741,3.28391576557508,0.0082706069393962,0,13.4999428084831,23.2209069823144,6,-20,2.5,437.673767543792,505.888513471774,391.313841572047,207.545682089735,249.352182751942,350.537418426574,2000.0,0.025,0.32026916571624,0.0368868142756185,4.14429257040263,3.58243146596882,0.823031163708153,0.810207790150266
40.0000000000001,17.299067790983,-23.8168223755139,61.9727247863453,77.0401715755519,61.8749407399485,23.3641783184423,61.6868277571891,4.14429257040513,17.8943544203907,-23.035059736231,17.7048935260049,-23.3714843253914,0.751382333680336,0.947602076492927,1.51987421505449,2.46747629154742,3.28391576557504,0.0082706069393962,0,13.4999428084831,23.2209069823144,6,-20,2.5,437.673767543792,505.888513471775,391.313841572048,207.545682089735,249.352182751942,350.537418426575,2000.0,0.025,0.32026916571624,0.0368868142756185,4.14429257040513,3.58243146596882,0.823031163708141,0.810207790150266
50.0,17.2703962889074,-23.8830866152473,60.3258385316545,74.5981803375261,60.2252214569871,23.6961967637663,60.0227427630943,5.95831903109553,17.8701504038628,-23.0778931508306,17.6817241522598,-23.4128083095,0.734241385265838,0.771188392061018,1.6576603160758,2.42884870813682,3.307970317224,0.0083190284728415,0,14.5603991048077,22.6080586303271,6,-20,2.5,437.655855939621,504.202581787655,411.500844490006,212.239557972303,253.115117404304,356.882133641625,2000.0,0.025,0.305961013529444,0.0368354400659427,5.95831903109553,3.49301993552986,0.824489458651357,0.816256307510042
50.0000000000001,17.2703962889074,-23.8830866152473,60.3258385316545,74.5981803375261,60.2252214569871,23.6961967637666,60.0227427630943,5.95831903109428,17.8701504038628,-23.0778931508306,17.6817241522598,-23.4128083095,0.734241385265837,0.771188392061023,1.65766031607584,2.42884870813686,3.30797031722405,0.0083190284728415,0,14.5603991048077,22.6080586303271,6,-20,2.5,437.655855939621,504.202581787655,411.500844490005,212.239557972298,253.115117404304,356.882133641625,2000.0,0.025,0.305961013529444,0.0368354400659427,5.95831903109428,3.49301993552986,0.824489458651357,0.816256307510042
60.0,17.1499237114904,-24.3724243391512,56.9507098056339,19.8172399896069,56.8500424239437,19.7266651473082,56.6258285013505,8.43220869564487,17.8711598863334,-23.0761058394535,17.689946692922,-23.3981383624479,0.610083237441246,0.207225196364878,1.8752047431147,2.08242993947958,3.41335380433252,0.0109028388837497,0,14.1048284155432,18.7671573189963,6,-20,2.5,367.601504045655,410.128822603435,391.122286913566,219.129949586669,258.052155803505,366.035128456052,2000.0,0.025,0.0356273279245727,0.0368536837092108,8.43220869564487,3.32075586828862,1.0,1.0
60.0000000000001,17.1499237114904,-24.3724243391512,56.9507098056339,19.8172399896069,56.8500424239437,19.7266651473082,56.6258285013505,8.43220869564112,17.8711598863334,-23.0761058394535,17.689946692922,-23.3981383624479,0.610083237441249,0.207225196364888,1.87520474311472,2.08242993947961,3.41335380433255,0.0109028388837497,0,14.1048284155432,18.7671573189963,6,-20,2.5,367.601504045655,410.128822603435,391.122286913566,219.129949586667,258.052155803505,366.035128456052,2000.0,0.025,0.0356273279245727,0.0368536837092108,8.43220869564112,3.32075586828862,1.0,1.0
70.0,17.2186826804585,-24.247130888146,57.6877992204883,21.2776391010653,57.581927227605,20.2722769591196,57.3173702450783,11.77117864618,17.9341934628554,-22.9646501616955,17.7532472949771,-23.2853709859678,0.616606162917273,0.405793948435796,1.59490914552836,2.00070309396416,3.24470174689542,0.0108484520266876,0,14.9646227358123,18.673472799116,6,-20,2.5,369.542339230658,412.681075163351,375.275374567771,228.258164959909,265.504223713761,369.940569075963,2000.0,0.025,0.0357879304380049,0.036992845036167,11.77117864618,3.35030270846203,1.0,1.0
70.0000000000001,17.2186826804585,-24.247130888146,57.6877992204883,21.2776391010655,57.5819272276051,20.2722769591196,57.3173702450783,11.7711786461817,17.9341934628554,-22.9646501616955,17.7532472949771,-23.2853709859678,0.616606163369881,0.405793948733665,1.59490914669904,2.0007030954327,3.24470174689537,0.0108484520346504,0,14.9646227358123,18.6734727991162,6,-20,2.5,369.542339230658,412.681075163352,375.275374567771,228.258164959909,265.504223713761,369.940569075963,2000.0,0.025,0.0357879304380049,0.036992845036167,11.7711786461817,3.35030270846203,1.0,1.0
80.0,17.3078061054066,-24.0852739010683,58.7390186179675,24.7655291096464,58.6335138045355,21.0465798285136,58.3768458150142,13.1570570622373,18.0023977788859,-22.844379659815,17.8260746706354,-23.1560018636974,0.622185074121515,0.45495781130529,1.54452322338685,1.99948103469214,3.21364352482302,0.0105986164528187,0,15.4272071205734,19.3510138610649,6,-20,2.5,376.254911293062,420.720722823554,377.794571723493,232.065812666826,272.479678043171,376.021723790134,2000.0,0.025,0.0359953555243067,0.0371466784918084,13.1570570622373,3.39378765051098,1.0,1.0
80.0000000000002,17.3078061054066,-24.0852739010683,58.7390186179675,24.765529109647,58.6335138045355,21.0465798285137,58.3768458150143,13.1570570622358,18.0023977788859,-22.844379659815,17.8260746706354,-23.1560018636974,0.622185074579506,0.454957811640181,1.54452322452377,1.99948103616395,3.213643524823,0.0105986164606202,0,15.4272071205734,19.3510138610649,6,-20,2.5,376.254911293062,420.720722823555,377.794571723494,232.065812666825,272.479678043171,376.021723790134,2000.0,0.025,0.0359953555243067,0.0371466784918084,13.1570570622358,3.39378765051098,1.0,1.0
90.0,17.3495024359975,-24.0097583005246,59.5733726369419,26.8527025510356,59.4708870209429,21.6551723761764,59.224044571868,13.1635184042525,18.0381834682686,-22.7814092709698,17.8626441582027,-23.0911854378429,0.642767168519945,0.42803253157194,1.5798129597208,2.00784549129274,3.12375240931497,0.0104326660467659,0,15.6871691386848,19.7724607967947,6,-20,2.5,377.766655526909,424.348028572022,383.319922270793,231.890464772675,273.197805114037,375.204668816603,2000.0,0.025,0.0360928249650385,0.0372248998694147,13.1635184042525,3.43372225553492,1.0,1.0
90.0000000000002,17.3495024359975,-24.0097583005246,59.5733726369419,26.8527025510355,59.4708870209429,21.6551723761764,59.224044571868,13.1635184042531,18.0381834682686,-22.7814092709698,17.8626441582027,-23.0911854378429,0.642767168519942,0.428032531571941,1.5798129597208,2.00784549129274,3.12375240931499,0.0104326660467659,0,15.6871691386848,19.7724607967947,6,-20,2.5,377.766655526909,424.348028572022,383.319922270792,231.890464772674,273.197805114037,375.204668816603,2000.0,0.025,0.0360928249650385,0.0372248998694147,13.1635184042531,3.43372225553492,1.0,1.0
100.0,17.3561559813951,-23.9977206218585,59.6620211145267,26.5851894562917,59.5595251151743,21.7191850666663,59.3118940398594,13.0651672748438,18.0465432192956,-22.7667120030714,17.8707376696616,-23.0768533745816,0.642891059625882,0.413492431867676,1.59507007706632,2.008562508934,3.1242657350109,0.0104764387471047,0,15.7458651645576,19.8843660505262,6,-20,2.5,376.9163792923,423.303926184959,383.835129406861,231.582048415276,272.798156308113,374.108857700248,2000.0,0.025,0.0361082189285185,0.0372423177468839,13.0651672748438,3.43751353574382,1.0,1.0
100.0,17.3561559813951,-23.9977206218585,59.6620211145267,26.5851894562917,59.5595251151743,21.7191850666663,59.3118940398594,13.0651672748438,18.0465432192956,-22.7667120030714,17.8707376696616,-23.0768533745816,0.642891059625884,0.413492431867676,1.59507007706632,2.008562508934,3.1242657350109,0.0104764387471047,0,15.7458651645576,19.8843660505262,6,-20,2.5,376.9163792923,423.303926184959,383.835129406861,231.582048415276,272.798156308113,374.108857700248,2000.0,0.025,0.0361082189285185,0.0372423177468839,13.0651672748438,3.43751353574382,1.0,1.0
110.0,17.357196425821,-23.9958385477576,59.6742581684549,26.3491204282396,59.5716485748017,21.7279343292408,59.322905518793,13.1282804798279,18.0489429243832,-22.762493996553,17.8728446992773,-23.0731230045199,0.642137331582377,0.40915495452388,1.59520441623462,2.0043593707585,3.12138739203854,0.0105049499290915,0,15.7805630762338,19.8750090211076,6,-20,2.5,376.359676355823,422.566019612986,383.617242390279,231.764598921985,272.721180124855,373.671879665245,2000.0,0.025,0.0361106205383557,0.0372468546960363,13.1282804798279,3.43801249375054,1.0,1.0
110.0,17.357196425821,-23.9958385477576,59.6742581684549,26.3491204282398,59.5716485748017,21.7279343292408,59.322905518793,13.1282804798279,18.0489429243832,-22.762493996553,17.8728446992773,-23.0731230045199,0.64213733158237,0.409154954523876,1.59520441623462,2.0043593707585,3.12138739203856,0.0105049499290915,0,15.7805630762338,19.8750090211076,6,-20,2.5,376.359676355823,422.566019612986,383.617242390279,231.764598921985,272.721180124855,373.671879665245,2000.0,0.025,0.0361106205383557,0.0372468546960363,13.1282804798279,3.43801249375054,1.0,1.0
120.0,17.3599539784398,-23.9908507806286,59.7053287416192,26.3507612537466,59.6025828298863,21.750252325231,59.3532934192351,13.2131327812125,18.0516622251857,-22.7577147228482,17.8755739025389,-23.0682915908232,0.641679517739125,0.410614540839382,1.59155824965639,2.00217279049577,3.12020679349431,0.0105118772810819,0,15.8067629995809,19.8830746045701,6,-20,2.5,376.334291889336,422.474607445096,383.412646402385,232.006935785815,272.934744803688,373.720950880307,2000.0,0.025,0.0361169778712451,0.037252732191007,13.2131327812125,3.43925616483605,1.0,1.0
120.0,17.3599539784398,-23.9908507806286,59.7053287416192,26.3507612537466,59.6025828298863,21.750252325231,59.3532934192351,13.2131327812125,18.0516622251857,-22.7577147228482,17.8755739025389,-23.0682915908232,0.641679517739125,0.410614540839382,1.59155824965639,2.00217279049577,3.12020679349431,0.0105118772810819,0,15.8067629995809,19.8830746045701,6,-20,2.5,376.334291889336,422.474607445096,383.412646402385,232.006935785815,272.934744803688,373.720950880307,2000.0,0.025,0.0361169778712451,0.037252732191007,13.2131327812125,3.43925616483605,1.0,1.0
130.0,17.3624302986239,-23.9863722015133,59.7356116175739,26.4333777957424,59.6328717477377,21.7720955075375,59.3836391451986,13.2509016782464,18.0537784275463,-22.7539957793972,17.8777625178755,-23.0644175508358,0.64199438311244,0.412072631287314,1.58977901664823,2.00185164793554,3.118176265391,0.0105074690903741,0,15.8211874702271,19.9077903198739,6,-20,2.5,376.448486617909,422.628129365015,383.411013640657,232.11111420963,273.086866952861,373.797273703613,2000.0,0.025,0.0361226768544931,0.0372574459063628,13.2509016782464,3.44050980134437,1.0,1.0
130.0,17.3624302986239,-23.9863722015133,59.7356116175739,26.4333777957424,59.6328717477377,21.7720955075375,59.3836391451986,13.2509016782464,18.0537784275463,-22.7539957793972,17.8777625178755,-23.0644175508358,0.64199438311244,0.412072631287314,1.58977901664823,2.00185164793554,3.118176265391,0.0105074690903741,0,15.8211874702271,19.9077903198739,6,-20,2.5,376.448486617909,422.628129365015,383.411013640657,232.11111420963,273.086866952861,373.797273703613,2000.0,0.025,0.0361226768544931,0.0372574459063628,13.2509016782464,3.44050980134437,1.0,1.0
140.0,17.3635461444523,-23.9843542809708,59.7498894035686,26.4790244614829,59.6471750359815,21.782407363011,59.3980610309984,13.2544660550017,18.0547070908576,-22.752363877539,17.878730975643,-23.0627034068868,0.64226268646104,0.412402487393426,1.58974694965816,2.00214943705159,3.11733731268699,0.0105043445547849,0,15.8263945554921,19.9236097272912,6,-20,2.5,376.508947180525,422.720345192843,383.460162394901,232.118311281116,273.130549983364,373.814937465329,2000.0,0.025,0.0361252416578282,0.0372595317624587,13.2544660550017,3.44111098657453,1.0,1.0
140.0,17.3635461444523,-23.9843542809708,59.7498894035686,26.4790244614829,59.6471750359815,21.782407363011,59.3980610309984,13.2544660550017,18.0547070908576,-22.752363877539,17.878730975643,-23.0627034068868,0.64226268646104,0.412402487393426,1.58974694965816,2.00214943705159,3.11733731268699,0.0105043445547849,0,15.8263945554921,19.9236097272912,6,-20,2.5,376.508947180525,422.720345192843,383.460162394901,232.118311281116,273.130549983364,373.814937465329,2000.0,0.025,0.0361252416578282,0.0372595317624587,13.2544660550017,3.44111098657453,1.0,1.0
150.0,17.3637446422835,-23.9839953232157,59.7527542691133,26.4849370856801,59.6500548344435,21.7844832918254,59.4009841288767,13.2504177169137,18.0548989445487,-22.7520267485449,17.8789244273648,-23.0623610107363,0.642359683558236,0.412190595175372,1.59009884213829,2.00228943731366,3.1170845377816,0.0105039007786616,0,15.8273688045057,19.9282351430149,6,-20,2.5,376.509086963018,422.729147800928,383.487479028435,232.105732794833,273.123429048865,373.798325881273,2000.0,0.025,0.0361256976986795,0.0372599484177272,13.2504177169137,3.44123663991267,1.0,1.0
150.0,17.3637446422835,-23.9839953232157,59.7527542691133,26.4849370856801,59.6500548344435,21.7844832918254,59.4009841288767,13.2504177169137,18.0548989445487,-22.7520267485449,17.8789244273648,-23.0623610107363,0.642359683558236,0.412190595175372,1.59009884213829,2.00228943731366,3.1170845377816,0.0105039007786616,0,15.8273688045057,19.9282351430149,6,-20,2.5,376.509086963018,422.729147800928,383.487479028435,232.105732794833,273.123429048865,373.798325881273,2000.0,0.025,0.0361256976986795,0.0372599484177272,13.2504177169137,3.44123663991267,1.0,1.0
160.0,17.3637031711043,-23.984070318247,59.7522806782448,26.4792088596996,59.64958098733,21.7841417204133,59.4004986115977,13.249215865506,18.0548897677565,-22.7520428741213,17.8789086387901,-23.0623889553185,0.642349221892244,0.41203453635709,1.59023140199736,2.00226593835445,3.11709872155857,0.0105044498993646,0,15.8274715136732,19.927941610795,6,-20,2.5,376.496587950623,422.713520690198,383.488759726559,232.102307581783,273.11545089003,373.786263801238,2000.0,0.025,0.0361256024256207,0.0372599144124059,13.249215865506,3.44121758414306,1.0,1.0
160.0,17.3637031711043,-23.984070318247,59.7522806782448,26.4792088596996,59.64958098733,21.7841417204133,59.4004986115977,13.249215865506,18.0548897677565,-22.7520428741213,17.8789086387901,-23.0623889553185,0.642349221892244,0.41203453635709,1.59023140199736,2.00226593835445,3.11709872155857,0.0105044498993646,0,15.8274715136732,19.927941610795,6,-20,2.5,376.496587950623,422.713520690198,383.488759726559,232.102307581783,273.11545089003,373.786263801238,2000.0,0.025,0.0361256024256207,0.0372599144124059,13.249215865506,3.44121758414306,1.0,1.0
170.0,17.3636951407727,-23.9840848400333,59.752117445785,26.476519703393,59.6494148194164,21.7840219382016,59.4003180355743,13.2501482522701,18.0548939726914,-22.7520354851551,17.8789102874208,-23.062386037366,0.642330798099747,0.412016632962606,1.5902004261198,2.00221705908241,3.117112031691,0.0105047613691258,0,15.8276759725356,19.9274122558022,6,-20,2.5,376.49174674509,422.706000295116,383.484106671378,232.105091933024,273.115586282419,373.784174790118,2000.0,0.025,0.0361255839769967,0.0372599179631798,13.2501482522701,3.44120977484093,1.0,1.0
170.0,17.3636951407727,-23.9840848400333,59.752117445785,26.476519703393,59.6494148194164,21.7840219382016,59.4003180355743,13.2501482522701,18.0548939726914,-22.7520354851551,17.8789102874208,-23.062386037366,0.642330798099747,0.412016632962606,1.5902004261198,2.00221705908241,3.117112031691,0.0105047613691258,0,15.8276759725356,19.9274122558022,6,-20,2.5,376.49174674509,422.706000295116,383.484106671378,232.105091933024,273.115586282419,373.784174790118,2000.0,0.025,0.0361255839769967,0.0372599179631798,13.2501482522701,3.44120977484093,1.0,1.0
180.0,17.363723451894,-23.9840336431589,59.7524360950353,26.4770835205279,59.6497324091625,21.784250872671,59.4006321389568,13.2510128187247,18.0549190347472,-22.7519914458126,17.8789360074157,-23.0623405149341,0.64232839796201,0.412043863810543,1.59015589589968,2.00219975971022,3.11709674687096,0.0105047682994754,0,15.8278950273807,19.9275162937784,6,-20,2.5,376.492676661174,422.706699778994,383.482239794368,232.107563974142,273.11818799978,373.785668162187,2000.0,0.025,0.0361256490176629,0.0372599733587755,13.2510128187247,3.44122251546903,1.0,1.0
180.0,17.363723451894,-23.9840336431589,59.7524360950353,26.4770835205279,59.6497324091625,21.784250872671,59.4006321389568,13.2510128187247,18.0549190347472,-22.7519914458126,17.8789360074157,-23.0623405149341,0.64232839796201,0.412043863810543,1.59015589589968,2.00219975971022,3.11709674687096,0.0105047682994754,0,15.8278950273807,19.9275162937784,6,-20,2.5,376.492676661174,422.706699778994,383.482239794368,232.107563974142,273.11818799978,373.785668162187,2000.0,0.025,0.0361256490176629,0.0372599733587755,13.2510128187247,3.44122251546903,1.0,1.0
190.0,17.3637461848252,-23.9839925337398,59.7527203956366,26.4780715156945,59.6500169825554,21.7844560064747,59.400918419189,13.2512506493127,18.0549373148597,-22.7519593238096,17.8789552110146,-23.0623065260581,0.642332676675644,0.412058655721599,1.59014346375137,2.00220211947296,3.11707965697035,0.010504701497291,0,15.8280063953354,19.9277843974013,6,-20,2.5,376.49417146698,422.708770925537,383.482653379231,232.108198411478,273.119538561221,373.786585576955,2000.0,0.025,0.0361257012423231,0.0372600147193793,13.2512506493127,3.44123438338765,1.0,1.0
190.0,17.3637461848252,-23.9839925337398,59.7527203956366,26.4780715156945,59.6500169825554,21.7844560064747,59.400918419189,13.2512506493127,18.0549373148597,-22.7519593238096,17.8789552110146,-23.0623065260581,0.642332676675644,0.412058655721599,1.59014346375137,2.00220211947296,3.11707965697035,0.010504701497291,0,15.8280063953354,19.9277843974013,6,-20,2.5,376.49417146698,422.708770925537,383.482653379231,232.108198411478,273.119538561221,373.786585576955,2000.0,0.025,0.0361257012423231,0.0372600147193793,13.2512506493127,3.44123438338765,1.0,1.0
200.0,17.3637531603077,-23.983979919535,59.7528155990817,26.4784162142642,59.650112549124,21.784524895147,59.4010154114657,13.2511957091792,18.0549430225473,-22.7519492942067,17.8789611864766,-23.0622959499607,0.642335829381456,0.412058812340732,1.59014874443121,2.00220755677194,3.11707282263856,0.010504679394925,0,15.8280318623696,19.9279159436711,6,-20,2.5,376.49459104003,422.709505794853,383.483290805389,232.108014640422,273.119649406897,373.786564121048,2000.0,0.025,0.0361257172670264,0.037260027589241,13.2511957091792,3.44123848383611,1.0,1.0
200.0,17.3637531603077,-23.983979919535,59.7528155990817,26.4784162142642,59.650112549124,21.784524895147,59.4010154114657,13.2511957091792,18.0549430225473,-22.7519492942067,17.8789611864766,-23.0622959499607,0.642335829381456,0.412058812340732,1.59014874443121,2.00220755677194,3.11707282263856,0.010504679394925,0,15.8280318623696,19.9279159436711,6,-20,2.5,376.49459104003,422.709505794853,383.483290805389,232.108014640422,273.119649406897,373.786564121048,2000.0,0.025,0.0361257172670264,0.037260027589241,13.2511957091792,3.44123848383611,1.0,1.0
210.0,17.363752668639,-23.9839808086505,59.7528127447846,26.4783665781933,59.6501097898684,21.784522906153,59.4010128368314,13.2511378455208,18.0549429258947,-22.7519494640454,17.8789610103646,-23.0622962616649,0.642335916761477,0.412055278391409,1.59015229310197,2.00220757149338,3.11707242152688,0.0105046777990719,0,15.8280298042926,19.9279294728964,6,-20,2.5,376.494438287588,422.709366493366,383.483481961447,232.107844981657,273.11945452309,373.786325364566,2000.0,0.025,0.0361257161375192,0.0372600272099497,13.2511378455208,3.44123841689506,1.0,1.0
210.000000000001,17.363752668639,-23.9839808086505,59.7528127447846,26.4783665781933,59.6501097898684,21.784522906153,59.4010128368314,13.2511378455208,18.0549429258947,-22.7519494640454,17.8789610103646,-23.0622962616649,0.642335916761477,0.412055278391409,1.59015229310197,2.00220757149338,3.11707242152688,0.0105046777990719,0,15.8280298042926,19.9279294728964,6,-20,2.5,376.494438287588,422.709366493366,383.483481961447,232.107844981657,273.11945452309,373.786325364566,2000.0,0.025,0.0361257161375192,0.0372600272099497,13.2511378455208,3.44123841689506,1.0,1.0
220.0,17.3637516467459,-23.983982656604,59.7527995473542,26.478282109594,59.6500965533072,21.7845133646505,59.4009993500371,13.2511339800852,18.0549423139891,-22.7519505392916,17.8789603135723,-23.0622974949324,0.642335345629321,0.412053803738107,1.5901524752876,2.0022062790257,3.11707318093178,0.0105046822081105,0,15.8280285443191,19.9279139654711,6,-20,2.5,376.494286251001,422.709155160333,383.483427472925,232.107836685433,273.119376218637,373.786221930061,2000.0,0.025,0.0361257137899145,0.0372600257092017,13.2511339800852,3.44123785936275,1.0,1.0
220.000000000001,17.3637516467459,-23.983982656604,59.7527995473542,26.478282109594,59.6500965533072,21.7845133646505,59.4009993500371,13.2511339800852,18.0549423139891,-22.7519505392916,17.8789603135723,-23.0622974949324,0.642335345629321,0.412053803738107,1.5901524752876,2.0022062790257,3.11707318093178,0.0105046822081105,0,15.8280285443191,19.9279139654711,6,-20,2.5,376.494286251001,422.709155160333,383.483427472925,232.107836685433,273.119376218637,373.786221930061,2000.0,0.025,0.0361257137899145,0.0372600257092017,13.2511339800852,3.44123785936275,1.0,1.0
230.0,17.3637516596942,-23.9839826331887,59.7527988160111,26.4782645750564,59.6500957864358,21.7845128118554,59.400998438216,13.2511484932277,18.0549423896256,-22.7519504063826,17.8789603758082,-23.0622973847797,0.642335087592943,0.412053964109059,1.59015159829986,2.00220556240892,3.1170733174672,0.010504683572401,0,15.8280307502787,19.9279082840168,6,-20,2.5,376.494260658198,422.709105095753,383.483367236153,232.107879593892,273.119399123713,373.786228711543,2000.0,0.025,0.036125713819672,0.0372600258432385,13.2511484932277,3.44123781467763,1.0,1.0
230.000000000001,17.3637516596942,-23.9839826331887,59.7527988160111,26.4782645750564,59.6500957864358,21.7845128118554,59.400998438216,13.2511484932277,18.0549423896256,-22.7519504063826,17.8789603758082,-23.0622973847797,0.642335087592943,0.412053964109059,1.59015159829986,2.00220556240892,3.1170733174672,0.010504683572401,0,15.8280307502787,19.9279082840168,6,-20,2.5,376.494260658198,422.709105095753,383.483367236153,232.107879593892,273.119399123713,373.786228711543,2000.0,0.025,0.036125713819672,0.0372600258432385,13.2511484932277,3.44123781467763,1.0,1.0
240.0,17.3637520267269,-23.9839819694604,59.7528031430285,26.4782786604125,59.6501001088881,21.7845159276716,59.401002756852,13.2511565494979,18.0549426843274,-22.7519498885298,17.8789606853584,-23.0622968369004,0.642314145874519,0.412040896783203,1.59009924464075,2.00214014142396,3.11707309310153,0.0105043400088662,0,15.8280328781436,19.9279109764266,6,-20,2.5,376.494284944904,422.70913377748,383.483356961858,232.107902311816,273.11943049552,373.786252488628,2000.0,0.025,0.0361257146628873,0.037260026509955,13.2511565494979,3.44123799113549,1.0,1.0
240.000000000001,17.3637520267269,-23.9839819694604,59.7528031430285,26.4782786604125,59.6501001088881,21.7845159276716,59.401002756852,13.2511565494979,18.0549426843274,-22.7519498885298,17.8789606853584,-23.0622968369004,0.642314145874519,0.412040896783203,1.59009924464075,2.00214014142396,3.11707309310153,0.0105043400088662,0,15.8280328781436,19.9279109764266,6,-20,2.5,376.494284944904,422.70913377748,383.483356961858,232.107902311816,273.11943049552,373.786252488628,2000.0,0.025,0.0361257146628873,0.037260026509955,13.2511565494979,3.44123799113549,1.0,1.0
250.0,17.3637522266512,-23.9839816079247,59.7528057379764,26.4782891167793,59.6501027093544,21.7845178022035,59.4010053872081,13.2511571253254,18.0549428390102,-22.7519496167197,17.8789608494681,-23.0622965464391,0.642344356290282,0.412060345734769,1.59017385719292,2.00223420292769,3.11707292719306,0.0105048322896709,0,15.8280336437527,19.9279139459154,6,-20,2.5,376.494300557051,422.709156973479,383.483366939693,232.107903405974,273.119439914634,373.786259607863,2000.0,0.025,0.0361257151221821,0.0372600268634358,13.2511571253254,3.44123810095973,1.0,1.0
250.000000000001,17.3637522266512,-23.9839816079247,59.7528057379764,26.4782891167793,59.6501027093544,21.7845178022035,59.4010053872081,13.2511571253254,18.0549428390102,-22.7519496167197,17.8789608494681,-23.0622965464391,0.642344356290282,0.412060345734769,1.59017385719292,2.00223420292769,3.11707292719306,0.0105048322896709,0,15.8280336437527,19.9279139459154,6,-20,2.5,376.494300557051,422.709156973479,383.483366939693,232.107903405974,273.119439914634,373.786259607863,2000.0,0.025,0.0361257151221821,0.0372600268634358,13.2511571253254,3.44123810095973,1.0,1.0
260.0,17.3637522516986,-23.9839815626299,59.7528061458464,26.4782907094351,59.6501031216069,21.7845180993735,59.4010058121764,13.2511558579282,18.0549428602885,-22.7519495793292,17.8789608715849,-23.0622965072942,0.642306470670314,0.41203598924621,1.59008009708036,2.00211608632657,3.11707288926601,0.0105042121809884,0,15.8280336617715,19.927914830909,6,-20,2.5,376.494301753641,422.709160467631,383.483373502669,232.107899580098,273.119437779701,373.786257011332,2000.0,0.025,0.0361257151796792,0.0372600269110919,13.2511558579282,3.44123811948544,1.0,1.0
260.000000000001,17.3637522516986,-23.9839815626299,59.7528061458464,26.4782907094351,59.6501031216069,21.7845180993735,59.4010058121764,13.2511558579282,18.0549428602885,-22.7519495793292,17.8789608715849,-23.0622965072942,0.642306470670314,0.41203598924621,1.59008009708036,2.00211608632657,3.11707288926601,0.0105042121809884,0,15.8280336617715,19.927914830909,6,-20,2.5,376.494301753641,422.709160467631,383.483373502669,232.107899580098,273.119437779701,373.786257011332,2000.0,0.025,0.0361257151796792,0.0372600269110919,13.2511558579282,3.44123811948544,1.0,1.0
270.0,17.363752230755,-23.9839816005036,59.752805903784,26.4782894048442,59.6501028792458,21.7845179246688,59.4010055687628,13.2511553300545,18.0549428464986,-22.751949603561,17.8789608563286,-23.0622965342965,0.642335622079191,0.41205465387993,1.5901523063753,2.00220696025523,3.11707289994946,0.0105046890469069,0,15.82803358107,19.9279146920775,6,-20,2.5,376.494299144745,422.709157321581,383.483374241285,232.107898082521,273.11943536036,373.78625440944,2000.0,0.025,0.0361257151315861,0.0372600268781866,13.2511553300545,3.44123810969548,1.0,1.0
270.000000000001,17.363752230755,-23.9839816005036,59.752805903784,26.4782894048442,59.6501028792458,21.7845179246688,59.4010055687628,13.2511553300545,18.0549428464986,-22.751949603561,17.8789608563286,-23.0622965342965,0.642335622079191,0.41205465387993,1.5901523063753,2.00220696025523,3.11707289994946,0.0105046890469069,0,15.82803358107,19.9279146920775,6,-20,2.5,376.494299144745,422.709157321581,383.483374241285,232.107898082521,273.11943536036,373.78625440944,2000.0,0.025,0.0361257151315861,0.0372600268781866,13.2511553300545,3.44123810969548,1.0,1.0
280.0,17.3637522194821,-23.9839816208891,59.7528057544902,26.4782885467601,59.6501027292064,21.7845178165137,59.4010054158284,13.2511553495113,18.0549428391673,-22.7519496164436,17.8789608481784,-23.0622965487217,0.642346313579114,0.412061505031126,1.59017878744003,2.00224029247116,3.11707290933889,0.0105048640470251,0,15.8280335632488,19.9279144991013,6,-20,2.5,376.494297701947,422.709155221689,383.483373413707,232.107898174658,273.119434727702,373.786253609772,2000.0,0.025,0.0361257151057259,0.0372600268606504,13.2511553495113,3.44123810333159,1.0,1.0
280.000000000001,17.3637522194821,-23.9839816208891,59.7528057544902,26.4782885467601,59.6501027292064,21.7845178165137,59.4010054158284,13.2511553495113,18.0549428391673,-22.7519496164436,17.8789608481784,-23.0622965487217,0.642346313579114,0.412061505031126,1.59017878744003,2.00224029247116,3.11707290933889,0.0105048640470251,0,15.8280335632488,19.9279144991013,6,-20,2.5,376.494297701947,422.709155221689,383.483373413707,232.107898174658,273.119434727702,373.786253609772,2000.0,0.025,0.0361257151057259,0.0372600268606504,13.2511553495113,3.44123810333159,1.0,1.0
290.0,17.3637522190653,-23.9839816216428,59.75280573978,26.4782883676153,59.6501027142259,21.7845178057151,59.4010053993808,13.2511554963942,18.0549428393512,-22.7519496161204,17.8789608482331,-23.062296548625,0.642341094560249,0.412058160867019,1.59016586477972,2.00222402564674,3.11707291126606,0.0105047787532181,0,15.8280335811911,19.927914433465,6,-20,2.5,376.494297464016,422.709154732522,383.483372776783,232.107898610554,273.119434962049,373.786253719694,2000.0,0.025,0.0361257151047596,0.0372600268607925,13.2511554963942,3.44123810256701,1.0,1.0
290.000000000001,17.3637522190653,-23.9839816216428,59.75280573978,26.4782883676153,59.6501027142259,21.7845178057151,59.4010053993808,13.2511554963942,18.0549428393512,-22.7519496161204,17.8789608482331,-23.062296548625,0.642341094560249,0.412058160867019,1.59016586477972,2.00222402564674,3.11707291126606,0.0105047787532181,0,15.8280335811911,19.927914433465,6,-20,2.5,376.494297464016,422.709154732522,383.483372776783,232.107898610554,273.119434962049,373.786253719694,2000.0,0.025,0.0361257151047596,0.0372600268607925,13.2511554963942,3.44123810256701,1.0,1.0
300.0,17.3637522219648,-23.9839816163995,59.752805773327,26.4782884817635,59.6501027479728,21.7845178300414,59.40100543308,13.2511555666872,18.0549428416445,-22.7519496120906,17.8789608506502,-23.0622965443469,0.642328177492043,0.412049877945525,1.59013388317098,2.00218376111651,3.11707290957403,0.0105045675010465,0,15.8280335980272,19.9279144523053,6,-20,2.5,376.494297669747,422.709154969646,383.483372670235,232.107898809692,273.119435230327,373.786253933987,2000.0,0.025,0.0361257151114067,0.0372600268659653,13.2511555666872,3.44123810392439,1.0,1.0
300.000000000001,17.3637522219648,-23.9839816163995,59.752805773327,26.4782884817635,59.6501027479728,21.7845178300414,59.40100543308,13.2511555666872,18.0549428416445,-22.7519496120906,17.8789608506502,-23.0622965443469,0.642328177492043,0.412049877945525,1.59013388317098,2.00218376111651,3.11707290957403,0.0105045675010465,0,15.8280335980272,19.9279144523053,6,-20,2.5,376.494297669747,422.709154969646,383.483372670235,232.107898809692,273.119435230327,373.786253933987,2000.0,0.025,0.0361257151114067,0.0372600268659653,13.2511555666872,3.44123810392439,1.0,1.0
310.0,17.3637522239545,-23.9839816128013,59.7528057982727,26.4782885807816,59.650102772909,21.7845178480165,59.4010054582067,13.2511555872627,18.0549428431743,-22.7519496094025,17.8789608522753,-23.0622965414705,0.642330126265743,0.412051129399749,1.59013870524291,2.00218983464266,3.11707290810507,0.0105045993571138,0,15.8280336066894,19.9279144761455,6,-20,2.5,376.494297829014,422.709155188156,383.483372710246,232.107898864492,273.119435359001,373.786254039353,2000.0,0.025,0.0361257151159577,0.037260026869486,13.2511555872627,3.44123810496671,1.0,1.0
310.000000000001,17.3637522239545,-23.9839816128013,59.7528057982727,26.4782885807816,59.650102772909,21.7845178480165,59.4010054582067,13.2511555872627,18.0549428431743,-22.7519496094025,17.8789608522753,-23.0622965414705,0.642330126265743,0.412051129399749,1.59013870524291,2.00218983464266,3.11707290810507,0.0105045993571138,0,15.8280336066894,19.9279144761455,6,-20,2.5,376.494297829014,422.709155188156,383.483372710246,232.107898864492,273.119435359001,373.786254039353,2000.0,0.025,0.0361257151159577,0.037260026869486,13.2511555872627,3.44123810496671,1.0,1.0
320.0,17.3637522247497,-23.9839816113634,59.7528058089425,26.4782886255975,59.6501027835871,21.7845178557137,59.401005469044,13.2511555842989,18.0549428437851,-22.7519496083291,17.8789608529248,-23.062296540321,0.64233155044009,0.412052043080185,1.59014223035567,2.00219427343585,3.11707290738569,0.0105046226393144,0,15.8280336092416,19.9279144900129,6,-20,2.5,376.494297892981,422.709155288968,383.483372771275,232.107898853305,273.119435385354,373.786254058374,2000.0,0.025,0.0361257151178052,0.0372600268708823,13.2511555842989,3.4412381054236,1.0,1.0
320.000000000001,17.3637522247497,-23.9839816113634,59.7528058089425,26.4782886255975,59.6501027835871,21.7845178557137,59.401005469044,13.2511555842989,18.0549428437851,-22.7519496083291,17.8789608529248,-23.062296540321,0.64233155044009,0.412052043080185,1.59014223035567,2.00219427343585,3.11707290738569,0.0105046226393144,0,15.8280336092416,19.9279144900129,6,-20,2.5,376.494297892981,422.709155288968,383.483372771275,232.107898853305,273.119435385354,373.786254058374,2000.0,0.025,0.0361257151178052,0.0372600268708823,13.2511555842989,3.4412381054236,1.0,1.0
330.0,17.3637522248522,-23.9839816111779,59.7528058106721,26.4782886323578,59.6501027853154,21.7845178569596,59.4010054708289,13.2511555783865,18.0549428438728,-22.7519496081751,17.8789608530158,-23.0622965401599,0.64233246391091,0.41205262881804,1.59014449186863,2.00219712068667,3.11707290722327,0.0105046375757742,0,15.8280336092627,19.9279144939079,6,-20,2.5,376.494297897667,422.709155303805,383.483372801007,232.107898835507,273.119435374914,373.786254046055,2000.0,0.025,0.0361257151180254,0.0372600268710563,13.2511555783865,3.4412381055029,1.0,1.0
330.000000000001,17.3637522248522,-23.9839816111779,59.7528058106721,26.4782886323578,59.6501027853154,21.7845178569596,59.4010054708289,13.2511555783865,18.0549428438728,-22.7519496081751,17.8789608530158,-23.0622965401599,0.64233246391091,0.41205262881804,1.59014449186863,2.00219712068667,3.11707290722327,0.0105046375757742,0,15.8280336092627,19.9279144939079,6,-20,2.5,376.494297897667,422.709155303805,383.483372801007,232.107898835507,273.119435374914,373.786254046055,2000.0,0.025,0.0361257151180254,0.0372600268710563,13.2511555783865,3.4412381055029,1.0,1.0
340.0,17.3637522247946,-23.983981611282,59.7528058101486,26.4782886289439,59.6501027847411,21.7845178565456,59.4010054702595,13.2511555753198,18.0549428438382,-22.7519496082359,17.8789608529767,-23.0622965402292,0.642335281176606,0.412054435900852,1.59015146641676,2.00220590231761,3.1170729072363,0.0105046836490671,0,15.8280336089543,19.9279144941303,6,-20,2.5,376.494297889168,422.709155295233,383.483372809394,232.107898826608,273.119435364098,373.78625403433,2000.0,0.025,0.0361257151179188,0.0372600268709924,13.2511555753198,3.44123810548416,1.0,1.0
340.000000000001,17.3637522247946,-23.983981611282,59.7528058101486,26.4782886289439,59.6501027847411,21.7845178565456,59.4010054702595,13.2511555753198,18.0549428438382,-22.7519496082359,17.8789608529767,-23.0622965402292,0.642335281176606,0.412054435900852,1.59015146641676,2.00220590231761,3.1170729072363,0.0105046836490671,0,15.8280336089543,19.9279144941303,6,-20,2.5,376.494297889168,422.709155295233,383.483372809394,232.107898826608,273.119435364098,373.78625403433,2000.0,0.025,0.0361257151179188,0.0372600268709924,13.2511555753198,3.44123810548416,1.0,1.0
350.0,17.3637522247352,-23.9839816113895,59.7528058094188,26.4782886248568,59.6501027840054,21.7845178560153,59.4010054695154,13.2511555744904,18.0549428437995,-22.751949608304,17.8789608529336,-23.0622965403053,0.642335542670303,0.41205460357161,1.59015211386634,2.00220671743795,3.11707290727587,0.0105046879260639,0,15.828033608782,19.9279144934694,6,-20,2.5,376.494297881608,422.709155285289,383.48337280876,232.107898824341,273.119435358688,373.786254028215,2000.0,0.025,0.0361257151177554,0.0372600268709107,13.2511555744904,3.44123810545391,1.0,1.0
350.000000000001,17.3637522247352,-23.9839816113895,59.7528058094188,26.4782886248568,59.6501027840054,21.7845178560153,59.4010054695154,13.2511555744904,18.0549428437995,-22.751949608304,17.8789608529336,-23.0622965403053,0.642335542670303,0.41205460357161,1.59015211386634,2.00220671743795,3.11707290727587,0.0105046879260639,0,15.828033608782,19.9279144934694,6,-20,2.5,376.494297881608,422.709155285289,383.48337280876,232.107898824341,273.119435358688,373.786254028215,2000.0,0.025,0.0361257151177554,0.0372600268709107,13.2511555744904,3.44123810545391,1.0,1.0
360.0,17.3637522247113,-23.9839816114328,59.7528058090916,26.4782886228409,59.6501027836795,21.7845178557803,59.4010054691822,13.2511555746462,18.0549428437847,-22.7519496083299,17.878960852917,-23.0622965403348,0.642335402253661,0.412054513480897,1.59015176628157,2.00220627976246,3.11707290729677,0.0105046856300806,0,15.8280336087656,19.9279144930123,6,-20,2.5,376.494297878224,422.709155280283,383.483372806511,232.107898824873,273.119435357475,373.786254026465,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555746462,3.4412381054398,1.0,1.0
360.000000000001,17.3637522247113,-23.9839816114328,59.7528058090916,26.4782886228409,59.6501027836795,21.7845178557803,59.4010054691822,13.2511555746462,18.0549428437847,-22.7519496083299,17.878960852917,-23.0622965403348,0.642335402253661,0.412054513480897,1.59015176628157,2.00220627976246,3.11707290729677,0.0105046856300806,0,15.8280336087656,19.9279144930123,6,-20,2.5,376.494297878224,422.709155280283,383.483372806511,232.107898824873,273.119435357475,373.786254026465,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555746462,3.4412381054398,1.0,1.0
370.0,17.3637522247095,-23.9839816114361,59.7528058090451,26.4782886223119,59.6501027836344,21.7845178557479,59.4010054691334,13.2511555749788,18.0549428437849,-22.7519496083296,17.8789608529167,-23.0622965403353,0.642335282590816,0.412054436724588,1.59015147004309,2.00220590676768,3.11707290730149,0.0105046836732766,0,15.82803360881,19.9279144928479,6,-20,2.5,376.494297877442,422.709155278848,383.483372804995,232.107898825863,273.119435357904,373.786254026533,2000.0,0.025,0.0361257151176915,0.0372600268708538,13.2511555749788,3.44123810543748,1.0,1.0
370.000000000001,17.3637522247095,-23.9839816114361,59.7528058090451,26.4782886223119,59.6501027836344,21.7845178557479,59.4010054691334,13.2511555749788,18.0549428437849,-22.7519496083296,17.8789608529167,-23.0622965403353,0.642335282590816,0.412054436724588,1.59015147004309,2.00220590676768,3.11707290730149,0.0105046836732766,0,15.82803360881,19.9279144928479,6,-20,2.5,376.494297877442,422.709155278848,383.483372804995,232.107898825863,273.119435357904,373.786254026533,2000.0,0.025,0.0361257151176915,0.0372600268708538,13.2511555749788,3.44123810543748,1.0,1.0
380.0,17.3637522247153,-23.9839816114255,59.7528058091072,26.4782886224314,59.6501027836972,21.7845178557931,59.4010054691953,13.2511555752051,18.0549428437899,-22.7519496083207,17.8789608529219,-23.0622965403261,0.642335231928489,0.412054404233457,1.59015134461433,2.00220574884779,3.1170729072988,0.0105046828447681,0,15.8280336088571,19.9279144928518,6,-20,2.5,376.494297877691,422.709155279013,383.483372804421,232.107898826518,273.119435358572,373.786254026993,2000.0,0.025,0.0361257151177199,0.0372600268708574,13.2511555752051,3.4412381054399,1.0,1.0
380.000000000001,17.3637522247153,-23.9839816114255,59.7528058091072,26.4782886224314,59.6501027836972,21.7845178557931,59.4010054691953,13.2511555752051,18.0549428437899,-22.7519496083207,17.8789608529219,-23.0622965403261,0.642335231928489,0.412054404233457,1.59015134461433,2.00220574884779,3.1170729072988,0.0105046828447681,0,15.8280336088571,19.9279144928518,6,-20,2.5,376.494297877691,422.709155279013,383.483372804421,232.107898826518,273.119435358572,373.786254026993,2000.0,0.025,0.0361257151177199,0.0372600268708574,13.2511555752051,3.4412381054399,1.0,1.0
390.0,17.3637522247205,-23.9839816114161,59.7528058091697,26.4782886226461,59.65010278376,21.7845178558384,59.4010054692582,13.2511555752994,18.054942843794,-22.7519496083135,17.8789608529263,-23.0622965403184,0.642335216972027,0.412054394643369,1.59015130758177,2.00220570222514,3.11707290729528,0.0105046826001493,0,15.8280336088852,19.9279144928984,6,-20,2.5,376.494297878046,422.709155279461,383.483372804366,232.107898826775,273.119435358972,373.786254027294,2000.0,0.025,0.0361257151176915,0.0372600268708787,13.2511555752994,3.44123810544247,1.0,1.0
390.000000000001,17.3637522247205,-23.9839816114161,59.7528058091697,26.4782886226461,59.65010278376,21.7845178558384,59.4010054692582,13.2511555752994,18.054942843794,-22.7519496083135,17.8789608529263,-23.0622965403184,0.642335216972027,0.412054394643369,1.59015130758177,2.00220570222514,3.11707290729528,0.0105046826001493,0,15.8280336088852,19.9279144928984,6,-20,2.5,376.494297878046,422.709155279461,383.483372804366,232.107898826775,273.119435358972,373.786254027294,2000.0,0.025,0.0361257151176915,0.0372600268708787,13.2511555752994,3.44123810544247,1.0,1.0
400.0,17.3637522247234,-23.9839816114108,59.7528058092068,26.4782886227881,59.6501027837971,21.7845178558651,59.4010054692956,13.2511555753183,18.0549428437963,-22.7519496083094,17.8789608529287,-23.0622965403141,0.642335218902806,0.412054395883278,1.59015131235875,2.00220570824203,3.11707290729297,0.0105046826317028,0,15.8280336088976,19.9279144929376,6,-20,2.5,376.494297878262,422.709155279771,383.483372804467,232.107898826822,273.119435359128,373.786254027409,2000.0,0.025,0.0361257151177519,0.0372600268708858,13.2511555753183,3.44123810544404,1.0,1.0
400.000000000001,17.3637522247234,-23.9839816114108,59.7528058092068,26.4782886227881,59.6501027837971,21.7845178558651,59.4010054692956,13.2511555753183,18.0549428437963,-22.7519496083094,17.8789608529287,-23.0622965403141,0.642335218902806,0.412054395883278,1.59015131235875,2.00220570824203,3.11707290729297,0.0105046826317028,0,15.8280336088976,19.9279144929376,6,-20,2.5,376.494297878262,422.709155279771,383.483372804467,232.107898826822,273.119435359128,373.786254027409,2000.0,0.025,0.0361257151177519,0.0372600268708858,13.2511555753183,3.44123810544404,1.0,1.0
410.0,17.3637522247245,-23.983981611409,59.7528058092211,26.4782886228425,59.6501027838113,21.7845178558753,59.40100546931,13.2511555753132,18.0549428437972,-22.751949608308,17.8789608529296,-23.0622965403125,0.642335229035499,0.412054402383228,1.59015133744256,2.00220573982579,3.11707290729205,0.010504682797401,0,15.8280336089013,19.9279144929565,6,-20,2.5,376.494297878333,422.709155279889,383.483372804556,232.1078988268,273.11943535915,373.786254027416,2000.0,0.025,0.0361257151177128,0.0372600268709142,13.2511555753132,3.44123810544464,1.0,1.0
410.000000000001,17.3637522247245,-23.983981611409,59.7528058092211,26.4782886228425,59.6501027838113,21.7845178558753,59.40100546931,13.2511555753132,18.0549428437972,-22.751949608308,17.8789608529296,-23.0622965403125,0.642335229035499,0.412054402383228,1.59015133744256,2.00220573982579,3.11707290729205,0.010504682797401,0,15.8280336089013,19.9279144929565,6,-20,2.5,376.494297878333,422.709155279889,383.483372804556,232.1078988268,273.11943535915,373.786254027416,2000.0,0.025,0.0361257151177128,0.0372600268709142,13.2511555753132,3.44123810544464,1.0,1.0
420.0,17.3637522247247,-23.9839816114086,59.7528058092241,26.4782886228508,59.6501027838142,21.7845178558774,59.401005469313,13.2511555753026,18.0549428437974,-22.7519496083077,17.8789608529298,-23.0622965403122,0.64233523530802,0.412054406406608,1.59015135297085,2.00220575937746,3.11707290729168,0.0105046828999778,0,15.8280336089017,19.9279144929624,6,-20,2.5,376.494297878334,422.709155279904,383.483372804597,232.107898826777,273.119435359139,373.786254027396,2000.0,0.025,0.0361257151177483,0.0372600268708894,13.2511555753026,3.44123810544477,1.0,1.0
420.000000000001,17.3637522247247,-23.9839816114086,59.7528058092241,26.4782886228508,59.6501027838142,21.7845178558774,59.401005469313,13.2511555753026,18.0549428437974,-22.7519496083077,17.8789608529298,-23.0622965403122,0.64233523530802,0.412054406406608,1.59015135297085,2.00220575937746,3.11707290729168,0.0105046828999778,0,15.8280336089017,19.9279144929624,6,-20,2.5,376.494297878334,422.709155279904,383.483372804597,232.107898826777,273.119435359139,373.786254027396,2000.0,0.025,0.0361257151177483,0.0372600268708894,13.2511555753026,3.44123810544477,1.0,1.0
