time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
430.0,17.3637522247246,-23.9839816114087,59.7528058092237,26.4782886228461,59.6501027838137,21.7845178558771,59.4010054693125,13.2511555752983,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720454,0.412054407953942,1.59015135894328,2.00220576689722,3.11707290729173,0.010504682939431,0,15.8280336089016,19.927914492963,6,-20,2.5,376.494297878323,422.709155279891,383.483372804607,232.10789882677,273.119435359122,373.786254027379,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752983,3.44123810544477,1.0,1.0
430.000000000001,17.3637522247246,-23.9839816114087,59.7528058092237,26.4782886228461,59.6501027838137,21.7845178558771,59.4010054693125,13.2511555752983,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720454,0.412054407953942,1.59015135894328,2.00220576689722,3.11707290729173,0.010504682939431,0,15.8280336089016,19.927914492963,6,-20,2.5,376.494297878323,422.709155279891,383.483372804607,232.10789882677,273.119435359122,373.786254027379,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752983,3.44123810544477,1.0,1.0
440.0,17.3637522247245,-23.9839816114088,59.7528058092229,26.4782886228402,59.6501027838128,21.7845178558765,59.4010054693117,13.2511555752978,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335237720446,0.412054407953814,1.5901513589434,2.00220576689722,3.11707290729177,0.0105046829394315,0,15.8280336089015,19.9279144929622,6,-20,2.5,376.49429787831,422.709155279876,383.483372804607,232.107898826764,273.119435359117,373.786254027368,2000.0,0.025,0.0361257151177483,0.0372600268708858,13.2511555752978,3.44123810544474,1.0,1.0
440.000000000001,17.3637522247245,-23.9839816114088,59.7528058092229,26.4782886228402,59.6501027838128,21.7845178558765,59.4010054693117,13.2511555752978,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335237720446,0.412054407953814,1.5901513589434,2.00220576689722,3.11707290729177,0.0105046829394315,0,15.8280336089015,19.9279144929622,6,-20,2.5,376.49429787831,422.709155279876,383.483372804607,232.107898826764,273.119435359117,373.786254027368,2000.0,0.025,0.0361257151177483,0.0372600268708858,13.2511555752978,3.44123810544474,1.0,1.0
450.0,17.3637522247245,-23.9839816114088,59.7528058092226,26.4782886228378,59.6501027838126,21.7845178558763,59.4010054693114,13.2511555753007,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403124,0.642335237237926,0.412054407644294,1.59015135774892,2.00220576539321,3.11707290729184,0.0105046829315411,0,15.8280336089016,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.483372804603,232.107898826768,273.119435359116,373.786254027368,2000.0,0.025,0.0361257151177163,0.0372600268708538,13.2511555753007,3.44123810544473,1.0,1.0
450.000000000001,17.3637522247245,-23.9839816114088,59.7528058092226,26.4782886228378,59.6501027838126,21.7845178558763,59.4010054693114,13.2511555753007,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403124,0.642335237237926,0.412054407644294,1.59015135774892,2.00220576539321,3.11707290729184,0.0105046829315411,0,15.8280336089016,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.483372804603,232.107898826768,273.119435359116,373.786254027368,2000.0,0.025,0.0361257151177163,0.0372600268708538,13.2511555753007,3.44123810544473,1.0,1.0
460.0,17.3637522247245,-23.9839816114088,59.7528058092226,26.4782886228361,59.6501027838126,21.7845178558763,59.4010054693114,13.251155575299,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335238202901,0.41205440826327,1.59015136013783,2.0022057684011,3.11707290729182,0.0105046829473224,0,15.8280336089016,19.9279144929615,6,-20,2.5,376.494297878304,422.709155279865,383.483372804603,232.107898826767,273.119435359116,373.786254027364,2000.0,0.025,0.0361257151177163,0.0372600268708858,13.251155575299,3.44123810544473,1.0,1.0
460.000000000001,17.3637522247245,-23.9839816114088,59.7528058092226,26.4782886228361,59.6501027838126,21.7845178558763,59.4010054693114,13.251155575299,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335238202901,0.41205440826327,1.59015136013783,2.0022057684011,3.11707290729182,0.0105046829473224,0,15.8280336089016,19.9279144929615,6,-20,2.5,376.494297878304,422.709155279865,383.483372804603,232.107898826767,273.119435359116,373.786254027364,2000.0,0.025,0.0361257151177163,0.0372600268708858,13.251155575299,3.44123810544473,1.0,1.0
470.0,17.3637522247245,-23.9839816114088,59.7528058092227,26.478288622837,59.6501027838127,21.7845178558763,59.4010054693115,13.2511555753008,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335236755404,0.412054407334773,1.59015135655447,2.00220576388924,3.11707290729197,0.0105046829236507,0,15.8280336089016,19.9279144929613,6,-20,2.5,376.494297878307,422.709155279866,383.4833728046,232.107898826768,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177483,0.0372600268708858,13.2511555753008,3.44123810544473,1.0,1.0
470.000000000001,17.3637522247245,-23.9839816114088,59.7528058092227,26.478288622837,59.6501027838127,21.7845178558763,59.4010054693115,13.2511555753008,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335236755404,0.412054407334773,1.59015135655447,2.00220576388924,3.11707290729197,0.0105046829236507,0,15.8280336089016,19.9279144929613,6,-20,2.5,376.494297878307,422.709155279866,383.4833728046,232.107898826768,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177483,0.0372600268708858,13.2511555753008,3.44123810544473,1.0,1.0
480.0,17.3637522247246,-23.9839816114088,59.7528058092228,26.4782886228377,59.6501027838128,21.7845178558765,59.4010054693116,13.2511555753007,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237929,0.412054407644309,1.5901513577489,2.0022057653932,3.11707290729181,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.107898826769,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151176915,0.0372600268708538,13.2511555753007,3.44123810544472,1.0,1.0
480.000000000001,17.3637522247246,-23.9839816114088,59.7528058092228,26.4782886228377,59.6501027838128,21.7845178558765,59.4010054693116,13.2511555753007,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237929,0.412054407644309,1.5901513577489,2.0022057653932,3.11707290729181,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.107898826769,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151176915,0.0372600268708538,13.2511555753007,3.44123810544472,1.0,1.0
490.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752995,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720426,0.41205440795382,1.59015135894334,2.00220576689716,3.11707290729178,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826768,273.11943535912,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752995,3.44123810544472,1.0,1.0
490.000000000001,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752995,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720426,0.41205440795382,1.59015135894334,2.00220576689716,3.11707290729178,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826768,273.11943535912,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752995,3.44123810544472,1.0,1.0
500.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228385,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752997,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720424,0.412054407953814,1.59015135894333,2.00220576689714,3.11707290729175,0.0105046829394317,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804602,232.10789882677,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752997,3.44123810544473,1.0,1.0
500.000000000001,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228385,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752997,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720424,0.412054407953814,1.59015135894333,2.00220576689714,3.11707290729175,0.0105046829394317,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804602,232.10789882677,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752997,3.44123810544473,1.0,1.0
510.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753001,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335236755431,0.412054407334781,1.59015135655446,2.00220576388924,3.11707290729184,0.0105046829236506,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878308,422.709155279869,383.483372804602,232.10789882677,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544473,1.0,1.0
510.000000000001,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753001,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335236755431,0.412054407334781,1.59015135655446,2.00220576388924,3.11707290729184,0.0105046829236506,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878308,422.709155279869,383.483372804602,232.10789882677,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544473,1.0,1.0
520.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228377,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752992,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237925,0.412054407644308,1.5901513577489,2.00220576539321,3.11707290729184,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279869,383.4833728046,232.107898826769,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752992,3.44123810544472,1.0,1.0
530.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228377,59.6501027838129,21.7845178558765,59.4010054693117,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720413,0.412054407953806,1.59015135894334,2.00220576689715,3.11707290729182,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804602,232.107898826769,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544472,1.0,1.0
540.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228381,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753001,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.64233523723792,0.412054407644318,1.5901513577489,2.00220576539322,3.11707290729188,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878309,422.70915527987,383.4833728046,232.107898826768,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544472,1.0,1.0
550.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752991,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237928,0.412054407644305,1.59015135774889,2.0022057653932,3.1170729072918,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.11943535912,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752991,3.44123810544472,1.0,1.0
560.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.478288622838,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752986,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237924,0.412054407644301,1.5901513577489,2.0022057653932,3.11707290729182,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804602,232.107898826769,273.11943535912,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752986,3.44123810544472,1.0,1.0
570.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228381,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555752996,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237932,0.412054407644304,1.59015135774889,2.00220576539319,3.11707290729178,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.70915527987,383.483372804601,232.10789882677,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752996,3.44123810544472,1.0,1.0
580.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228382,59.6501027838129,21.7845178558765,59.4010054693117,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720421,0.412054407953811,1.59015135894333,2.00220576689714,3.11707290729177,0.0105046829394317,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.70915527987,383.483372804602,232.10789882677,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544472,1.0,1.0
590.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228381,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752998,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202914,0.412054408263322,1.59015136013777,2.00220576840109,3.11707290729174,0.0105046829473223,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.70915527987,383.483372804602,232.10789882677,273.11943535912,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752998,3.44123810544473,1.0,1.0
600.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228381,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752994,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720426,0.412054407953815,1.59015135894334,2.00220576689716,3.11707290729176,0.0105046829394318,0,15.8280336089017,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752994,3.44123810544472,1.0,1.0
610.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228386,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555752998,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237918,0.41205440764432,1.59015135774891,2.00220576539323,3.11707290729191,0.0105046829315412,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.49429787831,422.709155279871,383.483372804601,232.107898826767,273.119435359119,373.78625402737,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752998,3.44123810544472,1.0,1.0
620.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555753003,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720424,0.412054407953813,1.59015135894333,2.00220576689714,3.11707290729176,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.10789882677,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753003,3.44123810544472,1.0,1.0
630.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228379,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555753001,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202885,0.412054408263322,1.59015136013779,2.00220576840111,3.11707290729191,0.0105046829473223,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279869,383.483372804602,232.107898826768,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544472,1.0,1.0
640.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555753,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202903,0.412054408263326,1.59015136013775,2.00220576840108,3.11707290729178,0.0105046829473223,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279868,383.4833728046,232.107898826771,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753,3.44123810544472,1.0,1.0
650.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228384,59.650102783813,21.7845178558766,59.4010054693117,13.2511555752998,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335236755447,0.412054407334806,1.59015135655447,2.00220576388927,3.11707290729181,0.0105046829236506,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.483372804601,232.107898826768,273.119435359119,373.78625402737,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752998,3.44123810544473,1.0,1.0
660.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228384,59.650102783813,21.7845178558766,59.4010054693117,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202915,0.412054408263332,1.59015136013778,2.00220576840111,3.11707290729177,0.0105046829473223,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.70915527987,383.483372804602,232.107898826768,273.119435359118,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753005,3.44123810544473,1.0,1.0
670.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.478288622838,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555752993,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720416,0.412054407953808,1.59015135894334,2.00220576689715,3.1170729072918,0.0105046829394317,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.119435359117,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752993,3.44123810544472,1.0,1.0
680.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555753,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237932,0.4120544076443,1.59015135774891,2.00220576539321,3.1170729072918,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.11943535912,373.786254027369,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753,3.44123810544472,1.0,1.0
690.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237919,0.412054407644296,1.59015135774891,2.00220576539321,3.11707290729187,0.0105046829315412,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878308,422.709155279869,383.483372804601,232.107898826768,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544473,1.0,1.0
700.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693117,13.2511555752995,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720417,0.41205440795382,1.59015135894334,2.00220576689716,3.11707290729182,0.0105046829394317,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804601,232.107898826768,273.11943535912,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752995,3.44123810544473,1.0,1.0
710.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228385,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202895,0.412054408263328,1.59015136013775,2.00220576840108,3.11707290729181,0.0105046829473223,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878308,422.70915527987,383.483372804602,232.107898826771,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753005,3.44123810544473,1.0,1.0
720.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752985,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.64233523772043,0.412054407953811,1.59015135894336,2.00220576689717,3.11707290729178,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.70915527987,383.483372804602,232.107898826767,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752985,3.44123810544473,1.0,1.0
730.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.478288622838,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753025,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202899,0.41205440826334,1.59015136013775,2.00220576840108,3.1170729072918,0.0105046829473223,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878308,422.70915527987,383.4833728046,232.107898826771,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753025,3.44123810544472,1.0,1.0
740.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228377,59.650102783813,21.7845178558766,59.4010054693117,13.2511555753014,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720412,0.412054407953803,1.59015135894334,2.00220576689714,3.11707290729181,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.709155279869,383.483372804602,232.10789882677,273.11943535912,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753014,3.44123810544473,1.0,1.0
750.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228376,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237935,0.41205440764429,1.59015135774893,2.00220576539322,3.11707290729181,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878306,422.709155279868,383.483372804602,232.107898826767,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555753005,3.44123810544473,1.0,1.0
760.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228379,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752986,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237928,0.412054407644294,1.5901513577489,2.0022057653932,3.1170729072918,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.11943535912,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752986,3.44123810544473,1.0,1.0
770.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228374,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555752987,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720402,0.412054407953804,1.59015135894337,2.00220576689717,3.11707290729191,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279868,383.483372804601,232.107898826766,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752987,3.44123810544472,1.0,1.0
780.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202885,0.412054408263315,1.59015136013779,2.0022057684011,3.11707290729191,0.0105046829473223,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878308,422.709155279869,383.483372804602,232.107898826768,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753005,3.44123810544473,1.0,1.0
790.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753006,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237936,0.4120544076443,1.59015135774894,2.00220576539324,3.11707290729183,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826766,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753006,3.44123810544473,1.0,1.0
800.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228377,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555752989,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720434,0.412054407953816,1.59015135894335,2.00220576689717,3.11707290729174,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878306,422.709155279869,383.483372804601,232.107898826768,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752989,3.44123810544472,1.0,1.0
810.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228382,59.650102783813,21.7845178558766,59.4010054693117,13.2511555753023,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237918,0.4120544076443,1.59015135774889,2.00220576539319,3.11707290729183,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279869,383.483372804601,232.107898826771,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753023,3.44123810544473,1.0,1.0
820.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693117,13.2511555753022,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720415,0.412054407953805,1.59015135894335,2.00220576689715,3.11707290729181,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804602,232.107898826769,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753022,3.44123810544473,1.0,1.0
830.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752995,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720406,0.412054407953812,1.59015135894335,2.00220576689717,3.11707290729188,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826767,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752995,3.44123810544473,1.0,1.0
840.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753011,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335236755434,0.412054407334784,1.59015135655447,2.00220576388925,3.11707290729184,0.0105046829236507,0,15.8280336089017,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753011,3.44123810544472,1.0,1.0
850.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228379,59.650102783813,21.7845178558766,59.4010054693117,13.2511555752984,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720415,0.412054407953809,1.59015135894335,2.00220576689716,3.11707290729182,0.0105046829394318,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826768,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752984,3.44123810544473,1.0,1.0
860.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228382,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752997,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720426,0.412054407953829,1.59015135894333,2.00220576689716,3.11707290729177,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804601,232.107898826769,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752997,3.44123810544473,1.0,1.0
870.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228377,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752998,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202904,0.412054408263319,1.5901513601378,2.00220576840112,3.11707290729183,0.0105046829473223,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804602,232.107898826767,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752998,3.44123810544473,1.0,1.0
880.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228386,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752999,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237928,0.412054407644314,1.5901513577489,2.00220576539321,3.11707290729182,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.4833728046,232.107898826768,273.119435359119,373.786254027369,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555752999,3.44123810544473,1.0,1.0
890.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752985,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202899,0.412054408263328,1.59015136013778,2.00220576840111,3.11707290729184,0.0105046829473223,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804601,232.107898826768,273.11943535912,373.786254027369,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752985,3.44123810544473,1.0,1.0
900.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228382,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753009,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720418,0.412054407953819,1.59015135894335,2.00220576689717,3.11707290729183,0.0105046829394318,0,15.8280336089018,19.9279144929618,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826767,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753009,3.44123810544473,1.0,1.0
910.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752987,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720413,0.412054407953811,1.59015135894334,2.00220576689715,3.11707290729182,0.0105046829394318,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878308,422.709155279869,383.483372804602,232.107898826769,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752987,3.44123810544473,1.0,1.0
920.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752994,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.64233523772042,0.412054407953816,1.59015135894333,2.00220576689715,3.11707290729178,0.0105046829394318,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.10789882677,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752994,3.44123810544473,1.0,1.0
930.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228386,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753013,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720428,0.412054407953827,1.59015135894333,2.00220576689716,3.11707290729176,0.0105046829394317,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.70915527987,383.483372804601,232.107898826769,273.119435359118,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753013,3.44123810544473,1.0,1.0
940.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228377,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753007,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720414,0.412054407953824,1.59015135894332,2.00220576689714,3.1170729072918,0.0105046829394317,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878308,422.70915527987,383.4833728046,232.10789882677,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753007,3.44123810544473,1.0,1.0
950.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228379,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753034,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237935,0.412054407644299,1.59015135774889,2.00220576539319,3.11707290729175,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.10789882677,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708823,13.2511555753034,3.44123810544472,1.0,1.0
960.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228385,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753001,18.0549428437973,-22.7519496083078,17.8789608529297,-23.0622965403123,0.642335237237937,0.412054407644308,1.59015135774891,2.00220576539321,3.11707290729178,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.483372804602,232.107898826769,273.11943535912,373.78625402737,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544473,1.0,1.0
970.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753013,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720414,0.412054407953808,1.59015135894335,2.00220576689716,3.11707290729183,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.709155279869,383.483372804602,232.107898826768,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753013,3.44123810544473,1.0,1.0
980.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228382,59.650102783813,21.7845178558766,59.4010054693117,13.2511555753022,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237949,0.412054407644308,1.5901513577489,2.00220576539321,3.11707290729172,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878306,422.70915527987,383.483372804601,232.107898826769,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753022,3.44123810544473,1.0,1.0
990.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228376,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752988,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720407,0.412054407953807,1.59015135894338,2.00220576689719,3.11707290729191,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279868,383.483372804601,232.107898826765,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151176915,0.0372600268708538,13.2511555752988,3.44123810544473,1.0,1.0
1000.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228388,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753002,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720424,0.41205440795383,1.59015135894332,2.00220576689715,3.11707290729177,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.483372804601,232.10789882677,273.119435359118,373.786254027369,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753002,3.44123810544473,1.0,1.0
1010.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228378,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555752984,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720417,0.412054407953806,1.59015135894335,2.00220576689715,3.11707290729181,0.0105046829394318,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279868,383.483372804601,232.107898826768,273.119435359118,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752984,3.44123810544472,1.0,1.0
1020.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228382,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753001,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237914,0.412054407644303,1.5901513577489,2.0022057653932,3.11707290729187,0.0105046829315412,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279869,383.483372804601,232.107898826769,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753001,3.44123810544472,1.0,1.0
1030.0,17.3637522247246,-23.9839816114088,59.7528058092231,26.4782886228386,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753006,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335238202919,0.41205440826335,1.59015136013773,2.00220576840108,3.11707290729171,0.0105046829473223,0,15.8280336089019,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.4833728046,232.107898826771,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753006,3.44123810544474,1.0,1.0
1040.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752997,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720419,0.412054407953801,1.59015135894334,2.00220576689714,3.11707290729178,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878306,422.709155279868,383.483372804601,232.107898826769,273.11943535912,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752997,3.44123810544473,1.0,1.0
1050.0,17.3637522247246,-23.9839816114088,59.7528058092231,26.4782886228388,59.6501027838131,21.7845178558766,59.4010054693118,13.2511555752995,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237943,0.412054407644323,1.5901513577489,2.00220576539322,3.11707290729176,0.0105046829315412,0,15.8280336089019,19.9279144929618,6,-20,2.5,376.494297878308,422.709155279871,383.483372804601,232.107898826768,273.119435359118,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752995,3.44123810544474,1.0,1.0
1060.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228377,59.6501027838129,21.7845178558766,59.4010054693117,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237927,0.412054407644293,1.5901513577489,2.0022057653932,3.1170729072918,0.0105046829315413,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878306,422.709155279868,383.483372804601,232.107898826769,273.11943535912,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753005,3.44123810544472,1.0,1.0
1070.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753007,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237925,0.412054407644298,1.59015135774892,2.00220576539322,3.11707290729185,0.0105046829315413,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279868,383.483372804601,232.107898826767,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753007,3.44123810544473,1.0,1.0
1080.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228386,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753018,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720422,0.412054407953833,1.59015135894334,2.00220576689718,3.11707290729182,0.0105046829394317,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.4833728046,232.107898826767,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753018,3.44123810544473,1.0,1.0
1090.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752993,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237919,0.412054407644304,1.59015135774888,2.00220576539319,3.11707290729183,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.10789882677,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752993,3.44123810544473,1.0,1.0
1100.0,17.3637522247246,-23.9839816114088,59.7528058092231,26.4782886228384,59.6501027838131,21.7845178558766,59.4010054693119,13.2511555752998,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720417,0.412054407953834,1.59015135894333,2.00220576689716,3.11707290729182,0.0105046829394317,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.70915527987,383.4833728046,232.107898826768,273.119435359119,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752998,3.44123810544474,1.0,1.0
1110.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693117,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.64233523675544,0.412054407334795,1.59015135655445,2.00220576388925,3.11707290729181,0.0105046829236507,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.10789882677,273.119435359117,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544473,1.0,1.0
1120.0,17.3637522247246,-23.9839816114088,59.7528058092229,26.4782886228371,59.6501027838129,21.7845178558765,59.4010054693117,13.2511555753005,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720414,0.41205440795381,1.59015135894333,2.00220576689714,3.1170729072918,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878306,422.709155279868,383.4833728046,232.10789882677,273.119435359119,373.786254027366,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753005,3.44123810544472,1.0,1.0
1130.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753004,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720406,0.412054407953818,1.59015135894333,2.00220576689715,3.11707290729185,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279869,383.4833728046,232.107898826769,273.119435359119,373.78625402737,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753004,3.44123810544473,1.0,1.0
1140.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228378,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753003,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237924,0.412054407644301,1.5901513577489,2.0022057653932,3.11707290729183,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.483372804601,232.107898826769,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753003,3.44123810544473,1.0,1.0
1150.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228382,59.650102783813,21.7845178558766,59.4010054693118,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720417,0.412054407953825,1.59015135894333,2.00220576689716,3.11707290729182,0.0105046829394318,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.107898826768,273.119435359118,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544473,1.0,1.0
1160.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228381,59.650102783813,21.7845178558766,59.4010054693118,13.2511555752993,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720414,0.412054407953817,1.59015135894337,2.00220576689719,3.11707290729188,0.0105046829394317,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878308,422.70915527987,383.483372804601,232.107898826765,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555752993,3.44123810544473,1.0,1.0
1170.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228386,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753016,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237237941,0.412054407644323,1.59015135774888,2.00220576539321,3.11707290729176,0.0105046829315412,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878308,422.709155279871,383.4833728046,232.10789882677,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753016,3.44123810544473,1.0,1.0
1180.0,17.3637522247246,-23.9839816114088,59.752805809223,26.4782886228376,59.650102783813,21.7845178558766,59.4010054693118,13.2511555753007,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.64233523723793,0.412054407644283,1.5901513577489,2.00220576539318,3.11707290729177,0.0105046829315413,0,15.8280336089018,19.9279144929616,6,-20,2.5,376.494297878306,422.709155279868,383.483372804602,232.10789882677,273.119435359119,373.786254027367,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.2511555753007,3.44123810544473,1.0,1.0
1190.0,17.3637522247246,-23.9839816114088,59.752805809223,26.478288622838,59.650102783813,21.7845178558766,59.4010054693118,13.251155575301,18.0549428437973,-22.7519496083077,17.8789608529297,-23.0622965403123,0.642335237720424,0.412054407953822,1.59015135894336,2.00220576689718,3.11707290729181,0.0105046829394318,0,15.8280336089019,19.9279144929619,6,-20,2.5,376.494297878307,422.709155279869,383.4833728046,232.107898826767,273.119435359118,373.786254027368,2000.0,0.025,0.0361257151177199,0.0372600268708538,13.251155575301,3.44123810544473,1.0,1.0
