time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2010.0,14.7730323760822,-28.2377430849602,91.9123182603435,139.737003406951,91.6970998785182,49.5092892930389,91.3742351917286,14.3294499510909,16.388288945652,-25.785653385369,15.9946057034691,-26.5351737548787,2.26857324114373,2.25043083486157,2.56863983781328,4.81907067267485,2.1242737881565,0.0143913764441828,0,25.4958322254883,47.8278365773462,6,-20,2.5,437.966016542228,564.377667649376,408.004102994883,229.519449509806,282.819004753228,436.520072227845,4687.33082684972,0.0250212578073081,0.742142264159583,0.032654082371721,14.3294499510909,6.22162843216611,0.684377577469738,0.709346517621983
2020.0,14.7662385408156,-28.2489496555368,91.937773801776,139.853081052629,91.7218479639035,49.5805650495969,91.3976374003864,14.3907574540096,16.3866814848635,-25.7886867406439,15.9917507555244,-26.540658666328,2.27302899930626,2.2526997089809,2.57414660433142,4.82684631331233,2.12353045860194,0.0144155594565984,0,25.5502664626504,47.9068374443951,6,-20,2.5,437.967935971518,564.507291348174,408.238662595804,229.67142681966,282.888432097489,436.485424203807,4697.91669148495,0.0250677920355777,0.744753542749407,0.0326460031744809,14.3907574540096,6.22621485814748,0.684041568541004,0.709282160952399
2030.0,14.7599158960009,-28.2592751822454,91.954165846001,139.954078694545,91.7375319214049,49.6474898623846,91.4119661095601,14.4536902292587,16.3854202134836,-25.7910669745671,15.9892729049922,-26.5454196848874,2.27714212296331,2.25459974155428,2.57959033966592,4.83419008122019,2.12291979164187,0.0144392839388456,0,25.6042939853904,47.9818518082805,6,-20,2.5,437.969844392103,564.623131434145,408.479672305345,229.828822956361,282.962329401832,436.448154895362,4708.12125775935,0.025115285421278,0.747291719965634,0.0326389882770002,14.4536902292587,6.22999253477558,0.683720457904199,0.709231107095609
2040.0,14.7539267682013,-28.268990290894,91.9617389389611,140.041050424992,91.744398842402,49.7099823063764,91.4174766642248,14.5181333257673,16.3843645011213,-25.7930593880922,15.9870316148423,-26.5497266367869,2.28092447480686,2.25614932605302,2.58494352907495,4.84109285512797,2.12242575701149,0.014462463160389,0,25.6576915741219,48.0527482215944,6,-20,2.5,437.971729797423,564.726355527809,408.72600475545,229.99133830148,283.043138225366,436.412352294046,4717.96497646337,0.0251632913512367,0.749765496996872,0.0326326412263711,14.5181333257673,6.23303479702526,0.683413335774455,0.709192487741887
2050.0,14.7481606285369,-28.278312731521,91.961143798308,140.115409655763,91.7431021966341,49.7681285562856,91.4148304039618,14.5838295585912,16.3834017009813,-25.794876534222,15.9849142058339,-26.5537959417155,2.28439557862755,2.25737862157694,2.59018070182781,4.84755932340474,2.12203147684129,0.0144850231942199,0,25.7102358551609,48.1195421609978,6,-20,2.5,437.973582068048,564.818359161689,408.976108078673,230.15825828321,283.132159602356,436.380938043656,4727.46843829709,0.0252113899861926,0.752181561315066,0.0326266436885909,14.5838295585912,6.23543139477123,0.68311924199009,0.709164783139202
2060.0,14.7425330381642,-28.2874093033034,91.9533026379788,140.178768801715,91.7345669299411,49.8221393588387,91.4049594260368,14.65043051992,16.3824461993143,-25.7966799837918,15.9828349395552,-26.5577923282139,2.28758167127727,2.25832677256484,2.59528169621273,4.85360846877758,2.12172029952818,0.0145069158797826,0,25.7617197221172,48.1823629846782,6,-20,2.5,437.975393006753,564.900639787327,409.228214905335,230.328597804115,283.22976743177,436.355834825044,4736.6517510121,0.0252592038991132,0.754544694886359,0.0326207532469596,14.65043051992,6.23727974018698,0.682837210754982,0.709146588435166
2070.0,14.7369835446218,-28.2963998049486,91.9392965956447,140.232811736399,91.7198767263956,49.8723125978912,91.3889536286348,14.7175396134143,16.3814373388501,-25.7985842293379,15.9807329547247,-26.5618327682516,2.29051186272583,2.25903663025806,2.60023057644469,4.85926720670275,2.12147655106225,0.014528109273963,0,25.8119638467387,48.2414242848184,6,-20,2.5,437.977156338652,564.974699190451,409.480505991709,230.501223318996,283.335620424973,436.338127567714,4745.53407046803,0.0253064077419947,0.756858016782729,0.0326147977804325,14.7175396134143,6.23867810649742,0.682566305429129,0.709136304485451
2080.0,14.7314726706981,-28.305362773898,91.9202736210188,140.279196112955,91.700181788229,49.9190008765986,91.3679683767608,14.7847464450819,16.3803363674207,-25.8006624354094,15.9785692124153,-26.5659923260039,2.29321647579718,2.25955196735747,2.60501608487165,4.86456805222912,2.12128602056117,0.0145485880847416,0,25.8608234024948,48.296997305695,6,-20,2.5,437.978867637333,565.041971756717,409.731232721686,230.674951129402,283.448860934717,436.328218748515,4754.13327464525,0.0253527328787485,0.759123304253986,0.0326086669427923,14.7847464450819,6.23972060877895,0.682305643792983,0.709132343574757
2090.0,14.7259784271739,-28.3143421992212,91.8973751615436,140.319481222933,91.6766254579515,49.9625838459414,91.3431510920547,14.8516530578067,16.3791228619234,-25.8029531818757,15.9763229124916,-26.5703110287015,2.29572548961099,2.25991510310101,2.60963144155142,4.86954654465243,2.1211362450297,0.0145683515452724,0,25.9081907370627,48.3493874028724,6,-20,2.5,437.980524173684,565.103774237587,409.978803778292,230.848623301678,283.568291574919,436.325976582882,4762.46575817013,0.0253979681119323,0.761341326207521,0.0326023020897708,14.8516530578067,6.24049367014996,0.682054414819443,0.709133216615462
2100.0,14.720492718114,-28.3233544962366,91.871680532533,140.355078048675,91.6502885601988,50.0034453427466,91.3155856256874,14.9178928919451,16.3777910140661,-25.8054674689813,15.97398777669,-26.5748009975802,2.29806732807263,2.26016514953956,2.61407388853308,4.87423903807264,2.12101663799407,0.0145874107633346,0,25.9539948746196,48.3989138279193,6,-20,2.5,437.982124702588,565.161273539255,410.221840749683,231.021163470921,283.692525419347,436.330874365732,4770.54633280192,0.0254419573623083,0.763512148007386,0.032595685792927,14.9178928919451,6.24107373929693,0.681811888345434,0.709137586097658
2110.0,14.7150179241298,-28.332395178408,91.8441677836185,140.387218575616,91.6221502666968,50.0419554807966,91.2862531994308,14.9831434557123,16.3763460800206,-25.8081954133596,15.9715685033313,-26.5794532518703,2.30026789028092,2.26033673999578,2.61834397379893,4.8786807137947,2.12091849580133,0.0146057853271727,0,25.9981987802993,48.4458932151418,6,-20,2.5,437.983669214623,565.215469568222,410.459207623811,231.191615012564,283.820108172258,436.342117004443,4778.38821793521,0.0254845951486123,0.765635388807389,0.0325888318096474,14.9831434557123,6.24152605570475,0.681577418860173,0.70914426273368
2120.0,14.7095638382025,-28.3414448732677,91.8156893281511,140.416941337119,91.5930637444091,50.0784575626462,91.2560081599162,15.047133656855,16.3748011785887,-25.8111122867306,15.969077577579,-26.5842438320669,2.30235014310263,2.2604595108734,2.62244504878523,4.88290455965864,2.12083491048779,0.014623501609183,0,26.0407951901691,48.4906268827135,6,-20,2.5,437.985158678514,565.267190317328,410.690019179744,231.359164035007,283.949612894723,436.35875090087,4786.00309736144,0.0255258206136062,0.76771042727276,0.0325817760372331,15.047133656855,6.24190426977139,0.681350444788371,0.709152259390584
2130.0,14.7041450337846,-28.3504745119524,91.7869601831003,140.445090209738,91.5637444281686,50.1132594955974,91.2255663735776,15.1096467545403,16.3731745296195,-25.8141837245214,15.9665325251339,-26.5891390734735,2.3043338001387,2.26055782102373,2.62638254635807,4.8869403673818,2.12076061510171,0.0146405901383005,0,26.0818017171818,48.5333918828495,6,-20,2.5,437.986594796357,565.317096641434,410.913633415591,231.523149729601,284.07970921582,436.37975446228,4793.40122956057,0.0255656107942041,0.769736562018611,0.0325745687036942,15.1096467545403,6.24225073761231,0.681130484219292,0.70916077214437
2140.0,14.6987786828829,-28.359449648139,91.7585562619367,140.472323252029,91.5347683555833,50.1466290540589,91.1955036905613,15.1705198284902,16.3714871536393,-25.817370065189,15.9639536278657,-26.59409999437,2.30623532766526,2.2606509016602,2.63016341436048,4.89081431602067,2.12069178602512,0.0146570839554095,0,26.1212557248043,48.5744353748713,6,-20,2.5,437.987979783431,565.365694106089,411.129632653643,231.683064539407,284.209210091933,436.404108703943,4800.59158946692,0.0256039736547301,0.771713133261642,0.032567267855601,15.1705198284902,6.24259730972015,0.680917128269921,0.709169183744655
2150.0,14.6934828075755,-28.3683339313167,91.7309202261593,140.499128661049,91.5065780654382,50.1787922953396,91.1662619706738,15.2296406280245,16.3697610206216,-25.820629843196,15.9613620869886,-26.5990858262439,2.30806843422911,2.2607535503988,2.63379597380303,4.89454952420183,2.12062582357381,0.0146730193029343,0,26.1592093554472,48.6139718300021,6,-20,2.5,437.989316179463,565.413349607128,411.337797484963,231.838546551904,284.337099456346,436.430848866836,4807.58202917279,0.0256409413108057,0.773639612846893,0.0325599341095426,15.2296406280245,6.24296645168875,0.680710032896108,0.709177156949068
2160.0,14.6882749321783,-28.377091802728,91.7043725296903,140.525845072906,91.4794936910914,50.2099343124386,91.1381602990302,15.2869425523037,16.3680176115617,-25.8239225041814,15.9587785977911,-26.6040567548961,2.30984227865098,2.26087463098708,2.63728711858935,4.89816174957644,2.12056112871789,0.014688421384166,0,26.1957249126431,48.6521824055552,6,-20,2.5,437.990606683422,565.460310583919,411.538076747117,231.989366261978,284.462544345961,436.459099435524,4814.37943632262,0.0256765636815943,0.775515659545647,0.0325526265727696,15.2869425523037,6.24337255076763,0.68050891023678,0.709183987919135
2170.0,14.6831710679163,-28.3856905482194,91.6791254093502,140.552684111737,91.4537269949445,50.240201856582,91.1114091250618,15.3423988618102,16.3662768492471,-25.8272104244371,15.9562222862485,-26.608975967439,2.31156605676943,2.26102182270084,2.64064680974141,4.90166863244225,2.12049688914911,0.0147033305417313,0,26.2308710270825,48.6892162018299,6,-20,2.5,437.991854005327,565.506725426691,411.730557756138,232.13541077589,284.584895409836,436.488095272629,4820.98992559077,0.0257109030441219,0.777341142902827,0.0325453997980389,15.3423988618102,6.24382328485399,0.680313518083657,0.709189892503938
2180.0,14.6781850703329,-28.394101398472,91.6552991064429,140.579753275075,91.4293976374884,50.2697068981872,91.0861266356245,15.3960156386883,16.3645563778142,-25.8304602728573,15.9537100026129,-26.6138110139937,2.3132449830547,2.26119796343643,2.64388278033242,4.90508074376885,2.1204328895989,0.0147177737407434,0,26.2647190104178,48.7251924271411,6,-20,2.5,437.993061005201,565.552663098164,411.915434855096,232.276664283884,284.703678268024,436.517192159621,4827.41895055608,0.0257440289084829,0.779116361480991,0.0325383017624858,15.3960156386883,6.24432098840979,0.680123655814572,0.709194644169636
2190.0,14.6733282054815,-28.402300887701,91.6329379403803,140.607078425294,91.406549286481,50.2985309784027,91.0623549418242,15.4478254275664,16.362871107321,-25.8336438731585,15.9512558685698,-26.6185346824476,2.31488285561205,2.26140379442863,2.64700280760758,4.90840660203622,2.12036932674005,0.0147317780000043,0,26.2973403220784,48.7602034907085,6,-20,2.5,437.994230073352,565.598132330673,412.092982142558,232.41319008984,284.818576047034,436.545867262906,4833.67146790665,0.0257760141216315,0.780841577880551,0.0325313725797969,15.4478254275664,6.24486392297482,0.67993914834526,0.709198218189076
2200.0,14.6686089922248,-28.4102707064409,91.6120261780408,140.634623964425,91.3851655200097,50.3267299590225,91.0400760496366,15.497880805356,16.3612330240057,-25.8367385646981,15.9488710948908,-26.6231253531301,2.31648215586015,2.2616382871226,2.65001429832467,4.91165258544727,2.12030667839247,0.01474536861598,0,26.3288044374698,48.794318675525,6,-20,2.5,437.995363651746,565.643098064124,412.263528788956,232.545112292215,284.929412619591,436.573716274908,4839.7520539068,0.0258069315911463,0.782517496314515,0.0325246439899161,15.497880805356,6.2454474194929,0.679759846243975,0.709200699251782
2210.0,14.6640332193847,-28.4179979455808,91.5925028292753,140.662311199379,91.3651846485593,50.3543386725374,91.0192267345294,15.5462485508356,16.3596511933118,-25.8397271992633,15.9465639901503,-26.6275669857855,2.31804406894367,2.26189885577065,2.65292383194127,4.91482268771192,2.12024557839903,0.0147585670449946,0,26.3591773622989,48.8275878140049,6,-20,2.5,437.996463916318,565.687496213163,412.427437233537,232.672598985809,285.036129461605,436.60044389646,4845.66500434514,0.0258368518022676,0.78414499147971,0.032518139401251,15.5462485508356,6.24606487580765,0.679585616109342,0.709202163148203
2220.0,14.6596040952405,-28.4254747832423,91.5742747323246,140.690033896447,91.3465128203725,50.3813754779614,90.9997116828544,15.5930047081533,16.3581319112545,-25.8425978574804,15.9443401152376,-26.6318488256232,2.31956911268445,2.26218213060366,2.65573751065466,4.91791964125832,2.12018672535555,0.0147713931011161,0,26.3885207482193,48.8600450533235,6,-20,2.5,437.997532814566,565.731245872467,412.58508591869,232.795847864088,285.138763967623,436.625852755587,4851.41443168403,0.0258658411027234,0.785725123367939,0.0325118743519681,15.5930047081533,6.24670858349141,0.679416335557178,0.709202761686297
2230.0,14.6553225256205,-28.4326979657504,91.5572283963866,140.71767149625,91.3290358813746,50.4078464036546,90.9814153817623,15.6382300601427,16.3566789746723,-25.8453433402994,15.9422025604773,-26.6359648728347,2.32105714571623,2.2624841069476,2.65846065952932,4.92094476647693,2.12013081003157,0.0147838634718655,0,26.4168912378495,48.8917123260456,6,-20,2.5,437.998572058711,565.774259296076,412.736853934939,232.915072937806,285.237427503126,436.649830344098,4857.00431298534,0.025893960382662,0.787259093981,0.0325058573208992,15.6382300601427,6.24737041687932,0.679251889540795,0.709202631017436
2240.0,14.6511874352927,-28.4396681909948,91.5412397400242,140.745099646138,91.3126291235766,50.4337489556922,90.9642118815231,15.6820066647405,16.3552940164006,-25.8479605374033,15.9401522827055,-26.6399132360609,2.32250756324439,2.26280043793839,2.66109783170248,4.92389826964087,2.12007846500293,0.0147959918035632,0,26.4443403451097,48.9226026660897,6,-20,2.5,437.999583136305,565.816449688024,412.883110174179,233.030494206819,285.332285255076,436.672335215828,4862.43854998765,0.0259212644676911,0.788748211798975,0.0325000907075719,15.6820066647405,6.24804236136614,0.679092166830629,0.709201871680015
2250.0,14.6471961377978,-28.4463893966878,91.5261821973385,140.772198383355,91.2971653987603,50.4590753791896,90.9479729174166,15.7244149995016,16.3539768841269,-25.8504497126323,15.9381884870849,-26.6436953990667,2.32391999027675,2.26312718996494,2.66365344159024,4.92678063155519,2.12003023002891,0.0148077922291356,0,26.4709145104956,48.9527230807107,6,-20,2.5,438.000567324032,565.857736966608,413.02420480021,233.142329070669,285.423537843429,436.69338289815,4867.72099743483,0.025947801836761,0.790193850915326,0.0324945719366667,15.7244149995016,6.24871691047754,0.678937057758538,0.709200695687823
2260.0,14.6433446886416,-28.4528680702159,91.5119328412208,140.798858030576,91.2825212435775,50.4838154259252,90.9325740313997,15.7655320304801,16.3527260159767,-25.8528137951639,15.9363090017357,-26.6473155006325,2.32529357415706,2.26346020240781,2.66613085939904,4.92959106180685,2.11998653270862,0.0148192742722026,0,26.4966554680671,48.9820770792879,6,-20,2.5,438.00152571254,565.89805176529,413.160464159296,233.250786368931,285.511406037903,436.713032553388,4872.85549916004,0.0259736148073679,0.791597421329918,0.0324892945366813,15.7655320304801,6.24938733513552,0.678786452228596,0.709199159818869
2270.0,14.6396282533037,-28.4591125334769,91.498377172648,140.824983184013,91.2685816716574,50.507958462722,90.917899362749,15.805429561288,16.351538813468,-25.8550576752846,15.9345106531084,-26.6507796124692,2.32662802439583,2.26379613850228,2.66853354223803,4.9323296807403,2.11994767922608,0.0148304490645702,0,26.5216005389837,49.010666596915,6,-20,2.5,438.002459227184,565.937337795229,413.292186684434,233.356061310246,285.596117228044,436.731374263763,4877.84587722318,0.0259987397687872,0.792960332770861,0.0324842492156812,15.805429561288,6.25004785568921,0.678640239338003,0.709197447095763
2280.0,14.6360414074869,-28.4651323481339,91.4854120932444,140.850494958787,91.2552431434343,50.5314951559656,90.9038446056962,15.8441734828268,16.3504119653003,-25.8571875927698,15.9327895866245,-26.6540951220913,2.32792292190214,2.26413182201051,2.67086423447908,4.9349960564896,2.11991385541976,0.0148413247764604,0,26.5457831962397,49.0384936199005,6,-20,2.5,438.003368657756,565.97555302786,413.419642008272,233.458332980436,285.677895520472,436.748518016167,4882.69594815421,0.0260232077912757,0.794283975779422,0.032479424778078,15.8441734828268,6.25069371875691,0.678498306559709,0.709195630855757
2290.0,14.6325784175521,-28.4709377621828,91.472947844919,140.875331938246,91.2424155037021,50.5544186088878,90.8903189367413,15.8818232626829,16.349341739583,-25.8592105846689,15.9311415577335,-26.6572701723149,2.32917815974382,2.26446466940357,2.67312548402926,4.93759015343283,2.11988513320763,0.0148519093756119,0,26.5692335275257,49.065561312881,6,-20,2.5,438.004254683542,566.012669832069,413.543070662415,233.557762617192,285.756953803658,436.764583947695,4887.40951131373,0.0260470452210822,0.79556970125984,0.0324748089524292,15.8818232626829,6.25132121179649,0.678360539947068,0.709193794749326
2300.0,14.6292334362634,-28.4765393123641,91.4609083543941,140.899449691586,91.2300223207938,50.5767250339425,90.8772453381433,15.9184320463781,16.348324198963,-25.8611340786467,15.9295621433845,-26.6603132538073,2.33039379615237,2.2647925268328,2.67531952524141,4.94011205207421,2.11986148445411,0.0148622098160783,0,26.5919787994053,49.0918747687994,6,-20,2.5,438.005117903721,566.048674196439,413.662686186587,233.654493707217,285.833489664777,436.77969552661,4891.99035158166,0.0260702744386525,0.796818816982555,0.0324703889915803,15.9184320463781,6.25192760460558,0.678226824075175,0.709191983926322
2310.0,14.6260007374783,-28.4819473789376,91.4492318360372,140.922820197142,91.2180014870342,50.5984141897504,90.8645611875478,15.954046748747,16.347355444403,-25.8629654320397,15.9280469825186,-26.6632327415296,2.33157043203544,2.26511403451327,2.67744873679099,4.94256277130426,2.11984279067625,0.0148722345525881,0,26.6140439004287,49.1174414411661,6,-20,2.5,438.005958837105,566.083564700258,413.778675579271,233.748652026082,285.907678839192,436.793970082787,4896.44221283373,0.0260929144710423,0.798032551528621,0.0324661523500538,15.954046748747,6.2525110915456,0.678097043004882,0.709190317098399
2320.0,14.6228747699973,-28.4871720288254,91.4378690752298,140.94542960303,91.2063034954266,50.6194893184646,90.8522165202557,15.9887085523389,16.3464316777895,-25.8647118133081,15.9265918388813,-26.6660367733932,2.33270827350488,2.26542766741692,2.67951466564648,4.9449423330634,2.11982886554162,0.0148819878589262,0,26.6354517214883,49.1422713335829,6,-20,2.5,438.006777985239,566.117350668175,413.891203940195,233.840347089153,285.979679240469,436.807519822033,4900.76879533128,0.0261149817129871,0.799212099944413,0.0324620868611305,15.9887085523389,6.25307065221121,0.677971080541934,0.709188713371651
2330.0,14.6198502968044,-28.4922227773947,91.426782688696,140.967276485581,91.194890696657,50.6399569307387,90.8401732750913,16.02245351034,16.3455493547891,-25.8663799128482,15.9251927473905,-26.6687329678687,2.33380855872628,2.26573311262739,2.68151970420023,4.94725281682762,2.11981946776632,0.0148914791629171,0,26.6562235805077,49.1663767987289,6,-20,2.5,438.0075758019,566.150050420984,414.000415865572,233.929673740924,286.049625966298,436.820444121684,4904.97373810867,0.0261364905017531,0.800358575727302,0.0324581811459552,16.02245351034,6.25360594209915,0.677848821122812,0.709187332764969
2340.0,14.6169224215778,-28.4971085047353,91.415945414147,140.98836970189,91.1837355829098,50.6598265669648,90.8284035654718,16.0553133054694,16.344705221147,-25.8679758741343,15.9238460487216,-26.6713283569555,2.33487188124305,2.2660296021017,2.68346523956296,4.94949484166466,2.11981431676226,0.0149007126299132,0,26.67637956466,49.1897724713533,6,-20,2.5,438.008352731433,566.181689541177,414.106439290888,234.016714308481,286.117634970335,436.832830170999,4909.06061885464,0.0261574536939079,0.801473039156946,0.0324544247073604,16.0553133054694,6.25411716485523,0.677730150106402,0.709186078366403
2350.0,14.6140866340336,-28.5018373682533,91.4053385781404,141.008726187783,91.1728192529535,50.6791102821796,90.8168881375421,16.0873157903118,16.3438963573105,-25.8695052091267,15.9225484331214,-26.6738293013717,2.33589941473666,2.26631708034009,2.68535311551765,4.95167019585774,2.11981310694235,0.01490969522848,0,26.6959387103462,49.2124748701706,6,-20,2.5,438.00910920993,566.212298977633,414.209387743671,234.101540174247,286.183803842618,436.844751667559,4913.0329286025,0.0261778830618804,0.80255649073905,0.032450808050271,16.0873157903118,6.25460494843884,0.677614954808283,0.709184981999191
2360.0,14.6113388048751,-28.506416805737,91.3949503378542,141.028368838734,91.1621296500896,50.697822149655,90.8056146001986,16.1184857097047,16.3431201802417,-25.8709727946332,15.921296939803,-26.6762414913659,2.3368923642342,2.2665956436743,2.68718506012044,4.95378070379475,2.11981552065112,0.0149184334866842,0,26.7149192280236,49.2345020191453,6,-20,2.5,438.00984567239,566.241913371965,414.309363235424,234.184213867769,286.248214104303,436.856269202637,4916.8940680171,0.0261977896801672,0.803609877479005,0.032447322676461,16.1184857097047,6.25507022719644,0.677503124912906,0.70918405027085
2370.0,14.6086751596193,-28.5108535803858,91.3847740962733,141.047324746891,91.1516599733595,50.7159778217543,90.7945758284244,16.1488454002225,16.342374425917,-25.8723829052093,15.9200889367806,-26.6785699852673,2.33785192736148,2.26686547801654,2.68896268914718,4.95582816716372,2.11982123810421,0.0149269334629332,0,26.7333387071507,49.2558731200713,6,-20,2.5,438.010562557742,566.270569730909,414.406458884186,234.264791084538,286.310933882442,436.867431302112,4920.64735285114,0.0262171842501428,0.804634100585986,0.0324439610250842,16.1488454002225,6.25551414469639,0.677394552559142,0.709183263641855
2380.0,14.6060922738699,-28.5151537896583,91.374807105354,141.065623421897,91.1414072795768,50.7335939615866,90.7837685631068,16.1784152441688,16.3416571387672,-25.8737392329611,15.9189221111532,-26.6808192279303,2.33877936253697,2.26712690859115,2.69068762131481,4.95781452990596,2.11982994604844,0.0149352013673042,0,26.7512141457581,49.2766080624446,6,-20,2.5,438.011260308667,566.29830597966,414.500760514067,234.343322047574,286.372019901099,436.878275347097,4924.29599157398,0.0262360772538185,0.805630015485718,0.0324407164426077,16.1784152441688,6.25593796013615,0.677289133225948,0.709182609307565
2390.0,14.6035870269773,-28.5193229517289,91.3650491998317,141.083295526461,91.1313712143657,50.7506878616722,90.7731921375559,16.2072142133054,16.3409666319696,-25.8750449624866,15.9177944274254,-26.6829931308306,2.33967594503902,2.26738033867545,2.69236146073812,4.95974179941358,2.11984134381091,0.0149432434341999,0,26.7685620750713,49.2967271287587,6,-20,2.5,438.011939373043,566.325160078596,414.592348613703,234.41985309133,286.431520076756,436.888829325203,4927.84309421382,0.0262544791371794,0.806598439634513,0.03243758306402,16.2072142133054,6.25634298142316,0.677186765638272,0.709182076039972
2400.0,14.6011565686381,-28.5233660692538,91.35550175499,141.100371763724,91.1215529685828,50.7672770593309,90.7628474318972,16.2352602638646,16.3403014544292,-25.8763028331937,15.9167040940774,-26.6850951363016,2.34054291365574,2.2676261845827,2.69398575972342,4.96161194430612,2.11985514786246,0.0149510657030063,0,26.7853986020164,49.3162506672377,6,-20,2.5,438.012600203272,566.351169208196,414.681299673295,234.494427831663,286.489475548153,436.899113332799,4931.29166992371,0.0262724003985098,0.807540156606137,0.0324345557174617,16.2352602638646,6.25673050799366,0.677087351973241,0.709181645668181
2410.0,14.5987982827379,-28.5272876993184,91.346166850737,141.1168820385,91.1119544413896,50.7833790153984,90.752736035045,16.2625706522611,16.3396603548374,-25.8775152071691,15.9156495273787,-26.6871282871204,2.34138149841985,2.26786489224788,2.69556206783316,4.96342696008105,2.11987109466388,0.0149586742840744,0,26.8017394313696,49.3351988193917,6,-20,2.5,438.013243254533,566.376369181418,414.767687210026,234.567088103262,286.545922515195,436.909141147166,4934.64462679859,0.0262898516323235,0.808455919746081,0.0324316298210405,16.2625706522611,6.25710178890188,0.676990797958529,0.709181307417761
2420.0,14.5965097517143,-28.5310920226286,91.3370466306209,141.132854862144,91.1025775985623,50.7990108658181,90.7428596025341,16.2891621793208,16.3390422464154,-25.8786841357711,15.9146293159347,-26.6890952947159,2.34219285392875,2.26809686460309,2.69709186687013,4.96518873147322,2.11988894217003,0.0149660749939897,0,26.8175998786413,49.3535913070151,6,-20,2.5,438.013868982828,566.400794052347,414.851582551406,234.63787468523,286.600893800931,436.918921705845,4937.90477376236,0.0263068435423213,0.809346455604388,0.0324288012833733,16.2891621793208,6.25745799401763,0.676897012875669,0.709181042008674
2430.0,14.5942887266911,-28.5347829025208,91.3281428480679,141.14831694222,91.0934240186196,50.8141892159154,90.733219403322,16.3150513368933,16.3384461753262,-25.8798114193031,15.9136421894742,-26.6909985992286,2.34297811192166,2.2683225073956,2.6985766376101,4.9668991450057,2.11990847022124,0.0149732737264889,0,26.8329948538662,49.3714472477929,6,-20,2.5,438.014477842137,566.424475852913,414.933055283825,234.706827746417,286.654420042174,436.928460410937,4941.07481944752,0.0263233869089281,0.810212465789505,0.0324260664148497,16.3150513368933,6.25780019556831,0.676805909616237,0.709180840795136
2440.0,14.5921330886921,-28.538363958222,91.3194565185849,141.163293028448,91.0844945437698,50.8289300666365,90.7238159690529,16.3402545297665,16.33787128876,-25.8808986673191,15.9126869853123,-26.6928404340778,2.3437383325469,2.26854217612733,2.7000178090385,4.96855998516583,2.11992948025328,0.0149802761679653,0,26.8479389185232,49.388785114759,6,-20,2.5,438.015070284724,566.447444588318,415.012173923649,234.773987473363,286.706530880952,436.937760346244,4944.1573887374,0.026339492625584,0.811054632943325,0.0324234218340429,16.3402545297665,6.25812936076845,0.676717404216053,0.709180691760007
2450.0,14.5900408383612,-28.5418386070428,91.3109878099252,141.177805702489,91.0757891716326,50.8432486542992,90.7146489897289,16.3647879909248,16.3373168147695,-25.8819473367207,15.911762630771,-26.6946228597815,2.34447451299752,2.26875618479035,2.70141676558893,4.97017295037927,2.1199517942401,0.014987087845069,0,26.8624461902068,49.4056225578095,6,-20,2.5,438.015646734768,566.469728037881,415.089005629105,234.839393862285,286.757255302173,436.946823115816,4947.15500715464,0.0263551715568365,0.811873599353646,0.0324208644177872,16.3647879909248,6.25844634854233,0.676631416414863,0.709180584338841
2460.0,14.5880100675851,-28.5452100283951,91.3027359252977,141.191875713148,91.06730693771,50.8571594559909,90.705717195157,16.388667899549,16.3367820406328,-25.8829587726468,15.9108681192394,-26.6963478100548,2.34518760009825,2.26896481597613,2.70277485744263,4.97173967341876,2.11997525196299,0.014993714179283,0,26.8765303834802,49.421976434202,6,-20,2.5,438.016207692354,566.49135222909,415.163616562955,234.903087042052,286.806622559194,436.955649633719,4950.07011602038,0.0263704345504667,0.812670060916414,0.0324183912344687,16.388667899549,6.25875191354402,0.676547868460042,0.709180511654132
2470.0,14.5860389377494,-28.5484813839268,91.2946991135276,141.205521607182,91.0590459251453,50.8706762078741,90.6970183647709,16.411910415023,16.3362662923621,-25.8839342472049,15.9100024910265,-26.6980171286814,2.34587847549996,2.26916830379167,2.70409338930395,4.97326169309563,2.11999971227654,0.0150001604259524,0,26.890204830564,49.437862826163,6,-20,2.5,438.016753526226,566.512340979848,415.236071969705,234.965107358854,286.854661993662,436.964240806635,4952.90508167173,0.0263852924108805,0.813444591413713,0.0324159994903255,16.411910415023,6.25904671605204,0.676466686278648,0.70918046639571
2480.0,14.5841256801091,-28.551655642611,91.2868747639956,141.218760328589,91.0510033610862,50.8838118656634,90.6885494269714,16.4345315734222,16.335768930418,-25.8848749675572,15.9091648287819,-26.6996325783022,2.34654797591858,2.26936685733972,2.70537362805829,4.97474048539801,2.12002504804983,0.015006431723975,0,26.9034824144172,49.4532969885585,6,-20,2.5,438.017284675512,566.532716584876,415.306435808609,235.025495087968,286.901403550996,436.972597744628,4955.66218608948,0.0263997557941587,0.814197816479464,0.0324136865166587,16.4345315734222,6.25933132820566,0.676387798210217,0.709180445360049
2490.0,14.5822685773161,-28.5547357021734,91.2792594897851,141.231607210648,91.0431756992517,50.8965786878019,90.6803065410479,16.456547305163,16.3352893355178,-25.8857821027466,15.9083542430939,-26.7011958681519,2.34719686173133,2.26956062824697,2.70661676855323,4.97617739680019,2.12005114608482,0.0150125328981815,0,26.9163756109236,49.4682934359153,6,-20,2.5,438.017801549647,566.552499762769,415.374770885193,235.084290463926,286.946877612155,436.980722155738,4958.34363993676,0.0264138352092466,0.81493032991963,0.0324114497294659,16.456547305163,6.2596062475339,0.676311135323254,0.709180438664843
2500.0,14.5804659600434,-28.5577243796889,91.2718492621814,141.244076211955,91.0355587548799,50.9089882668321,90.6722852333201,16.4779733831401,16.3348269046631,-25.8866567911969,15.907569868638,-26.7027086614559,2.34782589945424,2.26974979201681,2.70782402213877,4.97757381415558,2.12007790497269,0.0150184689544555,0,26.9288964764871,49.48286596961,6,-20,2.5,438.018304546633,566.571709875446,415.441138650112,235.141533520561,286.99111496877,436.988616452123,4960.95158344039,0.0264275409712864,0.815642709896707,0.0324092866186731,16.4779733831401,6.25987190754429,0.676236631187787,0.709180453227084
2510.0,14.5787162018026,-28.560624421966,91.2646395431642,141.25618012412,91.0281478372577,50.9210515974272,90.6644805298491,16.4988253873862,16.334381047207,-25.8875001481385,15.9068108599883,-26.7041725834803,2.34843575678121,2.26993444658793,2.70899649193387,4.9789309385218,2.12010523351338,0.0150242443834888,0,26.9410566611568,49.4970277378394,6,-20,2.5,438.01879405236,566.590365113776,415.505599141616,235.197263974294,287.034146704722,436.996283786184,4963.48809089009,0.0264408831796274,0.816335519047612,0.0324071947362938,16.4988253873862,6.26012868896369,0.676164221697181,0.70918047944087
2520.0,14.5770177174682,-28.5634385082179,91.2576254233831,141.267930756085,91.0209378880124,50.9327791237999,90.6568870955428,16.5191186533609,16.3339511834079,-25.8883132683346,15.906076390226,-26.70558922419,2.34902712034688,2.27011472719546,2.71013530421288,4.98025003140834,2.12013304923993,0.0150298638891882,0,26.95286740743,49.5107912810472,6,-20,2.5,438.019270440727,566.6084826516,415.568210834603,235.25152106322,287.076004028725,437.003728044738,4965.95517230559,0.0264538716901732,0.817009304713764,0.0324051716923748,16.5191186533609,6.26037692977663,0.676093844972824,0.709180525379861
2530.0,14.5753689613421,-28.5661692532936,91.2508017443659,141.279339111069,91.0139236033263,50.9441808023258,90.649499356466,16.5388682399501,16.3335367437209,-25.8890972274109,15.9053656499648,-26.7069601401044,2.34960056311735,2.27029067834579,2.71124145243521,4.98153213078099,2.1201612771882,0.0150353315196326,0,26.9643395647362,49.5241685906886,6,-20,2.5,438.0197340741,566.626078798934,415.629030587439,235.304343440038,287.116718114255,437.010953773336,4968.35477711725,0.0264665161052037,0.817664599563727,0.0324032151521862,16.5388682399501,6.26061693439035,0.676025441215581,0.70918057531404
2540.0,14.5737684268951,-28.5688192080736,91.2441632095364,141.290415534906,91.007099545043,50.9552661534248,90.642311611173,16.5580888961768,16.3331371692716,-25.8898530809493,15.9046778476691,-26.7082868536602,2.35015670468364,2.27046240899376,2.71231597942007,4.98277838841383,2.12018984882311,0.0150406516742533,0,26.9754835998693,49.5371711585878,6,-20,2.5,438.020185303399,566.643169125924,415.688113576014,235.355769063108,287.15631993292,437.01796607453,4970.68879652077,0.0264788257637558,0.818301921614449,0.0324013228365345,16.5580888961768,6.26084898132114,0.675958952599325,0.709180636888344
2550.0,14.572214646744,-28.5713908590464,91.2377044779351,141.301169842716,91.000460234411,50.9660443103051,90.6353181245166,16.576795035986,16.3327519127314,-25.8905818628244,15.9040122103169,-26.7095708519117,2.35069608931553,2.27062997467956,2.71335983461566,4.98398980929521,2.12021870115351,0.0150458283084068,0,26.9863096102292,49.5498100238985,6,-20,2.5,438.020624468592,566.659768569295,415.745513259679,235.405835111181,287.194840103001,437.024770491525,4972.95906589586,0.0264908097384507,0.818921774593182,0.0323994925238082,16.576795035986,6.26107332959998,0.675894323169068,0.709180703217871
2560.0,14.5707061930635,-28.5738866273489,91.2314202411943,141.311611420563,90.994000229062,50.9765240602205,90.6285132046454,16.5950007180278,16.3323804395232,-25.8912845829123,15.9033679844085,-26.7108135845642,2.35121929321664,2.27079348101741,2.71437399631726,4.98516747733466,2.12024777600162,0.0150508656073608,0,26.9968273366872,49.5620958136549,6,-20,2.5,438.021051898868,566.675891516897,415.80128136113,235.454577913738,287.232308754908,437.031372885973,4975.1673667772,0.0265024768352682,0.819524647947048,0.0323977220520248,16.5950007180278,6.26129022384829,0.675831498755476,0.70918078434183
2570.0,14.5692416777993,-28.5763088677279,91.225305282353,141.321749307372,90.9877141817801,50.9867138813443,90.6218912616709,16.6127196339198,16.3320222289762,-25.8919622248992,15.9027444368777,-26.7120164621953,2.3517268221958,2.27095298447408,2.71535935259114,4.98631233706523,2.12027701942419,0.0150557673218554,0,27.0070461784457,49.5740387796984,6,-20,2.5,438.021467913342,566.691551877557,415.855467875548,235.502032906516,287.268755423663,437.03777932215,4977.3154289558,0.0265138355981213,0.820111017344828,0.032396009321392,16.6127196339198,6.26149989819736,0.675770426889481,0.709180875564684
2580.0,14.5678197530494,-28.5786598675211,91.219354519633,141.331592254755,90.9815968842266,50.9966219718202,90.6154468512876,16.6299651004248,16.3316767754878,-25.8926157440738,15.9021408560469,-26.7131808543942,2.35221919710238,2.27110857444972,2.71631679926906,4.98742537371878,2.12030638125164,0.01506053730769,0,27.0169752065045,49.5856488285304,6,-20,2.5,438.021872821356,566.706763131735,415.90812108793,235.548234599544,287.304208961198,437.04399596038,4979.40493212054,0.0265248943143649,0.820681344817761,0.0323943522964463,16.6299651004248,6.26170257910684,0.675711056735198,0.709180982612357
2590.0,14.5664391110959,-28.5809418461579,91.2135630356504,141.341148771616,90.9756432960676,51.0062562746138,90.6091747037154,16.646750058174,16.3313435894268,-25.8932460656112,15.9015565522949,-26.7143080884538,2.35269685714423,2.27126027931248,2.7172471280914,4.98850740740388,2.12033581472926,0.0150651789016192,0,27.026623178077,49.596935547445,6,-20,2.5,438.022266922967,566.721538371149,415.959287610997,235.593216564915,287.338697475573,437.050028965289,4981.4375075874,0.0265356610230862,0.821236079104885,0.0323927490076699,16.646750058174,6.26189848733648,0.675653339022501,0.709181091967324
2600.0,14.5650984843709,-28.5831569547913,91.2079260951478,141.350427153578,90.9698485626198,51.0156244962584,90.6030697411715,16.6630870734763,16.3310221978574,-25.8938540831963,15.9009908585737,-26.7153994483571,2.3531602752824,2.2714081771807,2.71815115995404,4.98955933713474,2.1203652762394,0.0150696956566017,0,27.0359985497029,49.6079082251692,6,-20,2.5,438.022650509406,566.735890325812,416.009012428604,235.637011434459,287.372248289289,437.055884430224,4983.4147397452,0.0265461435236008,0.821775656002988,0.03239119755278,16.6630870734763,6.26208783916007,0.67559722599178,0.709181205274494
2610.0,14.5637966451293,-28.5853072766251,91.202439152776,141.359435501652,90.9642080225274,51.0247341219488,90.5971270853401,16.6789883440718,16.3307121449866,-25.8944406581691,15.9004431306444,-26.7164561743048,2.35360995088147,2.27155238807011,2.71902973669476,4.99058212476486,2.1203947250885,0.0150740912927516,0,27.0451094903778,49.6185758691392,6,-20,2.5,438.023023863404,566.749831383081,416.057338949896,235.679650909609,287.404887917389,437.061568317993,4985.33816750135,0.0265563493849323,0.822300498632561,0.0323896960968,16.6789883440718,6.26227084702378,0.67554267133992,0.709181336801398
2620.0,14.5625324033441,-28.5873948305376,91.1970978404283,141.368181725312,90.9587171948854,51.0335924320717,90.5913420441186,16.6944657170166,16.3304129913688,-25.8950066210239,15.8999127459978,-26.7174794647814,2.35404625518558,2.27169292357345,2.71988354379689,4.99157646737034,2.120424123517,0.0150783687091325,0,27.0539638986048,49.6289472271159,6,-20,2.5,438.023387259596,566.763373598345,416.104309120266,235.721165806524,287.436642132569,437.067086506063,4987.2092869636,0.0265662859615779,0.822811018061149,0.0323882428689544,16.6944657170166,6.262447719566,0.675489630168233,0.709181466648093
2630.0,14.5613046128514,-28.5894215038546,91.1918980168654,141.376673641047,90.95337182917,51.0422064908399,90.5857101619384,16.7095306646406,16.3301243185153,-25.8955527626809,15.8993991083289,-26.7184704679087,2.35446966621332,2.27182991562492,2.72071337831375,4.99254329393867,2.12045343610994,0.0150825314760011,0,27.0625693972657,49.6390307663408,6,-20,2.5,438.023741028793,566.776528790012,416.149963266858,235.761585981331,287.467535662682,437.072444318828,4989.02954769168,0.0265759603787571,0.823307667828516,0.0323868361747621,16.7095306646406,6.26261866236779,0.675438059133012,0.709181611459027
2640.0,14.5601121574462,-28.5913893535754,91.186835668933,141.384918618974,90.9481678056747,51.0505831895117,90.5802271190772,16.7241943467177,16.3298457195281,-25.8960798522017,15.8989016386786,-26.7194302985213,2.35488055501174,2.27196340135305,2.72151990964632,4.99348331099938,2.12048262930877,0.0150865824875202,0,27.0709333703498,49.6488347406551,6,-20,2.5,438.024085239859,566.789308158233,416.194340528391,235.800940505716,287.497592750015,437.077647408949,4990.80036189856,0.0265853795801492,0.823790671227755,0.0323854743713561,16.7241943467177,6.26278387713511,0.675387915393295,0.709181758964907
2650.0,14.5589539645169,-28.5933000309925,91.1819069770938,141.392924205833,90.9431012015549,51.0587292141448,90.5748887983332,16.7384675784265,16.3295768092169,-25.8965886176414,15.8984197836446,-26.720360022312,2.35527934761574,2.27209349136487,2.72230386006226,4.99439735142713,2.12051167369296,0.0150905249775065,0,27.0790629500069,49.6583671411418,6,-20,2.5,438.024420335741,566.801723014822,416.237478579881,235.839257569012,287.526836684341,437.082700748095,4992.52309850825,0.0265945503011175,0.824260568598675,0.0323841558897584,16.7384675784265,6.26294356032188,0.675339158677657,0.709181918792027
2660.0,14.5578289929553,-28.595155353299,91.1771082608659,141.400697533353,90.9381682357603,51.0666510735023,90.5696912292167,16.7523608718196,16.3293172158469,-25.8970797616578,15.8979530087175,-26.7212606686765,2.35566639660202,2.27222023369696,2.7230658609951,4.99528609469206,2.12054054084128,0.0150943617110682,0,27.0869650428143,49.667635736686,6,-20,2.5,438.024746498353,566.813784086421,416.279413889712,235.876564592788,287.555290076286,437.087609289747,4994.19908889575,0.0266034790988194,0.824717670508107,0.0323828792163923,16.7523608718196,6.26309790456994,0.675291749047717,0.709182081342926
2670.0,14.5567362372341,-28.5969570209005,91.1724359857872,141.408245603079,90.9333652760795,51.0743550943897,90.5646305950774,16.7658844346529,16.3290665842525,-25.8975539556141,15.8975008003902,-26.7221332266331,2.35604208594491,2.27234371982756,2.72380657298621,4.99615029281377,2.12056920486207,0.0150980956510143,0,27.0946463308983,49.6766480686586,6,-20,2.5,438.025063966838,566.825501860404,416.320181696076,235.912888223723,287.582974815427,437.092377710219,4995.82962597123,0.0266121723495463,0.825162332000673,0.0323816428985957,16.7658844346529,6.26324709742152,0.675245647993256,0.709182250479787
2680.0,14.5556747250855,-28.598706677026,91.1678867468437,141.415575224509,90.9286888224462,51.0818474266046,90.559703216216,16.7790481831429,16.3288245743347,-25.8980118424189,15.8970626647078,-26.7229786477232,2.3564067706111,2.27246402462158,2.72452661671668,4.99699064133826,2.12059764199471,0.015101729572447,0,27.1021132818847,49.6854114584107,6,-20,2.5,438.025372973638,566.836886517885,416.359816079034,235.948254367086,287.609912114412,437.097010478638,4997.41596564435,0.0266206362571019,0.825594897705251,0.0323804454259253,16.7790481831429,6.26339132116791,0.675200818168352,0.709182425012895
2690.0,14.554643516273,-28.6004059095943,91.1634572567494,141.422693013607,90.92413549512,51.0891340461699,90.5549055378966,16.7918617539318,16.3285908604385,-25.8984540376981,15.8966381264846,-26.723797848067,2.3567607841228,2.27258121304814,2.72522658212659,4.99780779517474,2.12062583052312,0.015105266111627,0,27.1093721574642,49.6939330126779,6,-20,2.5,438.02567374502,566.84794793822,416.398350012974,235.982688217457,287.636122536386,437.101511861676,4998.9593279972,0.0266288768593406,0.826015702443613,0.0323792846736559,16.7918617539318,6.26353075256175,0.675157223350964,0.709182600885341
2700.0,14.5536417032058,-28.6020562503785,91.1591443437016,141.429605379727,90.9197020325701,51.0962207466718,90.5502341285174,16.8043344931041,16.3283651311285,-25.8988811302177,15.8962267292748,-26.7245917070271,2.3571044748223,2.27269537496125,2.72590707019284,4.99860244515409,2.12065375062806,0.0151087079964641,0,27.1164290089691,49.7022196144369,6,-20,2.5,438.025966500678,566.858695684301,416.435815349787,236.016214227655,287.661625982164,437.105885928473,5000.46089570466,0.0266369000198051,0.826425070755278,0.0323781592863632,16.8043344931041,6.26366556238783,0.675114828481741,0.709182782174045
2710.0,14.5526684028879,-28.6036591883529,91.1549449129456,141.436318572402,90.9153852521369,51.1031131885369,90.5456856384766,16.8164755493951,16.3281470868714,-25.8992936862638,15.8958280316843,-26.7253610748726,2.35743815898821,2.27280657800346,2.72656864086453,4.99937521886799,2.1206813844965,0.0151120577545289,0,27.1232897311613,49.710277983734,6,-20,2.5,438.026251455969,566.869139080319,416.472243110125,236.048856358086,287.686441883513,437.110136601854,5001.92182521358,0.0266447114863708,0.826823320058253,0.0323770681110886,16.8164755493951,6.26379591627721,0.675073599345449,0.709182966195172
2720.0,14.5517227659771,-28.6052161550947,91.1508559841214,141.442838615514,90.911182088529,51.1098168362032,90.5412568410429,16.8282937604669,16.3279364418422,-25.8996922462227,15.8954416108998,-26.7261067661274,2.35776216087253,2.2729149077219,2.72721185686337,5.00012676458527,2.12070871590156,0.0151153179570844,0,27.1299600008612,49.7181146011899,6,-20,2.5,438.026528818887,566.87928711149,416.507663161853,236.080637769037,287.71058899028,437.114267614512,5003.34323274952,0.0266523168168074,0.827210756582051,0.0323760100413324,16.8282937604669,6.26392197336512,0.675033502955501,0.709183156465921
2730.0,14.5508039689669,-28.6067285375672,91.146874654471,141.449171353121,90.9070895561439,51.1163370044171,90.5369445928741,16.8397977416335,16.3277329216709,-25.9000773288404,15.8950670591081,-26.7268295664717,2.3580767582495,2.27302041336756,2.72783722274949,5.00085763611704,2.12073573034551,0.0151184908783162,0,27.1364453278684,49.7257357670546,6,-20,2.5,438.026798792424,566.889148499758,416.542104495013,236.111581058187,287.734085544115,437.118282562572,5004.72620517045,0.0266597214353151,0.827587678618357,0.0323749840079302,16.8397977416335,6.26404388711879,0.674994507248494,0.709183345567003
2740.0,14.5499112148359,-28.6081976772933,91.1429981017813,141.455322443341,90.9031047521486,51.1226788527451,90.5327458374318,16.8509958747374,16.327536263294,-25.9004494315022,15.8947039835331,-26.7275302326631,2.35838226861562,2.27312319086269,2.72844528434628,5.00156847520897,2.12076241488404,0.015121579045541,0,27.1427510507967,49.733147593597,6,-20,2.5,438.027061574116,566.898731694863,416.575595201193,236.141708228864,287.756949268972,437.122184904837,5006.07179849698,0.0266669306238183,0.827954375977072,0.0323739889790318,16.8509958747374,6.2641618052519,0.674956581117082,0.709183541122005
2750.0,14.5490437320354,-28.6096248721009,91.1392235798811,141.461297362469,90.8992248519112,51.1288473895144,90.5286576003006,16.8618963151729,16.3273462143797,-25.9008090313164,15.8943520057538,-26.7282094938459,2.35867894690792,2.27322328382673,2.72903651060117,5.00225979442791,2.12078875803999,0.0151245845831932,0,27.1488823429323,49.7403560106221,6,-20,2.5,438.027317356209,566.908044881864,416.608162506728,236.171040707447,287.779197388933,437.125977974689,5007.38103883994,0.0266739495258676,0.828311130288114,0.0323730239587761,16.8618963151729,6.26427586984308,0.674919694380409,0.709183734933082
2760.0,14.5482007735375,-28.6110113778373,91.1355484150282,141.467101409915,90.8954471053244,51.1348474760687,90.5246769854058,16.8725069989909,16.3271625328138,-25.9011565860865,15.8940107610828,-26.7288680527445,2.35896707757523,2.27332077196799,2.72961140023782,5.00293217220581,2.12081474971168,0.0151275098028107,0,27.1548442180502,49.7473667710382,6,-20,2.5,438.027566325779,566.917095989207,416.639832804384,236.199599360896,287.800846646316,437.129664988593,5008.65492332066,0.0266807831504618,0.828658215212592,0.0323720879857206,16.8725069989909,6.26438621749017,0.674883817753273,0.709183930564711
2770.0,14.5473816160688,-28.6123584097023,91.1319700035645,141.472739712681,90.891768834418,51.1406838301896,90.5208011725598,16.8828356478375,16.3269849862454,-25.9014925351662,15.8936798980347,-26.729506586683,2.35924691969287,2.27341571786936,2.73017041834906,5.00358613621842,2.12084038107796,0.015130356850584,0,27.1606415350335,49.7541854552535,6,-20,2.5,438.02780866485,566.925892695542,416.670631678245,236.227404508512,287.821913315115,437.133249053329,5009.89442075032,0.0266874363745898,0.828995896655385,0.0323711801318325,16.8828356478375,6.2644929794721,0.674848922822581,0.709184126747047
2780.0,14.5465855590613,-28.613667144066,91.1284858086998,141.478217232335,90.888187430062,51.1463610317633,90.5170274140293,16.8928897774133,16.3268133515847,-25.9018173004102,15.8933590776895,-26.7301257488085,2.359518741443,2.27350819985994,2.73071403646189,5.00422223632184,2.12086564451759,0.0151331279282934,0,27.1662790044898,49.7608174781529,6,-20,2.5,438.028044550597,566.934442440062,416.700583938852,236.254475943131,287.842413221026,437.136733173741,5011.10047276112,0.0266939139481565,0.829324433077488,0.0323702995006876,16.8928897774133,6.26459628197315,0.67481498201094,0.709184327620107
2790.0,14.5458119239884,-28.6149387196585,91.1250933590671,141.483538769517,90.8847003504863,51.1518835259977,90.513353032997,16.9026767015587,16.3266474146153,-25.9021312869041,15.8930479732367,-26.7307261689662,2.35978275510364,2.27359824910538,2.73124265736466,5.00484090647004,2.12089053352296,0.0151358248758028,0,27.1717611928187,49.7672680931951,6,-20,2.5,438.028274155413,566.942752428873,416.729713644307,236.280832940685,287.862361751951,437.140120257696,5012.27399440837,0.0267002204961704,0.829644075644012,0.0323694452264327,16.9026767015587,6.26469624626364,0.674781968556353,0.709184523108061
