time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4380.0,14.5187816811754,-28.6591489090322,91.001739418352,141.668084437679,90.7579240097317,51.3487818476797,90.379767632851,17.2563820365219,16.3214807155131,-25.9119088925748,15.8826761457942,-26.750748518768,2.3689399032964,2.27686575193358,2.74999905880674,5.02686481074032,2.12198916643913,0.0152330617584618,0,27.366294971753,49.9968455879549,6,-20,2.5,438.036560417311,567.233800007281,417.765112225667,237.236791497292,288.578089756567,437.259649876113,5054.33151819843,0.0269289511275955,0.841069003636221,0.0323407951027548,17.2563820365219,6.26786333844678,0.673606646701701,0.709195922227853
4390.0,14.5187720330439,-28.6591645927631,91.0016931488456,141.668149599316,90.7578764671708,51.3488539621084,90.3797175441567,17.2565135499888,16.3214791502405,-25.911911855081,15.8826726645524,-26.7507552408122,2.36894315968735,2.27686696029304,2.75000590415187,5.02687286444491,2.12198964921908,0.0152330978224816,0,27.3663659881048,49.9969295419479,6,-20,2.5,438.036563490878,567.233904152712,417.765490910282,237.237148205537,288.578353365357,437.259693325477,5054.34699904092,0.0269290364935304,0.841073191809816,0.0323407854332629,17.2565135499888,6.26786431674324,0.673606216969103,0.709195928253718
4400.0,14.5187626420002,-28.6591798585099,91.0016481097076,141.668213023717,90.7578301888466,51.3489241569924,90.3796687874258,17.2566415647189,16.3214776269677,-25.9119147380964,15.8826692763054,-26.750761783291,2.36894633013271,2.27686813725887,2.75001256822736,5.02688070548624,2.12199011921246,0.0152331329321942,0,27.3664351141704,49.9970112611903,6,-20,2.5,438.036566482628,567.234005523229,417.76585951586,237.237495425017,288.578609958364,437.259735618587,5054.36206786806,0.0269291195886838,0.841077268462669,0.0323407760219858,17.2566415647189,6.26786526879749,0.673605798675348,0.709195934363534
4410.0,14.5187535011836,-28.6591947174048,91.0016042682358,141.668274757272,90.7577851411558,51.3489924834495,90.3796213272538,17.256766173803,16.3214761445594,-25.9119175437703,15.882665978559,-26.75076815102,2.36894941730571,2.27686928403385,2.75001905630305,5.0268883403369,2.12199057675708,0.0152331671154436,0,27.3665024002887,49.9970908052005,6,-20,2.5,438.036569394769,567.234104192852,417.766218310768,237.237833408127,288.578859722284,437.259776785874,5054.37673564951,0.0269292004734527,0.841081236592252,0.0323407668621201,17.256766173803,6.26786619531884,0.673605391516194,0.709195940669271
4420.0,14.518744603918,-28.659209180297,91.0015615925952,141.668334845126,90.7577412913867,51.3490589912304,90.3795751291756,17.2568874678232,16.3214747019108,-25.911920274193,15.8826627688874,-26.7507743486834,2.36895242015813,2.27687039828012,2.75002536927103,5.02689576755115,2.1219910221817,0.015233200375858,0,27.3665678954532,49.9971682319014,6,-20,2.5,438.036572229434,567.234200233621,417.766567556212,237.238162400502,288.579102838934,437.259816857426,5054.39101306152,0.0269292792066217,0.841085099099331,0.0323407579467982,17.2568874678232,6.26786709699664,0.673604995195275,0.709195946187047
4430.0,14.5187359436853,-28.6592232578025,91.0015200517036,141.668393331377,90.7576986076006,51.3491237289161,90.3795301595406,17.2570055352456,16.3214732979448,-25.9119229314036,15.882659644923,-26.7507803808528,2.36895534274328,2.27687148259406,2.75003151389444,5.0269029964885,2.12199145580654,0.0152332327496214,0,27.3666316475019,49.9972435978547,6,-20,2.5,438.036574988675,567.234293715899,417.76690750724,237.23848264202,288.579339485808,437.259855862445,5054.40491052885,0.026929355845594,0.84108885879235,0.0323407492695402,17.2570055352456,6.26786797450389,0.673604609422851,0.709195951475657
4440.0,14.5187275167521,-28.6592365594699,91.0014796035216,141.668450790006,90.7576570470911,51.3491867462451,90.3794863741638,17.2571204590985,16.321471933849,-25.9119255131542,15.8826566046564,-26.7507862514081,2.36895818361695,2.27687254036705,2.75003748708182,5.02691002744887,2.12199187905197,0.0152332642146447,0,27.3666936996487,49.9973169616438,6,-20,2.5,438.036578132195,567.234385365033,417.767238449919,237.238794359911,288.579570169004,437.259893663206,5054.41843796604,0.0269294304447914,0.84109291381165,0.0323407408247292,17.2571204590985,6.26786882655671,0.673604234660391,0.709195956393217
4450.0,14.5187193111374,-28.6592502946541,91.0014402392829,141.668505626911,90.757616600057,51.3492480539814,90.3794437616953,17.2572323001054,16.3214706020454,-25.9119280337873,15.8826536455654,-26.7507919652196,2.36895887066453,2.27687156092486,2.75004089581372,5.02691245673858,2.12199228909722,0.0152332815236701,0,27.3667540873304,49.9973883368847,6,-20,2.5,438.036580287902,567.23447323248,417.76756044767,237.239097716866,288.579793992216,437.259930767524,5054.43160219487,0.0269295030404106,0.841096079478575,0.0323407326053768,17.2572323001054,6.26786965772354,0.673603868489084,0.709195337611949
4460.0,14.5187113247807,-28.6592632764204,91.0014019393623,141.668559573926,90.7575772460797,51.3493077626821,90.3794022994983,17.2573411961542,16.3214693078256,-25.9119304832875,15.8826507651353,-26.7507975271425,2.36896340589855,2.27687432963785,2.75004869802477,5.02692302766262,2.12199268893134,0.0152333232119155,0,27.3668128847102,49.9974578463152,6,-20,2.5,438.036582832826,567.234559450458,417.767873950287,237.239393081866,288.580012265716,437.259966808204,5054.44441934314,0.0269295737235353,0.841099546971293,0.0323407246044738,17.2573411961542,6.26787046754212,0.673603512730974,0.70919589326541
4470.0,14.5187035513002,-28.6592759121313,91.0013646535128,141.668612080809,90.7575389342002,51.3493658828178,90.3793619354568,17.2574471915763,16.3214680485593,-25.9119328666333,15.882647961781,-26.7508029402381,2.3689662374759,2.27687550313665,2.75005445545824,5.02692995859489,2.12199307827663,0.0152333536127047,0,27.366870116292,49.9975255070538,6,-20,2.5,438.036585309949,567.234643371188,417.768179122782,237.239680580959,288.580224706151,437.260001812475,5054.45689545368,0.0269296425273905,0.841102922070998,0.0323407168176537,17.2574471915763,6.26787125530663,0.673603166418225,0.709195960262932
4480.0,14.5186959848339,-28.6592882112741,91.0013283553537,141.668663183882,90.7575016373059,51.3494224542011,90.3793226409902,17.2575503652182,16.3214668229706,-25.9119351862395,15.8826452331899,-26.7508082089714,2.36896880292889,2.27687646207683,2.75005983846938,5.02693630054621,2.12199345737737,0.015233381978814,0,27.3669258242443,49.9975913652299,6,-20,2.5,438.036587721185,567.234725053033,417.768476176492,237.239960427721,288.580431484985,437.260035876636,5054.46903950535,0.0269297095011655,0.841106207363651,0.0323407092384684,17.2575503652182,6.26787202173066,0.673602829324296,0.709195968417412
4490.0,14.5186886199049,-28.6593001827773,91.0012930200451,141.66871292193,90.75746532983,51.3494775187077,90.3792843890776,17.2576507946148,16.3214656301854,-25.9119374437604,15.8826425774072,-26.750813337117,2.36897128962269,2.27687738545181,2.75006506616519,5.02694245161699,2.12199382645015,0.0152334095235145,0,27.3669800493695,49.9976554694102,6,-20,2.5,438.036590068251,567.234804556566,417.768765326334,237.240232832006,288.580632762789,437.260069038383,5054.48086034928,0.0269297746934218,0.841109405201138,0.0323407018615285,17.2576507946148,6.2678727674677,0.67360250120438,0.709195973254571
4500.0,14.5186814511558,-28.659311835357,91.0012586229257,141.668761332643,90.757429986405,51.3495311169362,90.3792471529385,17.2577485528013,16.3214644693384,-25.9119396408336,15.8826399925031,-26.7508183284012,2.36897371465075,2.27687828862326,2.75007016005258,5.02694844867585,2.12199418574678,0.0152334363649328,0,27.3670328312363,49.9977178667418,6,-20,2.5,438.036592352844,567.234881940921,417.769046782112,237.24049799169,288.58082868688,437.260101322156,5054.49236659746,0.0269298381514781,0.841112517901166,0.0323406946814373,17.2577485528013,6.26787349313193,0.67360218181801,0.709195979342502
4510.0,14.5186744733605,-28.6593231774905,91.0012251396816,141.66880845213,90.7573955820304,51.3495832882023,90.3792109061985,17.2578437106294,16.3214633395734,-25.9119417790799,15.882637476584,-26.7508231864804,2.36897607243468,2.27687916519167,2.75007511529621,5.02695428048788,2.12199453552162,0.0152334624752538,0,27.3670842082921,49.997778602921,6,-20,2.5,438.036594576649,567.234957263117,417.769320748085,237.240756098807,288.581019398949,437.260132750108,5054.50356662494,0.026929899921398,0.841115547750295,0.0323406876929688,17.2578437106294,6.26787419930481,0.673601870933105,0.709195984481524
4520.0,14.5186676814282,-28.6593342174556,91.0011925464293,141.668854315356,90.7573620921536,51.3496340706663,90.3791756229667,17.2579363370988,16.3214622400536,-25.9119438600826,15.8826350278035,-26.7508279149198,2.36897837131586,2.27688002216267,2.75007994317984,5.02695996534251,2.1219948760234,0.0152334879159761,0,27.3671342179375,49.9978377223279,6,-20,2.5,438.036596741285,567.235030578542,417.769587423216,237.241007340405,288.581205037014,437.260163343985,5054.51446858347,0.026929960048047,0.841118496955374,0.0323406808909397,17.2579363370988,6.267874886539,0.673601568323209,0.709195990654209
4530.0,14.5186610704028,-28.6593449633263,91.0011608197621,141.668898956161,90.7573294927164,51.3496835014142,90.3791412778824,17.2580264994145,16.3214611699647,-25.9119458853831,15.8826326443643,-26.7508325171898,2.36898060327652,2.27688085084416,2.75008463595852,5.02696548680268,2.12199520749554,0.0152335126432181,0,27.3671828965774,49.9978952681068,6,-20,2.5,438.03659884831,567.235101940954,417.769847001358,237.241251898715,288.581385735603,437.260193125157,5054.52508040812,0.0269300185751177,0.841121367650175,0.0323406742704151,17.2580264994145,6.2678755553619,0.673601273767772,0.7091959949605
4540.0,14.5186546354639,-28.6593554229226,91.0011299368176,141.66894240735,90.7572977602228,51.349731616473,90.3791078461814,17.2581142630108,16.3214601285148,-25.9119478564803,15.8826303245186,-26.7508369966653,2.36898277674212,2.27688165837546,2.75008920493538,5.02697086331084,2.12199553017605,0.0152335367186444,0,27.3672302796211,49.9979512821865,6,-20,2.5,438.03660089928,567.235171402559,417.770099671136,237.24148995114,288.581561625737,437.260222114738,5054.53540981736,0.0269300755451235,0.841124161942872,0.0323406678265066,17.2581142630108,6.26787620627977,0.67360098705259,0.709195999437608
4550.0,14.5186483719145,-28.6593656038936,91.0010998752518,141.66898470082,90.7572668717107,51.349778450926,90.3790753036664,17.2581996916646,16.321459114933,-25.911949774833,15.8826280665643,-26.7508413566329,2.36898490144082,2.27688245317117,2.75009366288773,5.0269761160589,2.12199584429664,0.0152335602121099,0,27.3672764015736,49.9980058054018,6,-20,2.5,438.036602895673,567.235239014178,417.770345616432,237.241721670629,288.581732835185,437.260250333434,5054.54546433225,0.0269301309994986,0.841126881857974,0.0323406615544855,17.2581996916646,6.26787683978133,0.673600707968552,0.709196006525193
4560.0,14.5186422751876,-28.6593755136697,91.0010706132951,141.669025867474,90.7572368048098,51.3498240388722,90.379043626765,17.258282847421,16.3214581284698,-25.9119516418599,15.8826258688465,-26.7508456002882,2.36898695055733,2.2768832085492,2.75009798013228,5.02698118868148,2.12199615008383,0.015233582958297,0,27.3673212959885,49.9980588774436,6,-20,2.5,438.03660483894,567.235304825112,417.770585016101,237.241947225447,288.581899488342,437.260277801437,5054.55525126626,0.0269301849785396,0.841129529371671,0.0323406554497865,17.258282847421,6.26787745633875,0.673600436312779,0.709196007736942
4570.0,14.5186363408362,-28.6593851594515,91.001042129712,141.669065937425,90.757207537699,51.3498684135072,90.379012792486,17.2583637907333,16.3214571683962,-25.9119534589405,15.8826237297541,-26.7508497307417,2.36898896039509,2.27688395851619,2.75010220022081,5.026986158737,2.12199644775829,0.015233605197583,0,27.3673649955442,49.9981105369601,6,-20,2.5,438.036606730527,567.235368883412,417.770818044361,237.242166779516,288.582061706356,437.260304538583,5054.56477774185,0.026930237521494,0.84113210644216,0.0323406495079723,17.2583637907333,6.26787805640917,0.673600171887686,0.709196013494383
4580.0,14.5186305645315,-28.659394548336,91.0010144038214,141.669104939958,90.7571790491276,51.3499116071435,90.378982778439,17.2584425804534,16.3214562340029,-25.9119552274176,15.8826216477198,-26.7508537510201,2.36899090800619,2.27688468015284,2.75010629788273,5.02699097803557,2.12199673753346,0.0152336267891433,0,27.3674075320542,49.9981608215637,6,-20,2.5,438.036608571743,567.235431235827,417.77104487082,237.242380492442,288.582219607247,437.260330564149,5054.57405069261,0.0269302886665712,0.841134614888119,0.0323406437245524,17.2584425804534,6.2678786404369,0.673599914500072,0.709196016492186
4590.0,14.5186249420635,-28.6594036871329,91.0009874154876,141.669142903511,90.7571513184056,51.3499536511982,90.378953562826,17.2585192738291,16.3214553246001,-25.9119569485966,15.882619621219,-26.7508576640673,2.36899280075816,2.27688537970223,2.75011028300578,5.02699566270801,2.12199701961914,0.015233647786929,0,27.3674489364565,49.9982097678351,6,-20,2.5,438.036610363972,567.235491927775,417.771265660454,237.242588519483,288.582373305809,437.260355897104,5054.58307686178,0.0269303384509326,0.841137056571142,0.0323406380954623,17.2585192738291,6.26787920885253,0.673599663963153,0.709196018513827
4600.0,14.5186194693285,-28.6594125825044,91.0009611450756,141.669179855813,90.7571243253576,51.3499945762978,90.3789251243908,17.2585939266833,16.3214544395158,-25.9119586237493,15.8826176487659,-26.750861472752,2.36899464984038,2.27688606710123,2.75011416987979,5.02700023698102,2.12199729421919,0.0152336682692981,0,27.3674892389162,49.9982574114324,6,-20,2.5,438.036612108526,567.235551003549,417.771480574101,237.242791012025,288.582522913962,437.260380555796,5054.59186282366,0.0269303869108102,0.841139433280659,0.0323406326164388,17.2585939266833,6.26787976207524,0.673599420094487,0.709196022497099
4610.0,14.5186141423387,-28.6594212409536,91.0009355735025,141.669215823802,90.7570980503756,51.3500344122087,90.3788974424755,17.2586665932607,16.3214535780974,-25.9119602541108,15.8826157289171,-26.7508651798613,2.36899645134415,2.27688673779802,2.7501179552307,5.02700469302872,2.12199756153136,0.015233688217339,0,27.3675284687457,49.9983037870066,6,-20,2.5,438.036613806654,567.23560850618,417.771689768073,237.242988117181,288.582668540537,437.260404558146,5054.60041496687,0.0269304340814128,0.841141746726883,0.0323406272835314,17.2586665932607,6.2678803005122,0.673599182716498,0.709196026871353
4620.0,14.5186089572099,-28.6594296687904,91.0009106821761,141.669250833709,90.7570724743558,51.3500731879185,90.3788704969533,17.2587373264082,16.3214527397093,-25.911961840884,15.8826138602669,-26.7508687881097,2.36899820265742,2.27688738850848,2.75012163725747,5.02700902576594,2.12199782174883,0.0152337076203217,0,27.367566654497,49.9983489283101,6,-20,2.5,438.036615459599,567.235664477575,417.771893394618,237.243179978272,288.58281029147,437.260427921616,5054.60873951462,0.0269304799970386,0.841143998600444,0.0323406220928177,17.2587373264082,6.26788082455966,0.67359895165648,0.709196030464819
4630.0,14.5186039101605,-28.659437872168,91.0008864529927,141.669284911089,90.7570475786965,51.3501109316547,90.3788442682266,17.2588061775813,16.3214519237332,-25.9119633852394,15.8826120414469,-26.7508723001394,2.36899990498876,2.27688801964052,2.75012521856131,5.02701323820184,2.12199807505931,0.0152337264919215,0,27.3676038239716,49.9983928682066,6,-20,2.5,438.03661706856,567.235718958555,417.772091601982,237.243366734847,288.582948270002,437.260450663253,5054.61684252611,0.0269305246910818,0.841146190536023,0.0323406170405143,17.2588061775813,6.26788133460325,0.673598726746071,0.709196033259561
4640.0,14.5185989975122,-28.6594458570639,91.0008628683469,141.669318080772,90.757023345308,51.3501476708718,90.3788187372367,17.2588731968229,16.3214511295675,-25.9119648883154,15.882610271126,-26.7508757185205,2.36900156588974,2.27688863771951,2.75012870907497,5.02701734679448,2.12199832164588,0.0152337448864458,0,27.3676400042092,49.9984356386594,6,-20,2.5,438.036618634707,567.235771988794,417.772284534349,237.243548522636,288.583082576459,437.260472799582,5054.62472989509,0.0269305681960258,0.841148324132604,0.0323406121229333,17.2588731968229,6.26788183101828,0.673598507821786,0.709196037147156
4650.0,14.5185942156828,-28.6594536292979,91.0008399110853,141.669350366977,90.7569997565646,51.3501834323163,90.3787938854144,17.2589384328975,16.3214503566268,-25.9119663512199,15.8826085480084,-26.7508790457552,2.36900318411454,2.27688924083422,2.75013210848763,5.02702134932186,2.12199856168652,0.0152337628014786,0,27.3676752215504,49.9984772708071,6,-20,2.5,438.036620159188,567.235823606974,417.772472332184,237.243725473877,288.583213308651,437.260494346754,5054.63240736259,0.0269306105435125,0.841150400948152,0.03234060733649,17.2589384328975,6.26788231416974,0.673598294724143,0.709196041394925
4660.0,14.5185895611877,-28.659461194547,91.0008175645214,141.669381793218,90.7569767953211,51.3502182419985,90.3787696946968,17.2590019332219,16.3214496043419,-25.9119677750305,15.8826068708337,-26.7508822842774,2.36900476097414,2.27688982955038,2.75013541942628,5.02702524897666,2.12199879535469,0.0152337802508954,0,27.3677095016156,49.9985177949349,6,-20,2.5,438.036621643096,567.235873850676,417.772655132095,237.243897717164,288.583340561669,437.26051532038,5054.63988051264,0.0269306517643188,0.841152422482907,0.0323406026776354,17.2590019332219,6.26788278441264,0.673598087298086,0.709196046045527
4670.0,14.5185850306324,-28.6594685583065,91.0007958124069,141.669412382424,90.7569544448818,51.350252125264,90.3787461474934,17.2590637439956,16.3214488721583,-25.9119691607964,15.8826052383739,-26.750885436458,2.36900627636427,2.27689038386975,2.75013861962887,5.02702900349862,2.12199902281966,0.0152337971107251,0,27.3677428693623,49.998557240548,6,-20,2.5,438.036623087541,567.235922756525,417.77283306717,237.244065377816,288.583464428133,437.260535735811,5054.64715478546,0.0269306918884298,0.841154390232418,0.0323405981430085,17.2590637439956,6.26788324209326,0.673597885392897,0.709196044739999
4680.0,14.5185806207156,-28.6594757259907,91.0007746389352,141.669442156923,90.7569326890051,51.350285106762,90.3787232266927,17.2591239101619,16.3214481595371,-25.9119705095376,15.8826036494354,-26.7508885046017,2.36900777329133,2.27689094446791,2.75014176006587,5.02703270453378,2.1219992442446,0.0152338136626684,0,27.3677753490697,49.9985956363461,6,-20,2.5,438.036624493518,567.235970360187,417.773006266855,237.244228577701,288.583584998205,437.260555607842,5054.65423547277,0.0269307309450122,0.841156305582189,0.0323405937292556,17.2591239101619,6.26788368754809,0.673597688860966,0.709196050020726
4690.0,14.5185763282225,-28.659482702792,91.0007540287128,141.669471138412,90.7569115118741,51.3503172104979,90.3787009156312,17.2591824754757,16.3214474659534,-25.9119718222474,15.8826021028556,-26.7508914909537,2.36900921405142,2.27689147446733,2.75014479798826,5.02703627245558,2.1219994597904,0.0152338296693041,0,27.3678069643754,49.9986330102733,6,-20,2.5,438.036625862092,567.236016696329,417.773174857207,237.244387435504,288.583702359573,437.260574951019,5054.66112772693,0.0269307689624654,0.841158169961375,0.0323405894331152,17.2591824754757,6.26788412110473,0.673597497559756,0.709196050278334
4700.0,14.5185721500243,-28.6594894937968,91.000733966755,141.669499348028,90.7568908980912,51.3503484598373,90.3786791980865,17.2592394825278,16.3214467908969,-25.9119730998919,15.8826005975034,-26.750894397698,2.36901063413992,2.27689200735988,2.75014777559463,5.02703978295451,2.12199966961297,0.0152338453637756,0,27.3678377382907,49.9986693895345,6,-20,2.5,438.036627194256,567.236061798724,417.773338960926,237.244542066731,288.583816597705,437.260593779426,5054.66783656367,0.0269308059684361,0.841159984727256,0.0323405852515464,17.2592394825278,6.26788454308179,0.673597311350009,0.709196055824694
4710.0,14.5185680830764,-28.6594961039561,91.0007144384827,141.669526806345,90.7568708326768,51.3503788775184,90.3786580582764,17.2592949727832,16.3214461338709,-25.911974343411,15.8825991322778,-26.7508972269602,2.36901200095913,2.27689251120901,2.75015065600805,5.02704316721706,2.12199987386378,0.015233860541225,0,27.3678676932083,49.9987048006013,6,-20,2.5,438.03662849098,567.236105700239,417.77349869741,237.244692583836,288.583927795681,437.260612106698,5054.67436686394,0.0269308419898291,0.841161751199991,0.0323405811814155,17.2592949727832,6.26788495378948,0.67359713009618,0.709196056595507
4720.0,14.5185641244037,-28.6595025381307,91.0006954296506,141.669553533467,90.7568513009931,51.3504084857577,90.3786374807794,17.2593489867373,16.3214454943905,-25.9119755537226,15.8825977061039,-26.7508999808164,2.3690133361817,2.27689300625162,2.75015346533101,5.02704647158263,2.12200007269063,0.015233875345665,0,27.3678968510066,49.9987392693369,6,-20,2.5,438.036629753183,567.236148432987,417.773654183319,237.244839096645,288.584036034732,437.260629946262,5054.68072339661,0.0269308770529314,0.841163470646336,0.0323405772197134,17.2593489867373,6.267885353531,0.673596953665598,0.709196058779803
4730.0,14.5185602711446,-28.6595088009404,91.0006769265494,141.669579548722,90.7568322889538,51.3504373059322,90.3786174507545,17.2594015633613,16.3214448719889,-25.9119767317099,15.8825963179469,-26.7509026612641,2.36901463502589,2.27689348732247,2.75015619892123,5.0270496862437,2.12200026623675,0.0152338897508285,0,27.3679252327369,49.9987728206299,6,-20,2.5,438.036630981814,567.236190027857,417.773805530908,237.244981710869,288.584141392988,437.260647311008,5054.68691075041,0.0269309111830376,0.841165144340266,0.0323405733636832,17.2594015633613,6.26788574259748,0.673596781931215,0.709196060659115
4740.0,14.5185565204782,-28.659514896992,91.0006589156694,141.669604871156,90.7568137826771,51.3504653591047,90.3785979535767,17.2594527410633,16.3214442662067,-25.9119778782427,15.8825949667878,-26.7509052702716,2.36901590029464,2.27689395655347,2.75015886092705,5.02705281748052,2.12200045464249,0.0152339037791498,0,27.3679528591452,49.9988054790048,6,-20,2.5,438.036632177744,567.236230515277,417.773952850784,237.245120530659,288.584243947469,437.260664213628,5054.69293344721,0.0269309444050747,0.841166773484762,0.032340569610426,17.2594527410633,6.2678861212762,0.673596614767368,0.709196062789213
4750.0,14.5185528696733,-28.6595208307175,91.0006413839314,141.669629519234,90.7567957687239,51.3504926656841,90.3785789750864,17.2595025570375,16.3214436765989,-25.911978994163,15.8825936516394,-26.7509078097445,2.36901713734446,2.27689441854883,2.75016145843345,5.02705587698229,2.12200063804407,0.0152339174693467,0,27.3679797503231,49.9988372682148,6,-20,2.5,438.036633341856,567.236269924745,417.774096250092,237.245255656905,288.58434377273,437.260680666432,5054.69879586675,0.0269309767431862,0.841168359273723,0.0323405659571563,17.2595025570375,6.2678864898454,0.673596452052485,0.709196066499377
4760.0,14.5185493160692,-28.6595266064522,91.0006243185858,141.669653510933,90.7567782339939,51.3505192455434,90.3785605014822,17.2595510475236,16.3214431027321,-25.9119800802911,15.8825923715405,-26.7509102815392,2.36901833641839,2.27689486340088,2.75016398095767,5.02705884435855,2.12200081657398,0.0152339307628389,0,27.3680059258439,49.9988682113987,6,-20,2.5,438.036634474985,567.236308284984,417.774235833202,237.245387187892,288.584440941413,437.26069668139,5054.70450227546,0.026931008220892,0.841169902851476,0.032340562401231,17.2595510475236,6.26788684857556,0.673596293667979,0.709196068601456
4770.0,14.5185458570765,-28.6595322283977,91.0006077072277,141.669676863733,90.7567611657406,51.3505451180252,90.3785425193347,17.2595982477852,16.321442544185,-25.9119811374245,15.8825911255555,-26.750912687462,2.36901950796786,2.27689530063914,2.75016644145474,5.02706174209387,2.12200099036165,0.0152339437308888,0,27.3680314047558,49.9988983310772,6,-20,2.5,438.036635577961,567.236345623927,417.774371701677,237.245515219268,288.58453552425,437.260712270066,5054.71005682553,0.0269310388610822,0.841171405349858,0.0323405589400636,17.2595982477852,6.26788719773014,0.673596139498767,0.709196071964399
4780.0,14.5185424905014,-28.6595377001662,91.0005915392192,141.669699592789,90.7567445530371,51.3505702993958,90.37852501714,17.2596441876043,16.3214420006014,-25.9119821662374,15.882589912889,-26.7509150290491,2.36902063988353,2.27689571818596,2.75016882655153,5.02706454473749,2.12200115951064,0.0152339562989846,0,27.3680562031278,49.9989276462254,6,-20,2.5,438.036636651436,567.236381965733,417.774503941459,237.245639831823,288.584627579198,437.260727438775,5054.71546302415,0.0269310686830825,0.841172867674942,0.0323405555714977,17.2596441876043,6.26788753752351,0.673595989443541,0.70919607274057
4790.0,14.5185392144562,-28.6595430248023,91.0005758058684,141.669721710287,90.7567283869476,51.3505948039841,90.3785079854645,17.2596888928103,16.321441471667,-25.9119831673243,15.8825887328632,-26.750917307609,2.36902153722767,2.2768959283123,2.75017091056055,5.02706683887285,2.12200132412293,0.015233967216644,0,27.3680803349478,49.9989561734293,6,-20,2.5,438.036637696033,567.2364173299,417.774632626526,237.245761095555,288.58471716343,437.260742205801,5054.72072390893,0.0269310977036475,0.841174290670409,0.0323405522935083,17.2596888928103,6.26788786817193,0.673595843424854,0.709196012387104
4800.0,14.5185360244159,-28.6595482088101,91.0005604851951,141.669743246068,90.7567126448806,51.3506186656306,90.3784914005158,17.2597324252907,16.3214409566558,-25.9119841420595,15.8825875838454,-26.7509195262942,2.36902282282366,2.27689652873698,2.75017341799972,5.02706994673669,2.12200148445378,0.0152339804962873,0,27.3681038336252,49.9989839521307,6,-20,2.5,438.036638714183,567.236451764535,417.774757935277,237.245879178346,288.584804396155,437.260756585626,5054.72584676918,0.0269311259629727,0.841175677151853,0.0323405491017752,17.2597324252907,6.26788819011496,0.673595701252889,0.70919607691247
4810.0,14.5185329192919,-28.65955325607,91.0005455720562,141.669764209713,90.7566973215631,51.3506418922385,90.3784752567432,17.2597747994269,16.3214404553885,-25.9119850907826,15.8825864654405,-26.7509216858682,2.36902387573208,2.2768969224025,2.75017562824855,5.02707255065105,2.12200164048477,0.0152339921459726,0,27.3681267069192,49.9990109915678,6,-20,2.5,438.036639703789,567.236485284078,417.774879909388,237.245994119224,288.584889305889,437.260770579517,5054.73083329956,0.0269311534703968,0.841177025481159,0.0323405459949626,17.2597747994269,6.26788850346833,0.673595562842546,0.709196080284836
4820.0,14.5185298968327,-28.6595581685678,91.0005310556543,141.669784614892,90.7566824058969,51.3506645007091,90.3784595424516,17.2598160460778,16.3214399674972,-25.9119860141895,15.8825853768336,-26.7509237879038,2.36902489694107,2.27689730207173,2.75017777543135,5.02707507750308,2.12200179238054,0.0152340034621614,0,27.3681489714972,49.9990373113923,6,-20,2.5,438.036640667506,567.236517910954,417.774998637499,237.246106001869,288.584971956835,437.260784200763,5054.73568712994,0.0269311802459315,0.84117833830976,0.0323405429709602,17.2598160460778,6.26788880846032,0.673595428121547,0.709196082475143
4830.0,14.518526954837,-28.6595629501837,91.0005169254335,141.669804476674,90.7566678870354,51.3506865075094,90.3784442462134,17.2598561952506,16.3214394926232,-25.9119869129591,15.8825843172309,-26.7509258339343,2.36902589452325,2.27689767505741,2.75017986960711,5.02707754466452,2.12200194024311,0.0152340145001454,0,27.3681706435662,49.9990629307714,6,-20,2.5,438.036641605683,567.236549669169,417.775114206069,237.24621490767,288.585052408335,437.260797460466,5054.74041179332,0.0269312063090555,0.841179616291377,0.0323405400275192,17.2598561952506,6.26788910531421,0.673595296987305,0.70919608567401
4840.0,14.518524091164,-28.6595676044725,91.0005031711362,141.66982380958,90.7566537544387,51.3507079286351,90.378429356924,17.2598952761098,16.3214390304197,-25.911987787748,15.8825832858594,-26.750927825452,2.36902685890467,2.27689803173015,2.75018190033763,5.02707993206777,2.12200208417732,0.0152340252016935,0,27.3681917388764,49.999087868328,6,-20,2.5,438.036642518922,567.236580581904,417.775226699083,237.246320915739,288.585130718812,437.260810367096,5054.74501072335,0.0269312316786997,0.841180860280588,0.032340537162554,17.2598952761098,6.26788939424767,0.673595169343295,0.709196086799179
4850.0,14.5185213040381,-28.6595721352363,91.0004897839793,141.669842624741,90.7566399990885,51.3507287774671,90.3784148650952,17.2599333129796,16.3214385805978,-25.911988639103,15.8825822820909,-26.7509297636701,2.36902780460064,2.27689838566041,2.75018388505275,5.02708227071316,2.1220022242671,0.0152340356629528,0,27.3682122705338,49.9991121396727,6,-20,2.5,438.036643406723,567.236610667411,417.7753361873,237.246424092074,288.585206941142,437.260822935902,5054.74948678573,0.02693125637066,0.841182070132216,0.0323405343741854,17.2599333129796,6.26788967542231,0.673595045103931,0.709196090011598
4860.0,14.5185185907995,-28.6595765440566,91.0004767519434,141.669860942457,90.7566266086181,51.3507490734852,90.3784007576647,17.2599703416827,16.3214381427214,-25.9119894678493,15.882581304927,-26.7509316505163,2.36902872059947,2.27689872581482,2.75018581177364,5.02708453758846,2.12200236066213,0.0152340458172282,0,27.3682322579725,49.9991357673762,6,-20,2.5,438.036644273107,567.236639956878,417.775442771829,237.246524533743,288.585281136079,437.260835161151,5054.75384419033,0.026931280408149,0.841183249743466,0.0323405316597416,17.2599703416827,6.26788994915853,0.673594924171307,0.709196091767744
4870.0,14.5185159497982,-28.6595808364473,91.000464066548,141.669878772025,90.7566135743249,51.3507688294969,90.3783870254868,17.2600063851683,16.3214377165341,-25.9119902744723,15.8825803538107,-26.7509334870663,2.36902961011423,2.2768990548718,2.75018768477817,5.02708673964997,2.12200249342074,0.0152340556877448,0,27.3682517134914,49.9991587664773,6,-20,2.5,438.036645115323,567.236668466148,417.775546520568,237.246622303062,288.585353358478,437.260847061675,5054.75808564459,0.0269313038061036,0.841184396998269,0.0323405290176879,17.2600063851683,6.26789021558452,0.673594806448553,0.70919609283943
4880.0,14.5185133790982,-28.659585014557,91.000451718601,141.669896126774,90.7566008867633,51.3507880597813,90.3783736586088,17.2600414696231,16.3214373017121,-25.9119910595848,15.882579428031,-26.7509352746928,2.36903047750579,2.27689937666471,2.75018950974992,5.02708888641462,2.12200262265403,0.0152340653056445,0,27.368270651289,49.9991811535342,6,-20,2.5,438.036645935148,567.236696216385,417.775647508588,237.246717471055,288.585423660059,437.260858648254,5054.76221423432,0.0269313265815377,0.841185513735866,0.0323405264460064,17.2600414696231,6.26789047490297,0.673594691859381,0.709196094348873
4890.0,14.5185108768326,-28.6595890814361,91.0004396991656,141.669913019423,90.7565885367504,51.3508067782791,90.3783606473548,17.2600756205128,16.3214368979541,-25.9119918237569,15.8825785269134,-26.7509370146982,2.3690313221262,2.27689969019896,2.75019128652374,5.0270909767227,2.12200274845285,0.0152340746696645,0,27.3682890850932,49.9992029447862,6,-20,2.5,438.036646733152,567.236723227865,417.77574580907,237.246810106781,288.585492090646,437.260869926502,5054.76623295277,0.0269313487509548,0.841186600751151,0.0323405239428212,17.2600756205128,6.26789072730429,0.673594580319908,0.70919609591382
4900.0,14.5185084411787,-28.6595930400077,91.0004279995012,141.669929462306,90.756576515305,51.3508249986174,90.3783479822625,17.2601088626818,16.3214365049647,-25.9119925675481,15.8825776498,-26.7509387083531,2.36903214333919,2.27689999450077,2.75019301494064,5.02709300944141,2.12200287090898,0.0152340837785732,0,27.3683070283239,49.9992241560997,6,-20,2.5,438.036647509967,567.236749520292,417.775841493566,237.246900277633,288.585558700211,437.260880904668,5054.77014472484,0.0269313703304824,0.84118765887504,0.0323405215062884,17.2601088626818,6.26789097297334,0.673594471749219,0.70919609716107
4910.0,14.5185060713397,-28.6595968989473,91.00041661381,141.669945461271,90.7565648165258,51.3508427272046,90.3783356572221,17.2601412073352,16.3214361226262,-25.9119932911807,15.8825767964897,-26.7509403560458,2.36903290314669,2.27690025266539,2.75019465104191,5.0270949037073,2.12200298992472,0.0152340923882674,0,27.368324486778,49.9992447952031,6,-20,2.5,438.036648257311,567.236775103878,417.775934599921,237.246988014302,288.585623543824,437.260891627043,5054.77395088776,0.0269313913274568,0.841188681072929,0.032340519135829,17.2601412073352,6.26789121185475,0.673594366013338,0.709196086541625
4920.0,14.5185037644719,-28.6596006410975,91.000405533495,141.669961031625,90.7565534314352,51.3508599834302,90.3783236625038,17.2601726922257,16.3214357504267,-25.9119939956238,15.8825759656954,-26.7509419602612,2.36903372123997,2.27690057983795,2.75019633503591,5.02709691487386,2.12200310607762,0.0152341012761872,0,27.3683414815368,49.9992648838673,6,-20,2.5,438.036649001273,567.236800001893,417.776025220448,237.247073418428,288.58568660536,437.260901989906,5054.77765582683,0.0269314117660532,0.841189690359755,0.0323405168280146,17.2601726922257,6.26789144458407,0.673594263286308,0.70919609989419
4930.0,14.5185015181514,-28.6596042919823,91.0003947434044,141.66997619815,90.7565423445688,51.350876787977,90.3783119820059,17.2602033513542,16.3214353880374,-25.9119946814996,15.8825751568002,-26.7509435221909,2.36903448249568,2.2769008642125,2.75019793356416,5.02709879777666,2.1220032189995,0.0152341097018986,0,27.3683580302685,49.9992844469876,6,-20,2.5,438.036649717669,567.236824252662,417.776113468314,237.247156582741,288.585748033458,437.260912114606,5054.78126359259,0.0269314316686914,0.84119066620357,0.0323405145809659,17.2602033513542,6.26789167116409,0.673594163144371,0.709196102192805
4940.0,14.5184993316327,-28.6596078454578,91.0003842402043,141.669990959354,90.7565315524884,51.3508931452974,90.378300612086,17.2602331945809,16.3214350353212,-25.9119953490675,15.8825743694609,-26.7509450424976,2.36903522297366,2.27690114053181,2.7501994890142,5.02710062954601,2.12200332894835,0.0152341179003747,0,27.3683741386664,49.9993034894325,6,-20,2.5,438.036650415242,567.236847856106,417.776199368162,237.247237533978,288.58580783109,437.260921966012,5054.78477536538,0.0269314510418698,0.841191616283965,0.0323405123938869,17.2602331945809,6.26789189168704,0.673594065677965,0.709196104287851
4950.0,14.5184972033142,-28.6596113044671,91.0003740162917,141.670005327404,90.7565210473824,51.3509090672463,90.3782895445159,17.2602622437096,16.3214346920034,-25.9119959988478,15.8825736030896,-26.7509465223162,2.36903593584796,2.27690140190684,2.75020099390976,5.0271023958166,2.12200343597457,0.0152341258299389,0,27.3683898183924,49.9993220250296,6,-20,2.5,438.036651094109,567.23687083113,417.776282982226,237.247316331255,288.585866037804,437.26093155937,5054.78819368564,0.0269314698995847,0.841192540956513,0.0323405102649588,17.2602622437096,6.26789210632066,0.673593970804023,0.709196103963798
4960.0,14.5184951316486,-28.6596146714337,91.00036406429,141.670019312818,90.7565108216694,51.3509245654226,90.3782787713049,17.2602905199046,16.3214343578391,-25.9119966313035,15.8825728571294,-26.7509479627222,2.36903663950024,2.27690166569806,2.75020247008013,5.02710413577819,2.12200354015575,0.015234133611228,0,27.3684050808415,49.9993400672988,6,-20,2.5,438.03665175487,567.236893194494,417.776364371252,237.247393031973,288.5859226955,437.260940896583,5054.79152103813,0.0269314882555301,0.841193440984739,0.0323405081927319,17.2602905199046,6.26789231522487,0.67359387845453,0.709196106568579
4970.0,14.5184931151288,-28.6596179487856,91.0003543770129,141.670032925827,90.7565008679645,51.3509396511212,90.37826828467,17.2603180437144,16.3214340325838,-25.9119972468978,15.8825721310374,-26.750949364764,2.36903731700599,2.27690191533952,2.75020389835639,5.0271058136959,2.12200364156745,0.0152341411377707,0,27.3684199371159,49.9993576293835,6,-20,2.5,438.036652398029,567.236914962508,417.776443594398,237.247467691866,288.585977845613,437.26094998574,5054.79475984284,0.0269315061230467,0.841194317044568,0.0323405061757853,17.2603180437144,6.26789251855533,0.673593788562588,0.709196106884178
4980.0,14.5184911522861,-28.6596211388892,91.0003449474404,141.670046176384,90.7564911790534,51.3509543353343,90.3782580770095,17.2603448351536,16.3214337159995,-25.9119978460809,15.8825714242835,-26.7509507294649,2.36903798172935,2.27690216338373,2.75020529471978,5.02710745810351,2.12200374028356,0.0152341484978079,0,27.3684343980315,49.9993747240808,6,-20,2.5,438.036653024079,567.236936151055,417.776520709302,237.247540365208,288.586031528185,437.260958833189,5054.79791245729,0.0269315235151323,0.841195169794815,0.0323405042124953,17.2603448351536,6.26789271646258,0.673593701062972,0.709196108763813
4990.0,14.5184892416917,-28.6596242440682,91.000335768739,141.670059074159,90.7564817479144,51.3509686287538,90.3782481409242,17.2603709137019,16.3214334078547,-25.9119984292909,15.8825707363525,-26.75095205782,2.36903862938788,2.2769024054304,2.7502066546523,5.0271090600827,2.12200383637544,0.0152341556660398,0,27.3684484741062,49.9993913638315,6,-20,2.5,438.036653633475,567.236956775573,417.776595772036,237.247611104833,288.586083782204,437.260967445189,5054.80098117454,0.0269315404444316,0.841195999854616,0.03234050230148,17.2603709137019,6.26789290909277,0.673593615892047,0.70919611078189
5000.0,14.5184873819541,-28.6596272665922,91.0003268342438,141.670071628571,90.7564725676987,51.3509825417843,90.3782384691982,17.2603962983184,16.3214331079241,-25.9119989969544,15.8825700667426,-26.7509533507982,2.36903925192784,2.27690263346185,2.75020796924611,5.02711060270797,2.12200392991255,0.015234162592855,0,27.3684621755845,49.9994075607523,6,-20,2.5,438.036654226648,567.236976851105,417.776668837211,237.247679962168,288.586134645693,437.260975828178,5054.80396822787,0.0269315569232597,0.841196807820381,0.0323405004413679,17.2603962983184,6.26789309658757,0.673593532987679,0.709196110387467
5010.0,14.5184855717195,-28.6596302086602,91.000318137467,141.670083848757,90.75646363174,51.3509960845534,90.378229054808,17.2604210074666,16.3214328159882,-25.9119995494866,15.8825694149655,-26.7509546093423,2.3690398665373,2.27690286372814,2.75020925888539,5.02711212261353,2.12200402096288,0.0152341693909069,0,27.3684755124333,49.9994233266264,6,-20,2.5,438.036654804037,567.236996392253,417.776739957977,237.247746987284,288.586184155619,437.260983988048,5054.80687579002,0.0269315729635992,0.84119759428139,0.0323404986308091,17.2604210074666,6.26789327908457,0.673593452289658,0.709196112590109
5020.0,14.5184838096696,-28.65963307241,91.0003096720838,141.670095743632,90.7564549335395,51.3510092669134,90.3782198909064,17.2604450591127,16.3214325318338,-25.9120000872913,15.8825687805459,-26.7509558343702,2.3690404626645,2.27690308582559,2.75021051173944,5.02711359756503,2.12200410959252,0.0152341759944088,0,27.3684884943589,49.9994386729309,6,-20,2.5,438.036655366063,567.237015413263,417.776809186077,237.24781222892,288.586232348038,437.260991930754,5054.80970597687,0.0269315885771191,0.841198359815227,0.0323404968684144,17.2604450591127,6.26789345671728,0.673593373739241,0.709196114098615
5030.0,14.5184820945217,-28.6596358599292,91.0003014319468,141.670107321865,90.7564464667805,51.3510220984609,90.3782109708382,17.2604684707495,16.321432255253,-25.9120006107619,15.8825681630212,-26.750957026775,2.36904103986195,2.27690329906856,2.75021172769621,5.02711502676477,2.12200419586556,0.0152341824024947,0,27.3685011308041,49.9994536108305,6,-20,2.5,438.036655913134,567.237033927986,417.776876571875,237.247875734531,288.586279257941,437.260999662195,5054.81246084723,0.0269316037751742,0.841199104976027,0.0323404951529369,17.2604684707495,6.26789362961602,0.673593297279258,0.709196114650165
5040.0,14.5184804250269,-28.6596385732494,91.0002934110622,141.670118591886,90.7564382253042,51.3510345885308,90.3782022881149,17.2604912594147,16.3214319860436,-25.9120011202808,15.882567561941,-26.7509581874263,2.36904160273946,2.27690350763895,2.75021291250447,5.02711642014342,2.12200427984476,0.0152341886467683,0,27.3685134309661,49.9994681511972,6,-20,2.5,438.036656445646,567.237051949898,417.776942164402,237.247937550304,288.586324919501,437.261007187807,5054.81514240592,0.0269316185688215,0.841199830305129,0.0323404934832432,17.2604912594147,6.26789379790713,0.673593222854071,0.709196115499333
5050.0,14.5184787999696,-28.6596412143461,91.0002856035956,141.670129561893,90.7564302031158,51.3510467462136,90.3781938364205,17.260513441673,16.3214317240089,-25.9120016162208,15.8825669768673,-26.7509593171701,2.36904215465695,2.27690371452395,2.75021407045138,5.02711778497533,2.12200436159114,0.0152341947507441,0,27.3685254037945,49.9994823046114,6,-20,2.5,438.036656963986,567.237069492111,417.777006011386,237.247997721201,288.586369365924,437.261014513235,5054.81775260389,0.0269316329688214,0.84120053632995,0.0323404918579229,17.260513441673,6.26789396171355,0.673593150409579,0.709196117529959
5060.0,14.5184772181672,-28.6596437851402,91.0002780038712,141.670140239898,90.7564223943834,51.351058580353,90.3781856096111,17.2605350336649,16.3214314689575,-25.9120020989437,15.8825664073736,-26.7509604168299,2.36904268637154,2.27690391060447,2.75021519118242,5.02711910178689,2.12200444116374,0.0152342006568388,0,27.3685370579986,49.9994960813689,6,-20,2.5,438.036657468533,567.237086567421,417.777068159278,237.248056290985,288.586412629548,437.261021643682,5054.82029333982,0.0269316469856456,0.841201223565925,0.0323404902759705,17.2605350336649,6.26789412115488,0.673593079892931,0.709196117856175
5070.0,14.5184756784917,-28.6596462874634,91.0002706064759,141.670150633493,90.7564147935449,51.3510700993819,90.3781776018265,17.2605560507748,16.3214312207068,-25.9120025687952,15.8825658530532,-26.7509614871909,2.36904320758081,2.27690410497655,2.75021628631445,5.027120391291,2.12200451861937,0.015234206429186,0,27.3685484018835,49.9995094912869,6,-20,2.5,438.036657959649,567.237103187976,417.777128652355,237.24811330138,288.586454741186,437.261028584236,5054.82276642413,0.0269316606292797,0.8412018925045,0.0323404887361107,17.2605560507748,6.26789427634525,0.673593011254046,0.709196119267953
5080.0,14.5184741797739,-28.6596487232163,91.0002634057973,141.670160750587,90.7564073948336,51.3510813120411,90.3781698069914,17.2605765089421,16.3214309790677,-25.9120030261334,15.8825653134848,-26.7509625290668,2.36904371409225,2.27690429337789,2.75021735135202,5.02712164472991,2.1220045940166,0.0152342120426595,0,27.3685594440586,49.999522544544,6,-20,2.5,438.036658437706,567.237119366412,417.777187536528,237.248168795635,288.586495732813,437.261035340211,5054.82517373374,0.0269316739100756,0.841202543653111,0.0323404872372635,17.2605765089421,6.26789442740287,0.673592944440745,0.709196120392753
5090.0,14.5184727209468,-28.6596510941462,91.0002563967127,141.670170598369,90.7564001929859,51.3510922263095,90.3781622195605,17.2605964227278,16.3214307438675,-25.9120034712849,15.8825647882836,-26.7509635432002,2.36904420301045,2.27690447281291,2.750218383273,5.02712285608591,2.12200466740879,0.0152342174803145,0,27.3685701923803,49.9995352504259,6,-20,2.5,438.036658903028,567.23713511423,417.777244853697,237.248222813228,288.586535633585,437.261041916421,5054.82751698133,0.0269316868374797,0.841203177462404,0.0323404857782918,17.2605964227278,6.26789457443553,0.673592879405423,0.709196120256589
5100.0,14.5184713009493,-28.659653401961,91.0002495741307,141.670180184017,90.7563931827702,51.3511028501255,90.3781548340218,17.2606158065956,16.3214305149346,-25.9120039045746,15.8825642770672,-26.7509645303299,2.36904468279491,2.27690465120102,2.7502193922358,5.02712404343682,2.12200473884942,0.015234222798217,0,27.3685806546646,49.9995476181739,6,-20,2.5,438.036659355975,567.2371504429,417.777300645541,237.248275393417,288.586574472516,437.261048317576,5054.82979787059,0.0269316994208888,0.841203794409893,0.0323404843581763,17.2606158065956,6.26789471755064,0.673592816100901,0.709196121285453
5110.0,14.5184699187468,-28.6596556483396,91.000242933083,141.67018951451,90.7563863590816,51.3511131912205,90.3781476449973,17.2606346746703,16.3214302921016,-25.9120043263194,15.8825637794628,-26.7509654911758,2.36904515434564,2.27690482920148,2.75022037961412,5.0271252088156,2.12200480839047,0.0152342280037796,0,27.3685908385289,49.9995596567915,6,-20,2.5,438.036659796878,567.237165363582,417.777354952672,237.248326574484,288.58661227789,437.261054548405,5054.83201806222,0.0269317116694627,0.841204394947393,0.032340482975826,17.2606346746703,6.26789485685265,0.673592754481139,0.709196123644965
5120.0,14.5184685748359,-28.6596578325389,91.0002364754359,141.670198584875,90.7563797238506,51.351123245765,90.3781406545486,17.2606530201425,16.3214300754446,-25.9120047363753,15.8825632956508,-26.7509664253892,2.36904560266509,2.27690499249168,2.75022132789168,5.02712632038336,2.12200487602603,0.0152342329999964,0,27.3686007402383,49.9995713619216,6,-20,2.5,438.036660225507,567.237179869201,417.777407756472,237.248376338066,288.586649035339,437.261060609672,5054.83417675936,0.0269317235787813,0.841204978795528,0.0323404816318202,17.2606530201425,6.26789499225571,0.673592694573961,0.709196122904992
5130.0,14.518467265187,-28.6596599609818,91.0002301831952,141.670207426789,90.7563732585563,51.3511330441032,90.3781338430921,17.2606708980195,16.3214298643174,-25.9120051359651,15.882562824171,-26.7509673357899,2.36904604536261,2.27690515721362,2.75022225864238,5.02712741585601,2.12200494190334,0.0152342379058114,0,27.3686103896386,49.9995827686171,6,-20,2.5,438.036660643289,567.237194008023,417.777459212557,237.248424833145,288.586684857625,437.261066512547,5054.83628042185,0.0269317351845073,0.841205547830931,0.0323404803221479,17.2606708980195,6.26789512426008,0.673592636182975,0.709196123905554
5140.0,14.5184659904033,-28.6596620327612,91.0002240582764,141.670216032411,90.7563669651875,51.3511425817321,90.3781272127723,17.2606883001193,16.3214296588222,-25.9120055248955,15.8825623652528,-26.7509682219348,2.36904647752042,2.27690531874346,2.75022316609927,5.02712848484273,2.12200500604125,0.0152342426892087,0,27.3686197822079,49.9995938718487,6,-20,2.5,438.036661049953,567.237207769436,417.77750929973,237.248472037681,288.586719725489,437.261072258077,5054.83832810255,0.0269317464814195,0.841206101718349,0.0323404790472921,17.2606883001193,6.26789525273727,0.673592579350797,0.709196125257505
5150.0,14.5184647495481,-28.6596640494145,91.0002180962511,141.670224408802,90.7563608391947,51.3511518655252,90.3781207587945,17.2607052390973,16.3214294587998,-25.9120059034678,15.8825619185525,-26.7509690844877,2.36904689504511,2.27690547296367,2.75022404577941,5.02712951874308,2.12200506847601,0.015234247325203,0,27.3686289248138,49.9996046795899,6,-20,2.5,438.036661445775,567.237221164415,417.777558054126,237.248517985993,288.586753665196,437.261077851431,5054.84032129119,0.0269317574777312,0.841206640849606,0.0323404778063718,17.2607052390973,6.26789537778666,0.673592524031379,0.709196125637085
5160.0,14.5184635417347,-28.6596660123699,91.0002122928985,141.670232562054,90.7563548762398,51.3511609021218,90.3781144765863,17.2607217271273,16.3214292641083,-25.9120062719508,15.8825614837509,-26.750969924065,2.36904730519746,2.27690562667705,2.75022490638784,5.02713053306489,2.12200512925,0.0152342518618662,0,27.3686378239983,49.9996151995612,6,-20,2.5,438.036661831053,567.237234202645,417.777605510506,237.248562711095,288.586786701392,437.261083295907,5054.84226141244,0.0269317681812973,0.841207165622791,0.0323404765985345,17.2607217271273,6.26789549950033,0.673592470184924,0.709196127128237
