time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5960.0,14.5184244798591,-28.6597294953444,91.0000245813911,141.67049623556,90.7561620025259,51.3514531727525,90.3779112768094,17.2612550191546,16.3214229702705,-25.9120181839827,15.8825474239788,-26.7509970726965,2.36906109463347,2.27691110227857,2.75025335011101,5.02716445238958,2.12200709545963,0.0152344019689213,0,27.3689256515743,49.9999554467407,6,-20,2.5,438.036674292489,567.237655871729,417.7791404063,237.250009317229,288.587855206819,437.26125939571,5054.90501139268,0.0269321143812226,0.841224138325487,0.0323404375411975,17.2612550191546,6.26789943410404,0.673590728630096,0.7091963324135
5970.0,14.5184243438552,-28.6597297163634,91.000023927744,141.670497153572,90.7561613309054,51.3514541904311,90.3779105692325,17.2612568761231,16.3214229483651,-25.912018225442,15.8825473750334,-26.7509971672073,2.36906102434672,2.27691100764706,2.75025331181806,5.02716431946512,2.12200710230813,0.0152344017308774,0,27.3689266537855,49.999956631469,6,-20,2.5,438.036674335892,567.237657339877,417.779145750797,237.250014354466,288.587858927392,437.26126001006,5054.9052298882,0.026932115586729,0.841224197433718,0.0323404374051961,17.2612568761231,6.26789944779779,0.673590722566196,0.709196297714843
5980.0,14.5184242114677,-28.6597299315139,91.0000232914761,141.670498047173,90.7561606771417,51.3514551810494,90.3779098804684,17.2612586837203,16.3214229270423,-25.9120182657986,15.8825473273895,-26.750997259205,2.36906097424679,2.27691093313705,2.75025329580847,5.02716422894552,2.12200710897441,0.0152344016169572,0,27.3689276293483,49.9999577846963,6,-20,2.5,438.036674378131,567.237658768985,417.779150953184,237.250019257772,288.587862549007,437.261260607897,5054.90544257408,0.0269321167601821,0.841224254961958,0.032340437272893,17.2612586837203,6.26789946112731,0.673590716663443,0.709196269422342
5990.0,14.5184240826006,-28.6597301409417,91.000022672127,141.670498917022,90.7561600407616,51.3514561453279,90.3779092100187,17.2612604432476,16.3214229062867,-25.9120183050817,15.8825472810126,-26.7509973487562,2.36906095313022,2.27691088718384,2.7502533123248,5.02716419950865,2.12200711546332,0.0152344016838777,0,27.3689285789706,49.9999589072605,6,-20,2.5,438.036674419248,567.237660160105,417.779156017244,237.250024030699,288.587866074308,437.261261189738,5054.90564960458,0.0269321179024329,0.841224310961621,0.0323404371440326,17.2612604432476,6.26789947410234,0.673590710917599,0.709196250159682
6000.0,14.5184239571604,-28.6597303448022,91.0000220692469,141.670499763737,90.7561594213033,51.3514570839652,90.3779085573966,17.2612621559885,16.3214228860832,-25.9120183433199,15.8825472358691,-26.7509974359259,2.36906092690531,2.27691083700321,2.75025332181991,5.02716415882312,2.12200712177971,0.0152344017125582,0,27.3689295033404,49.9999599999725,6,-20,2.5,438.036674459268,567.237661514229,417.779160946644,237.250028676699,288.587869505872,437.261261756066,5054.90585112972,0.026932119014309,0.841224365470453,0.0323404370186111,17.2612621559885,6.26789948673225,0.67359070532454,0.709196229711925
6010.0,14.5184238350559,-28.659730543238,91.0000214823978,141.67050058794,90.7561588183166,51.35145799764,90.3779079221281,17.2612638231836,16.3214228664169,-25.9120183805412,15.882547191926,-26.7509975207776,2.36906092455326,2.2769108104312,2.75025335796687,5.02716416839807,2.12200712792815,0.0152344018895076,0,27.3689304031297,49.9999610636285,6,-20,2.5,438.036674498232,567.23766283235,417.779165744955,237.250033199158,288.587872846183,437.261262307232,5054.90604729585,0.0269321200966181,0.841224418533329,0.0323404368965612,17.2612638231836,6.26789949902626,0.673590699880208,0.709196216745704
6020.0,14.518423716198,-28.6597307364079,91.000020911163,141.670501390209,90.756158231362,51.3514588870246,90.377907303749,17.2612654460544,16.3214228472736,-25.9120184167728,15.8825471491514,-26.750997603373,2.36906169155347,2.27691152393172,2.75025428622513,5.02716581015685,2.12200713391316,0.0152344070087222,0,27.3689312789938,49.9999620990022,6,-20,2.5,438.036674536146,567.237664115394,417.779170415697,237.250037601371,288.587876097686,437.261262843835,5054.90623824626,0.0269321211501507,0.841224470175121,0.0323404367777584,17.2612654460544,6.26789951099413,0.673590694580733,0.709196434416927
6030.0,14.5184236005006,-28.6597309244375,91.0000203551056,141.670502171151,90.7561576600158,51.3514597527572,90.3779067018149,17.2612670257681,16.3214228286394,-25.9120184520409,15.8825471075142,-26.7509976837721,2.36906155016159,2.27691136500376,2.75025415892046,5.02716552392422,2.12200713973908,0.0152344062814896,0,27.3689321315682,49.9999631068452,6,-20,2.5,438.036674573056,567.237665364334,417.77917496223,237.250041886522,288.587879262736,437.261263366237,5054.90642411917,0.0269321221756693,0.841224520447525,0.0323404366620537,17.2612670257681,6.26789952264293,0.673590689422097,0.709196380471527
6040.0,14.51842348788,-28.659731107465,91.000019813835,141.670502931335,90.7561571038625,51.3514605954696,90.377906115887,17.2612685634787,16.3214228105007,-25.9120184863711,15.8825470669843,-26.750997762033,2.36906145021216,2.27691124651881,2.75025407874665,5.02716532526547,2.12200714540995,0.0152344058159152,0,27.3689329614722,49.9999640878891,6,-20,2.5,438.036674608987,567.237666580072,417.779179387868,237.250046057739,288.587882343595,437.261263874743,5054.90660504958,0.0269321231739186,0.841224569384678,0.0323404365494788,17.2612685634787,6.2678995339819,0.673590684400592,0.709196339241146
6050.0,14.5184233782536,-28.6597312856327,91.0000192869564,141.670503671298,90.7561565624964,51.3514614157755,90.3779055455379,17.2612700603018,16.3214227928441,-25.9120185197889,15.882547027532,-26.7509978382132,2.36906137527764,2.2769111526719,2.75025402665959,5.02716517933149,2.12200715093012,0.0152344055064909,0,27.3689337693097,49.9999650428475,6,-20,2.5,438.036674643957,567.237667763475,417.779183695832,237.250050118038,288.587885342577,437.261264369968,5054.90678116923,0.0269321241456256,0.841224617014433,0.0323404364398527,17.2612700603018,6.26789954501951,0.673590679512597,0.709196305799888
6060.0,14.5184232715424,-28.6597314590566,91.0000187740848,141.670504391576,90.7561560355225,51.3514622142689,90.3779049903518,17.2612715173254,16.3214227756567,-25.9120185523185,15.8825469891289,-26.7509979123674,2.36906132659142,2.2769110846327,2.75025400411652,5.02716508874922,2.12200715630366,0.0152344053612746,0,27.3689345556684,49.9999659724142,6,-20,2.5,438.036674678002,567.237668915403,417.779187889255,237.250054070381,288.587888261827,437.261264852326,5054.90695260586,0.0269321250914951,0.841224663383684,0.0323404363332145,17.2612715173254,6.26789955576334,0.673590674754661,0.709196280509097
6070.0,14.5184231676688,-28.6597316278701,91.0000182748551,141.670505092717,90.756155522565,51.3514629915332,90.3779044499323,17.2612729356053,16.321422758926,-25.9120185839839,15.8825469517471,-26.7509979845497,2.36906130160414,2.27691103993553,2.75025400818179,5.02716504811732,2.12200716153411,0.0152344053639901,0,27.368935321116,49.999966877263,6,-20,2.5,438.036674711139,567.237670036716,417.779191971171,237.250057917628,288.587891103435,437.261265322407,5054.90711948396,0.0269321260122139,0.841224708518581,0.0323404362293829,17.2612729356053,6.26789956622175,0.673590670123177,0.70919626259759
6080.0,14.5184230665578,-28.6597317921857,91.0000177889016,141.670505775218,90.7561550232491,51.3514637481241,90.3779039238848,17.2612743161698,16.3214227426408,-25.9120186148062,15.8825469153593,-26.7509980548126,2.36906123974004,2.27691096034628,2.75025396855697,5.02716492890324,2.12200716662558,0.0152344051252217,0,27.3689360662063,49.9999677580477,6,-20,2.5,438.036674743407,567.237671128215,417.779195944522,237.25006166256,288.587893869287,437.261265779338,5054.90728192396,0.0269321269084465,0.8412247524615,0.0323404361282655,17.2612743161698,6.26789957640193,0.6735906656149,0.709196233924214
6090.0,14.5184229681353,-28.6597319521406,91.0000173158715,141.670506439566,90.7561545372117,51.3514644845926,90.3779034118264,17.2612756600154,16.3214227267897,-25.9120186448068,15.8825468799389,-26.7509981232073,2.36906121287581,2.27691091493062,2.75025396870724,5.02716488363786,2.12200717158142,0.0152344051072906,0,27.3689367914806,49.9999686154076,6,-20,2.5,438.036674774804,567.237672190687,417.779199812204,237.250065307892,288.587896561355,437.261266222803,5054.9074400438,0.0269321277808435,0.841224795227301,0.0323404360298696,17.2612756600154,6.26789958631156,0.673590661226449,0.709196215998271
6100.0,14.5184228727251,-28.6597321071966,91.000016857324,141.670507083555,90.7561540660542,51.3514651985104,90.3779029154447,17.2612769627119,16.3214227114307,-25.912018673876,15.8825468456023,-26.7509981895095,2.36906125770601,2.27691093902084,2.75025405112894,5.02716499014978,2.12200717638583,0.0152344055456582,0,27.3689374945487,49.9999694465163,6,-20,2.5,438.036674805248,567.237673220604,417.779203561461,237.250068841613,288.587899170791,437.261266644199,5054.90759332222,0.0269321286265288,0.841224836687758,0.0323404359344579,17.2612769627119,6.26789959591825,0.67359065697255,0.709196219837464
6110.0,14.5184227794551,-28.6597322587777,91.000016409058,141.670507713138,90.7561536054614,51.3514658964285,90.3779024301931,17.2612782362113,16.3214226964093,-25.9120187023063,15.8825468120364,-26.7509982543233,2.36906124778165,2.27691091091198,2.75025406930421,5.02716498021618,2.12200718108219,0.0152344056285546,0,27.3689381818562,49.9999702589951,6,-20,2.5,438.036674835004,567.237674227469,417.77920722668,237.250072296121,288.587901722341,437.261267064795,5054.90774316495,0.0269321294532585,0.841224877215129,0.0323404358412631,17.2612782362113,6.26789960530915,0.67359065281376,0.709196207499928
6120.0,14.5184226886659,-28.6597324063319,91.0000159727097,141.670508325963,90.7561531571142,51.3514665757841,90.3779019578428,17.2612794758459,16.3214226817873,-25.9120187299805,15.8825467793635,-26.7509983174128,2.36906122106468,2.27691086715757,2.75025406719525,5.02716493435282,2.12200718565372,0.0152344055995649,0,27.368938850887,49.9999710498685,6,-20,2.5,438.036674863961,567.237675207543,417.779210794425,237.25007565877,288.587904206104,437.261267474386,5054.9078890229,0.026932130258003,0.841224916659343,0.0323404357504842,17.2612794758459,6.2678996144499,0.673590648765564,0.709196190384507
6130.0,14.5184226002907,-28.6597325499506,91.0000155479639,141.670508922487,90.7561527206883,51.3514672370737,90.3779014980521,17.2612806825144,16.3214226675536,-25.91201875692,15.8825467475594,-26.7509983788248,2.36906124438808,2.27691087197804,2.75025412241026,5.0271649943883,2.12200719010402,0.0152344058885679,0,27.3689395021276,49.9999718197122,6,-20,2.5,438.036674892163,567.237676161548,417.7792142673,237.250078931994,288.587906624028,437.261267873774,5054.90803100232,0.0269321310413485,0.84122495506719,0.0323404356621211,17.2612806825144,6.26789962334764,0.673590644825189,0.709196188491676
6140.0,14.5184225142658,-28.6597326897575,91.000015134513,141.670509503126,90.756152295868,51.3514678807845,90.3779010504883,17.2612818570981,16.3214226536976,-25.9120187831445,15.8825467166014,-26.7509984386031,2.36906125213471,2.27691086229517,2.75025415879441,5.02716502108958,2.12200719443607,0.0152344060737089,0,27.36894013605,49.9999725690854,6,-20,2.5,438.036674919605,567.237677090157,417.779217647843,237.250082118187,288.587908977885,437.261268263636,5054.90816920625,0.0269321318038637,0.841224992445717,0.0323404355761454,17.2612818570981,6.26789963200867,0.673590640989652,0.709196182171874
6150.0,14.5184224305299,-28.6597328258313,91.0000147320623,141.670510068344,90.7561518823505,51.3514685073649,90.3779006148324,17.2612830004284,16.3214226402104,-25.9120188086711,15.8825466864669,-26.7509984967911,2.36906124932928,2.27691084292682,2.75025418219949,5.02716502512632,2.12200719865288,0.0152344061873919,0,27.368940753108,49.9999732985188,6,-20,2.5,438.036674946336,567.237677994094,417.779220938432,237.2500852196,288.587911268806,437.261268643095,5054.90830373315,0.0269321325460916,0.841225028842821,0.0323404354924151,17.2612830004284,6.26789964043917,0.673590637256104,0.709196172923048
6160.0,14.518422349389,-28.6597329577056,91.0000143420959,141.670510616022,90.7561514816601,51.3514691145113,90.3779001926906,17.2612841082993,16.3214226271467,-25.912018833396,15.8825466572653,-26.7509985531777,2.36906127266155,2.27691084919625,2.75025423512061,5.02716508431686,2.12200720273859,0.0152344064650682,0,27.368941351028,49.9999740053274,6,-20,2.5,438.036674972216,567.23767886998,417.779224126955,237.250088224824,288.587913487281,437.261269003568,5054.90843408765,0.0269321332652991,0.841225064094406,0.0323404354112995,17.2612841082993,6.26789964860924,0.673590633638332,0.709196171759495
6170.0,14.518422270036,-28.6597330866563,91.0000139607122,141.670511151659,90.7561510897888,51.3514697082947,90.3778997798396,17.2612851917847,16.321422614367,-25.9120188575835,15.882546628708,-26.7509986083203,2.36906128904991,2.27691084914767,2.75025427941193,5.02716512855959,2.12200720673448,0.0152344066952819,0,27.368941935785,49.9999746965789,6,-20,2.5,438.036674997545,567.237679726606,417.779227245302,237.250091163903,288.58791565812,437.261269361232,5054.90856157265,0.0269321339686748,0.841225098587273,0.0323404353319496,17.2612851917847,6.26789965659861,0.673590630100221,0.709196168696619
6180.0,14.5184221927927,-28.6597332122054,91.0000135894688,141.670511673036,90.7561507083362,51.3514702862863,90.3778993779659,17.2612862464571,16.3214226019268,-25.9120188811285,15.8825466009101,-26.7509986619966,2.36906130996107,2.2769108538657,2.75025432828169,5.02716518214738,2.12200721062385,0.0152344069512592,0,27.3689425049928,49.9999753694477,6,-20,2.5,438.036675022171,567.237680560433,417.77923028072,237.250094024822,288.587917771316,437.261269709577,5054.9086856676,0.0269321346533466,0.841225132136259,0.0323404352547172,17.2612862464571,6.26789966437561,0.673590626656005,0.709196167199409
6190.0,14.518422117604,-28.6597333343988,91.0000132280971,141.670512180545,90.7561503370272,51.351470848912,90.3778989867782,17.2612872730847,16.3214225898175,-25.9120189040472,15.8825465738515,-26.7509987142452,2.36906132654469,2.27691085483359,2.75025437147424,5.02716522630783,2.12200721441011,0.0152344071761794,0,27.3689430590645,49.9999760244252,6,-20,2.5,438.036675046159,567.237681372084,417.779233235437,237.250096809667,288.587919828479,437.261270048856,5054.90880646263,0.0269321353198117,0.841225164809025,0.0323404351795489,17.2612872730847,6.26789967194555,0.673590623303559,0.709196164613168
6200.0,14.5184220444147,-28.6597334533499,91.0000128763359,141.670512674572,90.7561499755928,51.3514713965762,90.377898605994,17.2612882724108,16.32142257803,-25.9120189263569,15.8825465475127,-26.7509987651039,2.36906134382814,2.27691085687212,2.75025441484217,5.0271652717143,2.12200721809548,0.0152344074024524,0,27.3689435984024,49.9999766619845,6,-20,2.5,438.036675069504,567.237682162167,417.779236111578,237.250099520454,288.587921831178,437.261270379596,5054.90892404551,0.0269321359685545,0.84122519660599,0.0323404351063914,17.2612882724108,6.26789967931425,0.673590620040095,0.709196162437071
6210.0,14.5184219735212,-28.6597335685518,91.0000125356169,141.670513153091,90.7561496255039,51.3514719270443,90.3778982371618,17.2612892403805,16.3214225666132,-25.9120189479649,15.8825465219994,-26.7509988143688,2.36906135560747,2.276910854079,2.75025445108889,5.02716530516789,2.12200722166558,0.0152344075897211,0,27.3689441208119,49.9999772795376,6,-20,2.5,438.036675092136,567.237682927449,417.779238897419,237.25010214618,288.587923769591,437.261270698212,5054.9090379388,0.0269321365969407,0.841225227423482,0.0323404350355325,17.2612892403805,6.26789968645238,0.673590616879339,0.709196158844179
6220.0,14.5184219041632,-28.6597336812602,91.0000122022696,141.670513621251,90.7561492829898,51.3514724460382,90.3778978763105,17.2612901873907,16.3214225554432,-25.9120189691057,15.8825464970391,-26.7509988625657,2.3690613805381,2.27691086423045,2.75025450211511,5.02716536634556,2.12200722515839,0.0152344078591457,0,27.3689446319163,49.9999778837229,6,-20,2.5,438.036675114275,567.237683676164,417.779241622997,237.250104715058,288.587925666971,437.261271010809,5054.90914936644,0.0269321372117232,0.841225257571608,0.0323404349661907,17.2612901873907,6.26789969343535,0.673590613786935,0.709196159342294
6230.0,14.5184218366496,-28.6597337909794,91.0000118777888,141.670514076963,90.7561489495859,51.3514729512274,90.3778975250573,17.2612911092201,16.3214225445704,-25.9120189896842,15.8825464727426,-26.7509989094808,2.36906139728428,2.27691086688304,2.75025454305205,5.02716540993509,2.12200722855806,0.0152344080730361,0,27.3689451294271,49.9999784718369,6,-20,2.5,438.036675135817,567.237684404973,417.779244276077,237.250107215622,288.587927513917,437.261271315028,5054.90925783053,0.0269321378101549,0.841225286910316,0.0323404348986855,17.2612911092201,6.26789970023276,0.67359061077667,0.709196157575469
6240.0,14.5184217709311,-28.659733897788,91.0000115619368,141.670514520579,90.756148625048,51.3514734429834,90.3778971831447,17.2612920065387,16.3214225339868,-25.9120190097152,15.8825464490922,-26.7509989551485,2.36906142096618,2.27691087655883,2.75025459146847,5.02716546802729,2.12200723186698,0.0152344083286996,0,27.3689456137087,49.9999790443146,6,-20,2.5,438.036675156778,567.237685114426,417.77924685861,237.250109649694,288.587929311731,437.261271610948,5054.90936341065,0.0269321383926748,0.841225315462196,0.0323404348330065,17.2612920065387,6.26789970684952,0.673590607846262,0.709196158064971
6250.0,14.5184217069602,-28.6597340017632,91.0000112544822,141.670514952373,90.7561483091384,51.3514739216635,90.3778968503223,17.2612928799912,16.3214225236851,-25.9120190292127,15.8825464260706,-26.7509989996018,2.36906144147486,2.27691088353267,2.75025463564515,5.02716551917782,2.12200723508807,0.0152344085612109,0,27.3689460851116,49.9999796015688,6,-20,2.5,438.036675177174,567.237685804985,417.779249372472,237.25011201904,288.587931061715,437.26127189856,5054.90946618308,0.0269321389597038,0.841225343247746,0.0323404347690825,17.2612928799912,6.26789971329021,0.673590604993842,0.709196157780137
6260.0,14.5184216446903,-28.6597341029753,91.000010955202,141.670515372684,90.7561480016282,51.3514743876145,90.3778965263491,17.2612937302208,16.3214225136579,-25.9120190481906,15.8825464036612,-26.7509990428733,2.36906146131713,2.27691089020467,2.75025467850675,5.02716556871142,2.12200723822355,0.0152344087867615,0,27.3689465439809,49.9999801440064,6,-20,2.5,438.036675197028,567.237686477179,417.779251819494,237.250114325384,288.587932765129,437.261272177819,5054.90956622284,0.0269321395116559,0.841225370293159,0.0323404347067537,17.2612937302208,6.26789971955958,0.673590602217254,0.709196157466633
6270.0,14.5184215844051,-28.6597342009262,91.0000106654602,141.670515779589,90.7561477039186,51.351474838718,90.3778962127011,17.2612945533612,16.3214225039465,-25.912019066571,15.8825463819661,-26.7509990847652,2.36906146923825,2.27691088581514,2.75025470689824,5.02716559271337,2.12200724125989,0.0152344089325378,0,27.3689469882285,49.9999806691591,6,-20,2.5,438.036675216287,567.237687127938,417.779254188535,237.250116558246,288.587934414327,437.26127245267,5054.90966307498,0.0269321400460209,0.841225396511557,0.0323404346465281,17.2612945533612,6.26789972562909,0.67359059952961,0.709196153784165
6280.0,14.5184215253947,-28.6597342968262,91.0000103818453,141.6705161779,90.7561474125043,51.3514752802826,90.3778959056856,17.2612953590906,16.321422494443,-25.9120190845578,15.8825463607297,-26.7509991257716,2.36906149905056,2.27691090271855,2.75025476029671,5.02716566301526,2.12200724423152,0.0152344092170763,0,27.3689474230803,49.9999811832044,6,-20,2.5,438.036675235116,567.237687764948,417.77925650748,237.250118743875,288.587936028597,437.261272718666,5054.90975787861,0.0269321405690837,0.841225422155475,0.0323404345875211,17.2612953590906,6.26789973157026,0.673590596898512,0.70919615678272
6290.0,14.518421467953,-28.6597343901852,91.0000101057711,141.670516565617,90.7561471288383,51.3514757101039,90.377895606833,17.2612961433935,16.3214224851922,-25.9120191020663,15.8825463400579,-26.7509991656876,2.36906151427469,2.27691090591354,2.75025479625978,5.02716570217333,2.12200724712395,0.0152344094053355,0,27.3689478463696,49.9999816835823,6,-20,2.5,438.036675253433,567.237688385017,417.779258764759,237.250120871395,288.587937599912,437.261272977457,5054.90985016153,0.0269321410782389,0.841225447109174,0.0323404345301412,17.2612961433935,6.26789973735357,0.67359059433731,0.709196155571694
6300.0,14.5184214120388,-28.6597344810613,91.0000098370381,141.670516943021,90.7561468527152,51.351476128496,90.3778953159274,17.2612969068426,16.3214224761876,-25.9120191191089,15.8825463199358,-26.7509992045423,2.36906153507888,2.27691091477571,2.75025483821463,5.02716575299034,2.12200724993956,0.0152344096270754,0,27.3689482584031,49.9999821706528,6,-20,2.5,438.036675271266,567.237688988594,417.779260962014,237.250122942335,288.587939129362,437.261273229274,5054.90993999038,0.0269321415738543,0.841225471399468,0.0323404344742073,17.2612969068426,6.26789974298308,0.673590591844233,0.709196156184534
6310.0,14.518421357612,-28.6597345695043,91.0000095754559,141.670517310409,90.7561465839394,51.3514765357625,90.3778950327619,17.2612976499894,16.3214224674227,-25.9120191356978,15.8825463003488,-26.7509992423637,2.36906154631187,2.27691091473534,2.75025486858444,5.02716578331978,2.12200725268029,0.0152344097849273,0,27.3689486594781,49.9999826447709,6,-20,2.5,438.036675288641,567.237689576142,417.77926310083,237.25012495821,288.587940618127,437.261273474097,5054.91002743043,0.02693214205629,0.84122549505949,0.0323404344197833,17.2612976499894,6.26789974846299,0.673590589417516,0.709196154081509
6320.0,14.5184213049231,-28.6597346551309,91.0000093222188,141.670517666063,90.7561463237385,51.3514769300243,90.3778947586306,17.2612983694057,16.3214224589365,-25.9120191517592,15.8825462813878,-26.7509992789764,2.36906156445997,2.27691092168688,2.75025490642901,5.02716582811589,2.12200725533354,0.0152344099845134,0,27.3689490477477,49.999983103752,6,-20,2.5,438.036675305454,567.237690144929,417.779265171367,237.250126909709,288.587942059997,437.261273712886,5054.91011207865,0.0269321425233221,0.841225517956158,0.0323404343671143,17.2612983694057,6.2678997537674,0.673590587068162,0.709196154223026
6330.0,14.5184212533508,-28.6597347389764,91.0000090743647,141.670518014236,90.7561460690614,51.3514773159178,90.3778944903186,17.2612990735548,16.3214224506308,-25.912019167479,15.8825462628281,-26.7509993148142,2.36906204594919,2.27691137417838,2.75025548180958,5.02716685598796,2.12200725792885,0.0152344131618715,0,27.368949427776,49.9999835529906,6,-20,2.5,438.036675321871,567.237690701724,417.779267197955,237.250128819795,288.587943470853,437.26127394533,5054.91019493015,0.0269321429804413,0.841225540334275,0.0323404343155289,17.2612990735548,6.26789975896051,0.673590584767993,0.70919629318067
6340.0,14.5184212031435,-28.659734820773,91.0000088330645,141.670518353291,90.7561458211263,51.3514776916045,90.3778942291094,17.2612997590816,16.321422442546,-25.9120191827806,15.8825462447604,-26.7509993497019,2.3690619981166,2.27691131820569,2.75025544225698,5.02716676046267,2.12200726045129,0.0152344129332095,0,27.3689497977564,49.9999839903447,6,-20,2.5,438.036675337657,567.237691243904,417.779269170925,237.250130679367,288.587944844176,437.261274170728,5054.91027559079,0.0269321434254728,0.84122556194967,0.032340434265393,17.2612997590816,6.26789976401576,0.67359058252618,0.709196273816247
6350.0,14.5184211542722,-28.6597349003511,91.000008598172,141.670518683266,90.7561455797748,51.3514780572999,90.3778939748369,17.2613004263868,16.3214224346771,-25.9120191976736,15.8825462271732,-26.7509993836618,2.36906195957882,2.27691127143298,2.75025541307285,5.02716668450584,2.12200726290823,0.0152344127622347,0,27.3689501578958,49.9999844160757,6,-20,2.5,438.036675353071,567.237691771591,417.779271091451,237.250132489497,288.587946180613,437.261274389237,5054.91035410649,0.0269321438586698,0.841225583031786,0.0323404342165077,17.2613004263868,6.26789976893557,0.673590580344756,0.709196257369344
6360.0,14.5184211069607,-28.6597349768453,91.0000083707734,141.670519002289,90.7561453461279,51.3514784113375,90.3778937286821,17.2613010723878,16.3214224270552,-25.9120192120992,15.8825462101462,-26.7509994165399,2.36906167811001,2.2769109915011,2.75025510139761,5.02716609289871,2.12200726530231,0.0152344110267584,0,27.3689505065448,49.9999848282225,6,-20,2.5,438.036675368622,567.237692281924,417.779272950726,237.250134241856,288.587947475483,437.261274605434,5054.91043011663,0.026932144278043,0.84122560398518,0.0323404341691855,17.2613010723878,6.26789977369815,0.673590578241538,0.709196168365072
6370.0,14.5184210606462,-28.6597350521156,91.0000081481806,141.670519314907,90.7561451174115,51.3514787579013,90.3778934877206,17.2613017047676,16.3214224195963,-25.9120192262164,15.8825461934789,-26.7509994487237,2.3690618473381,2.27691114492507,2.75025531260193,5.02716645752699,2.12200726763447,0.0152344121878469,0,27.3689508478388,49.9999852316709,6,-20,2.5,438.036675383396,567.237692781886,417.779274770757,237.250135957254,288.587948742472,437.261274814372,5054.9105045234,0.0269321446885701,0.841225624108709,0.0323404341228866,17.2613017047676,6.26789977836132,0.673590576176483,0.709196214373698
6380.0,14.5184210155635,-28.6597351253877,91.0000079315051,141.670519619213,90.756144894778,51.3514790952485,90.3778932531682,17.2613023203255,16.3214224123359,-25.9120192399577,15.8825461772548,-26.7509994800514,2.36906182273571,2.27691111230331,2.75025529839524,5.02716641069854,2.12200726990457,0.0152344121005572,0,27.368951180057,49.9999856243904,6,-20,2.5,438.036675397774,567.237693268554,417.779276542383,237.25013762703,288.58794997572,437.261275017678,5054.91057695139,0.0269321450881796,0.841225643693512,0.0323404340778097,17.2613023203255,6.26789978290026,0.673590574166277,0.709196202481368
6390.0,14.5184209716812,-28.6597351966468,91.0000077205894,141.670519915293,90.7561446780628,51.3514794236224,90.3778930248509,17.2613029195186,16.3214224052687,-25.9120192533335,15.8825461614627,-26.750999510545,2.36906181494769,2.27691109608233,2.75025530333163,5.02716639941396,2.12200727211711,0.0152344121195357,0,27.3689515034399,49.9999860066664,6,-20,2.5,438.03667541184,567.237693742117,417.779278266895,237.25013925241,288.58795117606,437.261275215844,5054.9106474534,0.0269321454771627,0.841225662818886,0.0323404340339835,17.2613029195186,6.2678997873177,0.673590572210994,0.709196195744487
6400.0,14.5184209289639,-28.6597352659087,91.0000075152863,141.670520203527,90.7561444671144,51.3514797432665,90.377892802609,17.2613035027744,16.3214223983885,-25.9120192663553,15.8825461460894,-26.7509995402301,2.36906179242917,2.27691106593816,2.75025529079749,5.02716635673565,2.12200727427245,0.0152344120419622,0,27.3689518182245,49.9999863787761,6,-20,2.5,438.036675425655,567.23769420312,417.779279945546,237.250140834559,288.587952344533,437.261275409098,5054.91071608056,0.0269321458558018,0.8412256815418,0.0323404339912656,17.2613035027744,6.26789979161876,0.673590570308765,0.709196184716196
6410.0,14.5184208876071,-28.6597353333329,91.0000073165312,141.670520483013,90.7561442628935,51.3514800526975,90.3778925874549,17.2613040674152,16.321422391729,-25.9120192789594,15.8825461312059,-26.7509995689694,2.36906180446246,2.27691106926461,2.75025531791892,5.02716638718353,2.12200727634634,0.015234412184314,0,27.3689521229587,49.9999867390102,6,-20,2.5,438.036675438603,567.237694649964,417.779281570593,237.250142366214,288.587953476265,437.261275594286,5054.91078251717,0.0269321462223547,0.841225699300253,0.0323404339499405,17.2613040674152,6.26789979578348,0.673590568460428,0.709196184160894
6420.0,14.518420847125,-28.6597353994577,91.0000071219736,141.670520756533,90.7561440629857,51.3514803556046,90.3778923768443,17.2613046201469,16.3214223852108,-25.9120192912961,15.8825461166389,-26.7509995970975,2.369061796619,2.27691105365908,2.75025532168677,5.02716637534585,2.12200727837507,0.0152344121974709,0,27.3689524212689,49.9999870916417,6,-20,2.5,438.036675451133,567.237695087294,417.77928316136,237.250143865567,288.587954583411,437.261275775541,5054.91084755275,0.0269321465811777,0.841225716556572,0.0323404339094715,17.2613046201469,6.26789979985969,0.673590566650103,0.709196177741937
6430.0,14.5184208079393,-28.6597354627995,91.0000069336159,141.670521020651,90.7561438694496,51.3514806488541,90.3778921729474,17.2613051552356,16.3214223788992,-25.9120193032418,15.8825461025365,-26.7509996243284,2.36906174126649,2.27691099266463,2.7502552699253,5.02716626258993,2.12200728036004,0.0152344119032756,0,27.3689527100543,49.9999874330273,6,-20,2.5,438.036675464029,567.237695509846,417.779284701415,237.250145317049,288.587955655633,437.261275953548,5054.91091051211,0.0269321469285455,0.841225733925569,0.0323404338702709,17.2613051552356,6.26789980380326,0.673590564908883,0.709196157242809
6440.0,14.5184207695765,-28.6597355251477,91.0000067492375,141.670521279586,90.7561436800002,51.3514809359166,90.3778919733557,17.2613056790382,16.3214223727209,-25.9120193149351,15.8825460887308,-26.7509996509864,2.3690617871325,2.27691102910824,2.75025533538652,5.02716636449476,2.12200728229195,0.0152344122585689,0,27.368952992752,49.999987767209,6,-20,2.5,438.036675476266,567.237695923958,417.779286208968,237.250146737928,288.587956705125,437.261276126658,5054.91097214407,0.0269321472685897,0.84122575059309,0.0323404338318802,17.2613056790382,6.26789980766565,0.673590563198415,0.709196167120681
6450.0,14.5184207322341,-28.6597355858389,91.0000065697614,141.670521531641,90.7561434955888,51.3514812153441,90.3778917790714,17.2613061889153,16.3214223667069,-25.9120193263175,15.8825460752923,-26.7509996769354,2.36906179298951,2.27691102730233,2.75025535407588,5.02716638137821,2.12200728417238,0.0152344123549757,0,27.368953267933,49.9999880925039,6,-20,2.5,438.036675488177,567.237696327065,417.779287676425,237.250148121028,288.587957726714,437.261276295202,5054.9110321371,0.0269321475995914,0.841225766816109,0.0323404337945874,17.2613061889153,6.26789981142517,0.673590561533361,0.709196165123937
6460.0,14.5184206958845,-28.659735644917,91.0000063950611,141.670521776996,90.7561433160845,51.3514814873419,90.3778915899572,17.2613066852347,16.3214223608528,-25.9120193373973,15.8825460622112,-26.7509997021944,2.36906179540974,2.27691102239099,2.75025536845918,5.02716639085017,2.12200728600273,0.0152344124277195,0,27.3689535357959,49.9999884091463,6,-20,2.5,438.03667549977,567.237696719455,417.779289104858,237.250149467349,288.587958721112,437.261276459384,5054.91109053478,0.026932147921791,0.841225782607239,0.0323404337582645,17.2613066852347,6.26789981508503,0.673590559912598,0.709196162198078
6470.0,14.5184206605018,-28.6597357024196,91.0000062250091,141.670522015825,90.7561431413561,51.3514817521078,90.377891405874,17.2613071683537,16.3214223551541,-25.9120193481829,15.8825460494778,-26.7509997267818,2.36906179690668,2.27691101678483,2.75025538146291,5.02716639824774,2.12200728778447,0.0152344124930059,0,27.3689537965345,49.9999887173678,6,-20,2.5,438.036675511057,567.237697101406,417.7792904953,237.250150777865,288.587959689004,437.261276619346,5054.9111473794,0.0269321482354219,0.84122579798256,0.032340433722883,17.2613071683537,6.26789981864762,0.673590558335005,0.709196159092943
6480.0,14.5184206260597,-28.6597357583989,91.0000060594762,141.670522248284,90.7561429712711,51.3514820098283,90.3778912266831,17.2613076386294,16.3214223496066,-25.9120193586824,15.882546037083,-26.7509997507155,2.3690618100854,2.27691102259358,2.75025540772873,5.02716643032231,2.122007289519,0.0152344126319352,0,27.3689540503401,49.9999890173934,6,-20,2.5,438.036675522041,567.237697473179,417.779291848759,237.250152053537,288.587960631127,437.26127677547,5054.91120271254,0.0269321485407135,0.841225812943662,0.0323404336884323,17.2613076386294,6.2678998221154,0.673590556799404,0.709196159579411
6490.0,14.5184205929007,-28.6597358122758,91.0000059000982,141.670522472145,90.7561428075106,51.3514822579481,90.3778910541557,17.2613080913828,16.3214223442684,-25.9120193687858,15.8825460251502,-26.7509997737571,2.36906180731482,2.27691101332871,2.7502554150697,5.02716642839841,2.12200729118857,0.0152344126662768,0,27.368954294691,49.9999893062517,6,-20,2.5,438.036675532634,567.237697831184,417.779293151828,237.250153281689,288.587961538406,437.261276923086,5054.91125598481,0.0269321488346345,0.841225827364241,0.0323404336552642,17.2613080913828,6.26789982545318,0.673590555320717,0.70919615541992
6500.0,14.5184205602561,-28.6597358653291,91.000005743204,141.670522692495,90.7561426463016,51.3514825022186,90.3778908843161,17.2613085371115,16.3214223390111,-25.9120193787359,15.8825460134023,-26.7509997964416,2.36906182742999,2.27691102616191,2.7502554488153,5.02716647497722,2.12200729283236,0.0152344128469804,0,27.3689545352493,49.999989590619,6,-20,2.5,438.036675543049,567.237698183583,417.779294434651,237.250154490776,288.587962431384,437.261277070208,5054.91130842987,0.0269321491239915,0.841225841549122,0.0323404336226645,17.2613085371115,6.26789982873997,0.673590553865161,0.709196158163283
6510.0,14.5184205284799,-28.6597359169623,91.0000055904806,141.670522906992,90.7561424893783,51.351482739995,90.3778907189916,17.2613089709853,16.3214223338937,-25.9120193884215,15.8825460019669,-26.7509998185227,2.36906183775729,2.27691102976076,2.75025547092191,5.02716650068268,2.12200729443252,0.015234412963377,0,27.3689547694108,49.9999898674267,6,-20,2.5,438.036675553196,567.237698526619,417.779295683374,237.250155667713,288.587963300647,437.261277213548,5054.91135948042,0.0269321494056544,0.841225855365337,0.032340433590889,17.2613089709853,6.26789983193912,0.673590552448348,0.70919615806377
6520.0,14.5184204975487,-28.6597359672361,91.0000054418168,141.670523115773,90.7561423366264,51.3514829714484,90.377890558062,17.2613093933184,16.3214223289124,-25.9120193978493,15.8825459908357,-26.7509998400165,2.36906185090311,2.27691103623654,2.75025549603167,5.0271665322682,2.1220072959901,0.0152344130965693,0,27.3689549973452,49.9999901368749,6,-20,2.5,438.036675563058,567.237698860519,417.779296898892,237.250156813344,288.587964146818,437.261277353044,5054.91140917341,0.0269321496798273,0.84122586880062,0.0323404335599662,17.2613093933184,6.26789983505308,0.673590551069128,0.709196158892802
6530.0,14.5184204674402,-28.6597360161603,91.0000052971079,141.67052331902,90.7561421879381,51.3514831967488,90.3778904014135,17.2613098044272,16.3214223240635,-25.9120194070266,15.8825459800005,-26.7509998609387,2.36906185298386,2.27691103224154,2.75025550803374,5.02716654027529,2.12200729750619,0.0152344131573118,0,27.3689552192192,49.9999903991556,6,-20,2.5,438.036675572672,567.237699185562,417.779298082089,237.250157928519,288.587964970502,437.261277488841,5054.91145754495,0.0269321499467094,0.841225881890836,0.0323404335298711,17.2613098044272,6.26789983808428,0.673590549726607,0.709196156492026
6540.0,14.5184204381324,-28.6597360637918,91.000005156247,141.670523516863,90.7561420432037,51.3514834160575,90.3778902489304,17.2613102046012,16.3214223193433,-25.9120194159603,15.8825459694535,-26.7509998813044,2.36906187048212,2.27691104322363,2.75025553767904,5.02716658090267,2.12200729898186,0.0152344133159373,0,27.3689554351943,49.9999906544613,6,-20,2.5,438.036675582022,567.237699501962,417.779299233823,237.250159014036,288.587965772316,437.261277621351,5054.91150463017,0.0269321502064944,0.841225894624781,0.0323404335005932,17.2613102046012,6.26789984103484,0.673590548419687,0.709196158786915
6550.0,14.5184204096038,-28.659736110165,91.0000050191342,141.670523709444,90.7561419023205,51.3514836295366,90.3778901005049,17.2613105941334,16.321422314748,-25.9120194246575,15.882545959187,-26.7509999011283,2.36906186933169,2.27691103643738,2.7502555454266,5.02716658186398,2.12200730041809,0.015234413353414,0,27.3689556454249,49.9999909029771,6,-20,2.5,438.036675591112,567.237699809946,417.77930035493,237.250160070689,288.587966552749,437.26127775105,5054.91155046327,0.0269321504593712,0.841225907011989,0.0323404334720294,17.2613105941334,6.26789984390716,0.673590547147462,0.709196155577366
6560.0,14.5184203819856,-28.6597361550487,91.0000048863987,141.67052389579,90.7561417659344,51.3514838361898,90.3778899568169,17.2613109712323,16.3214223103017,-25.9120194330729,15.8825459492478,-26.7509999203204,2.3690618848968,2.2769110458989,2.75025557229125,5.02716661819015,2.12200730180973,0.0152344134969627,0,27.3689558489435,49.9999911435594,6,-20,2.5,438.036675599925,567.23770010799,417.779301440208,237.250161093613,288.587967308327,437.261277874108,5054.9115948333,0.0269321507041757,0.841225919013482,0.0323404334444319,17.2613109712323,6.26789984668795,0.67359054591653,0.709196157463917
6570.0,14.51842035495,-28.6597361989778,91.0000047564618,141.670524078286,90.7561416324241,51.3514840384902,90.3778898161587,17.2613113403783,16.3214223059476,-25.9120194413136,15.8825459395185,-26.7509999391072,2.36906188931404,2.27691104476166,2.75025558602723,5.02716663078889,2.12200730317118,0.015234413567897,0,27.36895604817,49.9999913790688,6,-20,2.5,438.036675608558,567.237700399849,417.779302502623,237.250162094963,288.587968047963,437.261277996043,5054.91163826766,0.0269321509438177,0.841225930769671,0.0323404334174064,17.2613113403783,6.26789984940997,0.673590544711121,0.709196156071273
6580.0,14.5184203288574,-28.6597362413593,91.0000046308979,141.670524254481,90.7561415034116,51.3514842337418,90.3778896802478,17.2613116966718,16.3214223017462,-25.9120194492654,15.8825459301306,-26.7509999572346,2.36906189405896,2.27691104412268,2.75025559984787,5.02716664397056,2.12200730448516,0.015234413639452,0,27.3689562404427,49.9999916063923,6,-20,2.5,438.036675616911,567.237700681688,417.779303528401,237.250163061477,288.58796876303,437.261278115514,5054.91168019065,0.0269321511751141,0.84122594213099,0.0323404333913437,17.2613116966718,6.26789985202609,0.673590543546293,0.709196154870851
6590.0,14.518420303229,-28.659736283017,91.0000045078297,141.670524427511,90.7561413769566,51.3514844254354,90.377889547018,17.2613120465449,16.3214222976177,-25.9120194570793,15.8825459209036,-26.7509999750515,2.3690619078032,2.2769110522348,2.75025562395427,5.02716667618907,2.12200730577391,0.0152344137681301,0,27.3689564292816,49.9999918295304,6,-20,2.5,438.036675625078,567.237700958339,417.779304534973,237.25016401053,288.587969462595,437.261278228101,5054.91172135545,0.0269321514022282,0.841225953260246,0.0323404333656754,17.2613120465449,6.2678998546137,0.673590542404064,0.70919615641183
6600.0,14.5184202784259,-28.6597363233561,91.0000043886432,141.670524594731,90.7561412544917,51.351484611079,90.3778894179953,17.2613123852341,16.3214222936225,-25.9120194646407,15.8825459119789,-26.7509999922845,2.36906191047515,2.27691104986339,2.75025563495967,5.02716668482306,2.12200730702508,0.0152344138243601,0,27.3689566120678,49.9999920456523,6,-20,2.5,438.036675632956,567.237701225833,417.779305509776,237.250164929261,288.587970141358,437.261278341347,5054.91176120624,0.0269321516220962,0.841225964007975,0.0323404333409449,17.2613123852341,6.26789985711238,0.673590541299261,0.709196154721717
6610.0,14.5184202541448,-28.6597363628098,91.0000042719792,141.670524758684,90.7561411346186,51.3514847927929,90.3778892917024,17.2613127167744,16.3214222897126,-25.9120194720408,15.8825459032411,-26.7510000091567,2.36906191711841,2.27691105141402,2.75025565040202,5.02716670181604,2.12200730824747,0.0152344139052719,0,27.3689567910037,49.9999922571855,6,-20,2.5,438.036675640713,567.237701487999,417.779306463949,237.250165828596,288.587970805668,437.261278450872,5054.91180021652,0.0269321518373288,0.841225974566157,0.0323404333166479,17.2613127167744,6.26789985955944,0.673590540216592,0.709196154271704
6620.0,14.518420230509,-28.6597364012139,91.0000041583991,141.670524918257,90.7561410179145,51.3514849696633,90.3778891687492,17.2613130394907,16.3214222859064,-25.9120194792446,15.8825458947353,-26.7510000255809,2.36906192903278,2.27691105815931,2.75025567175878,5.02716672991809,2.12200730943768,0.0152344140190665,0,27.3689569651805,49.9999924630881,6,-20,2.5,438.036675648263,567.237701743179,417.779307392753,237.250166703999,288.587971452203,437.261278557354,5054.91183818933,0.0269321520468387,0.841225984844751,0.0323404332930295,17.2613130394907,6.26789986194033,0.67359053916273,0.709196155464629
6630.0,14.5184202075017,-28.6597364385961,91.0000040478282,141.67052507358,90.7561409043026,51.3514851418273,90.3778890490543,17.2613133536311,16.3214222822014,-25.912019486257,15.8825458864557,-26.7510000415684,2.3690619399053,2.27691106402821,2.75025569170614,5.02716675573435,2.12200731059624,0.0152344141251738,0,27.3689571347253,49.9999926635125,6,-20,2.5,438.036675655614,567.237701991569,417.779308296877,237.250167556142,288.587972081505,437.261278661096,5054.91187515235,0.026932152250778,0.841225994850568,0.032340433269983,17.2613133536311,6.26789986425715,0.673590538136866,0.709196156408845
6640.0,14.5184201852282,-28.6597364748167,91.0000039407766,141.67052522391,90.7561407943072,51.3514853084929,90.3778889331705,17.2613136577519,16.3214222786146,-25.9120194930455,15.88254587844,-26.7510000570462,2.36906194977325,2.27691106907715,2.75025571025348,5.02716677933063,2.12200731171753,0.0152344142236664,0,27.3689572988584,49.9999928575402,6,-20,2.5,438.036675662692,567.237702231993,417.779309172154,237.250168381101,288.587972690822,437.261278761154,5054.9119109356,0.0269321524482082,0.841226004506836,0.0323404332477253,17.2613136577519,6.26789986649958,0.673590537143586,0.709196157125969
6650.0,14.5184201634248,-28.6597365102527,91.000003835984,141.67052537107,90.7561406866328,51.3514854716457,90.3778888197313,17.2613139554558,16.3214222751034,-25.912019499691,15.8825458705937,-26.751000072197,2.36906194719068,2.27691106225383,2.75025571419806,5.02716677645188,2.12200731281564,0.0152344142413593,0,27.3689574595301,49.9999930474731,6,-20,2.5,438.036675669648,567.237702467348,417.779310028975,237.250169188661,288.587973287315,437.261278859476,5054.91194596429,0.0269321526414753,0.841226013979309,0.0323404332259827,17.2613139554558,6.26789986869465,0.673590536171456,0.709196154163331
6660.0,14.5184201422013,-28.6597365447382,91.0000037339762,141.670525514331,90.7561405818201,51.351485630457,90.3778887093075,17.2613142452515,16.3214222716856,-25.9120195061596,15.882545862956,-26.751000086945,2.36906195616399,2.2769110666525,2.75025573137276,5.02716679802526,2.12200731388439,0.0152344143324498,0,27.3689576159296,49.9999932323544,6,-20,2.5,438.036675676426,567.237702696463,417.779310863007,237.250169974761,288.587973867869,437.261278955088,5054.91198006142,0.0269321528296026,0.841226023207756,0.0323404332047232,17.2613142452515,6.26789987083117,0.673590535225157,0.70919615471825
6670.0,14.5184201215421,-28.6597365783111,91.0000036346792,141.670525653777,90.7561404797924,51.3514857850434,90.3778886018175,17.2613145273316,16.3214222683587,-25.9120195124563,15.8825458555214,-26.7510001013008,2.3690619741648,2.27691107983985,2.75025575884806,5.02716683868792,2.12200731492481,0.0152344144807046,0,27.3689577681698,49.9999934123179,6,-20,2.5,438.03667568302,567.237702919479,417.779311674859,237.250170739942,288.587974432998,437.261279048235,5054.9120132518,0.0269321530127267,0.841226032186711,0.0323404331840607,17.2613145273316,6.26789987291079,0.673590534303992,0.709196158032286
6680.0,14.518420101432,-28.6597366109963,91.0000035380202,141.670525789512,90.7561403804756,51.3514859355203,90.3778884971841,17.2613148019203,16.3214222651204,-25.9120195185852,15.8825458482844,-26.7510001152751,2.36906196460623,2.27691106664896,2.7502557541545,5.02716682080346,2.1220073159374,0.0152344144508722,0,27.3689579163624,49.9999935874975,6,-20,2.5,438.036675689431,567.237703136562,417.779312465131,237.250171484787,288.587974983003,437.261279138594,5054.91204555964,0.0269321531909814,0.841226040922379,0.0323404331639949,17.2613148019203,6.26789987493505,0.673590533407294,0.709196153151347
6690.0,14.5184200819643,-28.659736642636,91.0000034444505,141.670525920908,90.7561402843328,51.3514860811977,90.3778883958944,17.2613150677338,16.3214222619851,-25.9120195245194,15.8825458412787,-26.7510001288028,2.36906197545515,2.2769110731995,2.75025577294828,5.02716684614779,2.1220073169179,0.015234414551263,0,27.3689580598227,49.9999937570833,6,-20,2.5,438.036675695643,567.237703346706,417.779313230183,237.250172205839,288.587975515752,437.261279226706,5054.91207683593,0.0269321533635444,0.841226049380111,0.0323404331445261,17.2613150677338,6.26789987689476,0.673590532539277,0.709196154444082
6700.0,14.518420062907,-28.6597366736145,91.0000033528512,141.670526049535,90.7561401902146,51.3514862237995,90.3778882967378,17.2613153279434,16.3214222589161,-25.9120195303279,15.8825458344206,-26.7510001420454,2.36906198392494,2.27691107754523,2.75025578884892,5.02716686639414,2.12200731787751,0.0152344146357077,0,27.3689582002593,49.9999939230942,6,-20,2.5,438.036675701714,567.237703552422,417.779313979094,237.250172911696,288.587976037096,437.261279312664,5054.91210745287,0.0269321535324693,0.841226057654016,0.0323404331254267,17.2613153279434,6.26789987881301,0.673590531689482,0.709196155065728
6710.0,14.5184200443564,-28.6597367037592,91.0000032636918,141.67052617476,90.7561400986034,51.3514863626118,90.3778882002221,17.2613155812399,16.3214222559285,-25.9120195359822,15.8825458277448,-26.751000154936,2.36906199383361,2.27691108337492,2.75025580625833,5.02716688963326,2.12200731881158,0.015234414728607,0,27.3689583369608,49.9999940846898,6,-20,2.5,438.036675707636,567.237703752689,417.77931470809,237.250173598787,288.587976544576,437.261279396349,5054.91213725574,0.0269321536969027,0.841226065717994,0.0323404331069206,17.2613155812399,6.26789988068056,0.673590530862304,0.709196156169005
6720.0,14.518420026299,-28.6597367331087,91.0000031768995,141.670526296644,90.7561400094243,51.3514864977298,90.3778881062687,17.2613158277961,16.3214222530204,-25.9120195414864,15.8825458212466,-26.7510001674837,2.36906199760758,2.27691108340665,2.75025581638909,5.02716689979574,2.12200731972083,0.0152344147812813,0,27.368958470028,49.9999942419892,6,-20,2.5,438.036675713392,567.237703947617,417.7793154177,237.250174267601,288.587977038623,437.261279478024,5054.91216626603,0.0269321538569628,0.84122607356138,0.0323404330888479,17.2613158277961,6.26789988249823,0.673590530057111,0.709196155485362
6730.0,14.5184200088181,-28.6597367615093,91.0000030928818,141.670526414621,90.7561399230963,51.3514866285359,90.3778880153189,17.261316066484,16.3214222502055,-25.9120195468139,15.8825458149556,-26.7510001796312,2.3690620078899,2.27691108980876,2.75025583389238,5.02716692370114,2.12200732060145,0.0152344148749053,0,27.3689585988455,49.9999943942676,6,-20,2.5,438.03667571898,567.237704136302,417.779316104651,237.250174915074,288.587977516824,437.261279556512,5054.91219435028,0.0269321540119137,0.841226081166297,0.0323404330713402,17.261316066484,6.26789988425812,0.673590529277874,0.709196156808174
6740.0,14.5184199917056,-28.6597367893233,91.0000030106347,141.670526530123,90.7561398385874,51.3514867565835,90.3778879262858,17.2613163001392,16.3214222474498,-25.9120195520296,15.8825458087973,-26.7510001915224,2.36906201199448,2.27691109034648,2.75025584410602,5.0271669344525,2.12200732146315,0.0152344149282195,0,27.3689587249482,49.9999945433347,6,-20,2.5,438.036675724435,567.237704321024,417.77931677712,237.250175548889,288.587977984951,437.261279633592,5054.91222184235,0.0269321541635972,0.841226088598805,0.0323404330542907,17.2613163001392,6.26789988598092,0.67359052851486,0.709196156318429
