time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6750.0,14.5184199750485,-28.6597368163786,91.000002930574,141.670526642553,90.7561397563252,51.3514868812264,90.3778878396198,17.2613165275786,16.3214222447672,-25.9120195571067,15.8825458028028,-26.7510002030975,2.36906201625784,2.27691109112779,2.75025585435968,5.02716694548747,2.12200732230234,0.0152344149818415,0,27.3689588476977,49.9999946884383,6,-20,2.5,438.036675729768,567.237704500835,417.779317431708,237.250176165843,288.587978440593,437.261279708651,5054.91224860335,0.026932154311247,0.841226095852193,0.0323404330376036,17.2613165275786,6.26789988765771,0.673590527772312,0.709196155922115
6760.0,14.5184199589228,-28.6597368426034,91.000002853071,141.670526751405,90.7561396766909,51.3514870018928,90.3778877557221,17.2613167477617,16.3214222421703,-25.9120195620218,15.8825457969998,-26.7510002143028,2.36906201440091,2.276911086132,2.75025585733776,5.02716694346976,2.12200732311393,0.0152344149952645,0,27.3689589665281,49.9999948289108,6,-20,2.5,438.036675734891,567.237704674916,417.779318065403,237.250176763118,288.587978881778,437.261279781475,5054.9122745103,0.0269321544541847,0.841226102841521,0.0323404330214885,17.2613167477617,6.26789988928126,0.673590527053088,0.709196153746599
6770.0,14.5184199431376,-28.6597368682455,91.0000027772015,141.670526857963,90.7561395987349,51.3514871200105,90.3778876735925,17.2613169632993,16.3214222396282,-25.912019566833,15.8825457913192,-26.7510002252718,2.36906202653818,2.27691109465453,2.75025587645415,5.02716697110868,2.12200732390898,0.0152344150981467,0,27.3689590828536,49.9999949664203,6,-20,2.5,438.036675739942,567.237704845331,417.779318685726,237.250177347788,288.58797931363,437.26127985265,5054.91229987074,0.026932154594107,0.841226109712206,0.0323404330057713,17.2613169632993,6.26789989087031,0.673590526349293,0.709196155794818
6780.0,14.5184199277714,-28.6597368932303,91.0000027033491,141.670526961665,90.7561395228517,51.3514872349886,90.3778875936467,17.2613171731043,16.3214222371537,-25.9120195715164,15.8825457857894,-26.7510002359494,2.36906203251524,2.27691109733955,2.75025588828556,5.02716698562511,2.12200732468274,0.0152344151607549,0,27.3689591960846,49.9999951002733,6,-20,2.5,438.036675744831,567.237705011185,417.779319289556,237.250177916907,288.587979734002,437.261279921873,5054.91232455684,0.0269321547303088,0.841226116377072,0.0323404329903703,17.2613171731043,6.26789989241741,0.67359052566414,0.709196156040996
6790.0,14.5184199129408,-28.6597369172493,91.0000026315994,141.670527061856,90.7561394491411,51.3514873459791,90.377887516015,17.2613173756782,16.3214222347662,-25.9120195760351,15.8825457804586,-26.751000246243,2.36906203362453,2.27691109544117,2.75025589431199,5.02716698975316,2.12200732543161,0.0152344151912297,0,27.3689593053576,49.9999952295492,6,-20,2.5,438.036675749659,567.237705171633,417.77931987359,237.25017846649,288.587980143424,437.261279994605,5054.91234839485,0.0269321548618109,0.841226122904825,0.0323404329755341,17.2613173756782,6.2678998938781,0.673590524999628,0.709196154883066
6800.0,14.5184198985278,-28.6597369407485,91.0000025625469,141.670527158742,90.7561393781842,51.3514874537028,90.3778874412492,17.261317572377,16.321422232441,-25.9120195804359,15.8825457752646,-26.7510002562723,2.36906203867509,2.27691109743519,2.75025590475794,5.02716700219313,2.12200732615875,0.0152344152464042,0,27.3689594115345,49.9999953549202,6,-20,2.5,438.036675754168,567.237705326615,417.779320438977,237.250179000019,288.587980534396,437.261280055046,5054.9123715348,0.0269321549894677,0.841226129091925,0.0323404329611527,17.261317572377,6.26789989534429,0.673590524360399,0.709196154950455
6810.0,14.5184198844246,-28.659736963678,91.0000024949269,141.670527254113,90.7561393087007,51.3514875592575,90.3778873680373,17.2613177649385,16.3214222301691,-25.9120195847359,15.8825457701879,-26.7510002660752,2.36906204131537,2.27691109716768,2.75025591230428,5.02716700947196,2.12200732686626,0.0152344152855414,0,27.3689595154709,49.9999954777775,6,-20,2.5,438.036675758658,567.237705478989,417.779320992869,237.250179522342,288.587980919939,437.261280118055,5054.91239419067,0.0269321551144602,0.841226135210832,0.0323404329469916,17.2613177649385,6.2678998967754,0.67359052373158,0.709196154323504
6820.0,14.5184198707721,-28.6597369858589,91.0000024293938,141.670527346387,90.7561392413632,51.3514876614655,90.3778872970901,17.2613179513563,16.3214222279713,-25.9120195888955,15.8825457652752,-26.7510002755612,2.36906204789434,2.27691110077284,2.75025592428625,5.02716702505909,2.12200732755282,0.0152344153493129,0,27.3689596160903,49.999995596755,6,-20,2.5,438.036675763022,567.237705626472,417.779321529341,237.250180028004,288.587981293384,437.261280179453,5054.91241612619,0.026932155235485,0.841226141149978,0.0323404329333563,17.2613179513563,6.26789989815568,0.673590523122779,0.709196154921164
6830.0,14.5184198573313,-28.6597370077104,91.000002364857,141.67052743719,90.75613917505,51.3514877620742,90.3778872272231,17.2613181348698,16.3214222258075,-25.9120195929909,15.8825457604387,-26.7510002849003,2.36906205454691,2.27691110449063,2.7502559362871,5.02716704077773,2.12200732822897,0.0152344154132269,0,27.3689597151436,49.9999957138721,6,-20,2.5,438.0366757673,567.237705771629,417.779322057493,237.250180525796,288.587981661008,437.261280239848,5054.91243772083,0.0269321553546316,0.841226146982571,0.0323404329199093,17.2613181348698,6.26789989951318,0.673590522523374,0.709196155562251
6840.0,14.5184198443192,-28.6597370288557,91.0000023023418,141.670527525048,90.7561391108149,51.3514878594573,90.3778871595477,17.2613183125243,16.3214222237124,-25.9120195969561,15.8825457557562,-26.7510002939419,2.36906206134805,2.27691110843644,2.75025594832579,5.02716705676223,2.12200732888426,0.0152344154774289,0,27.3689598110358,49.9999958272385,6,-20,2.5,438.036675771452,567.237705912116,417.779322568831,237.250181007704,288.587982016898,437.261280298368,5054.9124586262,0.0269321554699779,0.841226152638196,0.0323404329069206,17.2613183125243,6.26789990082485,0.673590521943215,0.709196156291315
6850.0,14.5184198316514,-28.6597370494345,91.0000022414677,141.670527610578,90.7561390482665,51.3514879542586,90.37788709365,17.2613184854879,16.3214222216727,-25.9120196008166,15.8825457511976,-26.7510003027444,2.36906206070057,2.276911105292,2.75025595160778,5.02716705689978,2.12200732952229,0.0152344154931921,0,27.368959904389,49.9999959375993,6,-20,2.5,438.036675775504,567.237706048888,417.779323066653,237.250181476889,288.587982363398,437.261280355368,5054.91247897854,0.0269321555822738,0.841226158151414,0.0323404328942729,17.2613184854879,6.26789990210091,0.673590521378403,0.709196154825256
6860.0,14.5184198192505,-28.6597370695862,91.000002181868,141.670527694297,90.7561389870263,51.3514880470568,90.3778870291309,17.2613186548107,16.321422219676,-25.9120196045957,15.882545746735,-26.7510003113613,2.36906215853858,2.27691119685508,2.75025606913695,5.02716726599202,2.12200733014669,0.0152344161418526,0,27.3689599957745,49.9999960456284,6,-20,2.5,438.036675779463,567.237706182771,417.779323553992,237.250181936196,288.587982702604,437.261280411197,5054.91249890163,0.0269321556922014,0.841226163541847,0.0323404328818597,17.2613186548107,6.26789990334952,0.673590520825417,0.70919618286836
6870.0,14.5184198072457,-28.6597370890917,91.0000021241597,141.670527775329,90.7561389277307,51.3514881368877,90.3778869666613,17.2613188187332,16.3214222177429,-25.9120196082543,15.882545742415,-26.7510003197031,2.36906220353428,2.27691123771015,2.75025612519549,5.02716736290564,2.12200733075133,0.0152344164500865,0,27.3689600842429,49.9999961502066,6,-20,2.5,438.036675783298,567.237706312369,417.779324025779,237.250182380851,288.587983031026,437.261280465298,5054.91251818871,0.0269321557986201,0.841226168762688,0.0323404328698516,17.2613188187332,6.26789990455741,0.673590520290107,0.709196195132593
6880.0,14.518419795558,-28.6597371080914,91.0000020679811,141.670527854172,90.7561388700021,51.3514882243423,90.377886905842,17.2613189783203,16.3214222158609,-25.9120196118162,15.8825457382091,-26.7510003278244,2.36906255516968,2.27691157334053,2.75025653713338,5.02716811047391,2.12200733134033,0.0152344187296942,0,27.3689601703716,49.999996252018,6,-20,2.5,438.036675787021,567.237706438481,417.77932448509,237.250182813758,288.587983350767,437.261280517963,5054.91253696585,0.0269321559022247,0.841226173836162,0.0323404328582342,17.2613189783203,6.26789990573376,0.673590519769186,0.709196299223774
6890.0,14.5184197841795,-28.6597371265848,91.0000020132807,141.670527930965,90.7561388137992,51.3514883094835,90.3778868466308,17.2613191336895,16.3214222140287,-25.912019615284,15.8825457341144,-26.751000335731,2.36906246667217,2.27691148601967,2.75025643801939,5.02716792403906,2.12200733191335,0.0152344181785057,0,27.3689602542227,49.9999963511358,6,-20,2.5,438.03667579065,567.237706561306,417.779324932255,237.250183235217,288.587983662053,437.261280569258,5054.91255524633,0.0269321560030882,0.841226178779152,0.0323404328467802,17.2613191336895,6.26789990687843,0.673590519261791,0.709196271588756
6900.0,14.5184197731019,-28.6597371445853,91.0000019600242,141.670528005736,90.7561387590796,51.3514883923731,90.3778867889824,17.261319284954,16.3214222122449,-25.9120196186601,15.8825457301281,-26.7510003434284,2.36906240098581,2.27691142068255,2.75025636529121,5.02716778597375,2.12200733247122,0.015234417773532,0,27.3689603358561,49.9999964476331,6,-20,2.5,438.036675794188,567.237706680894,417.779325367602,237.25018364553,288.587983965146,437.261280619245,5054.91257304343,0.0269321561012841,0.841226183595076,0.0323404328357242,17.261319284954,6.26789990799266,0.673590518767785,0.709196250812632
6910.0,14.5184197623172,-28.6597371621048,91.0000019081755,141.670528078527,90.7561387058092,51.3514884730695,90.377886732861,17.2613194322145,16.3214222105082,-25.9120196219471,15.882545726247,-26.7510003509225,2.36906213987902,2.27691116758498,2.75025606560514,5.02716723319012,2.12200733301442,0.015234416111434,0,27.3689604153317,49.9999965415777,6,-20,2.5,438.036675797635,567.237706797316,417.779325791426,237.250184044998,288.587984260167,437.261280667853,5054.91259036997,0.0269321561968831,0.841226188288829,0.0323404328249453,17.2613194322145,6.2678999090774,0.673590518286923,0.709196171565448
6920.0,14.5184197518175,-28.6597371791778,91.000001857705,141.670528149382,90.7561386539512,51.3514885516347,90.377886678227,17.2613195755809,16.3214222088174,-25.9120196251472,15.8825457224686,-26.7510003582184,2.36906214125123,2.27691116681302,2.75025607054137,5.02716723735439,2.12200733354309,0.0152344161367758,0,27.3689604927047,49.9999966330389,6,-20,2.5,438.036675800975,567.237706910643,417.779326204042,237.250184433899,288.587984547409,437.261280715204,5054.91260723823,0.0269321562899531,0.841226192842157,0.0323404328144647,17.2613195755809,6.26789991013403,0.673590517818715,0.709196170921825
6930.0,14.5184197415957,-28.6597371957903,91.0000018085716,141.670528218356,90.7561386034649,51.3514886281211,90.377886625038,17.2613197151563,16.3214222071713,-25.9120196282626,15.8825457187901,-26.7510003653214,2.36906226129539,2.27691128015249,2.7502562131565,5.02716749330899,2.12200733405806,0.0152344169248112,0,27.3689605680312,49.9999967220813,6,-20,2.5,438.036675804236,567.237707020964,417.779326605744,237.25018481251,288.587984827054,437.261280761288,5054.91262366038,0.0269321563805613,0.841226197283476,0.0323404328042329,17.2613197151563,6.26789991116278,0.673590517363034,0.709196205831551
6940.0,14.5184197316442,-28.6597372119634,91.0000017607363,141.670528285524,90.7561385543148,51.3514887025844,90.3778865732568,17.261319851038,16.3214222055688,-25.9120196312957,15.882545715209,-26.7510003722364,2.3690622325849,2.2769112505773,2.75025618299497,5.02716743357227,2.12200733455917,0.0152344167558414,0,27.3689606413653,49.9999968087687,6,-20,2.5,438.03667580741,567.237707128388,417.779326996819,237.250185181106,288.587985099305,437.261280806162,5054.9126396481,0.0269321564687724,0.841226201607327,0.0323404327942782,17.261319851038,6.26789991216424,0.673590516919296,0.709196196237508
6950.0,14.5184197219025,-28.6597372277984,91.0000017139094,141.670528351265,90.756138506202,51.3514887754787,90.3778865225684,17.2613199840533,16.321422204,-25.9120196342648,15.8825457117032,-26.7510003790058,2.36906212447707,2.27691114473496,2.75025606059416,5.02716720532912,2.12200733504985,0.0152344160759731,0,27.368960713153,49.9999968936286,6,-20,2.5,438.036675810516,567.237707233534,417.779327379646,237.250185541929,288.587985365815,437.261280850079,5054.91265529879,0.0269321565551235,0.841226205837387,0.0323404327845651,17.2613199840533,6.26789991314459,0.673590516484946,0.709196162896409
6960.0,14.5184197124198,-28.659737243218,91.000001668328,141.670528415253,90.7561384593675,51.3514888464336,90.377886473227,17.2613201135335,16.321422202473,-25.9120196371548,15.8825457082908,-26.7510003855951,2.36906212242072,2.27691114087036,2.75025606122645,5.02716720209681,2.12200733552737,0.015234416077668,0,27.3689607830328,49.9999969762318,6,-20,2.5,438.036675813531,567.237707335879,417.779327752295,237.250185893158,288.587985625233,437.261280892773,5054.91267053327,0.0269321566391781,0.84122620994944,0.0323404327750438,17.2613201135335,6.26789991409891,0.673590516062118,0.709196161328566
6970.0,14.5184197032905,-28.6597372580432,91.0000016244494,141.670528476893,90.7561384142813,51.3514889147471,90.3778864257271,17.2613202381885,16.3214222010027,-25.9120196399376,15.8825457050054,-26.7510003919389,2.36906217851431,2.27691119296448,2.75025612925244,5.02716732221691,2.12200733598709,0.0152344164527421,0,27.3689608503077,49.9999970557589,6,-20,2.5,438.036675816456,567.237707434452,417.77932811106,237.2501862313,288.587985874986,437.261280934025,5054.91268520031,0.0269321567201017,0.841226213927683,0.0323404327659453,17.2613202381885,6.26789991501795,0.673590515655064,0.70919617720379
6980.0,14.5184196943028,-28.6597372726531,91.0000015812494,141.670528537547,90.7561383698943,51.3514889820017,90.377886378964,17.2613203609115,16.3214221995553,-25.912019642677,15.882545701771,-26.7510003981844,2.36906212743507,2.27691114208249,2.75025607281624,5.02716721489873,2.12200733643973,0.0152344161384134,0,27.3689609165393,49.9999971340511,6,-20,2.5,438.036675819321,567.237707531463,417.779328464261,237.250186564199,288.587986120859,437.261280974552,5054.91269963969,0.0269321567997691,0.841226217829814,0.0323404327569996,17.2613203609115,6.26789991592259,0.673590515254323,0.709196161010307
6990.0,14.5184196856031,-28.6597372868639,91.0000015394076,141.670528596107,90.7561383269002,51.351489047105,90.3778863336694,17.2613204797086,16.321422198154,-25.9120196453292,15.8825456986413,-26.7510004042277,2.3690622833303,2.27691129017977,2.7502562565696,5.02716754674937,2.12200733687865,0.0152344171546102,0,27.3689609806529,49.9999972098494,6,-20,2.5,438.036675822014,567.237707625191,417.779328806233,237.250186886463,288.587986359092,437.261281014461,5054.9127136181,0.0269321568768926,0.841226221537852,0.0323404327482741,17.2613204797086,6.26789991679645,0.67359051486645,0.709196206805172
7000.0,14.5184196771312,-28.6597373005508,91.0000014987082,141.670528653483,90.7561382850829,51.3514891104854,90.3778862896124,17.2613205953727,16.32142219679,-25.9120196479108,15.8825456955913,-26.751000410117,2.36906216810086,2.27691117774767,2.75025612549212,5.02716730323979,2.12200733730419,0.0152344164269265,0,27.3689610430785,49.9999972836275,6,-20,2.5,438.036675824809,567.23770771687,417.779329139055,237.250187200208,288.587986590612,437.261281051885,5054.91272722677,0.026932156951976,0.841226225300574,0.0323404327397725,17.2613205953727,6.26789991765065,0.673590514488515,0.709196171459391
7010.0,14.5184196689299,-28.6597373138841,91.0000014592959,141.670528708807,90.7561382445841,51.3514891718575,90.3778862469452,17.2613207073553,16.3214221954692,-25.9120196504106,15.8825456926401,-26.7510004158157,2.3690623430937,2.27691134430073,2.75025633125439,5.02716767555512,2.12200733771753,0.0152344175651361,0,27.368961103514,49.9999973550744,6,-20,2.5,438.036675827421,567.237707805358,417.77932946135,237.250187503975,288.587986814996,437.261281088983,5054.91274040283,0.0269321570246731,0.841226228859341,0.032340432731587,17.2613207073553,6.26789991847668,0.673590514123037,0.709196223021359
7020.0,14.5184196609445,-28.6597373268633,91.000001420917,141.670528762711,90.7561382051504,51.3514892316123,90.3778862054003,17.2613208163902,16.3214221941832,-25.9120196528445,15.8825456897664,-26.7510004213647,2.36906230245687,2.27691130365463,2.7502562866214,5.02716759027603,2.12200733811961,0.0152344173163796,0,27.3689611623602,49.999997424638,6,-20,2.5,438.036675829968,567.237707891564,417.779329775157,237.250187799743,288.587987033447,437.261281124978,5054.91275323205,0.0269321570954565,0.841226232327784,0.0323404327236005,17.2613208163902,6.26789991928068,0.673590513766949,0.709196210054457
7030.0,14.5184196531689,-28.6597373394964,91.0000013835463,141.670528815202,90.7561381667525,51.3514892897966,90.3778861649467,17.2613209225588,16.3214221929311,-25.9120196552143,15.8825456869682,-26.7510004267677,2.36906227072354,2.27691127160751,2.75025625225769,5.0271675238652,2.12200733851113,0.0152344171245473,0,27.3689612196591,49.9999974923725,6,-20,2.5,438.036675832451,567.237707975509,417.779330080716,237.250188087736,288.587987246166,437.261281160032,5054.91276572399,0.026932157164379,0.841226235709968,0.0323404327158663,17.2613209225588,6.26789992006354,0.673590513420255,0.709196199773996
7040.0,14.518419645556,-28.6597373518715,91.0000013469568,141.670528866584,90.7561381291573,51.3514893467626,90.3778861253388,17.2613210265097,16.3214221917051,-25.9120196575348,15.8825456842286,-26.7510004320579,2.36906224156984,2.27691124207207,2.75025622083704,5.02716746290911,2.12200733889452,0.0152344169490489,0,27.3689612757599,49.9999975586902,6,-20,2.5,438.036675834878,567.237708057685,417.779330379882,237.250188369709,288.587987454418,437.261281194354,5054.91277795474,0.0269321572318604,0.841226239015327,0.0323404327082244,17.2613210265097,6.26789992082997,0.673590513080801,0.709196190282106
7050.0,14.5184196381656,-28.6597373638476,91.0000013112797,141.670528916531,90.7561380925032,51.3514894020672,90.3778860867307,17.2613211274402,16.3214221905154,-25.9120196597865,15.8825456815711,-26.7510004371893,2.3690622440274,2.27691124295874,2.7502562260479,5.02716746900664,2.12200733926706,0.0152344169764776,0,27.3689613302141,49.9999976230959,6,-20,2.5,438.036675837275,567.237708137624,417.779330670711,237.250188643526,288.587987657886,437.261281229587,5054.91278983163,0.0269321572973824,0.841226242261058,0.0323404327008348,17.2613211274402,6.26789992156319,0.673590512750048,0.709196190275256
7060.0,14.5184196309859,-28.6597373755491,91.0000012768442,141.670528964819,90.7561380571195,51.3514894557492,90.3778860494494,17.2613212254385,16.3214221893577,-25.9120196619776,15.8825456789849,-26.751000442183,2.36906220619525,2.27691120517183,2.75025618441311,5.02716738958494,2.1220073396294,0.0152344167445023,0,27.3689613831107,49.9999976855789,6,-20,2.5,438.036675839526,567.237708214878,417.779330952519,237.250188909349,288.587987853151,437.261281260486,5054.91280136117,0.02693215736099,0.841226245347688,0.0323404326936441,17.2613212254385,6.26789992229097,0.673590512431222,0.709196178230043
7070.0,14.518419623998,-28.6597373869053,91.0000012433096,141.670529012048,90.7561380226617,51.3514895080484,90.3778860131442,17.2613213208515,16.3214221882321,-25.9120196641078,15.8825456764698,-26.7510004470396,2.36906219492221,2.27691119294683,2.75025617354832,5.02716736649516,2.12200733998047,0.0152344166829943,0,27.368961434609,49.999997746455,6,-20,2.5,438.036675841755,567.23770829036,417.779331227031,237.25018916816,288.587988044232,437.261281291802,5054.91281258733,0.0269321574229265,0.841226248384519,0.0323404326866239,17.2613213208515,6.26789992299799,0.673590512119647,0.70919617415328
7080.0,14.5184196171943,-28.6597373979641,91.0000012106401,141.670529058014,90.7561379890931,51.3514895589734,90.3778859777767,17.2613214137527,16.3214221871367,-25.9120196661812,15.8825456740214,-26.7510004517673,2.36906218623566,2.27691118324372,2.75025616562921,5.02716734887293,2.12200734032267,0.0152344166378331,0,27.3689614847501,49.9999978057362,6,-20,2.5,438.036675843926,567.23770836384,417.779331494375,237.250189420156,288.587988230331,437.261281322406,5054.91282351836,0.0269321574832364,0.841226251339322,0.0323404326798631,17.2613214137527,6.26789992368508,0.673590511816232,0.709196170869362
7090.0,14.5184196105696,-28.6597374087273,91.0000011788176,141.670529102755,90.7561379563952,51.3514896085557,90.3778859433273,17.2613215042039,16.32142218607,-25.9120196681999,15.8825456716375,-26.7510004563705,2.36906217761123,2.27691117363584,2.75025615772607,5.02716733136191,2.12200734065616,0.0152344165927922,0,27.368961533571,49.9999978634552,6,-20,2.5,438.036675846042,567.237708435375,417.779331754702,237.250189665515,288.587988411535,437.261281352211,5054.91283416183,0.0269321575419609,0.841226254220999,0.0323404326732657,17.2613215042039,6.26789992435323,0.673590511520859,0.709196167622151
7100.0,14.5184196040833,-28.6597374192723,91.0000011476542,141.67052914655,90.7561379243746,51.351489657098,90.3778859095918,17.2613215927643,16.3214221850256,-25.9120196701766,15.8825456693034,-26.7510004608775,2.36906217155799,2.2769111665266,2.75025615276387,5.02716731929047,2.1220073409827,0.0152344165640684,0,27.3689615813703,49.9999979199641,6,-20,2.5,438.036675848109,567.237708505404,417.77933200959,237.250189905746,288.587988588961,437.261281381407,5054.91284458265,0.0269321575994574,0.841226257035768,0.0323404326667571,17.2613215927643,6.26789992500702,0.673590511231611,0.709196165158578
7110.0,14.5184195978034,-28.6597374294755,91.0000011174688,141.670529188948,90.7561378933592,51.3514897040932,90.3778858769161,17.2613216785116,16.3214221840145,-25.9120196720904,15.8825456670436,-26.7510004652411,2.36906216809949,2.27691116195206,2.75025615074859,5.02716731270065,2.12200734129892,0.0152344165517064,0,27.3689616276487,49.9999979746743,6,-20,2.5,438.036675850113,567.237708573209,417.779332256394,237.250190138344,288.587988760796,437.261281409766,5054.91285467212,0.0269321576551258,0.841226259767353,0.0323404326604759,17.2613216785116,6.26789992563907,0.673590510951553,0.709196163492525
7120.0,14.5184195916884,-28.659737439414,91.0000010880815,141.670529230217,90.7561378631638,51.35148974985,90.3778858451039,17.2613217620054,16.3214221830297,-25.9120196739541,15.8825456648429,-26.7510004694904,2.36906216596003,2.27691115867843,2.750256150212,5.02716730889043,2.12200734160694,0.0152344165475689,0,27.3689616727109,49.9999980279417,6,-20,2.5,438.036675852065,567.237708639211,417.779332496688,237.25019036483,288.587988928021,437.261281437239,5054.91286449615,0.0269321577093298,0.841226262423902,0.0323404326544221,17.2613217620054,6.26789992625491,0.67359051067895,0.709196162238032
7130.0,14.5184195857343,-28.659737449091,91.0000010594649,141.670529270408,90.7561378337603,51.3514897944042,90.3778858141262,17.261321843305,16.321422182071,-25.9120196757688,15.8825456627003,-26.7510004736278,2.36906216387694,2.27691115549086,2.75025614968953,5.02716730518039,2.12200734190677,0.0152344165435397,0,27.3689617165882,49.9999980798092,6,-20,2.5,438.036675853964,567.237708703486,417.77933273067,237.250190585361,288.587989090901,437.261281464066,5054.91287406189,0.0269321577621088,0.84122626501059,0.0323404326484287,17.261321843305,6.26789992685436,0.673590510413457,0.709196161016492
7140.0,14.5184195799369,-28.6597374585111,91.0000010315999,141.670529309537,90.7561378051291,51.3514898377857,90.3778857839622,17.2613219224631,16.3214221811374,-25.9120196775357,15.882545660614,-26.7510004776563,2.36906216184854,2.27691115238707,2.75025614918079,5.02716730156786,2.12200734219875,0.0152344165396166,0,27.3689617593106,49.9999981303116,6,-20,2.5,438.036675855815,567.237708766066,417.779332958497,237.250190800093,288.587989249497,437.261281490194,5054.91288337588,0.0269321578134987,0.841226267531425,0.0323404326426235,17.2613219224631,6.26789992743793,0.673590510154992,0.709196159827115
7150.0,14.518419574292,-28.6597374676864,91.0000010044666,141.670529347637,90.7561377772498,51.3514898800251,90.3778857545904,17.2613219995415,16.3214221802284,-25.9120196792561,15.8825456585826,-26.7510004815788,2.36906215987357,2.27691114936492,2.75025614868548,5.0271672980504,2.12200734248302,0.0152344165357965,0,27.3689618009091,49.9999981794853,6,-20,2.5,438.036675857614,567.237708827003,417.779333180332,237.250191009172,288.587989403924,437.261281515635,5054.91289244488,0.0269321578635367,0.841226269982887,0.0323404326369712,17.2613219995415,6.26789992800606,0.673590509903265,0.709196158668998
7160.0,14.5184195687955,-28.6597374766196,91.0000009780462,141.670529384734,90.7561377501028,51.3514899211543,90.3778857259903,17.2613220745931,16.3214221793433,-25.9120196809313,15.8825456566046,-26.7510004853981,2.36906215795043,2.27691114642217,2.7502561482031,5.02716729462527,2.12200734275984,0.0152344165320768,0,27.368961841414,49.9999982273659,6,-20,2.5,438.036675859368,567.237708886334,417.779333396336,237.250191212761,288.587989554289,437.261281540414,5054.91290127543,0.026932157912259,0.841226272370818,0.0323404326315142,17.2613220745931,6.26789992855923,0.673590509658183,0.709196157541334
7170.0,14.5184195634306,-28.6597374853051,91.0000009521007,141.670529421011,90.7561377234481,51.3514899613024,90.377885697917,17.2613221478708,16.3214221784798,-25.9120196825656,15.8825456546761,-26.751000489122,2.36906216111659,2.27691114839309,2.75025615359164,5.02716730198473,2.12200734303034,0.0152344165608758,0,27.3689618809428,49.9999982741271,6,-20,2.5,438.036675861119,567.237708944411,417.779333607576,237.250191411564,288.587989702371,437.261281566529,5054.91290989837,0.0269321579598287,0.841226274735448,0.0323404326261425,17.2613221478708,6.26789992908829,0.673590509417693,0.709196157949985
7180.0,14.5184195582165,-28.6597374938103,91.0000009271104,141.670529456025,90.7561376977688,51.3514900002749,90.3778856708598,17.2613222190345,16.3214221776387,-25.9120196841576,15.8825456527974,-26.7510004927497,2.36906215803073,2.27691114439231,2.75025615166832,5.02716729606063,2.12200734329378,0.0152344165492482,0,27.3689619193543,49.9999983194863,6,-20,2.5,438.036675862746,567.237709000438,417.779333812143,237.25019160459,288.587989843851,437.261281588563,5054.91291826996,0.0269321580060135,0.841226276969621,0.0323404326209449,17.2613222190345,6.26789992961804,0.673590509186558,0.709196156503808
7190.0,14.5184195531143,-28.6597375021036,91.0000009026408,141.670529490524,90.7561376726251,51.351490038462,90.3778856443673,17.2613222886984,16.3214221768168,-25.9120196857132,15.8825456509608,-26.7510004962962,2.36906215750899,2.27691114287591,2.75025615268418,5.02716729556009,2.12200734354984,0.0152344165539105,0,27.3689619569575,49.9999983639334,6,-20,2.5,438.036675864371,567.237709055562,417.779334012544,237.250191793559,288.587989983353,437.26128161137,5054.91292646653,0.0269321580512349,0.841226279185349,0.0323404326158006,17.2613222886984,6.26789993013535,0.67359050895907,0.709196155834884
7200.0,14.5184195481751,-28.6597375101296,91.0000008789283,141.670529523899,90.7561376482598,51.3514900754366,90.3778856186959,17.2613223561441,16.3214221760217,-25.912019687218,15.8825456491835,-26.751000499728,2.36906215956606,2.27691114386966,2.75025615664403,5.02716730051368,2.12200734379824,0.0152344165749048,0,27.3689619933591,49.9999984069747,6,-20,2.5,438.036675865948,567.237709108911,417.77933420663,237.250191976501,288.587990118442,437.261281633575,5054.91293440226,0.0269321580950193,0.841226281332666,0.03234043261088,17.2613223561441,6.26789993063443,0.673590508738823,0.709196155954426
7210.0,14.5184195433657,-28.6597375179436,91.0000008558285,141.670529556385,90.7561376245244,51.3514901114345,90.3778855936888,17.2613224218093,16.3214221752474,-25.9120196886834,15.8825456474529,-26.7510005030697,2.36906216292963,2.27691114614485,2.75025616207985,5.0271673082247,2.12200734404031,0.0152344166040981,0,27.3689620288028,49.99999844888,6,-20,2.5,438.036675867483,567.237709160848,417.779334395624,237.250192154627,288.587990249992,437.261281655194,5054.91294212932,0.0269321581376533,0.841226283424529,0.0323404326060519,17.2613224218093,6.26789993111968,0.673590508524381,0.709196156478215
7220.0,14.5184195387008,-28.6597375210165,91.0000008329821,141.670529594793,90.7561376010602,51.3514901465674,90.3778855689873,17.2613224858235,16.3214221745178,-25.9120196900642,15.8825456457671,-26.7510005063248,2.36906216509139,2.27691114734985,2.7502561660317,5.02716731338156,2.12200734428074,0.015234416625018,0,27.3689620633121,49.9999984898102,6,-20,2.5,438.036675874187,567.237709219909,417.779334580823,237.250192328325,288.587990384301,437.261281676415,5054.91294966445,0.0269321581792194,0.841226289960048,0.0323404326014192,17.2613224858235,6.26789993156,0.673590508318001,0.709196156659999
7230.0,14.5184195341182,-28.6597375329613,91.000000810946,141.670529618421,90.7561375784189,51.3514901805677,90.3778855451389,17.2613225480922,16.3214221737569,-25.9120196915044,15.8825456441282,-26.7510005094894,2.36906216346512,2.27691114481,2.75025616566746,5.02716731047746,2.12200734451158,0.0152344166221454,0,27.3689620969029,49.9999985294296,6,-20,2.5,438.036675870447,567.237709260434,417.779334759885,237.250192497256,288.587990504859,437.261281700728,5054.91295699021,0.0269321582196176,0.84122628745396,0.0323404325968397,17.2613225480922,6.2678999320206,0.673590508111273,0.70919615571196
7240.0,14.518419529672,-28.6597375402031,91.000000789813,141.670529648534,90.7561375566992,51.3514902137836,90.3778855222448,17.2613226087473,16.3214221730384,-25.9120196928642,15.8825456425232,-26.7510005125885,2.36906216191728,2.27691114244466,2.75025616527172,5.02716730771638,2.12200734473252,0.0152344166191563,0,27.3689621296596,49.9999985680569,6,-20,2.5,438.036675871848,567.237709308432,417.779334933821,237.250192661747,288.58799062487,437.261281717946,5054.91296412364,0.0269321582589643,0.841226289369985,0.0323404325923775,17.2613226087473,6.26789993248452,0.67359050791401,0.709196154801982
7250.0,14.518419525349,-28.6597375472278,91.0000007691755,141.670529677892,90.7561375354906,51.3514902461772,90.3778854998933,17.2613226677752,16.3214221723425,-25.9120196941815,15.8825456409672,-26.7510005155931,2.36906216545525,2.27691114498599,2.75025617074884,5.02716731573483,2.12200734494816,0.0152344166486859,0,27.3689621615305,49.9999986057499,6,-20,2.5,438.036675873229,567.237709355241,417.779335103518,237.25019282185,288.587990742992,437.261281737077,5054.91297106926,0.0269321582972825,0.84122629124937,0.032340432588029,17.2613226677752,6.26789993292937,0.673590507721209,0.709196155425887
7260.0,14.5184195211406,-28.6597375540654,91.0000007490312,141.670529706408,90.7561375147901,51.3514902777126,90.3778854780799,17.2613227252379,16.3214221716656,-25.9120196954626,15.8825456394531,-26.7510005185168,2.36906216650828,2.2769111451605,2.7502561733087,5.0271673184692,2.12200734515915,0.0152344166620661,0,27.3689621925548,49.9999986424519,6,-20,2.5,438.036675874572,567.237709400763,417.779335268852,237.250192977709,288.587990858041,437.261281755818,5054.91297783197,0.0269321583345964,0.841226293079892,0.0323404325838794,17.2613227252379,6.26789993335873,0.673590507533511,0.709196155317736
7270.0,14.5184195170427,-28.6597375607255,91.0000007293814,141.670529734129,90.7561374945986,51.3514903084051,90.3778854568048,17.2613227811851,16.3214221710063,-25.9120196967103,15.8825456379787,-26.7510005213637,2.36906217012164,2.27691114781745,2.75025617880743,5.02716732662489,2.12200734536517,0.0152344166917425,0,27.3689622227601,49.9999986781771,6,-20,2.5,438.036675875878,567.237709445051,417.779335429878,237.250193129462,288.587990970072,437.261281774096,5054.91298441669,0.0269321583709312,0.841226294860292,0.0323404325797298,17.2613227811851,6.26789993377443,0.67359050735075,0.709196155987454
7280.0,14.5184195130302,-28.6597375672481,91.000000710121,141.670529761249,90.7561374748078,51.3514903384478,90.377885435953,17.2613228359642,16.3214221703608,-25.9120196979321,15.8825456365351,-26.7510005241514,2.36906216871854,2.27691114566995,2.75025617845591,5.02716732412586,2.12200734556709,0.0152344166890286,0,27.3689622523337,49.999998713148,6,-20,2.5,438.036675877159,567.237709488396,417.779335587562,237.250193278059,288.587991079768,437.261281792016,5054.91299086378,0.0269321584065078,0.841226296602088,0.0323404325757508,17.2613228359642,6.2678999341801,0.67359050717178,0.709196155164215
7290.0,14.5184195091452,-28.6597375735605,91.0000006914532,141.670529787479,90.7561374556265,51.3514903675255,90.3778854157444,17.2613228890098,16.3214221697355,-25.9120196991155,15.8825456351372,-26.7510005268506,2.36906216988224,2.27691114601476,2.75025618104411,5.02716732705888,2.1220073457628,0.0152344167026233,0,27.368962280966,49.9999987469981,6,-20,2.5,438.0366758784,567.237709530341,417.779335740245,237.250193421949,288.587991186018,437.26128180943,5054.91299710577,0.0269321584409534,0.841226298291588,0.032340432571857,17.2613228890098,6.26789993457153,0.673590506998556,0.70919615512237
7300.0,14.5184195053624,-28.6597375797079,91.000000673267,141.670529813008,90.7561374369403,51.3514903958346,90.3778853960578,17.2613229406657,16.3214221691266,-25.9120197002679,15.882545633776,-26.7510005294789,2.36906217234285,2.27691114762628,2.75025618510558,5.02716733273186,2.12200734595341,0.0152344167243984,0,27.3689623088454,49.9999987799545,6,-20,2.5,438.036675879606,567.237709571174,417.779335888922,237.250193562065,288.587991289486,437.261281826419,5054.91300318355,0.0269321584744929,0.84122629993573,0.0323404325680769,17.2613229406657,6.26789993495201,0.673590506829881,0.709196155479086
7310.0,14.518419501679,-28.6597375856939,91.0000006555538,141.67052983786,90.7561374187402,51.3514904233959,90.3778853768838,17.2613229909633,16.3214221685338,-25.91201970139,15.8825456324507,-26.7510005320381,2.36906217105376,2.27691114565378,2.75025618478238,5.02716733043616,2.12200734613904,0.0152344167219052,0,27.3689623359911,49.9999988120413,6,-20,2.5,438.036675880782,567.237709610927,417.779336033693,237.250193698506,288.587991390246,437.261281842985,5054.91300910144,0.0269321585071496,0.841226301536381,0.0323404325644141,17.2613229909633,6.26789993532216,0.673590506665643,0.709196154723347
7320.0,14.5184194980927,-28.6597375914509,91.0000006382951,141.670529862229,90.7561374010052,51.3514904502332,90.3778853582002,17.2613230399377,16.3214221679569,-25.9120197024817,15.8825456311602,-26.75100053453,2.36906233000245,2.27691129770593,2.75025637044688,5.02716766815281,2.12200734631901,0.0152344177496644,0,27.3689623624212,49.9999988432864,6,-20,2.5,438.036675882008,567.237709649851,417.779336174693,237.250193831365,288.58799148861,437.261281859213,5054.91301486376,0.0269321585389472,0.841226303166167,0.0323404325608294,17.2613230399377,6.2678999356817,0.673590506505314,0.709196201945336
7330.0,14.5184194946002,-28.6597375971954,91.0000006214943,141.670529885595,90.7561373837432,51.3514904763591,90.3778853400148,17.2613230876282,16.3214221673942,-25.9120197035468,15.8825456299036,-26.7510005369564,2.36906229345798,2.27691126188676,2.75025632913777,5.02716759102453,2.12200734649601,0.0152344175201768,0,27.3689623881585,49.9999988737027,6,-20,2.5,438.036675883043,567.237709687306,417.779336311944,237.250193960735,288.587991583964,437.261281874971,5054.9130204746,0.026932158569908,0.841226304615166,0.0323404325572767,17.2613230876282,6.26789993603227,0.673590506350053,0.709196190655339
7340.0,14.5184194911996,-28.659737602726,91.0000006051442,141.67052990854,90.756137366944,51.3514905018014,90.3778853223164,17.261323134068,16.3214221668467,-25.9120197045831,15.8825456286798,-26.7510005393194,2.36906227208512,2.27691124066814,2.7502563054085,5.02716754607664,2.12200734666717,0.0152344173880873,0,27.3689624132192,49.9999989033207,6,-20,2.5,438.036675884124,567.237709724007,417.779336445579,237.250194086706,288.587991676973,437.261281890233,5054.91302593778,0.0269321586000537,0.841226306088714,0.0323404325539229,17.261323134068,6.26789993637422,0.673590506198396,0.709196183915742
7350.0,14.5184194878886,-28.6597376081039,91.0000005892226,141.670529930883,90.756137350585,51.3514905265749,90.377885305082,17.2613231792839,16.3214221663136,-25.912019705592,15.8825456274884,-26.7510005416199,2.36906225452772,2.27691122313442,2.7502562860805,5.02716750921492,2.122007346834,0.0152344172803933,0,27.3689624376202,49.9999989321627,6,-20,2.5,438.036675885184,567.237709759746,417.779336575706,237.250194209356,288.587991767562,437.261281905159,5054.91303125731,0.0269321586294064,0.841226307530427,0.032340432550594,17.2613231792839,6.267899936707,0.673590506050772,0.709196178327365
7360.0,14.5184194846647,-28.6597376133433,91.0000005737196,141.670529952632,90.756137334656,51.3514905506973,90.3778852883006,17.2613232233071,16.3214221657946,-25.9120197065743,15.8825456263284,-26.75100054386,2.36906224078511,2.27691120928434,2.75025627115337,5.02716748043771,2.12200734699638,0.0152344171970936,0,27.3689624613791,49.9999989602458,6,-20,2.5,438.036675886211,567.237709794539,417.779336702412,237.250194328784,288.587991855772,437.261281919698,5054.9130364369,0.0269321586579865,0.841226308931347,0.0323404325474144,17.2613232233071,6.26789993703101,0.673590505907035,0.709196173889707
7370.0,14.5184194815255,-28.6597376184478,91.0000005586242,141.670529973814,90.7561373191458,51.351490574186,90.3778852719604,17.2613232661764,16.3214221652891,-25.9120197075309,15.8825456251988,-26.7510005460412,2.36906223085656,2.27691119911678,2.750256260627,5.02716745974378,2.12200734715447,0.0152344171381865,0,27.3689624845132,49.9999989875905,6,-20,2.5,438.03667588721,567.237709828421,417.779336825788,237.250194445066,288.587991941659,437.261281933853,5054.91304148032,0.0269321586858149,0.841226310292598,0.0323404325442596,17.2613232661764,6.26789993734652,0.673590505767023,0.709196170602287
7380.0,14.5184194784689,-28.6597376234126,91.0000005439262,141.67052999444,90.7561373040441,51.3514905970568,90.3778852560505,17.2613233079144,16.321422164797,-25.9120197084624,15.8825456240989,-26.751000548165,2.36906222095684,2.27691118899354,2.7502562501078,5.02716743910134,2.12200734730847,0.0152344170793353,0,27.3689625070389,49.9999990142161,6,-20,2.5,438.036675888189,567.237709861414,417.779336945916,237.25019455829,288.587992025288,437.261281947637,5054.91304639107,0.026932158712911,0.841226311623526,0.0323404325411616,17.2613233079144,6.26789993765375,0.673590505630742,0.709196167331837
7390.0,14.5184194754927,-28.6597376282519,91.0000005296158,141.670530014522,90.7561372893403,51.3514906193259,90.3778852405598,17.2613233485578,16.3214221643178,-25.9120197093694,15.8825456230278,-26.7510005502331,2.36906221486962,2.27691118255041,2.75025624398891,5.02716742653932,2.12200734745836,0.0152344170448739,0,27.3689625289718,49.9999990401416,6,-20,2.5,438.036675889136,567.237709893536,417.779337062884,237.250194668537,288.587992106718,437.261281961063,5054.91305117269,0.0269321587392942,0.841226312914383,0.0323404325381986,17.2613233485578,6.26789993795296,0.67359050549801,0.709196165210716
7400.0,14.5184194725947,-28.6597376329601,91.000000515682,141.670530034075,90.7561372750236,51.3514906410098,90.3778852254768,17.2613233881303,16.3214221638511,-25.9120197102526,15.882545621985,-26.7510005522468,2.36906221007117,2.27691117736156,2.75025623934134,5.0271674167029,2.12200734760439,0.0152344170185773,0,27.368962550328,49.9999990653852,6,-20,2.5,438.036675890063,567.237709924813,417.779337176776,237.250194775882,288.587992186006,437.261281974138,5054.91305582854,0.0269321587649834,0.841226314175202,0.0323404325353103,17.2613233881303,6.26789993824436,0.673590505368822,0.709196163483305
7410.0,14.5184194697668,-28.659737637525,91.0000005019303,141.670530053214,90.7561372608956,51.3514906621727,90.377885210601,17.2613234267701,16.3214221633962,-25.9120197111137,15.8825456209694,-26.7510005542077,2.36906235919004,2.27691132011307,2.75025641335958,5.02716773347265,2.12200734774723,0.0152344179819457,0,27.3689625711611,49.9999990900451,6,-20,2.5,438.036675891001,567.237709955488,417.779337288318,237.250194880718,288.587992264667,437.261281988809,5054.91306037556,0.0269321587900649,0.841226315434938,0.0323404325324965,17.2613234267701,6.26789993851803,0.673590505241507,0.709196207838807
7420.0,14.5184194670162,-28.6597376420255,91.0000004887778,141.670530071608,90.7561372473811,51.3514906827118,90.3778851963598,17.2613234642949,16.3214221629518,-25.9120197119547,15.8825456199772,-26.7510005561236,2.36906227244986,2.27691123620238,2.75025631353698,5.02716754973936,2.12200734788653,0.0152344174284968,0,27.3689625914197,49.9999991139448,6,-20,2.5,438.036675891842,567.237709984932,417.779337396081,237.250194982504,288.587992338777,437.261281999742,5054.91306478948,0.0269321588144138,0.841226316599773,0.0323404325297396,17.2613234642949,6.2678999387996,0.673590505120165,0.709196181597426
7430.0,14.5184194643408,-28.6597376463727,91.0000004759663,141.670530089721,90.7561372342151,51.3514907027397,90.3778851824865,17.2613235008267,16.3214221625208,-25.9120197127704,15.8825456190141,-26.7510005579833,2.36906234467885,2.27691130508992,2.75025639823719,5.02716770332711,2.12200734802047,0.0152344178971711,0,27.3689626111389,49.9999991372536,6,-20,2.5,438.036675892695,567.237710013856,417.779337501132,237.250195081593,288.587992411899,437.261282011646,5054.91306908734,0.0269321588381249,0.841226317763073,0.0323404325270396,17.2613235008267,6.2678999390722,0.673590505000895,0.70919620295072
7440.0,14.5184194617362,-28.6597376506091,91.000000463477,141.670530107337,90.756137221382,51.3514907222431,90.3778851689647,17.2613235363931,16.3214221621016,-25.9120197135639,15.8825456180769,-26.7510005597931,2.36906231601691,2.27691127702446,2.75025636579159,5.02716764281605,2.12200734815123,0.0152344177169516,0,27.3689626303359,49.9999991599541,6,-20,2.5,438.036675893524,567.237710042,417.77933760346,237.250195178061,288.587992483118,437.261282023301,5054.91307327213,0.0269321588612138,0.841226318891302,0.0323404325244496,17.2613235363931,6.26789993933642,0.673590504884718,0.709196194108734
7450.0,14.5184194592003,-28.6597376547279,91.0000004513054,141.670530124479,90.756137208875,51.3514907412291,90.3778851557872,17.2613235710157,16.3214221616934,-25.9120197143364,15.8825456171644,-26.7510005615551,2.36906233405171,2.27691129385292,2.75025638753533,5.02716768138825,2.1220073482788,0.0152344178369128,0,27.3689626490267,49.9999991820553,6,-20,2.5,438.036675894335,567.237710069398,417.77933770311,237.250195271983,288.587992552472,437.261282034675,5054.91307734681,0.0269321588836963,0.841226319995908,0.0323404325219485,17.2613235710157,6.26789993959286,0.673590504771634,0.709196199252756
7460.0,14.5184194567309,-28.6597376587419,91.0000004394448,141.670530141156,90.7561371966884,51.3514907597126,90.3778851429477,17.2613236047342,16.3214221612959,-25.9120197150888,15.8825456162758,-26.7510005632709,2.36906230669777,2.27691126707131,2.7502563565662,5.02716762363751,2.12200734840312,0.0152344176648953,0,27.3689626672257,49.999999203572,6,-20,2.5,438.036675895123,567.237710096061,417.779337800151,237.250195363443,288.587992620009,437.261282045763,5054.91308131428,0.0269321589055878,0.841226321068095,0.0323404325194758,17.2613236047342,6.26789993984202,0.673590504661526,0.7091961908161
7470.0,14.5184194543264,-28.6597376626476,91.0000004278912,141.670530157392,90.7561371848173,51.3514907777074,90.3778851304408,17.2613236375612,16.3214221609088,-25.9120197158214,15.8825456154106,-26.7510005649416,2.36906228567363,2.27691124638623,2.75025633292477,5.027167579311,2.1220073485242,0.0152344175334801,0,27.3689626849456,49.9999992245208,6,-20,2.5,438.036675895891,567.237710122023,417.779337894642,237.250195452496,288.587992685771,437.261282056568,5054.91308517737,0.0269321589269035,0.841226322114867,0.0323404325170316,17.2613236375612,6.2678999400843,0.673590504554329,0.709196184280873
7480.0,14.5184194519852,-28.6597376664476,91.0000004166379,141.670530173213,90.756137173254,51.351490795228,90.3778851182584,17.2613236695295,16.3214221605319,-25.9120197165347,15.8825456145681,-26.7510005665684,2.36906232522064,2.27691128392877,2.75025637958044,5.02716766350921,2.12200734864204,0.0152344177914714,0,27.3689627021993,49.9999992449177,6,-20,2.5,438.036675896645,567.237710147319,417.779337986656,237.250195539211,288.587992749843,437.26128206711,5054.9130889389,0.0269321589476589,0.84122632313716,0.0323404325146939,17.2613236695295,6.26789994031994,0.673590504449862,0.709196195884377
7490.0,14.5184194497054,-28.6597376701599,91.0000004056783,141.670530188578,90.7561371619934,51.3514908122867,90.3778851063951,17.2613237006595,16.3214221601648,-25.9120197172295,15.8825456137477,-26.7510005681524,2.36906229793259,2.27691125724812,2.75025634862786,5.02716760587599,2.12200734875695,0.0152344176195823,0,27.3689627189997,49.9999992647768,6,-20,2.5,438.036675897363,567.237710171902,417.779338076248,237.250195623656,288.587992812182,437.261282077374,5054.9130926015,0.0269321589678682,0.841226324120477,0.0323404325124272,17.2613237006595,6.2678999405493,0.673590504348265,0.709196187486627
7500.0,14.5184194474857,-28.6597376737642,91.000000395007,141.670530203562,90.7561371510291,51.3514908288969,90.3778850948439,17.2613237309685,16.3214221598074,-25.9120197179059,15.882545612949,-26.7510005696949,2.36906227823431,2.27691123787412,2.75025632646693,5.02716756434104,2.12200734886879,0.0152344174964035,0,27.3689627353581,49.9999992841135,6,-20,2.5,438.036675898075,567.237710195866,417.779338163484,237.250195705875,288.587992872907,437.261282087365,5054.91309616779,0.0269321589875462,0.841226325088119,0.0323404325102103,17.2613237309685,6.26789994077257,0.673590504249299,0.709196181366906
7510.0,14.5184194453243,-28.6597376772794,91.0000003846159,141.670530218146,90.7561371403526,51.35149084507,90.377885083596,17.2613237604837,16.3214221594594,-25.9120197185646,15.8825456121712,-26.7510005711967,2.3690622623408,2.27691122216838,2.75025630870431,5.02716753087269,2.1220073489776,0.0152344173975997,0,27.3689627512859,49.999999302941,6,-20,2.5,438.036675898761,567.237710219194,417.779338248427,237.250195785938,288.587992932036,437.261282097109,5054.91309964025,0.0269321590067062,0.84122632602481,0.0323404325080574,17.2613237604837,6.26789994098998,0.673590504152909,0.709196176392014
7520.0,14.5184194432198,-28.6597376806992,91.0000003744975,141.67053023235,90.7561371299562,51.3514908608173,90.3778850726431,17.2613237892203,16.3214221591205,-25.9120197192059,15.8825456114139,-26.751000572659,2.36906225025147,2.27691121013025,2.75025629533994,5.02716750547018,2.12200734908361,0.0152344173231695,0,27.3689627667952,49.9999993212738,6,-20,2.5,438.036675899434,567.237710241912,417.779338331136,237.25019586389,288.587992989612,437.261282106593,5054.91310302138,0.0269321590253621,0.841226326939676,0.0323404325059187,17.2613237892203,6.2678999412016,0.673590504059055,0.709196172561652
7530.0,14.5184194411706,-28.6597376840302,91.0000003646455,141.670530246176,90.7561371198334,51.3514908761501,90.3778850619786,17.2613238172032,16.3214221587906,-25.9120197198304,15.8825456106765,-26.7510005740829,2.36906224070435,2.27691120054646,2.75025628490922,5.02716748545569,2.12200734918684,0.0152344172650003,0,27.368962781896,49.9999993391237,6,-20,2.5,438.036675900087,567.237710264028,417.779338411667,237.250195939793,288.587993045677,437.261282115833,5054.91310631355,0.026932159043527,0.841226327829354,0.0323404325038723,17.2613238172032,6.26789994140769,0.673590503967689,0.70919616949789
