time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7540.0,14.5184194391754,-28.659737687262,91.0000003550401,141.670530259662,90.7561371099635,51.3514908910784,90.377885051581,17.2613238444495,16.3214221584694,-25.9120197204384,15.8825456099586,-26.751000575469,2.36906229803226,2.27691125524694,2.75025635209698,5.02716760734392,2.1220073492873,0.0152344176367889,0,27.3689627965981,49.9999993565044,6,-20,2.5,438.036675900736,567.237710285597,417.77933849011,237.250196013702,288.587993100371,437.261282124967,5054.91310951918,0.0269321590612135,0.841226328706966,0.0323404325019396,17.2613238444495,6.26789994160746,0.673590503878603,0.709196186459031
7550.0,14.5184194372324,-28.6597376904293,91.0000003457047,141.670530272743,90.7561371003716,51.3514909056146,90.3778850414755,17.2613238709762,16.3214221581563,-25.9120197210309,15.8825456092592,-26.7510005768195,2.36906227464633,2.27691123238392,2.75025632556706,5.02716755795099,2.12200734938531,0.0152344174894638,0,27.3689628109162,49.9999993734259,6,-20,2.5,438.036675901345,567.237710306529,417.779338566445,237.250196085668,288.587993153438,437.261282133643,5054.9131126405,0.0269321590784351,0.84122632954174,0.0323404324999785,17.2613238709762,6.26789994180329,0.673590503792103,0.709196179263291
7560.0,14.5184194353406,-28.6597376935027,91.0000003366149,141.670530285516,90.756137091032,51.3514909197697,90.3778850316358,17.2613238968083,16.3214221578517,-25.9120197216074,15.8825456085784,-26.7510005781341,2.36906226010873,2.27691121803525,2.75025630929248,5.02716752732773,2.12200734948055,0.0152344173989544,0,27.3689628248574,49.9999993899052,6,-20,2.5,438.03667590195,567.237710326952,417.779338640779,237.250196155736,288.587993205183,437.261282142152,5054.91311567972,0.0269321590952039,0.841226330364861,0.0323404324980743,17.2613238968083,6.26789994199393,0.673590503707767,0.709196174721374
7570.0,14.5184194334986,-28.6597376964977,91.0000003277628,141.670530297949,90.7561370819367,51.3514909335542,90.3778850220534,17.2613239219599,16.3214221575551,-25.9120197221688,15.8825456079156,-26.751000579414,2.36906224811142,2.27691120613782,2.75025629595114,5.02716750208896,2.12200734957325,0.0152344173247022,0,27.3689628384316,49.9999994059518,6,-20,2.5,438.036675902534,567.237710346837,417.779338713164,237.250196223962,288.587993255571,437.261282150451,5054.91311863903,0.0269321591115317,0.841226331163796,0.0323404324962553,17.2613239219599,6.26789994217944,0.673590503625632,0.709196170944887
7580.0,14.5184194317051,-28.6597376994141,91.000000319143,141.670530310058,90.75613707308,51.3514909469757,90.3778850127225,17.2613239464473,16.3214221572663,-25.9120197227154,15.8825456072702,-26.7510005806603,2.3690622386539,2.27691119669105,2.75025628554296,5.02716748223401,2.12200734966357,0.0152344172667062,0,27.3689628516488,49.9999994215761,6,-20,2.5,438.036675903107,567.2377103662,417.779338783647,237.25019629039,288.587993304638,437.261282158535,5054.91312152051,0.0269321591274302,0.841226331941556,0.0323404324944363,17.2613239464473,6.26789994236002,0.673590503545625,0.709196167933571
7590.0,14.5184194299587,-28.6597377022501,91.0000003107491,141.670530321846,90.7561370644554,51.3514909600438,90.3778850036362,17.2613239702981,16.3214221569851,-25.9120197232476,15.8825456066417,-26.7510005818738,2.36906223173571,2.27691118969427,2.75025627806758,5.02716746776186,2.1220073497515,0.0152344172249656,0,27.368962864518,49.9999994367894,6,-20,2.5,438.036675903666,567.237710385054,417.779338852275,237.250196355078,288.58799335241,437.261282166403,5054.91312432621,0.0269321591429105,0.841226332702462,0.0323404324927026,17.2613239702981,6.26789994253582,0.673590503467771,0.709196165687195
7600.0,14.5184194282583,-28.6597377050147,91.0000003025756,141.670530333323,90.7561370560572,51.3514909727677,90.3778849947885,17.2613239935156,16.3214221567113,-25.9120197237659,15.8825456060298,-26.7510005830553,2.36906222483358,2.27691118272201,2.75025627059636,5.02716745331838,2.12200734983714,0.0152344171832561,0,27.3689628770492,49.9999994516023,6,-20,2.5,438.036675904207,567.237710403409,417.779338919101,237.250196418059,288.58799339893,437.261282174069,5054.9131270581,0.0269321591579836,0.841226333440261,0.0323404324909689,17.2613239935156,6.26789994270695,0.673590503391942,0.709196163450224
7610.0,14.5184194266026,-28.6597377076966,91.0000002946165,141.670530344514,90.7561370478794,51.3514909851575,90.3778849861729,17.2613240161219,16.3214221564447,-25.9120197242704,15.882545605434,-26.7510005842059,2.36906222299293,2.2769111806234,2.75025626898658,5.02716744960998,2.12200734992049,0.0152344171740233,0,27.3689628892502,49.9999994660257,6,-20,2.5,438.036675904745,567.237710421301,417.779338984169,237.250196479385,288.587993444241,437.261282181535,5054.91312971814,0.0269321591726602,0.841226334168596,0.0323404324893204,17.2613240161219,6.26789994287354,0.673590503318109,0.709196162732937
7620.0,14.5184194249904,-28.6597377103252,91.0000002868668,141.670530355379,90.7561370399166,51.3514909972207,90.377884977784,17.2613240381345,16.321422156185,-25.9120197247619,15.8825456048538,-26.7510005853261,2.36906221612157,2.27691117369821,2.75025626152311,5.02716743522132,2.12200735000171,0.0152344171323739,0,27.3689629011308,49.9999994800693,6,-20,2.5,438.03667590525,567.237710438685,417.779339047525,237.250196539101,288.587993488332,437.26128218881,5054.91313230824,0.026932159186951,0.841226334860636,0.0323404324877004,17.2613240381345,6.26789994303577,0.673590503246228,0.709196160514055
7630.0,14.5184194234206,-28.6597377128756,91.0000002793218,141.670530365974,90.7561370321641,51.3514910089667,90.3778849696164,17.2613240595716,16.3214221559322,-25.9120197252403,15.8825456042889,-26.751000586417,2.36906221557235,2.27691117285779,2.75025626138537,5.02716743424316,2.12200735008077,0.0152344171313117,0,27.368962912699,49.9999994937437,6,-20,2.5,438.036675905751,567.23771045563,417.779339109214,237.250196597244,288.587993531275,437.261282195881,5054.91313483021,0.0269321592008657,0.841226335543634,0.0323404324861585,17.2613240595716,6.2678999431938,0.67359050317625,0.709196160192011
7640.0,14.5184194218921,-28.6597377153593,91.0000002719736,141.670530376291,90.756137024614,51.3514910204041,90.3778849616622,17.26132408044,16.3214221556861,-25.9120197257062,15.8825456037389,-26.751000587479,2.36906220999181,2.27691116718994,2.75025625539365,5.02716742258359,2.12200735015775,0.0152344170978301,0,27.3689629239623,49.9999995070586,6,-20,2.5,438.036675906238,567.23771047213,417.779339169284,237.250196653856,288.587993573109,437.261282202799,5054.91313728584,0.0269321592144143,0.841226336208052,0.0323404324846059,17.26132408044,6.26789994334756,0.673590503108094,0.70919615836794
7650.0,14.5184194204038,-28.659737717778,91.0000002648211,141.670530386334,90.7561370172648,51.35149103154,90.3778849539195,17.261324100762,16.3214221554464,-25.9120197261598,15.8825456032032,-26.7510005885133,2.36906221073254,2.27691116760559,2.75025625672739,5.02716742433298,2.1220073502327,0.0152344171049349,0,27.3689629349298,49.9999995200227,6,-20,2.5,438.036675906713,567.237710488193,417.779339227765,237.250196708981,288.587993613806,437.261282209488,5054.91313967686,0.0269321592276064,0.841226336854877,0.0323404324831529,17.261324100762,6.26789994349744,0.673590503041753,0.709196158440238
7660.0,14.5184194189547,-28.6597377201325,91.0000002578562,141.670530396117,90.7561370101084,51.3514910423843,90.37788494638,17.2613241205503,16.321422155213,-25.9120197266015,15.8825456026817,-26.7510005895203,2.36906220644122,2.27691116319267,2.75025625220699,5.02716741539966,2.12200735030568,0.0152344170796189,0,27.368962945609,49.9999995326466,6,-20,2.5,438.036675907176,567.237710503838,417.779339284713,237.250196762656,288.587993653452,437.261282216021,5054.91314200504,0.0269321592404518,0.841226337485214,0.0323404324817318,17.2613241205503,6.26789994364332,0.673590502977132,0.709196157010067
7670.0,14.5184194175436,-28.6597377224271,91.0000002510747,141.670530405642,90.7561370031404,51.3514910529428,90.377884939039,17.2613241398167,16.3214221549858,-25.9120197270315,15.882545602174,-26.7510005905008,2.36906220720901,2.27691116364964,2.75025625354756,5.02716741719721,2.12200735037672,0.0152344170867759,0,27.3689629560068,49.9999995449385,6,-20,2.5,438.036675907626,567.237710519071,417.779339340163,237.25019681492,288.587993692051,437.261282222381,5054.91314427197,0.0269321592529593,0.841226338096924,0.0323404324803107,17.2613241398167,6.26789994378542,0.6735905029142,0.709196157098204
7680.0,14.5184194161697,-28.6597377246599,91.0000002444717,141.670530414914,90.7561369963551,51.3514910632238,90.3778849318903,17.2613241585727,16.3214221547645,-25.9120197274503,15.8825456016795,-26.7510005914555,2.36906225466291,2.27691120898413,2.75025630907461,5.02716751805874,2.12200735044594,0.015234417394093,0,27.3689629661317,49.9999995569073,6,-20,2.5,438.036675908065,567.237710533901,417.779339394156,237.250196865806,288.587993729638,437.261282228574,5054.91314647928,0.026932159265138,0.841226338693989,0.0323404324788896,17.2613241585727,6.26789994392376,0.673590502852946,0.709196171165911
7690.0,14.5184194148319,-28.6597377268314,91.0000002380416,141.670530423945,90.7561369897484,51.3514910732344,90.3778849249299,17.261324176842,16.3214221545491,-25.912019727858,15.8825456011981,-26.7510005923851,2.36906224788766,2.27691120220609,2.75025630163515,5.02716750384124,2.12200735051333,0.0152344173526289,0,27.3689629759899,49.9999995685607,6,-20,2.5,438.036675908492,567.237710548342,417.779339446728,237.250196915356,288.587993766237,437.261282234606,5054.91314862854,0.0269321592769963,0.841226339277828,0.0323404324775538,17.261324176842,6.26789994405842,0.673590502793336,0.709196169003364
7700.0,14.5184194135293,-28.6597377289523,91.0000002317806,141.670530432736,90.7561369833154,51.3514910829815,90.3778849181525,17.2613241946269,16.3214221543393,-25.9120197282551,15.8825456007293,-26.7510005932902,2.36906223734046,2.27691119180972,2.75025628980558,5.0271674816153,2.12200735057888,0.0152344172868534,0,27.3689629855891,49.9999995799079,6,-20,2.5,438.036675908905,567.237710562402,417.779339497919,237.250196963604,288.587993801872,437.261282240479,5054.91315072127,0.0269321592885427,0.841226339839977,0.0323404324763032,17.2613241946269,6.26789994418954,0.673590502735214,0.709196165715142
7710.0,14.518419412261,-28.659737731011,91.0000002256844,141.670530441298,90.7561369770516,51.3514910924725,90.3778849115534,17.2613242119444,16.3214221541351,-25.9120197286416,15.8825456002729,-26.7510005941716,2.36906223185094,2.27691118628124,2.75025628383663,5.02716747011787,2.12200735064278,0.015234417253548,0,27.3689629949358,49.9999995909566,6,-20,2.5,438.036675909312,567.237710576096,417.779339547762,237.250197010583,288.587993836568,437.261282246196,5054.91315275896,0.0269321592997854,0.841226340393746,0.032340432474971,17.2613242119444,6.26789994431719,0.673590502678673,0.709196163944457
7720.0,14.518419411026,-28.6597377330187,91.0000002197485,141.670530449633,90.7561369709526,51.3514911017132,90.3778849051278,17.2613242288064,16.3214221539362,-25.912019729018,15.8825455998285,-26.7510005950298,2.36906222763453,2.27691118198295,2.75025627933506,5.02716746131801,2.12200735070499,0.015234417228377,0,27.3689630040365,49.9999996017146,6,-20,2.5,438.036675909706,567.237710589426,417.779339596293,237.250197056322,288.587993870354,437.261282251766,5054.91315474306,0.0269321593107324,0.841226340929722,0.0323404324737453,17.2613242288064,6.26789994444152,0.673590502623603,0.709196162558225
7730.0,14.5184194098235,-28.6597377349734,91.0000002139689,141.670530457752,90.756136965014,51.3514911107119,90.3778848988714,17.2613242452301,16.3214221537426,-25.9120197293846,15.8825455993957,-26.7510005958654,2.36906222342955,2.2769111777021,2.75025627483625,5.02716745253834,2.12200735076549,0.0152344172032279,0,27.3689630128981,49.99999961219,6,-20,2.5,438.036675910089,567.23771060241,417.779339643549,237.250197100866,288.587993903249,437.261282257186,5054.91315667499,0.0269321593213916,0.841226341451801,0.0323404324725587,17.2613242452301,6.26789994456257,0.673590502569967,0.709196161178652
7740.0,14.5184194086525,-28.6597377368784,91.000000208341,141.670530465652,90.7561369592315,51.3514911194733,90.3778848927792,17.2613242612167,16.321422153554,-25.9120197297414,15.8825455989744,-26.751000596679,2.36906221797413,2.27691117222573,2.75025626887588,5.02716744110161,2.12200735082446,0.0152344171699886,0,27.3689630215265,49.9999996223897,6,-20,2.5,438.036675910461,567.237710615046,417.779339689562,237.250197144233,288.58799393528,437.261282262464,5054.9131585561,0.0269321593317703,0.841226341958617,0.0323404324713827,17.2613242612167,6.26789994468048,0.673590502517758,0.709196159427954
7750.0,14.5184194075125,-28.6597377387295,91.0000002028616,141.670530473348,90.7561369536014,51.3514911280042,90.3778848868478,17.2613242767831,16.3214221533704,-25.912019730089,15.8825455985641,-26.7510005974713,2.36906221757525,2.27691117161537,2.75025626877583,5.0271674403912,2.12200735088188,0.0152344171692171,0,27.368963029928,49.9999996323212,6,-20,2.5,438.036675910826,567.237710627353,417.779339734365,237.250197186461,288.58799396647,437.261282267607,5054.91316038773,0.0269321593418761,0.841226342455716,0.032340432470221,17.2613242767831,6.26789994479523,0.673590502466943,0.709196159194061
7760.0,14.5184194064014,-28.6597377405004,91.0000001973648,141.670530480908,90.7561369479562,51.351491136322,90.3778848809086,17.2613242919801,16.3214221531919,-25.9120197304268,15.8825455981663,-26.7510005982393,2.3690623092688,2.27691125951722,2.75025637558188,5.0271676350991,2.12200735093823,0.0152344177606065,0,27.3689630381091,49.9999996420266,6,-20,2.5,438.03667591122,567.237710639504,417.779339778433,237.250197227705,288.587993998159,437.261282274533,5054.9131621765,0.0269321593517385,0.841226342973137,0.0323404324691339,17.2613242919801,6.26789994489631,0.673590502416194,0.709196186531273
7770.0,14.5184194053173,-28.6597377422986,91.0000001922255,141.670530488053,90.7561369426749,51.3514911443909,90.3778848753413,17.2613243067463,16.3214221530158,-25.91201973076,15.8825455977738,-26.7510005989972,2.36906223824904,2.27691119104726,2.75025629347857,5.02716748452583,2.12200735099361,0.0152344173056268,0,27.3689630460865,49.9999996514098,6,-20,2.5,438.036675911525,567.237710650957,417.7793398207,237.250197267754,288.587994026671,437.26128227795,5054.91316391302,0.0269321593613146,0.841226343407929,0.032340432468029,17.2613243067463,6.26789994501035,0.67359050236911,0.709196165163225
7780.0,14.5184194042636,-28.6597377432139,91.0000001870915,141.670530496719,90.7561369373996,51.3514911523048,90.3778848697876,17.2613243211547,16.32142215285,-25.9120197310739,15.8825455973927,-26.7510005997332,2.36906239935314,2.27691134568344,2.75025648082373,5.02716782650716,2.1220073510431,0.0152344183431631,0,27.3689630538507,49.9999996606301,6,-20,2.5,438.036675912782,567.237710664273,417.779339862394,237.250197306848,288.587994057255,437.261282283177,5054.91316560873,0.0269321593706647,0.841226344663028,0.0323404324670413,17.2613243211547,6.26789994511163,0.673590502320345,0.709196213283666
7790.0,14.5184194032374,-28.659737745669,91.0000001821918,141.670530502086,90.7561369323656,51.3514911599507,90.3778848644824,17.2613243351466,16.3214221526803,-25.912019731395,15.8825455970255,-26.7510006004421,2.36906228167079,2.27691123236515,2.75025634455085,5.027167576916,2.12200735109867,0.0152344175881274,0,27.3689630614057,49.9999996695314,6,-20,2.5,438.0366759122,567.237710673422,417.779339902517,237.2501973448,288.587994083888,437.26128228797,5054.91316725495,0.026932159379741,0.841226344321626,0.0323404324659577,17.2613243351466,6.26789994521718,0.673590502276229,0.709196177953066
7800.0,14.5184194022385,-28.6597377473005,91.0000001774727,141.67053050888,90.7561369275151,51.3514911674269,90.377884859368,17.2613243487722,16.3214221525191,-25.9120197317002,15.8825455966651,-26.7510006011381,2.36906225735664,2.27691120879966,2.75025631663827,5.02716752543793,2.12200735114795,0.0152344174333344,0,27.3689630687684,49.9999996782217,6,-20,2.5,438.036675912508,567.237710684225,417.77933994157,237.250197381748,288.587994110846,437.261282291818,5054.91316885791,0.0269321593885823,0.841226344747358,0.032340432464963,17.2613243487722,6.26789994532339,0.673590502231904,0.709196170573858
7810.0,14.5184194012673,-28.6597377488798,91.000000172852,141.670530515497,90.7561369227662,51.3514911747139,90.3778848543623,17.2613243620326,16.3214221523629,-25.9120197319958,15.8825455963156,-26.7510006018129,2.36906225197263,2.27691120343212,2.75025631069536,5.02716751412749,2.12200735119626,0.0152344174002327,0,27.3689630759305,49.9999996866986,6,-20,2.5,438.036675912818,567.23771069476,417.779339979689,237.250197417707,288.587994137363,437.261282296067,5054.91317041864,0.0269321593971933,0.841226345168423,0.0323404324640251,17.2613243620326,6.26789994542441,0.673590502188553,0.709196168864181
7820.0,14.5184194003218,-28.6597377504167,91.0000001683358,141.670530521917,90.7561369181252,51.3514911818051,90.3778848494712,17.2613243749377,16.3214221522109,-25.9120197322834,15.8825455959755,-26.7510006024697,2.36906224407405,2.27691119565262,2.75025630182617,5.02716749747879,2.1220073512436,0.0152344173509239,0,27.3689630829023,49.9999996949501,6,-20,2.5,438.036675913119,567.237710704998,417.779340016832,237.250197452717,288.587994163185,437.261282300218,5054.91317193827,0.0269321594055793,0.841226345579116,0.032340432463112,17.2613243749377,6.26789994552153,0.673590502146365,0.709196166404467
7830.0,14.5184193994011,-28.6597377519134,91.000000163925,141.670530528152,90.7561369135927,51.3514911887035,90.3778848446952,17.2613243875101,16.321422152063,-25.9120197325635,15.8825455956443,-26.7510006031092,2.36906223996804,2.27691119152303,2.7502562973524,5.02716748887543,2.12200735128987,0.0152344173259663,0,27.3689630896901,49.9999997029801,6,-20,2.5,438.036675913413,567.237710714955,417.77934005301,237.250197486808,288.58799418834,437.261282304286,5054.91317341789,0.0269321594137454,0.841226345978868,0.0323404324621492,17.2613243875101,6.26789994561521,0.673590502105284,0.709196165082685
7840.0,14.5184193985048,-28.6597377532972,91.0000001596113,141.670530534389,90.7561369091601,51.3514911954197,90.3778848400255,17.2613243997466,16.3214221519193,-25.9120197328353,15.8825455953217,-26.751000603732,2.36906227245331,2.27691122256665,2.75025633534789,5.02716755791454,2.12200735133425,0.015234417536259,0,27.3689630962968,49.9999997107983,6,-20,2.5,438.036675913783,567.237710724863,417.779340088281,237.250197520009,288.587994213086,437.26128230835,5054.91317485857,0.0269321594216968,0.841226346441058,0.0323404324612397,17.2613243997466,6.26789994570504,0.673590502064876,0.709196174716917
7850.0,14.5184193976315,-28.6597377547865,91.000000155413,141.670530540094,90.7561369048467,51.3514912019505,90.3778848354812,17.2613244116691,16.3214221517783,-25.9120197331022,15.8825455950077,-26.7510006043384,2.36906224691726,2.27691119784926,2.75025630598404,5.0271675038333,2.12200735137918,0.0152344173734388,0,27.3689631027319,49.9999997184019,6,-20,2.5,438.03667591398,567.237710734059,417.779340122587,237.25019755235,288.587994236761,437.261282312265,5054.91317626136,0.0269321594294388,0.841226346750432,0.0323404324603871,17.2613244116691,6.2678999457929,0.673590502026376,0.709196166985283
7860.0,14.5184193967813,-28.6597377561688,91.0000001513297,141.670530545835,90.7561369006511,51.3514912083123,90.3778848310607,17.2613244232797,16.3214221516415,-25.9120197333612,15.8825455947017,-26.7510006049293,2.36906223905127,2.27691119012006,2.75025629712282,5.02716748724289,2.12200735142193,0.0152344173241931,0,27.3689631089989,49.9999997258072,6,-20,2.5,438.03667591425,567.237710743237,417.779340155989,237.250197583844,288.587994259979,437.261282316006,5054.91317762727,0.0269321594369774,0.841226347119431,0.0323404324595025,17.2613244232797,6.2678999458787,0.673590501988476,0.70919616454514
7870.0,14.5184193959535,-28.6597377575145,91.00000014735,141.67053055142,90.756136896562,51.3514912145064,90.3778848267528,17.2613244345848,16.3214221515083,-25.9120197336133,15.8825455944039,-26.7510006055044,2.36906223371584,2.2769111848273,2.75025629119255,5.02716747601985,2.12200735146363,0.0152344172911859,0,27.3689631151001,49.999999733019,6,-20,2.5,438.036675914514,567.237710752171,417.779340188524,237.250197614508,288.587994282621,437.261282319716,5054.91317895726,0.0269321594443178,0.841226347478678,0.0323404324587102,17.2613244345848,6.26789994596196,0.673590501951566,0.709196162864818
7880.0,14.5184193951475,-28.659737758823,91.0000001434727,141.670530556857,90.7561368925782,51.3514912205383,90.3778848225558,17.2613244455937,16.3214221513786,-25.9120197338587,15.8825455941139,-26.7510006060643,2.36906223091081,2.27691118197086,2.75025628819298,5.02716747016384,2.12200735150427,0.0152344172744167,0,27.368963121041,49.9999997400406,6,-20,2.5,438.036675914772,567.237710760869,417.779340220206,237.250197644369,288.587994304676,437.261282323337,5054.91318025228,0.0269321594514651,0.841226347830201,0.0323404324579144,17.2613244455937,6.26789994604287,0.673590501915639,0.709196161944198
7890.0,14.5184193943627,-28.6597377601017,91.0000001396963,141.670530562147,90.7561368886982,51.3514912264102,90.3778848184682,17.2613244563114,16.3214221512523,-25.9120197340977,15.8825455938316,-26.7510006066095,2.36906222432887,2.2769111754886,2.75025628080205,5.02716745629065,2.12200735154383,0.0152344172333266,0,27.3689631268251,49.9999997468768,6,-20,2.5,438.036675915021,567.237710769335,417.779340251055,237.250197673444,288.587994326152,437.261282326869,5054.91318151324,0.0269321594584241,0.841226348168025,0.0323404324570653,17.2613244563114,6.26789994612157,0.673590501880617,0.709196159895043
7900.0,14.5184193935986,-28.6597377613398,91.0000001360187,141.670530567302,90.7561368849196,51.3514912321273,90.3778848144876,17.2613244667475,16.3214221511294,-25.9120197343304,15.8825455935566,-26.7510006071404,2.36906222027703,2.27691117144216,2.75025627634169,5.02716744778386,2.12200735158235,0.0152344172084739,0,27.3689631324572,49.999999753533,6,-20,2.5,438.036675915266,567.237710777582,417.779340281095,237.250197701758,288.58799434706,437.261282330311,5054.91318274101,0.0269321594651998,0.841226348503824,0.0323404324563228,17.2613244667475,6.26789994619814,0.673590501846575,0.709196158605397
7910.0,14.5184193928545,-28.6597377625493,91.0000001324376,141.67053057232,90.7561368812401,51.3514912376945,90.3778848106113,17.261324476909,16.3214221510096,-25.9120197345571,15.8825455932889,-26.7510006076573,2.36906222127796,2.27691117225595,2.75025627774081,5.02716744999676,2.12200735161988,0.0152344172160818,0,27.3689631379413,49.9999997600144,6,-20,2.5,438.036675915505,567.237710785612,417.779340310344,237.250197729323,288.587994367421,437.261282333662,5054.91318393651,0.0269321594717973,0.841226348826865,0.0323404324556087,17.261324476909,6.26789994627272,0.67359050181338,0.709196158830337
7920.0,14.5184193921302,-28.6597377637242,91.0000001289365,141.670530577207,90.7561368776429,51.3514912431139,90.3778848068226,17.2613244868042,16.3214221508931,-25.9120197347776,15.8825455930286,-26.75100060816,2.3690622475143,2.27691119732704,2.75025630842998,5.02716750575702,2.12200735165642,0.0152344173859367,0,27.3689631432784,49.9999997663265,6,-20,2.5,438.036675915738,567.237710793438,417.779340338858,237.250197756168,288.587994387387,437.26128233716,5054.91318510058,0.0269321594782204,0.841226349143767,0.0323404324548768,17.2613244868042,6.26789994634427,0.673590501780978,0.709196166611635
7930.0,14.5184193914244,-28.6597377648752,91.0000001255472,141.67053058195,90.7561368741606,51.3514912483897,90.3778848031536,17.2613244964424,16.3214221507793,-25.912019734993,15.8825455927743,-26.751000608651,2.36906223465287,2.27691118482566,2.75025629372371,5.02716747854938,2.12200735169204,0.0152344173043425,0,27.3689631484792,49.9999997724676,6,-20,2.5,438.036675915958,567.23771080103,417.779340366564,237.250197782308,288.58799440657,437.261282340163,5054.91318623406,0.0269321594844747,0.841226349446597,0.0323404324541308,17.2613244964424,6.26789994641553,0.673590501749618,0.709196162690717
7940.0,14.5184193907374,-28.6597377659912,91.0000001222469,141.67053058659,90.7561368707695,51.3514912535304,90.3778847995809,17.2613245058199,16.3214221506687,-25.9120197352023,15.8825455925271,-26.7510006091283,2.36906222936682,2.27691117960849,2.75025628780575,5.02716746741424,2.12200735172661,0.0152344172714306,0,27.3689631535424,49.9999997784516,6,-20,2.5,438.036675916179,567.237710808449,417.779340393558,237.250197807754,288.58799442536,437.261282343241,5054.91318733772,0.0269321594905646,0.841226349745543,0.032340432453509,17.2613245058199,6.26789994648481,0.673590501718984,0.709196161039304
7950.0,14.5184193900686,-28.6597377670772,91.0000001190324,141.670530591106,90.7561368674666,51.351491258536,90.3778847961011,17.2613245149576,16.321422150561,-25.9120197354061,15.8825455922864,-26.751000609593,2.3690622253485,2.27691117561331,2.75025628335376,5.02716745896706,2.12200735176027,0.0152344172466427,0,27.3689631584721,49.9999997842786,6,-20,2.5,438.036675916394,567.237710815671,417.779340419844,237.250197832533,288.587994443662,437.261282346255,5054.91318841235,0.0269321594964943,0.841226350037118,0.0323404324527985,17.2613245149576,6.26789994655213,0.673590501689157,0.709196159769214
7960.0,14.5184193894173,-28.6597377681352,91.0000001159014,141.6705305955,90.7561368642496,51.3514912634099,90.377884792712,17.261324523852,16.3214221504562,-25.9120197356045,15.8825455920521,-26.7510006100456,2.36906222385914,2.2769111740522,2.75025628183221,5.0271674558844,2.1220073517931,0.0152344172380902,0,27.3689631632717,49.9999997899525,6,-20,2.5,438.036675916601,567.2377108227,417.77934044544,237.250197856657,288.587994461479,437.261282349189,5054.91318945872,0.026932159502268,0.841226350320682,0.0323404324521697,17.261324523852,6.26789994661765,0.673590501660133,0.709196159257976
7970.0,14.5184193887831,-28.6597377691677,91.0000001128528,141.670530599779,90.756136861117,51.3514912681551,90.3778847894116,17.2613245325112,16.3214221503541,-25.9120197357977,15.8825455918239,-26.7510006104862,2.36906224129739,2.2769111906858,2.75025630227826,5.02716749296407,2.122007351825,0.0152344173512257,0,27.3689631679453,49.9999997954767,6,-20,2.5,438.036675916801,567.237710829544,417.779340470364,237.25019788015,288.587994478829,437.261282352044,5054.91319047759,0.02693215950789,0.841226350594329,0.0323404324515764,17.2613245325112,6.26789994668147,0.673590501631844,0.709196164414547
7980.0,14.5184193881656,-28.6597377701733,91.0000001098839,141.670530603946,90.7561368580666,51.3514912727757,90.3778847861979,17.2613245409416,16.3214221502547,-25.9120197359859,15.8825455916017,-26.7510006109152,2.36906223477414,2.27691118429334,2.75025629490205,5.02716747919538,2.1220073518561,0.015234417310249,0,27.3689631724958,49.9999998008557,6,-20,2.5,438.036675916998,567.237710836208,417.779340494631,237.25019790302,288.587994495722,437.26128235483,5054.91319146964,0.026932159513364,0.841226350860637,0.0323404324509511,17.2613245409416,6.26789994674356,0.673590501604288,0.709196162399748
7990.0,14.5184193875651,-28.6597377703479,91.000000106868,141.670530609497,90.7561368549691,51.3514912772928,90.3778847829417,17.2613245491698,16.3214221501621,-25.912019736161,15.8825455913842,-26.7510006113351,2.36906239603465,2.27691133916901,2.75025648228777,5.02716782145677,2.12200735188371,0.0152344183480879,0,27.3689631769195,49.9999998061294,6,-20,2.5,438.036675918115,567.237710844595,417.779340518643,237.250197925356,288.587994514074,437.261282358286,5054.91319243844,0.0269321595187061,0.841226351922874,0.0323404324503258,17.2613245491698,6.26789994679508,0.673590501575671,0.709196210612831
8000.0,14.5184193869773,-28.6597377721025,91.0000001040479,141.670530611834,90.7561368520731,51.3514912816374,90.3778847798905,17.2613245571692,16.3214221500627,-25.9120197363492,15.8825455911746,-26.7510006117399,2.36906224570736,2.27691119456274,2.75025630797873,5.02716750254147,2.12200735191762,0.0152344173824428,0,27.3689631812367,49.9999998111914,6,-20,2.5,438.036675917379,567.237710848939,417.779340541532,237.250197947059,288.587994528647,437.261282361104,5054.91319337899,0.0269321595238895,0.841226351378875,0.0323404324497005,17.2613245571692,6.26789994685461,0.673590501551216,0.70919616555415
8010.0,14.518419386406,-28.6597377730324,91.0000001013666,141.670530615739,90.7561368493168,51.3514912859054,90.3778847769835,17.2613245649613,16.3214221499701,-25.9120197365245,15.8825455909679,-26.7510006121391,2.36906222532674,2.27691117486293,2.75025628449657,5.02716745935951,2.12200735194541,0.0152344172522727,0,27.3689631854472,49.9999998161484,6,-20,2.5,438.036675917558,567.237710855132,417.779340563795,237.250197968185,288.587994543946,437.261282363073,5054.91319429486,0.0269321595289394,0.841226351625842,0.0323404324491605,17.2613245649613,6.26789994691656,0.673590501525916,0.7091961593955
8020.0,14.5184193858511,-28.659737773932,91.000000098738,141.670530619536,90.756136846615,51.3514912900717,90.377884774135,17.2613245725401,16.3214221498809,-25.9120197366934,15.8825455907682,-26.7510006125248,2.36906222513388,2.27691117456752,2.75025628444758,5.0271674590151,2.12200735197278,0.0152344172518993,0,27.3689631895404,49.9999998209938,6,-20,2.5,438.036675917737,567.237710861165,417.779340585555,237.250197988736,288.587994559093,437.261282365483,5054.91319518658,0.0269321595338584,0.8412263518691,0.0323404324485921,17.2613245725401,6.26789994697507,0.673590501501164,0.709196159281735
8030.0,14.5184193853109,-28.6597377748101,91.0000000961649,141.67053062321,90.7561368439705,51.3514912941257,90.3778847713476,17.261324579914,16.3214221497941,-25.9120197368576,15.8825455905739,-26.7510006128999,2.36906222494556,2.27691117427908,2.75025628440033,5.02716745867941,2.12200735199977,0.0152344172515351,0,27.3689631935241,49.9999998257109,6,-20,2.5,438.03667591791,567.237710867019,417.779340606769,237.250198008736,288.587994573847,437.261282367857,5054.91319605481,0.026932159538649,0.841226352103604,0.0323404324480521,17.261324579914,6.26789994703106,0.673590501477069,0.70919615917092
8040.0,14.5184193847849,-28.6597377756671,91.00000009365,141.670530626781,90.7561368413862,51.3514912980695,90.3778847686241,17.2613245870934,16.3214221497096,-25.9120197370176,15.8825455903847,-26.7510006132652,2.36906222223912,2.27691117157318,2.7502562814255,5.02716745299868,2.12200735202609,0.0152344172349563,0,27.3689631974022,49.9999998303007,6,-20,2.5,438.036675918076,567.237710872715,417.779340627435,237.250198028212,288.587994588215,437.261282370166,5054.91319690018,0.0269321595433144,0.841226352330043,0.0323404324475405,17.2613245870934,6.26789994708492,0.673590501453561,0.709196158307742
8050.0,14.5184193842727,-28.6597377764955,91.0000000911939,141.67053063025,90.7561368388624,51.3514913019067,90.3778847659649,17.2613245940831,16.3214221496272,-25.9120197371734,15.8825455902004,-26.751000613621,2.36906222079862,2.27691117008677,2.75025627991632,5.02716745000309,2.12200735205191,0.0152344172264981,0,27.3689632011782,49.999999834767,6,-20,2.5,438.036675918243,567.237710878255,417.779340647565,237.250198047176,288.587994602218,437.261282372441,5054.91319772329,0.0269321595478573,0.841226352556614,0.0323404324470005,17.2613245940831,6.26789994713688,0.67359050143074,0.709196157825037
8060.0,14.518419383774,-28.6597377773091,91.0000000887984,141.670530633615,90.756136836401,51.3514913056407,90.3778847633715,17.2613246008972,16.321422149547,-25.9120197373252,15.882545590021,-26.7510006139675,2.36906222062412,2.27691116981969,2.75025627987266,5.02716744969235,2.12200735207704,0.0152344172261608,0,27.3689632048546,49.9999998391143,6,-20,2.5,438.0366759184,567.237710883637,417.779340667169,237.250198065648,288.587994615849,437.261282374659,5054.91319852476,0.0269321595522809,0.841226352770288,0.0323404324465457,17.2613246008972,6.26789994718718,0.673590501408482,0.709196157722678
8070.0,14.5184193832882,-28.659737778098,91.0000000864636,141.670530636893,90.756136834002,51.3514913092769,90.3778847608441,17.2613246075276,16.3214221494689,-25.9120197374731,15.8825455898462,-26.751000614305,2.36906221666987,2.27691116592247,2.75025627543689,5.02716744135935,2.12200735210151,0.0152344172014969,0,27.3689632084343,49.9999998433461,6,-20,2.5,438.036675918554,567.23771088888,417.779340686261,237.250198083638,288.587994629129,437.261282376828,5054.91319930515,0.0269321595565881,0.841226352981806,0.0323404324460022,17.2613246075276,6.26789994723609,0.673590501386841,0.709196156490172
8080.0,14.5184193828153,-28.6597377788653,91.0000000841883,141.670530640083,90.7561368316642,51.3514913128155,90.3778847583812,17.261324613983,16.3214221493928,-25.9120197376171,15.8825455896761,-26.7510006146335,2.36906221776572,2.27691116688152,2.75025627685984,5.02716744374136,2.1220073521254,0.0152344172092884,0,27.3689632119203,49.9999998474663,6,-20,2.5,438.036675918706,567.237710893983,417.779340704851,237.250198101155,288.587994642063,437.261282378951,5054.91320006501,0.026932159560782,0.841226353188574,0.0323404324455794,17.261324613983,6.26789994728354,0.673590501365765,0.709196156770753
8090.0,14.5184193823549,-28.6597377796151,91.0000000819721,141.670530643188,90.756136829387,51.3514913162609,90.3778847559822,17.2613246202764,16.3214221493187,-25.9120197377573,15.8825455895104,-26.7510006149534,2.36906221760451,2.27691116663484,2.75025627681938,5.02716744345421,2.12200735214859,0.0152344172089766,0,27.3689632153142,49.9999998514775,6,-20,2.5,438.036675918853,567.237710898952,417.779340722953,237.250198118218,288.587994654662,437.261282381017,5054.91320080489,0.0269321595648655,0.841226353387153,0.0323404324451246,17.2613246202764,6.26789994732965,0.673590501345203,0.709196156676248
8100.0,14.5184193819064,-28.6597377803448,91.000000079814,141.670530646211,90.7561368271697,51.3514913196151,90.3778847536464,17.2613246263991,16.3214221492466,-25.9120197378939,15.8825455893491,-26.7510006152649,2.36906221618612,2.27691116518226,2.75025627531561,5.02716744049787,2.12200735217117,0.0152344172005612,0,27.3689632186188,49.999999855383,6,-20,2.5,438.036675918994,567.23771090379,417.77934074058,237.25019813483,288.587994666934,437.261282383035,5054.91320152531,0.0269321595688415,0.841226353581131,0.0323404324446983,17.2613246263991,6.26789994737463,0.673590501325206,0.709196156206622
8110.0,14.5184193814698,-28.659737781051,91.0000000777122,141.670530649155,90.75613682501,51.3514913228814,90.3778847513712,17.2613246323643,16.3214221491763,-25.9120197380269,15.882545589192,-26.7510006155682,2.36906222990901,2.27691117828443,2.75025629138571,5.02716746967015,2.1220073521932,0.0152344172894949,0,27.3689632218369,49.9999998591859,6,-20,2.5,438.036675919136,567.2377109085,417.779340757743,237.25019815101,288.587994678879,437.261282385003,5054.91320222679,0.0269321595727128,0.841226353774239,0.0323404324442436,17.2613246323643,6.26789994741836,0.673590501305776,0.709196160270877
8120.0,14.5184193810447,-28.6597377817438,91.000000075666,141.67053065202,90.7561368229077,51.3514913260623,90.3778847491564,17.2613246381695,16.3214221491079,-25.9120197381564,15.882545589039,-26.7510006158636,2.36906222723729,2.27691117563196,2.75025628841962,5.02716746405157,2.12200735221466,0.0152344172729836,0,27.36896322497,49.9999998628887,6,-20,2.5,438.036675919271,567.237710913086,417.779340774454,237.250198166757,288.58799469051,437.261282386919,5054.91320290981,0.0269321595764821,0.841226353957072,0.0323404324437924,17.2613246381695,6.26789994746094,0.673590501286795,0.709196159428399
8130.0,14.5184193806308,-28.6597377824172,91.0000000736736,141.670530654811,90.7561368208605,51.3514913291592,90.3778847469998,17.2613246438223,16.3214221490413,-25.9120197382825,15.8825455888901,-26.7510006161511,2.36906222456951,2.27691117298546,2.75025628545442,5.02716745843988,2.1220073522355,0.0152344172564798,0,27.3689632280208,49.9999998664944,6,-20,2.5,438.036675919402,567.237710917552,417.779340790726,237.250198182096,288.587994701843,437.26128238879,5054.91320357489,0.0269321595801522,0.841226354136182,0.0323404324433625,17.2613246438223,6.2678999475024,0.673590501268327,0.709196158588213
8140.0,14.5184193802277,-28.6597377830706,91.0000000717341,141.67053065753,90.7561368188678,51.3514913321745,90.3778847449005,17.2613246493294,16.3214221489764,-25.9120197384053,15.8825455887451,-26.7510006164312,2.3690622244284,2.2769111727696,2.750256285419,5.0271674581886,2.12200735225582,0.0152344172562069,0,27.3689632309912,49.9999998700048,6,-20,2.5,438.036675919532,567.237710921902,417.779340806568,237.250198197029,288.587994712872,437.261282390611,5054.91320422247,0.0269321595837257,0.841226354312994,0.032340432442993,17.2613246493294,6.26789994754284,0.673590501250374,0.709196158505522
8150.0,14.5184193798352,-28.6597377837104,91.0000000698458,141.670530660175,90.7561368169275,51.35149133511,90.3778847428565,17.2613246546856,16.3214221489132,-25.9120197385249,15.8825455886039,-26.7510006167039,2.36906223185965,2.2769111798336,2.75025629417101,5.02716747400462,2.1220073522756,0.0152344173046117,0,27.3689632338836,49.9999998734235,6,-20,2.5,438.036675919656,567.237710926136,417.779340821994,237.250198211567,288.587994723615,437.261282392381,5054.91320485302,0.0269321595872051,0.84122635448162,0.0323404324425702,17.2613246546856,6.26789994758222,0.67359050123286,0.709196160690708
8160.0,14.5184193794531,-28.6597377843313,91.0000000680075,141.670530662754,90.7561368150388,51.3514913379702,90.3778847408667,17.2613246599066,16.3214221488517,-25.9120197386413,15.8825455884664,-26.7510006169694,2.36906222668014,2.27691117477945,2.75025628827982,5.02716746305926,2.12200735229485,0.015234417271906,0,27.3689632366999,49.999999876752,6,-20,2.5,438.036675919778,567.23771093026,417.779340837015,237.250198225726,288.587994734068,437.261282394107,5054.91320546699,0.026932159590593,0.841226354647837,0.0323404324421972,17.2613246599066,6.26789994762057,0.673590501215813,0.709196159101817
8170.0,14.518419379081,-28.6597377849355,91.0000000662172,141.670530665264,90.7561368131992,51.3514913407545,90.3778847389287,17.2613246649865,16.3214221487918,-25.9120197387547,15.8825455883325,-26.751000617228,2.36906222528846,2.27691117336777,2.75025628678278,5.02716746015055,2.1220073523136,0.0152344172635423,0,27.3689632394423,49.9999998799931,6,-20,2.5,438.036675919897,567.237710934275,417.779340851642,237.250198239509,288.587994744251,437.261282395785,5054.91320606481,0.0269321595938916,0.841226354810004,0.0323404324418277,17.2613246649865,6.2678999476579,0.67359050119923,0.709196158647852
8180.0,14.5184193787187,-28.6597377855241,91.0000000644747,141.670530667708,90.7561368114089,51.3514913434649,90.3778847370426,17.2613246699337,16.3214221487334,-25.9120197388652,15.8825455882021,-26.7510006174797,2.36906222263877,2.27691117074902,2.75025628382218,5.02716745457119,2.12200735233189,0.0152344172470735,0,27.3689632421123,49.999999883149,6,-20,2.5,438.036675920013,567.237710938186,417.779340865882,237.250198252929,288.587994754166,437.261282397423,5054.91320664693,0.0269321595971035,0.841226354967716,0.0323404324414582,17.2613246699337,6.26789994769429,0.673590501183072,0.70919615781827
8190.0,14.5184193783659,-28.6597377860973,91.0000000627782,141.670530670088,90.7561368096658,51.3514913461041,90.3778847352062,17.2613246747532,16.3214221486766,-25.9120197389727,15.8825455880751,-26.7510006177249,2.36906222125387,2.27691116934775,2.75025628232674,5.0271674516745,2.12200735234965,0.015234417238723,0,27.3689632447121,49.9999998862221,6,-20,2.5,438.036675920126,567.237710941993,417.779340879745,237.250198265999,288.587994763819,437.261282399016,5054.91320721371,0.0269321596002308,0.841226355121194,0.0323404324411172,17.2613246747532,6.26789994772975,0.673590501167344,0.709196157368273
8200.0,14.5184193780223,-28.6597377866561,91.0000000611267,141.670530672405,90.7561368079689,51.3514913486745,90.3778847334186,17.2613246794438,16.3214221486213,-25.9120197390774,15.8825455879515,-26.7510006179636,2.36906221987224,2.27691116795144,2.75025628083218,5.02716744878362,2.12200735236693,0.0152344172303788,0,27.3689632472435,49.9999998892143,6,-20,2.5,438.036675920234,567.237710945699,417.779340893246,237.250198278725,288.587994773216,437.261282400565,5054.91320776559,0.0269321596032759,0.841226355269924,0.0323404324407761,17.2613246794438,6.26789994776434,0.67359050115204,0.709196156920181
8210.0,14.5184193776879,-28.6597377872,91.0000000595185,141.670530674662,90.7561368063166,51.3514913511775,90.3778847316777,17.2613246840122,16.3214221485674,-25.9120197391793,15.8825455878311,-26.751000618196,2.36906221975519,2.27691116777237,2.75025628080282,5.02716744857519,2.1220073523838,0.0152344172301524,0,27.3689632497085,49.9999998921278,6,-20,2.5,438.036675920342,567.237710949311,417.77934090639,237.250198291113,288.587994782368,437.261282402076,5054.91320830296,0.0269321596062408,0.841226355414907,0.032340432440467,17.2613246840122,6.26789994779793,0.673590501137104,0.709196156851551
8220.0,14.5184193773622,-28.6597377877294,91.0000000579527,141.670530676859,90.7561368047077,51.3514913536146,90.3778847299828,17.2613246884573,16.321422148515,-25.9120197392786,15.8825455877139,-26.7510006184223,2.36906221837978,2.27691116638558,2.7502562793099,5.02716744569548,2.12200735240022,0.0152344172218202,0,27.3689632521085,49.9999998949649,6,-20,2.5,438.036675920445,567.237710952824,417.77934091919,237.250198303174,288.587994791278,437.261282403544,5054.9132088262,0.0269321596091278,0.841226355556355,0.0323404324401224,17.2613246884573,6.2678999478307,0.673590501122594,0.709196156407111
8230.0,14.518419377045,-28.6597377882457,91.0000000564284,141.670530678998,90.7561368031413,51.3514913559875,90.3778847283325,17.261324692788,16.3214221484639,-25.9120197393752,15.8825455875998,-26.7510006186426,2.36906222709891,2.27691117470239,2.75025628953289,5.02716746423528,2.12200735241616,0.015234417278388,0,27.3689632544454,49.9999998977273,6,-20,2.5,438.036675920545,567.237710956247,417.779340931652,237.250198314922,288.587994799954,437.261282404971,5054.91320933569,0.0269321596119388,0.841226355693266,0.0323404324397814,17.261324692788,6.26789994786265,0.673590501108453,0.709196158985397
8240.0,14.5184193767363,-28.6597377887443,91.000000054944,141.670530681085,90.7561368016162,51.3514913582981,90.3778847267258,17.2613246970063,16.3214221484142,-25.9120197394693,15.8825455874887,-26.7510006188572,2.3690622257294,2.27691117332472,2.75025628804138,5.0271674613661,2.12200735243175,0.0152344172700671,0,27.3689632567209,49.9999999004172,6,-20,2.5,438.036675920646,567.237710959582,417.779340943787,237.250198326358,288.587994808401,437.261282406366,5054.91320983178,0.026932159614676,0.841226355830571,0.0323404324394971,17.2613246970063,6.26789994789368,0.673590501094711,0.70919615854443
8250.0,14.5184193764356,-28.6597377892344,91.0000000534988,141.670530683113,90.7561368001313,51.3514913605474,90.3778847251614,17.2613247011083,16.3214221483658,-25.912019739561,15.8825455873805,-26.7510006190662,2.36906222310137,2.27691117073902,2.75025628508621,5.02716745582522,2.12200735244687,0.0152344172536402,0,27.3689632589367,49.9999999030363,6,-20,2.5,438.03667592074,567.237710962827,417.779340955602,237.250198337493,288.58799481663,437.261282407723,5054.91321031481,0.026932159617341,0.841226355959805,0.0323404324391561,17.2613247011083,6.26789994792395,0.673590501081292,0.709196157727505
8260.0,14.5184193761429,-28.6597377897096,91.0000000520918,141.670530685088,90.7561367986855,51.3514913627382,90.3778847236382,17.2613247051069,16.3214221483186,-25.9120197396502,15.8825455872751,-26.7510006192696,2.36906223182895,2.27691117906887,2.75025629531132,5.02716747438019,2.12200735246163,0.0152344173102244,0,27.3689632610939,49.9999999055865,6,-20,2.5,438.036675920836,567.237710965987,417.779340967107,237.25019834834,288.587994824637,437.261282409044,5054.91321078514,0.0269321596199361,0.841226356087589,0.0323404324389003,17.2613247051069,6.26789994795341,0.673590501068238,0.709196160310787
8270.0,14.5184193758578,-28.6597377901744,91.0000000507217,141.670530687013,90.7561367972777,51.3514913648709,90.377884722155,17.2613247090005,16.3214221482727,-25.9120197397371,15.8825455871726,-26.7510006194676,2.36906222920639,2.27691117649152,2.7502562923575,5.02716746884901,2.12200735247594,0.015234417293808,0,27.3689632631944,49.9999999080697,6,-20,2.5,438.036675920925,567.237710969064,417.779340978309,237.250198358898,288.587994832436,437.261282410327,5054.9132112431,0.0269321596224628,0.841226356209944,0.0323404324386161,17.2613247090005,6.26789994798212,0.673590501055515,0.709196159497061
8280.0,14.5184193755802,-28.6597377906235,91.0000000493875,141.670530688887,90.7561367959069,51.351491366948,90.3778847207108,17.2613247127892,16.321422148228,-25.9120197398217,15.8825455870727,-26.7510006196605,2.36906222406349,2.27691117149345,2.75025628647549,5.02716745796894,2.12200735248996,0.0152344172611731,0,27.3689632652398,49.9999999104874,6,-20,2.5,438.036675921016,567.23771097206,417.779340989216,237.250198369179,288.587994840028,437.261282411581,5054.91321168902,0.0269321596249231,0.841226356332527,0.0323404324382999,17.2613247127892,6.26789994801007,0.673590501043165,0.709196157929646
8290.0,14.51841937531,-28.6597377910623,91.0000000480885,141.670530690713,90.7561367945722,51.3514913689707,90.3778847193047,17.261324716478,16.3214221481845,-25.912019739904,15.8825455869754,-26.7510006198483,2.36906222144608,2.27691116892403,2.75025628352297,5.027167452447,2.12200735250356,0.0152344172447666,0,27.3689632672316,49.9999999128418,6,-20,2.5,438.036675921103,567.23771097498,417.779340999838,237.250198379188,288.587994847421,437.261282412798,5054.91321212322,0.0269321596273188,0.841226356450285,0.0323404324380547,17.261324716478,6.26789994803725,0.673590501031096,0.709196157118952
8300.0,14.5184193750469,-28.6597377914903,91.0000000468233,141.670530692489,90.7561367932722,51.3514913709397,90.3778847179352,17.2613247200727,16.3214221481421,-25.9120197399842,15.8825455868807,-26.7510006200311,2.36906222261547,2.2769111699955,2.75025628496425,5.02716745495976,2.12200735251677,0.0152344172527003,0,27.3689632691709,49.9999999151343,6,-20,2.5,438.036675921185,567.237710977821,417.77934101018,237.250198388938,288.587994854623,437.261282413984,5054.91321254599,0.0269321596296513,0.841226356564277,0.0323404324378238,17.2613247200727,6.26789994806369,0.673590501019357,0.709196157442581
8310.0,14.5184193747906,-28.6597377919061,91.000000045592,141.670530694217,90.756136792007,51.3514913728567,90.3778847166022,17.2613247235727,16.3214221481009,-25.9120197400623,15.8825455867885,-26.7510006202092,2.36906222126434,2.27691116864593,2.75025628347737,5.02716745212331,2.12200735252971,0.0152344172444152,0,27.3689632710588,49.9999999173662,6,-20,2.5,438.036675921268,567.237710980585,417.779341020249,237.250198398428,288.587994861629,437.261282415139,5054.91321295763,0.0269321596319225,0.841226356676295,0.0323404324375609,17.2613247235727,6.26789994808953,0.673590501007955,0.709196157012405
8320.0,14.5184193745411,-28.6597377923073,91.0000000443921,141.670530695911,90.7561367907742,51.3514913747235,90.3778847153034,17.2613247269774,16.3214221480607,-25.9120197401383,15.8825455866987,-26.7510006203826,2.36906221991571,2.27691116730013,2.75025628199103,5.02716744929116,2.12200735254223,0.0152344172361342,0,27.3689632728975,49.9999999195396,6,-20,2.5,438.036675921352,567.237710983291,417.779341030054,237.250198407667,288.587994868468,437.261282416265,5054.91321335845,0.026932159634134,0.841226356788923,0.0323404324373051,17.2613247269774,6.2678999481146,0.67359050099681,0.709196156583604
