time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9120.0,14.5184193663995,-28.6597378054888,91.0000000052949,141.670530750979,90.7561367505976,51.3514914356577,90.3778846729743,17.2613248381292,16.3214221467493,-25.9120197426204,15.8825455837684,-26.7510006260408,2.36906245169586,2.27691138844457,2.75025655365683,5.0271679421014,2.12200735295213,0.0152344187394114,0,27.3689633328897,49.9999999904736,6,-20,2.5,438.036675924007,567.2377110713,417.779341349966,237.25019870917,288.587995091243,437.261282453031,5054.91322643867,0.0269321597062905,0.841226360376794,0.0323404324291801,17.2613248381292,6.26789994893655,0.673590500633869,0.709196225150925
9130.0,14.5184193663703,-28.6597378055913,91.0000000051506,141.670530751089,90.756136750453,51.3514914358715,90.3778846728223,17.2613248385207,16.3214221467443,-25.9120197426297,15.882545583758,-26.751000626061,2.36906221958099,2.27691116535188,2.75025628420346,5.02716744955534,2.12200735295356,0.0152344172468306,0,27.3689633331026,49.9999999907214,6,-20,2.5,438.036675923954,567.237711071511,417.779341351096,237.250198710236,288.587995091952,437.26128245314,5054.91322648489,0.026932159706547,0.84122636033436,0.0323404324291232,17.2613248385207,6.26789994893922,0.673590500632491,0.709196155662691
9140.0,14.5184193663423,-28.6597378056379,91.0000000050158,141.670530751274,90.7561367503145,51.3514914360791,90.3778846726764,17.261324838906,16.3214221467399,-25.9120197426382,15.8825455837479,-26.7510006260805,2.36906221957113,2.27691116533691,2.75025628420081,5.02716744953772,2.12200735295496,0.0152344172468117,0,27.3689633333102,49.9999999909641,6,-20,2.5,438.036675923962,567.237711071809,417.779341352191,237.250198711282,288.587995092703,437.261282453223,5054.91322652991,0.0269321597067969,0.841226360345527,0.0323404324290628,17.261324838906,6.26789994894202,0.673590500631246,0.709196155656938
9150.0,14.5184193663151,-28.6597378056813,91.0000000048829,141.670530751458,90.756136750178,51.3514914362831,90.3778846725326,17.2613248392809,16.3214221467356,-25.9120197426463,15.8825455837381,-26.7510006260993,2.3690622183001,2.27691116410985,2.75025628273396,5.02716744684381,2.12200735295632,0.0152344172386814,0,27.368963333512,49.9999999912014,6,-20,2.5,438.036675923971,567.237711072103,417.779341353268,237.250198712298,288.58799509345,437.261282453336,5054.91322657374,0.0269321597070401,0.841226360358206,0.0323404324290948,17.2613248392809,6.26789994894461,0.67359050063003,0.709196155273717
9160.0,14.5184193662886,-28.6597378057224,91.0000000047529,141.670530751631,90.7561367500445,51.3514914364816,90.377884672392,17.2613248396479,16.3214221467314,-25.9120197426542,15.8825455837286,-26.7510006261176,2.36906221829066,2.27691116409546,2.75025628273161,5.02716744682707,2.1220073529577,0.0152344172386633,0,27.3689633337079,49.9999999914326,6,-20,2.5,438.03667592398,567.237711072384,417.779341354316,237.250198713287,288.587995094179,437.261282453453,5054.91322661642,0.0269321597072769,0.841226360371682,0.0323404324290664,17.2613248396479,6.2678999489471,0.673590500628892,0.709196155268268
9170.0,14.5184193662627,-28.6597378057665,91.0000000046256,141.670530751803,90.7561367499137,51.3514914366743,90.3778846722544,17.261324839999,16.3214221467273,-25.912019742662,15.8825455837194,-26.7510006261355,2.36906221954295,2.27691116529387,2.75025628419376,5.02716744948763,2.12200735295905,0.0152344172467574,0,27.368963333899,49.9999999916572,6,-20,2.5,438.036675923989,567.237711072661,417.779341355336,237.250198714246,288.587995094888,437.261282453567,5054.91322665798,0.0269321597075073,0.841226360380858,0.0323404324290095,17.261324839999,6.26789994894951,0.673590500627707,0.709196155640566
9180.0,14.5184193662376,-28.659737805808,91.0000000045016,141.670530751968,90.7561367497864,51.3514914368619,90.3778846721204,17.2613248403467,16.3214221467233,-25.9120197426696,15.8825455837104,-26.7510006261529,2.36906221574974,2.27691116164312,2.75025627979825,5.02716744144138,2.12200735296031,0.0152344172224049,0,27.3689633340849,49.9999999918761,6,-20,2.5,438.036675923995,567.237711072929,417.779341356331,237.250198715187,288.587995095582,437.26128245368,5054.91322669845,0.0269321597077316,0.84122636039109,0.0323404324289776,17.2613248403467,6.26789994895181,0.673590500626582,0.709196154502519
9190.0,14.5184193662131,-28.6597378058461,91.0000000043809,141.670530752132,90.7561367496625,51.3514914370451,90.37788467199,17.261324840681,16.3214221467194,-25.912019742677,15.8825455837016,-26.7510006261699,2.36906221574105,2.27691116162989,2.7502562797961,5.02716744142599,2.12200735296159,0.0152344172223881,0,27.368963334266,49.9999999920893,6,-20,2.5,438.036675924005,567.237711073194,417.779341357298,237.250198716096,288.587995096257,437.261282453793,5054.91322673786,0.0269321597079498,0.84122636040345,0.0323404324290131,17.261324840681,6.26789994895407,0.673590500625491,0.709196154497485
9200.0,14.5184193661892,-28.6597378058861,91.0000000042638,141.670530752292,90.7561367495422,51.3514914372233,90.3778846718633,17.261324841007,16.3214221467156,-25.9120197426842,15.882545583693,-26.7510006261864,2.369062219517,2.27691116525412,2.75025628418716,5.02716744944128,2.12200735296273,0.0152344172467071,0,27.3689633344422,49.9999999922969,6,-20,2.5,438.03667592401,567.237711073451,417.779341358241,237.250198716988,288.587995096912,437.261282453902,5054.91322677624,0.0269321597081622,0.841226360412612,0.0323404324289243,17.261324841007,6.26789994895632,0.673590500624407,0.709196155625435
9210.0,14.518419366166,-28.6597378059244,91.0000000041494,141.670530752443,90.7561367494247,51.3514914373966,90.3778846717398,17.2613248413271,16.3214221467118,-25.9120197426913,15.8825455836847,-26.7510006262025,2.3690622182473,2.27691116402912,2.75025628272072,5.02716744674984,2.12200735296395,0.0152344172385795,0,27.3689633346138,49.9999999924987,6,-20,2.5,438.036675924017,567.237711073696,417.77934135916,237.250198717852,288.587995097553,437.26128245401,5054.9132268136,0.0269321597083689,0.84122636042218,0.0323404324289527,17.2613248413271,6.26789994895846,0.673590500623381,0.709196155243032
9220.0,14.5184193661434,-28.6597378059616,91.0000000040389,141.670530752595,90.7561367493112,51.3514914375651,90.3778846716202,17.2613248416379,16.3214221467082,-25.9120197426981,15.8825455836766,-26.7510006262182,2.36906221823932,2.27691116401695,2.7502562827187,5.02716744673566,2.12200735296511,0.0152344172385641,0,27.3689633347806,49.9999999926954,6,-20,2.5,438.036675924025,567.23771107394,417.779341360051,237.250198718693,288.587995098176,437.261282454116,5054.91322684999,0.0269321597085701,0.841226360431595,0.0323404324289243,17.2613248416379,6.26789994896061,0.673590500622359,0.709196155238377
9230.0,14.5184193661213,-28.659737805998,91.0000000039314,141.67053075274,90.7561367492007,51.3514914377293,90.3778846715039,17.2613248419411,16.3214221467047,-25.9120197427048,15.8825455836686,-26.7510006262335,2.36906221949297,2.27691116521744,2.75025628418112,5.02716744939856,2.12200735296622,0.0152344172466608,0,27.3689633349432,49.999999992887,6,-20,2.5,438.036675924031,567.237711074174,417.779341360919,237.250198719514,288.58799509878,437.261282454215,5054.91322688543,0.0269321597087659,0.841226360440686,0.0323404324288958,17.2613248419411,6.26789994896274,0.673590500621383,0.709196155611465
9240.0,14.5184193660998,-28.6597378060302,91.0000000038266,141.670530752884,90.7561367490931,51.35149143789,90.3778846713906,17.2613248422348,16.3214221467012,-25.9120197427113,15.8825455836609,-26.7510006262484,2.36906221696251,2.27691116278112,2.75025628125045,5.02716744403157,2.12200735296735,0.0152344172304227,0,27.3689633351017,49.9999999930738,6,-20,2.5,438.03667592404,567.237711074406,417.779341361767,237.25019872031,288.587995099371,437.261282454315,5054.91322691993,0.0269321597089566,0.841226360452616,0.032340432428839,17.2613248422348,6.26789994896481,0.673590500620452,0.709196154851832
9250.0,14.5184193660789,-28.659737806065,91.0000000037253,141.670530753024,90.756136748989,51.351491438046,90.377884671281,17.2613248425201,16.3214221466979,-25.9120197427176,15.8825455836534,-26.7510006262629,2.36906221821659,2.27691116398227,2.75025628271295,5.02716744669522,2.1220073529684,0.0152344172385203,0,27.3689633352559,49.9999999932558,6,-20,2.5,438.036675924047,567.23771107463,417.779341362588,237.250198721088,288.587995099945,437.261282454411,5054.91322695353,0.0269321597091421,0.841226360460862,0.0323404324288106,17.2613248425201,6.26789994896685,0.673590500619509,0.709196155225156
9260.0,14.5184193660586,-28.6597378060983,91.0000000036264,141.67053075316,90.7561367488875,51.351491438198,90.3778846711741,17.2613248428004,16.3214221466946,-25.9120197427238,15.8825455836461,-26.751000626277,2.36906221947092,2.27691116518369,2.75025628417557,5.02716744935926,2.12200735296939,0.0152344172466182,0,27.368963335406,49.9999999934328,6,-20,2.5,438.036675924051,567.237711074849,417.77934136339,237.250198721844,288.587995100503,437.261282454501,5054.91322698624,0.0269321597093228,0.841226360469509,0.0323404324288319,17.2613248428004,6.2678999489688,0.673590500618604,0.709196155598591
9270.0,14.5184193660388,-28.6597378061299,91.0000000035307,141.670530753294,90.7561367487891,51.3514914383462,90.3778846710705,17.2613248430699,16.3214221466914,-25.9120197427299,15.882545583639,-26.7510006262908,2.36906221820249,2.2769111639607,2.75025628270943,5.02716744667012,2.12200735297043,0.015234417238493,0,27.3689633355518,49.9999999936053,6,-20,2.5,438.03667592406,567.237711075063,417.77934136417,237.250198722578,288.587995101049,437.261282454597,5054.91322701809,0.0269321597094987,0.841226360478743,0.0323404324287822,17.2613248430699,6.26789994897076,0.673590500617716,0.709196155216904
9280.0,14.5184193660194,-28.6597378061623,91.0000000034368,141.670530753423,90.7561367486927,51.3514914384904,90.3778846709689,17.261324843332,16.3214221466883,-25.9120197427357,15.882545583632,-26.7510006263042,2.36906221819573,2.27691116395031,2.75025628270776,5.02716744665807,2.1220073529714,0.0152344172384798,0,27.3689633356944,49.9999999937734,6,-20,2.5,438.036675924065,567.237711075271,417.77934136493,237.250198723292,288.587995101578,437.261282454685,5054.91322704911,0.0269321597096699,0.841226360486132,0.0323404324287537,17.261324843332,6.26789994897267,0.673590500616844,0.709196155212937
9290.0,14.5184193660006,-28.6597378061954,91.000000003346,141.670530753548,90.7561367485995,51.3514914386308,90.3778846708707,17.2613248435912,16.3214221466853,-25.9120197427415,15.8825455836253,-26.7510006263173,2.36906221818913,2.27691116394021,2.75025628270607,5.02716744664628,2.12200735297233,0.0152344172384671,0,27.368963335833,49.999999993937,6,-20,2.5,438.03667592407,567.237711075472,417.779341365669,237.250198723992,288.587995102094,437.261282454772,5054.91322707931,0.0269321597098366,0.841226360491788,0.0323404324288106,17.2613248435912,6.26789994897453,0.673590500615986,0.709196155209068
9300.0,14.5184193659823,-28.6597378062228,91.000000003258,141.670530753673,90.756136748509,51.3514914387681,90.3778846707754,17.2613248438387,16.3214221466824,-25.912019742747,15.8825455836187,-26.75100062633,2.36906221818274,2.27691116393043,2.7502562827045,5.02716744663493,2.12200735297326,0.0152344172384547,0,27.368963335968,49.9999999940965,6,-20,2.5,438.036675924076,567.237711075671,417.779341366389,237.250198724667,288.587995102591,437.261282454851,5054.91322710872,0.0269321597099989,0.84122636050202,0.0323404324286969,17.2613248438387,6.26789994897637,0.673590500615192,0.709196155205324
9310.0,14.5184193659645,-28.6597378062505,91.0000000031722,141.670530753792,90.7561367484208,51.3514914389009,90.3778846706826,17.2613248440848,16.3214221466795,-25.9120197427525,15.8825455836123,-26.7510006263423,2.36906221817646,2.27691116392089,2.75025628270288,5.02716744662377,2.12200735297418,0.0152344172384426,0,27.3689633360992,49.9999999942515,6,-20,2.5,438.036675924083,567.237711075862,417.779341367088,237.25019872533,288.587995103082,437.261282454933,5054.91322713735,0.0269321597101569,0.841226360511001,0.0323404324287573,17.2613248440848,6.26789994897815,0.673590500614417,0.709196155201672
9320.0,14.5184193659471,-28.6597378062811,91.0000000030886,141.670530753909,90.7561367483349,51.351491439031,90.3778846705921,17.2613248443213,16.3214221466767,-25.9120197427578,15.882545583606,-26.7510006263544,2.36906221690899,2.27691116269919,2.750256281237,5.02716744393619,2.12200735297502,0.0152344172303191,0,27.3689633362271,49.9999999944027,6,-20,2.5,438.036675924086,567.23771107605,417.779341367772,237.250198725971,288.587995103554,437.261282455012,5054.91322716524,0.0269321597103108,0.841226360516202,0.0323404324286969,17.2613248443213,6.2678999489799,0.673590500613614,0.70919615482048
9330.0,14.5184193659302,-28.659737806309,91.0000000030071,141.670530754023,90.7561367482512,51.3514914391577,90.3778846705039,17.2613248445519,16.321422146674,-25.9120197427629,15.8825455835999,-26.7510006263662,2.36906221816448,2.2769111639025,2.7502562826999,5.0271674466024,2.12200735297589,0.0152344172384195,0,27.3689633363517,49.9999999945498,6,-20,2.5,438.036675924092,567.237711076231,417.779341368436,237.250198726599,288.587995104019,437.261282455088,5054.91322719239,0.0269321597104606,0.841226360523187,0.0323404324286685,17.2613248445519,6.26789994898158,0.673590500612861,0.709196155194634
9340.0,14.5184193659138,-28.6597378063321,91.0000000029277,141.670530754135,90.7561367481697,51.3514914392804,90.377884670418,17.2613248447749,16.3214221466713,-25.9120197427679,15.882545583594,-26.7510006263776,2.36906221815869,2.27691116389371,2.75025628269845,5.02716744659216,2.12200735297675,0.0152344172384083,0,27.368963336473,49.9999999946933,6,-20,2.5,438.0366759241,567.23771107641,417.779341369083,237.250198727208,288.58799510447,437.261282455162,5054.91322721883,0.0269321597106065,0.841226360533881,0.0323404324286685,17.2613248447749,6.26789994898319,0.673590500612155,0.709196155191271
9350.0,14.5184193658978,-28.6597378063593,91.0000000028509,141.670530754243,90.7561367480907,51.3514914394001,90.3778846703348,17.2613248449963,16.3214221466687,-25.9120197427728,15.8825455835883,-26.7510006263887,2.3690622181531,2.27691116388513,2.75025628269704,5.02716744658217,2.12200735297754,0.0152344172383974,0,27.3689633365911,49.9999999948328,6,-20,2.5,438.036675924105,567.237711076583,417.779341369713,237.250198727802,288.587995104907,437.261282455235,5054.91322724456,0.0269321597107485,0.841226360539622,0.032340432428672,17.2613248449963,6.26789994898481,0.673590500611427,0.709196155187975
9360.0,14.5184193658822,-28.6597378063851,91.0000000027757,141.670530754348,90.7561367480134,51.3514914395168,90.3778846702534,17.2613248452091,16.3214221466663,-25.9120197427775,15.8825455835827,-26.7510006263996,2.36906221814766,2.27691116387678,2.75025628269567,5.02716744657245,2.12200735297832,0.0152344172383869,0,27.3689633367059,49.9999999949686,6,-20,2.5,438.036675924108,567.237711076751,417.779341370325,237.250198728379,288.587995105334,437.261282455303,5054.91322726962,0.0269321597108867,0.84122636054596,0.0323404324285832,17.2613248452091,6.26789994898637,0.673590500610732,0.709196155184775
9370.0,14.518419365867,-28.6597378064079,91.0000000027028,141.670530754451,90.7561367479385,51.351491439631,90.3778846701745,17.2613248454171,16.3214221466638,-25.9120197427822,15.8825455835772,-26.7510006264101,2.36906221814232,2.27691116386864,2.75025628269435,5.02716744656299,2.1220073529791,0.0152344172383766,0,27.368963336818,49.9999999951011,6,-20,2.5,438.036675924115,567.237711076916,417.779341370923,237.250198728942,288.58799510575,437.261282455374,5054.91322729403,0.0269321597110214,0.841226360554458,0.0323404324286116,17.2613248454171,6.26789994898791,0.67359050061007,0.709196155181668
9380.0,14.5184193658522,-28.659737806433,91.0000000026318,141.67053075455,90.7561367478655,51.3514914397416,90.3778846700976,17.2613248456208,16.3214221466614,-25.9120197427867,15.8825455835719,-26.7510006264204,2.36906221939861,2.2769111650731,2.75025628415743,5.02716744923052,2.12200735297981,0.0152344172464783,0,27.3689633369269,49.9999999952298,6,-20,2.5,438.036675924118,567.237711077075,417.779341371504,237.250198729492,288.587995106153,437.261282455441,5054.91322731779,0.0269321597111525,0.841226360559858,0.0323404324285832,17.2613248456208,6.26789994898941,0.673590500609403,0.709196155556247
9390.0,14.5184193658378,-28.6597378064584,91.0000000025623,141.670530754647,90.7561367477942,51.3514914398489,90.3778846700224,17.261324845814,16.3214221466591,-25.9120197427911,15.8825455835667,-26.7510006264304,2.36906221813214,2.276911163853,2.75025628269177,5.02716744654477,2.12200735298054,0.0152344172383568,0,27.3689633370332,49.9999999953554,6,-20,2.5,438.036675924123,567.237711077231,417.779341372071,237.250198730024,288.587995106551,437.261282455508,5054.91322734093,0.0269321597112801,0.841226360564068,0.0323404324285832,17.261324845814,6.26789994899084,0.673590500608726,0.709196155175661
9400.0,14.5184193658238,-28.6597378064779,91.0000000024951,141.670530754741,90.7561367477252,51.3514914399546,90.3778846699496,17.2613248460053,16.3214221466568,-25.9120197427954,15.8825455835616,-26.7510006264401,2.36906221812719,2.27691116384551,2.75025628269056,5.02716744653608,2.1220073529813,0.0152344172383473,0,27.3689633371362,49.9999999954773,6,-20,2.5,438.036675924129,567.237711077381,417.77934137262,237.250198730541,288.587995106932,437.261282455569,5054.91322736346,0.0269321597114044,0.841226360573476,0.0323404324285832,17.2613248460053,6.26789994899225,0.673590500608152,0.709196155172799
9410.0,14.5184193658101,-28.659737806502,91.0000000024298,141.670530754837,90.756136747658,51.3514914400567,90.3778846698789,17.2613248461907,16.3214221466546,-25.9120197427995,15.8825455835567,-26.7510006264496,2.36906221812248,2.27691116383823,2.75025628268932,5.02716744652755,2.12200735298192,0.0152344172383381,0,27.3689633372371,49.9999999955965,6,-20,2.5,438.036675924132,567.237711077532,417.779341373158,237.25019873105,288.587995107306,437.261282455631,5054.91322738539,0.0269321597115254,0.84122636057748,0.0323404324285548,17.2613248461907,6.26789994899367,0.673590500607508,0.709196155169993
9420.0,14.5184193657968,-28.6597378065258,91.0000000023657,141.670530754924,90.7561367475922,51.3514914401558,90.3778846698096,17.2613248463745,16.3214221466525,-25.9120197428036,15.8825455835519,-26.7510006264589,2.36906221811782,2.27691116383107,2.75025628268818,5.02716744651925,2.12200735298258,0.0152344172383291,0,27.3689633373349,49.9999999957121,6,-20,2.5,438.036675924134,567.237711077672,417.77934137368,237.250198731542,288.587995107667,437.26128245569,5054.91322740675,0.0269321597116433,0.841226360581146,0.0323404324285832,17.2613248463745,6.26789994899499,0.673590500606906,0.709196155167254
9430.0,14.5184193657839,-28.6597378065426,91.0000000023032,141.670530755012,90.7561367475279,51.3514914402524,90.3778846697418,17.261324846551,16.3214221466504,-25.9120197428075,15.8825455835473,-26.7510006264679,2.36906221811324,2.27691116382415,2.75025628268705,5.02716744651121,2.1220073529833,0.0152344172383203,0,27.3689633374305,49.999999995825,6,-20,2.5,438.036675924142,567.237711077813,417.779341374189,237.25019873202,288.587995108024,437.26128245575,5054.91322742755,0.026932159711758,0.84122636059098,0.0323404324285548,17.261324846551,6.26789994899626,0.673590500606367,0.709196155164616
9440.0,14.5184193657713,-28.6597378065635,91.0000000022424,141.670530755099,90.7561367474655,51.3514914403469,90.3778846696762,17.2613248467235,16.3214221466484,-25.9120197428113,15.8825455835427,-26.7510006264766,2.36906221684742,2.27691116260507,2.75025628122151,5.02716744382658,2.1220073529839,0.0152344172301999,0,27.3689633375232,49.9999999959348,6,-20,2.5,438.036675924147,567.237711077953,417.779341374684,237.250198732487,288.587995108374,437.26128245581,5054.9132274478,0.0269321597118697,0.841226360596032,0.0323404324285548,17.2613248467235,6.26789994899751,0.673590500605775,0.709196154784402
9450.0,14.518419365759,-28.659737806587,91.0000000021833,141.670530755178,90.7561367474048,51.3514914404385,90.3778846696122,17.2613248468933,16.3214221466464,-25.9120197428151,15.8825455835383,-26.7510006264852,2.36906221684312,2.27691116259844,2.75025628122046,5.0271674438189,2.12200735298452,0.0152344172301917,0,27.3689633376139,49.9999999960416,6,-20,2.5,438.036675924146,567.237711078079,417.779341375166,237.250198732941,288.587995108704,437.261282455865,5054.91322746752,0.0269321597119785,0.841226360597801,0.0323404324284979,17.2613248468933,6.26789994899875,0.673590500605228,0.709196154781871
9460.0,14.5184193657471,-28.6597378066029,91.0000000021263,141.670530755261,90.7561367473462,51.3514914405284,90.3778846695504,17.2613248470547,16.3214221466445,-25.9120197428188,15.882545583534,-26.7510006264935,2.36906221810037,2.27691116380444,2.7502562826838,5.02716744648824,2.12200735298513,0.0152344172382954,0,27.368963337702,49.9999999961457,6,-20,2.5,438.036675924153,567.237711078211,417.779341375636,237.250198733385,288.587995109031,437.261282455916,5054.91322748672,0.0269321597120844,0.841226360606527,0.0323404324284979,17.2613248470547,6.26789994899996,0.673590500604717,0.709196155157057
9470.0,14.5184193657354,-28.6597378066233,91.0000000020704,141.670530755338,90.7561367472888,51.3514914406153,90.3778846694899,17.2613248472094,16.3214221466426,-25.9120197428223,15.8825455835298,-26.7510006265016,2.36906221683485,2.27691116258586,2.75025628121835,5.02716744380421,2.12200735298572,0.0152344172301758,0,27.3689633377875,49.9999999962473,6,-20,2.5,438.036675924157,567.237711078335,417.779341376091,237.250198733816,288.58799510935,437.261282455968,5054.91322750541,0.0269321597121875,0.841226360610108,0.0323404324284979,17.2613248472094,6.26789994900116,0.673590500604188,0.709196154777047
9480.0,14.5184193657241,-28.6597378066425,91.0000000020162,141.670530755415,90.756136747233,51.3514914407008,90.3778846694312,17.261324847367,16.3214221466408,-25.9120197428257,15.8825455835258,-26.7510006265094,2.36906221809234,2.27691116379212,2.75025628268181,5.02716744647394,2.12200735298628,0.0152344172382799,0,27.368963337871,49.9999999963459,6,-20,2.5,438.03667592416,567.237711078458,417.779341376539,237.250198734235,288.587995109662,437.261282456019,5054.91322752361,0.026932159712288,0.841226360614233,0.0323404324284695,17.261324847367,6.26789994900231,0.673590500603671,0.709196155152338
9490.0,14.5184193657131,-28.6597378066581,91.0000000019633,141.67053075549,90.7561367471787,51.3514914407828,90.3778846693739,17.2613248475175,16.321422146639,-25.9120197428291,15.8825455835218,-26.7510006265171,2.36906221808848,2.27691116378624,2.75025628268084,5.02716744646708,2.12200735298684,0.0152344172382724,0,27.3689633379523,49.9999999964419,6,-20,2.5,438.036675924164,567.237711078577,417.779341376972,237.250198734644,288.587995109959,437.261282456067,5054.91322754134,0.0269321597123858,0.841226360621391,0.0323404324284411,17.2613248475175,6.26789994900341,0.67359050060321,0.709196155150083
9500.0,14.5184193657023,-28.6597378066777,91.0000000019116,141.670530755561,90.7561367471256,51.3514914408631,90.377884669318,17.2613248476674,16.3214221466373,-25.9120197428324,15.8825455835179,-26.7510006265246,2.36906221808474,2.27691116378051,2.75025628267982,5.02716744646033,2.12200735298734,0.0152344172382652,0,27.3689633380313,49.9999999965355,6,-20,2.5,438.036675924166,567.237711078693,417.779341377392,237.250198735045,288.587995110255,437.261282456117,5054.91322755859,0.026932159712481,0.841226360623892,0.0323404324284162,17.2613248476674,6.26789994900451,0.673590500602707,0.709196155147875
9510.0,14.5184193656919,-28.6597378066948,91.0000000018613,141.670530755633,90.7561367470738,51.351491440941,90.3778846692635,17.2613248478077,16.3214221466356,-25.9120197428356,15.8825455835142,-26.7510006265318,2.3690622180811,2.27691116377492,2.75025628267897,5.02716744645389,2.12200735298789,0.0152344172382581,0,27.3689633381086,49.9999999966267,6,-20,2.5,438.036675924169,567.237711078807,417.779341377804,237.250198735428,288.58799511054,437.261282456162,5054.9132275754,0.0269321597125737,0.841226360628376,0.0323404324284624,17.2613248478077,6.26789994900554,0.673590500602231,0.709196155145724
9520.0,14.5184193656817,-28.6597378067124,91.000000001812,141.670530755701,90.7561367470232,51.3514914410175,90.3778846692102,17.2613248479465,16.3214221466339,-25.9120197428387,15.8825455835105,-26.7510006265389,2.36906221807752,2.27691116376943,2.75025628267805,5.02716744644748,2.12200735298839,0.0152344172382512,0,27.3689633381836,49.9999999967153,6,-20,2.5,438.036675924172,567.237711078915,417.779341378205,237.250198735808,288.587995110818,437.261282456209,5054.91322759176,0.026932159712664,0.84122636063174,0.0323404324284127,17.2613248479465,6.26789994900655,0.673590500601772,0.70919615514363
9530.0,14.5184193656718,-28.659737806727,91.0000000017646,141.670530755768,90.7561367469746,51.3514914410922,90.3778846691589,17.2613248480837,16.3214221466324,-25.9120197428417,15.8825455835069,-26.7510006265458,2.36906221807403,2.27691116376411,2.75025628267723,5.02716744644134,2.12200735298893,0.0152344172382445,0,27.3689633382565,49.9999999968018,6,-20,2.5,438.036675924177,567.237711079023,417.779341378595,237.250198736173,288.587995111091,437.261282456257,5054.91322760769,0.0269321597127519,0.841226360637478,0.0323404324284411,17.2613248480837,6.26789994900756,0.673590500601341,0.709196155141602
9540.0,14.5184193656621,-28.6597378067422,91.0000000017181,141.670530755834,90.7561367469267,51.3514914411643,90.3778846691085,17.2613248482133,16.3214221466308,-25.9120197428446,15.8825455835034,-26.7510006265525,2.36906221807068,2.27691116375896,2.75025628267636,5.02716744643533,2.12200735298939,0.0152344172382379,0,27.3689633383279,49.9999999968858,6,-20,2.5,438.036675924179,567.237711079128,417.779341378974,237.25019873653,288.587995111354,437.261282456299,5054.9132276232,0.0269321597128375,0.841226360642167,0.0323404324284127,17.2613248482133,6.26789994900854,0.67359050060092,0.709196155139624
9550.0,14.5184193656551,-28.6597378059456,91.000000001551,141.670530757392,90.7561367467565,51.351491441238,90.3778846689364,17.2613248483343,16.3214221466338,-25.912019742839,15.8825455834996,-26.75100062656,2.36906238080034,2.27691132016487,2.75025647157857,5.02716779174343,2.12200735298709,0.0152344182845895,0,27.3689633383759,49.9999999969878,6,-20,2.5,438.036675925115,567.237711081125,417.779341379665,237.250198736877,288.587995113493,437.261282457112,5054.91322763829,0.0269321597129169,0.841226361453234,0.0323404324284127,17.2613248483343,6.26789994900005,0.673590500598732,0.709196203852122
9560.0,14.5184193656437,-28.6597378067704,91.0000000015034,141.670530755825,90.7561367467094,51.3514914412715,90.3778846688865,17.2613248484662,16.3214221466271,-25.9120197428516,15.8825455834973,-26.7510006265643,2.36906222436738,2.27691116980516,2.75025628999808,5.02716745980324,2.12200735299203,0.0152344172787762,0,27.368963338447,49.99999999703,6,-20,2.5,438.036675924188,567.23771107923,417.779341379903,237.250198737238,288.58799511228,437.261282457321,5054.91322765307,0.026932159712992,0.841226360652058,0.0323404324284127,17.2613248484662,6.2678999490017,0.673590500599997,0.709196157023543
9570.0,14.5184193656333,-28.6597378067906,91.0000000015223,141.670530755947,90.7561367467274,51.3514914413408,90.3778846689021,17.2613248485965,16.3214221466249,-25.9120197428559,15.8825455834925,-26.7510006265737,2.3690622067061,2.27691115283065,2.75025626949394,5.02716742232459,2.12200735299149,0.0152344171652096,0,27.3689633385229,49.9999999970998,6,-20,2.5,438.036675924186,567.237711079369,417.77934138011,237.25019873758,288.587995112228,437.26128245675,5054.91322766752,0.0269321597130681,0.841226360653138,0.0323404324284127,17.2613248485965,6.26789994900749,0.673590500599703,0.709196151735258
9580.0,14.5184193656248,-28.6597378068049,91.0000000015221,141.670530756056,90.7561367467261,51.3514914414203,90.3778846688985,17.2613248487168,16.3214221466236,-25.9120197428583,15.8825455834893,-26.7510006265798,2.36906220922731,2.27691115525251,2.75025627242175,5.02716742767426,2.12200735299134,0.0152344171814297,0,27.3689633385903,49.9999999971866,6,-20,2.5,438.03667592419,567.237711079503,417.779341380399,237.250198737894,288.587995112422,437.261282456694,5054.91322768153,0.0269321597131441,0.841226360656407,0.0323404324284127,17.2613248487168,6.26789994901115,0.673590500599293,0.709196152488812
9590.0,14.5184193656166,-28.6597378068167,91.0000000015071,141.670530756144,90.75613674671,51.3514914414948,90.3778846688802,17.2613248488257,16.3214221466225,-25.9120197428603,15.8825455834865,-26.7510006265852,2.36906221553237,2.27691116131081,2.75025627974327,5.02716744105407,2.12200735299152,0.0152344172219843,0,27.3689633386539,49.9999999972704,6,-20,2.5,438.036675924192,567.237711079618,417.779341380706,237.250198738186,288.587995112624,437.26128245666,5054.91322769512,0.0269321597132193,0.841226360661494,0.0323404324283558,17.2613248488257,6.26789994901365,0.673590500598928,0.709196154375244
9600.0,14.5184193656086,-28.6597378068306,91.0000000014827,141.670530756218,90.7561367466845,51.3514914415632,90.3778846688525,17.2613248489311,16.3214221466214,-25.9120197428624,15.8825455834837,-26.7510006265906,2.3690622167914,2.2769111625193,2.75025628120717,5.02716744372647,2.12200735299183,0.0152344172300914,0,27.368963338715,49.9999999973485,6,-20,2.5,438.036675924196,567.237711079721,417.779341381017,237.250198738476,288.587995112818,437.261282456638,5054.91322770833,0.0269321597132933,0.841226360664049,0.0323404324283558,17.2613248489311,6.26789994901543,0.67359050059854,0.709196154751204
9610.0,14.5184193656007,-28.6597378068434,91.0000000014517,141.670530756279,90.7561367466524,51.3514914416266,90.3778846688183,17.261324849037,16.3214221466203,-25.9120197428646,15.8825455834809,-26.751000626596,2.36906221552739,2.27691116130289,2.75025627974231,5.0271674410452,2.12200735299223,0.0152344172219747,0,27.3689633387742,49.9999999974216,6,-20,2.5,438.036675924198,567.237711079812,417.779341381326,237.250198738755,288.587995113017,437.261282456629,5054.91322772117,0.0269321597133656,0.84122636066752,0.0323404324283594,17.261324849037,6.2678999490167,0.673590500598192,0.709196154371961
9620.0,14.518419365593,-28.6597378068569,91.0000000014169,141.670530756334,90.7561367466166,51.3514914416866,90.3778846687804,17.2613248491397,16.3214221466191,-25.9120197428667,15.8825455834782,-26.7510006266012,2.36906221678621,2.27691116251115,2.75025628120609,5.02716744371724,2.12200735299258,0.0152344172300813,0,27.3689633388321,49.999999997491,6,-20,2.5,438.0366759242,567.237711079899,417.779341381632,237.250198739042,288.587995113215,437.261282456631,5054.91322773367,0.0269321597134362,0.841226360669907,0.0323404324283558,17.2613248491397,6.26789994901763,0.673590500597832,0.709196154747981
9630.0,14.5184193655855,-28.6597378068672,91.0000000013805,141.670530756386,90.7561367465792,51.3514914417433,90.3778846687409,17.2613248492431,16.321422146618,-25.9120197428688,15.8825455834755,-26.7510006266064,2.36906221552212,2.27691116129472,2.75025627974106,5.02716744103578,2.12200735299298,0.0152344172219644,0,27.3689633388882,49.9999999975577,6,-20,2.5,438.036675924203,567.237711079982,417.779341381931,237.250198739321,288.587995113412,437.261282456643,5054.91322774584,0.026932159713505,0.841226360675076,0.0323404324283523,17.2613248492431,6.26789994901836,0.673590500597506,0.709196154368811
9640.0,14.5184193655782,-28.6597378068768,91.0000000013432,141.670530756433,90.7561367465408,51.3514914417987,90.3778846687006,17.2613248493437,16.3214221466169,-25.9120197428709,15.882545583473,-26.7510006266114,2.36906221804232,2.27691116371539,2.75025628266932,5.02716744638471,2.12200735299342,0.0152344172381828,0,27.3689633389428,49.999999997622,6,-20,2.5,438.036675924207,567.237711080059,417.779341382226,237.250198739592,288.587995113611,437.261282456663,5054.91322775769,0.0269321597135719,0.84122636068048,0.0323404324283594,17.2613248493437,6.26789994901894,0.673590500597208,0.709196155122541
9650.0,14.518419365571,-28.6597378068919,91.0000000013059,141.670530756478,90.7561367465026,51.3514914418514,90.3778846686605,17.2613248494407,16.3214221466158,-25.912019742873,15.8825455834704,-26.7510006266162,2.36906221803972,2.27691116371141,2.75025628266868,5.02716744638009,2.1220073529938,0.0152344172381779,0,27.3689633389959,49.9999999976839,6,-20,2.5,438.036675924207,567.237711080133,417.779341382511,237.25019873986,288.587995113807,437.261282456689,5054.91322776922,0.0269321597136369,0.841226360680167,0.0323404324283274,17.2613248494407,6.26789994901948,0.673590500596851,0.70919615512105
9660.0,14.518419365564,-28.6597378069029,91.0000000012692,141.67053075652,90.756136746465,51.3514914419034,90.377884668621,17.2613248495411,16.3214221466148,-25.912019742875,15.882545583468,-26.751000626621,2.3690622192986,2.27691116491987,2.7502562841324,5.02716744905227,2.12200735299415,0.0152344172462847,0,27.3689633390477,49.9999999977441,6,-20,2.5,438.036675924209,567.237711080204,417.779341382791,237.250198740127,288.587995114,437.261282456719,5054.91322778046,0.0269321597137001,0.841226360683464,0.0323404324283274,17.2613248495411,6.26789994901997,0.673590500596552,0.709196155497227
9670.0,14.5184193655573,-28.6597378069125,91.0000000012332,141.670530756564,90.7561367464281,51.3514914419532,90.3778846685822,17.2613248496344,16.3214221466137,-25.9120197428769,15.8825455834656,-26.7510006266257,2.36906222055752,2.27691116612847,2.75025628559619,5.02716745172466,2.12200735299455,0.0152344172543916,0,27.3689633390982,49.9999999978027,6,-20,2.5,438.036675924214,567.237711080277,417.779341383064,237.250198740383,288.587995114191,437.261282456748,5054.91322779141,0.0269321597137615,0.841226360687756,0.0323404324283025,17.2613248496344,6.26789994902039,0.673590500596242,0.709196155873439
9680.0,14.5184193655507,-28.6597378069232,91.0000000011982,141.670530756604,90.7561367463922,51.3514914420021,90.3778846685446,17.2613248497252,16.3214221466127,-25.9120197428789,15.8825455834632,-26.7510006266302,2.36906221803223,2.27691116370002,2.75025628266681,5.02716744636682,2.12200735299491,0.0152344172381635,0,27.3689633391472,49.9999999978598,6,-20,2.5,438.036675924215,567.237711080344,417.77934138333,237.250198740631,288.587995114375,437.261282456778,5054.91322780207,0.0269321597138212,0.841226360690801,0.032340432428299,17.2613248497252,6.26789994902083,0.673590500595958,0.70919615511683
9690.0,14.5184193655442,-28.659737806933,91.0000000011646,141.670530756644,90.7561367463577,51.3514914420495,90.3778846685083,17.2613248498184,16.3214221466117,-25.9120197428808,15.8825455834609,-26.7510006266346,2.36906221802987,2.27691116369646,2.75025628266617,5.02716744636264,2.12200735299525,0.0152344172381589,0,27.368963339195,49.9999999979154,6,-20,2.5,438.036675924218,567.237711080412,417.779341383586,237.250198740876,288.587995114557,437.261282456811,5054.91322781245,0.0269321597138792,0.841226360694151,0.0323404324282706,17.2613248498184,6.26789994902132,0.673590500595674,0.7091961551155
9700.0,14.5184193655379,-28.6597378069428,91.000000001132,141.670530756684,90.7561367463243,51.3514914420957,90.3778846684732,17.2613248499013,16.3214221466107,-25.9120197428827,15.8825455834587,-26.751000626639,2.36906221802758,2.27691116369298,2.75025628266558,5.02716744635856,2.12200735299559,0.0152344172381546,0,27.3689633392417,49.9999999979697,6,-20,2.5,438.03667592422,567.237711080477,417.779341383836,237.250198741113,288.587995114733,437.261282456841,5054.91322782257,0.0269321597139355,0.841226360697338,0.032340432428299,17.2613248499013,6.26789994902179,0.673590500595405,0.709196155114208
9710.0,14.5184193655318,-28.6597378069536,91.0000000011004,141.670530756724,90.7561367462918,51.3514914421415,90.3778846684392,17.2613248499891,16.3214221466098,-25.9120197428845,15.8825455834565,-26.7510006266432,2.36906221928683,2.27691116490198,2.75025628412946,5.02716744903144,2.1220073529959,0.015234417246262,0,27.368963339287,49.9999999980227,6,-20,2.5,438.036675924222,567.237711080543,417.779341384082,237.250198741342,288.587995114902,437.261282456872,5054.91322783241,0.0269321597139904,0.841226360699157,0.0323404324282706,17.2613248499891,6.26789994902225,0.673590500595109,0.709196155490556
9720.0,14.5184193655259,-28.6597378069645,91.0000000010699,141.67053075676,90.7561367462606,51.3514914421851,90.3778846684063,17.2613248500705,16.3214221466088,-25.9120197428863,15.8825455834544,-26.7510006266473,2.3690622180232,2.27691116368632,2.75025628266452,5.02716744635084,2.12200735299625,0.0152344172381462,0,27.368963339331,49.999999998074,6,-20,2.5,438.036675924223,567.237711080602,417.779341384317,237.250198741564,288.587995115071,437.2612824569,5054.91322784201,0.0269321597140436,0.841226360700517,0.0323404324282741,17.2613248500705,6.26789994902269,0.673590500594842,0.709196155111699
9730.0,14.5184193655201,-28.6597378069736,91.0000000010406,141.670530756798,90.7561367462306,51.3514914422285,90.3778846683748,17.2613248501508,16.3214221466079,-25.912019742888,15.8825455834523,-26.7510006266513,2.36906221802116,2.27691116368314,2.75025628266397,5.02716744634712,2.1220073529965,0.0152344172381421,0,27.3689633393741,49.9999999981244,6,-20,2.5,438.036675924224,567.237711080665,417.779341384549,237.250198741784,288.587995115229,437.261282456927,5054.91322785135,0.0269321597140955,0.841226360703306,0.0323404324282741,17.2613248501508,6.26789994902318,0.673590500594582,0.7091961551105
9740.0,14.5184193655144,-28.6597378069832,91.0000000010122,141.670530756834,90.7561367462014,51.3514914422701,90.3778846683441,17.2613248502274,16.321422146607,-25.9120197428897,15.8825455834503,-26.7510006266552,2.36906221801914,2.27691116368005,2.75025628266344,5.02716744634349,2.12200735299679,0.0152344172381382,0,27.3689633394157,49.9999999981733,6,-20,2.5,438.036675924225,567.237711080724,417.779341384773,237.250198741996,288.587995115384,437.261282456955,5054.91322786045,0.0269321597141459,0.841226360705463,0.032340432428299,17.2613248502274,6.26789994902369,0.673590500594334,0.709196155109335
9750.0,14.5184193655089,-28.6597378069922,91.0000000009847,141.670530756871,90.7561367461732,51.3514914423111,90.3778846683144,17.2613248503055,16.3214221466061,-25.9120197428914,15.8825455834483,-26.751000626659,2.36906221675574,2.27691116246469,2.75025628119856,5.02716744366325,2.12200735299709,0.0152344172300227,0,27.3689633394566,49.9999999982211,6,-20,2.5,438.036675924227,567.237711080783,417.77934138499,237.2501987422,288.587995115543,437.261282456984,5054.91322786931,0.026932159714195,0.841226360707797,0.0323404324282635,17.2613248503055,6.26789994902417,0.673590500594082,0.709196154730582
9760.0,14.5184193655035,-28.6597378069997,91.0000000009583,141.670530756907,90.756136746146,51.3514914423508,90.3778846682859,17.2613248503783,16.3214221466052,-25.912019742893,15.8825455834464,-26.7510006266627,2.36906221801527,2.27691116367418,2.75025628266245,5.02716744633663,2.12200735299736,0.0152344172381308,0,27.3689633394962,49.9999999982677,6,-20,2.5,438.03667592423,567.237711080841,417.779341385202,237.250198742402,288.587995115689,437.261282457009,5054.91322787793,0.0269321597142427,0.841226360711261,0.0323404324282386,17.2613248503783,6.26789994902468,0.673590500593858,0.709196155107108
9770.0,14.5184193654983,-28.6597378070107,91.0000000009325,141.670530756941,90.7561367461195,51.3514914423904,90.3778846682579,17.2613248504504,16.3214221466044,-25.9120197428946,15.8825455834445,-26.7510006266664,2.36906221801344,2.27691116367132,2.75025628266198,5.02716744633331,2.12200735299759,0.0152344172381272,0,27.3689633395347,49.9999999983131,6,-20,2.5,438.036675924229,567.237711080896,417.779341385409,237.250198742597,288.587995115832,437.261282457031,5054.91322788634,0.0269321597142891,0.841226360711062,0.032340432428235,17.2613248504504,6.26789994902515,0.6735905005936,0.709196155106017
9780.0,14.5184193654932,-28.659737807017,91.0000000009074,141.670530756973,90.7561367460938,51.351491442428,90.3778846682309,17.2613248505166,16.3214221466036,-25.9120197428961,15.8825455834427,-26.7510006266698,2.36906221801158,2.27691116366857,2.75025628266156,5.02716744633013,2.12200735299792,0.0152344172381237,0,27.3689633395722,49.9999999983572,6,-20,2.5,438.036675924233,567.23771108095,417.779341385609,237.250198742785,288.587995115974,437.261282457059,5054.91322789452,0.0269321597143344,0.84122636071524,0.0323404324282421,17.2613248505166,6.26789994902562,0.673590500593398,0.70919615510498
9790.0,14.5184193654883,-28.6597378070253,91.0000000008836,141.670530757008,90.7561367460693,51.3514914424652,90.3778846682051,17.2613248505887,16.3214221466028,-25.9120197428976,15.8825455834409,-26.7510006266733,2.36906221800987,2.27691116366595,2.75025628266108,5.02716744632702,2.12200735299814,0.0152344172381204,0,27.3689633396086,49.9999999984004,6,-20,2.5,438.036675924235,567.237711081005,417.779341385804,237.25019874297,288.587995116108,437.261282457078,5054.91322790249,0.0269321597143784,0.841226360717172,0.0323404324282706,17.2613248505887,6.2678999490261,0.673590500593157,0.70919615510396
9800.0,14.5184193654917,-28.6597378059519,91.0000000006473,141.670530758454,90.7561367458292,51.3514914424812,90.3778846679644,17.2613248506457,16.3214221466081,-25.9120197428877,15.8825455834423,-26.7510006266706,2.36906245515768,2.27691139160015,2.7502565579647,5.02716794956485,2.1220073530017,0.0152344187630625,0,27.3689633396099,49.9999999984491,6,-20,2.5,438.036675925466,567.237711082901,417.779341386462,237.250198743161,288.587995118429,437.2612824587,5054.91322791021,0.0269321597144085,0.841226361783473,0.0323404324282421,17.2613248506457,6.26789994900835,0.673590500593624,0.709196226097777
9810.0,14.518419365478,-28.6597378070406,91.0000000006579,141.670530756885,90.7561367458421,51.3514914424835,90.3778846679759,17.2613248507197,16.3214221465994,-25.912019742904,15.8825455834374,-26.7510006266801,2.36906221926243,2.27691116486549,2.75025628412595,5.02716744899144,2.12200735300087,0.0152344172462142,0,27.3689633396544,49.9999999984475,6,-20,2.5,438.036675924239,567.237711080972,417.779341386436,237.25019874336,288.587995116953,437.261282458437,5054.91322791793,0.0269321597144416,0.841226360723052,0.0323404324282635,17.2613248507197,6.267899949015,0.673590500592603,0.709196155479119
9820.0,14.5184193654719,-28.6597378070544,91.0000000007318,141.670530757009,90.7561367459155,51.35149144253,90.3778846680479,17.2613248507882,16.3214221465979,-25.9120197429069,15.8825455834338,-26.7510006266869,2.36906221674086,2.2769111624432,2.75025628119482,5.02716744363803,2.12200735299976,0.0152344172299939,0,27.3689633397016,49.9999999984861,6,-20,2.5,438.036675924237,567.237711081086,417.779341386421,237.250198743535,288.587995116684,437.261282457676,5054.91322792547,0.0269321597144785,0.841226360721752,0.0323404324282457,17.2613248507882,6.26789994902272,0.673590500592544,0.709196154723265
9830.0,14.5184193654677,-28.6597378070633,91.0000000007739,141.670530757118,90.7561367459572,51.3514914425863,90.3778846680885,17.2613248508485,16.3214221465975,-25.9120197429077,15.8825455834323,-26.7510006266898,2.36906221800288,2.27691116365583,2.75025628265866,5.0271674463145,2.12200735299911,0.0152344172381063,0,27.3689633397392,49.9999999985441,6,-20,2.5,438.036675924237,567.237711081196,417.779341386521,237.25019874368,288.587995116739,437.261282457535,5054.91322793271,0.0269321597145174,0.841226360721468,0.032340432428235,17.2613248508485,6.26789994902743,0.673590500592303,0.709196155100106
9840.0,14.5184193654639,-28.6597378070648,91.0000000007918,141.670530757193,90.7561367459745,51.3514914426358,90.3778846681047,17.2613248508997,16.3214221465972,-25.9120197429082,15.8825455834311,-26.7510006266922,2.36906221674114,2.27691116244259,2.75025628119419,5.02716744363678,2.12200735299899,0.0152344172299939,0,27.3689633397728,49.9999999985972,6,-20,2.5,438.036675924242,567.23771108128,417.779341386655,237.250198743811,288.587995116799,437.261282457432,5054.91322793969,0.026932159714557,0.841226360727916,0.0323404324282421,17.2613248508997,6.26789994903031,0.673590500592141,0.709196154721698
9850.0,14.5184193654624,-28.6597378062633,91.0000000006782,141.670530758737,90.7561367458585,51.3514914426822,90.3778846679882,17.2613248509391,16.3214221466014,-25.9120197429002,15.8825455834293,-26.7510006266957,2.36906238704202,2.27691132612641,2.75025647888369,5.0271678050101,2.12200735299628,0.0152344183250217,0,27.3689633397843,49.9999999986637,6,-20,2.5,438.036675925172,567.237711083231,417.779341387113,237.250198743935,288.58799511871,437.261282458067,5054.9132279464,0.0269321597145929,0.841226361532534,0.0323404324281853,17.2613248509391,6.26789994902313,0.673590500590217,0.709196205701051
9860.0,14.5184193654563,-28.6597378070741,91.0000000006621,141.670530757157,90.7561367458436,51.351491442683,90.3778846679718,17.2613248509954,16.3214221465959,-25.9120197429106,15.8825455834292,-26.7510006266959,2.36906222051974,2.2769111660708,2.75025628558871,5.02716745165951,2.12200735300089,0.0152344172543178,0,27.3689633398182,49.9999999986677,6,-20,2.5,438.036675924248,567.237711081304,417.779341387152,237.250198744088,288.587995117352,437.261282458213,5054.91322795303,0.0269321597146261,0.841226360734257,0.0323404324282137,17.2613248509954,6.26789994902465,0.673590500591676,0.709196155852567
9870.0,14.518419365451,-28.6597378070872,91.0000000007044,141.670530757243,90.7561367458856,51.3514914427169,90.3778846680126,17.2613248510526,16.3214221465947,-25.912019742913,15.8825455834262,-26.7510006267016,2.36906220916729,2.27691115516066,2.75025627240726,5.02716742756792,2.12200735300022,0.0152344171813133,0,27.3689633398581,49.9999999986961,6,-20,2.5,438.036675924246,567.237711081387,417.77934138717,237.250198744238,288.587995117145,437.261282457579,5054.91322795952,0.0269321597146614,0.841226360732005,0.0323404324282102,17.2613248510526,6.26789994902986,0.673590500591587,0.709196152453385
9880.0,14.5184193654474,-28.6597378070934,91.0000000007239,141.670530757317,90.7561367459046,51.3514914427599,90.3778846680306,17.2613248511057,16.3214221465943,-25.9120197429137,15.882545583425,-26.751000626704,2.3690622116901,2.27691115758492,2.75025627533555,5.02716743292046,2.12200735299984,0.0152344171975364,0,27.3689633398905,49.9999999987411,6,-20,2.5,438.036675924246,567.237711081467,417.779341387278,237.250198744375,288.587995117205,437.261282457475,5054.91322796579,0.0269321597146977,0.841226360733259,0.0323404324282137,17.2613248511057,6.26789994903275,0.673590500591392,0.709196153207911
9890.0,14.5184193654439,-28.6597378070989,91.0000000007265,141.670530757365,90.7561367459067,51.3514914427976,90.3778846680316,17.2613248511537,16.3214221465941,-25.9120197429141,15.8825455834239,-26.7510006267061,2.36906221547375,2.27691116122071,2.75025627972866,5.02716744094937,2.12200735299984,0.0152344172218704,0,27.36896333992,49.999999998783,6,-20,2.5,438.036675924247,567.237711081525,417.77934138741,237.2501987445,288.587995117273,437.261282457408,5054.91322797185,0.0269321597147339,0.841226360734851,0.0323404324281853,17.2613248511537,6.26789994903444,0.673590500591231,0.709196154340045
9900.0,14.5184193654406,-28.6597378071028,91.000000000718,141.670530757401,90.7561367458977,51.3514914428306,90.3778846680216,17.2613248512011,16.3214221465939,-25.9120197429145,15.8825455834229,-26.7510006267081,2.36906221673417,2.27691116243138,2.75025628119294,5.02716744362431,2.12200735299997,0.0152344172299802,0,27.3689633399478,49.9999999988201,6,-20,2.5,438.036675924249,567.237711081573,417.77934138755,237.250198744626,288.587995117346,437.261282457354,5054.91322797773,0.0269321597147697,0.841226360737892,0.0323404324282137,17.2613248512011,6.26789994903528,0.673590500591072,0.709196154716928
