time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9910.0,14.5184193654372,-28.6597378071083,91.0000000007026,141.670530757427,90.7561367458818,51.3514914428593,90.3778846680047,17.2613248512461,16.3214221465936,-25.9120197429151,15.8825455834218,-26.7510006267102,2.36906221673299,2.27691116242948,2.75025628119276,5.02716744362223,2.12200735300015,0.0152344172299779,0,27.3689633399747,49.9999999988531,6,-20,2.5,438.03667592425,567.237711081613,417.779341387693,237.250198744753,288.587995117426,437.261282457322,5054.91322798344,0.0269321597148047,0.841226360739366,0.0323404324281853,17.2613248512461,6.26789994903569,0.673590500590909,0.709196154716196
9920.0,14.5184193654339,-28.6597378071143,91.0000000006827,141.670530757445,90.7561367458614,51.3514914428853,90.3778846679834,17.2613248512961,16.3214221465932,-25.9120197429158,15.8825455834207,-26.7510006267123,2.36906221799306,2.27691116363976,2.75025628265699,5.02716744629674,2.12200735300041,0.0152344172380872,0,27.3689633400011,49.9999999988835,6,-20,2.5,438.036675924252,567.237711081645,417.779341387838,237.250198744881,288.587995117515,437.261282457311,5054.913227989,0.0269321597148387,0.841226360740283,0.0323404324281853,17.2613248512961,6.26789994903574,0.673590500590751,0.709196155093089
9930.0,14.5184193654306,-28.6597378071179,91.0000000006611,141.670530757459,90.7561367458394,51.3514914429094,90.3778846679604,17.261324851346,16.3214221465928,-25.9120197429165,15.8825455834196,-26.7510006267144,2.3690622167302,2.2769111624253,2.75025628119223,5.02716744361753,2.12200735300066,0.0152344172299729,0,27.3689633400265,49.9999999989121,6,-20,2.5,438.036675924254,567.237711081675,417.779341387979,237.250198745015,288.587995117607,437.261282457306,5054.91322799442,0.0269321597148716,0.841226360743349,0.0323404324281888,17.261324851346,6.26789994903568,0.673590500590623,0.70919615471477
9940.0,14.5184193654274,-28.6597378071229,91.0000000006389,141.670530757473,90.7561367458167,51.3514914429324,90.3778846679368,17.2613248513903,16.3214221465925,-25.9120197429172,15.8825455834185,-26.7510006267165,2.36906221672883,2.27691116242322,2.75025628119195,5.02716744361517,2.12200735300089,0.0152344172299703,0,27.3689633400516,49.9999999989394,6,-20,2.5,438.036675924255,567.237711081704,417.779341388119,237.250198745142,288.5879951177,437.261282457312,5054.91322799971,0.0269321597149034,0.841226360744972,0.0323404324281853,17.2613248513903,6.26789994903553,0.67359050059048,0.709196154714074
9950.0,14.5184193654243,-28.6597378071301,91.0000000006169,141.670530757489,90.7561367457943,51.3514914429547,90.3778846679135,17.2613248514377,16.3214221465921,-25.9120197429179,15.8825455834175,-26.7510006267185,2.36906221798897,2.27691116363359,2.75025628265602,5.02716744628961,2.12200735300107,0.0152344172380795,0,27.3689633400757,49.9999999989661,6,-20,2.5,438.036675924255,567.237711081734,417.779341388256,237.25019874527,288.587995117795,437.261282457322,5054.91322800486,0.0269321597149341,0.841226360744166,0.0323404324281853,17.2613248514377,6.26789994903536,0.6735905005903,0.709196155091001
9960.0,14.5184193654212,-28.6597378071349,91.0000000005952,141.6705307575,90.7561367457721,51.3514914429756,90.3778846678904,17.2613248514836,16.3214221465917,-25.9120197429187,15.8825455834164,-26.7510006267205,2.36906221798761,2.27691116363159,2.75025628265567,5.02716744628726,2.12200735300129,0.015234417238077,0,27.3689633400992,49.9999999989917,6,-20,2.5,438.036675924255,567.237711081758,417.779341388387,237.250198745395,288.587995117887,437.261282457337,5054.91322800989,0.0269321597149637,0.841226360745733,0.0323404324281853,17.2613248514836,6.2678999490352,0.673590500590181,0.709196155090341
9970.0,14.5184193654182,-28.6597378071378,91.0000000005749,141.670530757514,90.7561367457514,51.3514914429968,90.3778846678689,17.2613248515266,16.3214221465912,-25.9120197429195,15.8825455834154,-26.7510006267225,2.36906221798633,2.27691116362972,2.75025628265533,5.02716744628505,2.12200735300151,0.0152344172380746,0,27.368963340122,49.9999999990167,6,-20,2.5,438.036675924258,567.237711081786,417.779341388514,237.250198745516,288.587995117975,437.261282457352,5054.91322801479,0.0269321597149923,0.841226360749062,0.0323404324281924,17.2613248515266,6.2678999490351,0.673590500590065,0.709196155089707
9980.0,14.5184193654153,-28.6597378071457,91.0000000005552,141.670530757528,90.7561367457313,51.351491443018,90.3778846678479,17.261324851568,16.3214221465908,-25.9120197429203,15.8825455834144,-26.7510006267244,2.36906221672372,2.27691116241551,2.75025628119067,5.02716744360618,2.12200735300167,0.0152344172299605,0,27.3689633401444,49.9999999990413,6,-20,2.5,438.036675924257,567.237711081814,417.77934138864,237.250198745631,288.587995118063,437.261282457372,5054.91322801957,0.0269321597150199,0.841226360747097,0.0323404324281569,17.261324851568,6.26789994903499,0.673590500589885,0.709196154711441
9990.0,14.5184193654124,-28.6597378071469,91.0000000005368,141.670530757541,90.7561367457125,51.3514914430384,90.3778846678284,17.261324851612,16.3214221465904,-25.912019742921,15.8825455834134,-26.7510006267263,2.36906221798393,2.27691116362612,2.75025628265474,5.02716744628086,2.12200735300189,0.0152344172380701,0,27.3689633401661,49.9999999990654,6,-20,2.5,438.03667592426,567.23771108184,417.779341388759,237.250198745746,288.587995118152,437.261282457388,5054.91322802422,0.0269321597150466,0.841226360751875,0.0323404324282173,17.261324851612,6.26789994903498,0.673590500589802,0.709196155088477
10000.0,14.5184193654096,-28.6597378071519,91.0000000005195,141.670530757559,90.7561367456948,51.3514914430581,90.3778846678099,17.2613248516517,16.32142214659,-25.9120197429218,15.8825455834125,-26.7510006267282,2.36906221924431,2.27691116483685,2.75025628411884,5.0271674489557,2.12200735300202,0.0152344172461796,0,27.3689633401873,49.9999999990893,6,-20,2.5,438.036675924261,567.23771108187,417.779341388876,237.250198745856,288.587995118234,437.261282457408,5054.91322802876,0.0269321597150725,0.84122636075255,0.0323404324281569,17.2613248516517,6.26789994903499,0.673590500589658,0.709196155465498
10010.0,14.5184193654069,-28.6597378071572,91.0000000005031,141.67053075757,90.7561367456781,51.3514914430772,90.3778846677924,17.2613248516919,16.3214221465896,-25.9120197429226,15.8825455834115,-26.75100062673,2.36906221798178,2.27691116362284,2.75025628265413,5.02716744627697,2.12200735300217,0.0152344172380659,0,27.3689633402077,49.9999999991124,6,-20,2.5,438.03667592426,567.237711081893,417.779341388988,237.250198745965,288.587995118312,437.261282457424,5054.91322803319,0.0269321597150976,0.841226360752955,0.0323404324281924,17.2613248516919,6.26789994903503,0.673590500589541,0.7091961550873
10020.0,14.5184193654042,-28.6597378071636,91.0000000004879,141.670530757585,90.7561367456624,51.3514914430962,90.3778846677761,17.2613248517316,16.3214221465892,-25.9120197429234,15.8825455834106,-26.7510006267319,2.36906221798076,2.27691116362129,2.75025628265386,5.02716744627515,2.12200735300232,0.015234417238064,0,27.3689633402275,49.999999999135,6,-20,2.5,438.03667592426,567.237711081919,417.779341389096,237.250198746068,288.587995118391,437.261282457443,5054.9132280375,0.0269321597151219,0.841226360752099,0.0323404324281604,17.2613248517316,6.26789994903515,0.673590500589402,0.709196155086736
10030.0,14.5184193654016,-28.6597378071671,91.0000000004732,141.670530757601,90.7561367456474,51.351491443116,90.3778846677604,17.2613248517667,16.3214221465888,-25.9120197429242,15.8825455834096,-26.7510006267337,2.36906221797979,2.2769111636198,2.75025628265362,5.02716744627341,2.12200735300245,0.0152344172380621,0,27.3689633402471,49.9999999991571,6,-20,2.5,438.036675924261,567.237711081947,417.779341389203,237.250198746168,288.587995118465,437.261282457459,5054.9132280417,0.0269321597151454,0.841226360753865,0.0323404324281285,17.2613248517667,6.26789994903526,0.673590500589286,0.709196155086197
10040.0,14.518419365399,-28.6597378071682,91.0000000004594,141.670530757617,90.7561367456333,51.3514914431339,90.3778846677455,17.261324851802,16.3214221465884,-25.9120197429249,15.8825455834087,-26.7510006267354,2.36906221797882,2.2769111636184,2.75025628265333,5.02716744627173,2.12200735300261,0.0152344172380602,0,27.3689633402657,49.9999999991788,6,-20,2.5,438.036675924264,567.237711081974,417.779341389304,237.250198746266,288.587995118541,437.261282457472,5054.91322804579,0.0269321597151683,0.841226360758043,0.0323404324281213,17.261324851802,6.26789994903543,0.673590500589206,0.709196155085685
10050.0,14.5184193653966,-28.6597378071735,91.0000000004458,141.670530757632,90.7561367456193,51.3514914431516,90.3778846677309,17.2613248518362,16.321422146588,-25.9120197429256,15.8825455834079,-26.7510006267371,2.36906221923934,2.27691116482937,2.75025628411754,5.02716744894692,2.12200735300276,0.0152344172461702,0,27.3689633402842,49.9999999992001,6,-20,2.5,438.036675924264,567.237711081999,417.779341389403,237.250198746357,288.587995118611,437.261282457483,5054.91322804978,0.0269321597151905,0.841226360757751,0.0323404324281285,17.2613248518362,6.26789994903553,0.673590500589077,0.709196155462781
10060.0,14.5184193653942,-28.6597378071773,91.0000000004335,141.670530757647,90.7561367456068,51.3514914431702,90.3778846677177,17.2613248518696,16.3214221465876,-25.9120197429264,15.882545583407,-26.7510006267387,2.36906221797704,2.27691116361568,2.75025628265288,5.02716744626856,2.12200735300286,0.0152344172380568,0,27.3689633403019,49.9999999992207,6,-20,2.5,438.036675924265,567.237711082024,417.779341389499,237.25019874645,288.587995118677,437.261282457499,5054.91322805366,0.0269321597152121,0.841226360759009,0.0323404324281285,17.2613248518696,6.26789994903572,0.673590500588971,0.709196155084665
10070.0,14.5184193653918,-28.6597378071809,91.0000000004212,141.670530757661,90.7561367455942,51.3514914431876,90.3778846677044,17.2613248519024,16.3214221465873,-25.912019742927,15.8825455834062,-26.7510006267403,2.36906221797616,2.27691116361435,2.75025628265268,5.02716744626702,2.12200735300301,0.0152344172380551,0,27.3689633403194,49.999999999241,6,-20,2.5,438.036675924266,567.237711082048,417.779341389594,237.250198746539,288.587995118744,437.261282457512,5054.91322805744,0.0269321597152331,0.841226360760178,0.0323404324281285,17.2613248519024,6.26789994903591,0.673590500588873,0.709196155084181
10080.0,14.5184193653895,-28.6597378071852,91.0000000004097,141.670530757674,90.7561367455823,51.3514914432044,90.377884667692,17.2613248519365,16.3214221465869,-25.9120197429278,15.8825455834053,-26.751000626742,2.36906221671389,2.27691116240069,2.75025628118808,5.02716744358878,2.12200735300313,0.0152344172299419,0,27.3689633403363,49.9999999992607,6,-20,2.5,438.036675924266,567.237711082069,417.779341389684,237.250198746624,288.587995118809,437.261282457526,5054.91322806112,0.0269321597152535,0.841226360760686,0.0323404324281533,17.2613248519365,6.26789994903611,0.673590500588781,0.709196154706093
10090.0,14.5184193653873,-28.6597378071883,91.0000000003983,141.67053075769,90.7561367455706,51.3514914432206,90.3778846676797,17.2613248519639,16.3214221465865,-25.9120197429284,15.8825455834045,-26.7510006267435,2.36906221797454,2.27691116361188,2.75025628265229,5.02716744626418,2.12200735300326,0.015234417238052,0,27.3689633403529,49.9999999992801,6,-20,2.5,438.036675924268,567.237711082096,417.779341389772,237.250198746705,288.587995118868,437.261282457536,5054.9132280647,0.0269321597152733,0.841226360762107,0.032340432428132,17.2613248519639,6.26789994903627,0.673590500588664,0.70919615508325
10100.0,14.5184193653851,-28.6597378071939,91.0000000003875,141.670530757703,90.7561367455596,51.3514914432367,90.3778846676681,17.2613248519933,16.3214221465862,-25.9120197429291,15.8825455834038,-26.751000626745,2.36906221671235,2.27691116239833,2.75025628118767,5.027167443586,2.12200735300334,0.0152344172299388,0,27.368963340369,49.999999999299,6,-20,2.5,438.036675924266,567.237711082117,417.779341389858,237.250198746788,288.587995118934,437.261282457542,5054.9132280682,0.0269321597152927,0.841226360761031,0.0323404324280965,17.2613248519933,6.26789994903648,0.673590500588563,0.709196154705175
10110.0,14.518419365383,-28.6597378071971,91.000000000377,141.670530757717,90.7561367455488,51.351491443253,90.3778846676567,17.2613248520252,16.3214221465858,-25.9120197429297,15.882545583403,-26.7510006267464,2.36906221797302,2.27691116360953,2.7502562826519,5.02716744626143,2.12200735300345,0.0152344172380491,0,27.3689633403845,49.9999999993174,6,-20,2.5,438.036675924268,567.23771108214,417.779341389943,237.250198746867,288.58799511899,437.261282457552,5054.91322807159,0.0269321597153115,0.841226360762192,0.0323404324281249,17.2613248520252,6.26789994903666,0.673590500588462,0.709196155082361
10120.0,14.5184193653809,-28.6597378072006,91.0000000003668,141.670530757731,90.7561367455383,51.3514914432685,90.3778846676456,17.2613248520518,16.3214221465855,-25.9120197429304,15.8825455834023,-26.7510006267479,2.36906221923372,2.27691116482077,2.75025628411613,5.0271674489369,2.12200735300357,0.0152344172461595,0,27.3689633403999,49.9999999993352,6,-20,2.5,438.036675924268,567.237711082161,417.779341390024,237.250198746944,288.587995119044,437.261282457563,5054.9132280749,0.0269321597153297,0.841226360762903,0.0323404324281569,17.2613248520518,6.26789994903687,0.673590500588378,0.709196155459563
10130.0,14.5184193653789,-28.6597378072032,91.0000000003571,141.670530757744,90.7561367455283,51.3514914432824,90.3778846676352,17.2613248520798,16.3214221465852,-25.912019742931,15.8825455834015,-26.7510006267493,2.36906221797158,2.27691116360736,2.75025628265151,5.02716744625888,2.12200735300367,0.0152344172380463,0,27.3689633404147,49.9999999993526,6,-20,2.5,438.036675924269,567.237711082183,417.779341390101,237.250198747018,288.587995119101,437.261282457576,5054.91322807813,0.0269321597153475,0.841226360764438,0.0323404324281285,17.2613248520798,6.26789994903706,0.673590500588295,0.709196155081529
10140.0,14.518419365377,-28.6597378072059,91.0000000003478,141.670530757759,90.7561367455188,51.3514914432978,90.3778846676252,17.2613248521076,16.3214221465849,-25.9120197429315,15.8825455834008,-26.7510006267506,2.36906221670947,2.27691116239397,2.75025628118693,5.0271674435809,2.12200735300376,0.0152344172299332,0,27.3689633404289,49.9999999993695,6,-20,2.5,438.03667592427,567.237711082206,417.779341390178,237.25019874709,288.587995119156,437.261282457581,5054.91322808126,0.0269321597153649,0.84122636076577,0.0323404324281285,17.2613248521076,6.26789994903724,0.673590500588203,0.709196154703507
10150.0,14.5184193653751,-28.6597378072088,91.0000000003383,141.670530757769,90.756136745509,51.3514914433115,90.3778846676149,17.2613248521328,16.3214221465846,-25.9120197429321,15.8825455834002,-26.7510006267519,2.3690622179702,2.27691116360527,2.7502562826512,5.02716744625646,2.12200735300389,0.0152344172380437,0,27.3689633404431,49.999999999386,6,-20,2.5,438.036675924271,567.237711082224,417.779341390254,237.250198747161,288.587995119207,437.261282457592,5054.91322808432,0.0269321597153817,0.841226360766822,0.032340432428132,17.2613248521328,6.26789994903741,0.673590500588128,0.70919615508074
10160.0,14.5184193653732,-28.6597378072141,91.0000000003295,141.670530757782,90.7561367455,51.3514914433254,90.3778846676054,17.2613248521591,16.3214221465843,-25.9120197429327,15.8825455833995,-26.7510006267532,2.36906221796962,2.27691116360429,2.75025628265097,5.02716744625526,2.1220073530039,0.0152344172380425,0,27.3689633404566,49.9999999994021,6,-20,2.5,438.036675924269,567.237711082244,417.779341390326,237.250198747234,288.587995119256,437.261282457602,5054.9132280873,0.0269321597153982,0.841226360765347,0.0323404324281285,17.2613248521591,6.26789994903762,0.673590500588025,0.709196155080352
10170.0,14.5184193653714,-28.6597378072158,91.0000000003208,141.670530757794,90.756136745491,51.3514914433391,90.377884667596,17.2613248521803,16.321422146584,-25.9120197429333,15.8825455833988,-26.7510006267545,2.36906221796895,2.27691116360332,2.75025628265086,5.02716744625417,2.12200735300404,0.0152344172380413,0,27.3689633404699,49.9999999994179,6,-20,2.5,438.036675924271,567.237711082263,417.779341390397,237.250198747297,288.587995119307,437.26128245761,5054.9132280902,0.0269321597154141,0.841226360767365,0.0323404324281285,17.2613248521803,6.2678999490378,0.673590500587959,0.709196155079989
10180.0,14.5184193653697,-28.6597378072182,91.0000000003125,141.670530757806,90.7561367454825,51.3514914433522,90.377884667587,17.261324852205,16.3214221465837,-25.9120197429338,15.8825455833982,-26.7510006267557,2.36906221922978,2.27691116481476,2.75025628411509,5.02716744892984,2.12200735300412,0.0152344172461518,0,27.3689633404829,49.9999999994332,6,-20,2.5,438.036675924272,567.237711082283,417.779341390466,237.250198747364,288.587995119357,437.261282457619,5054.91322809302,0.0269321597154297,0.841226360768559,0.0323404324281285,17.261324852205,6.26789994903796,0.673590500587877,0.709196155457245
10190.0,14.5184193653679,-28.6597378072211,91.0000000003044,141.670530757818,90.7561367454742,51.3514914433651,90.3778846675782,17.2613248522304,16.3214221465834,-25.9120197429343,15.8825455833976,-26.7510006267569,2.36906221796773,2.27691116360146,2.75025628265053,5.02716744625199,2.12200735300421,0.0152344172380389,0,27.3689633404954,49.9999999994482,6,-20,2.5,438.036675924272,567.237711082301,417.779341390534,237.250198747428,288.587995119401,437.261282457624,5054.91322809577,0.0269321597154449,0.841226360769127,0.0323404324281285,17.2613248522304,6.26789994903818,0.673590500587809,0.709196155079279
10200.0,14.5184193653663,-28.6597378072228,91.0000000002963,141.67053075783,90.7561367454659,51.3514914433776,90.3778846675694,17.2613248522514,16.3214221465832,-25.9120197429348,15.882545583397,-26.7510006267581,2.36906221796716,2.27691116360058,2.75025628265041,5.02716744625099,2.1220073530043,0.0152344172380378,0,27.3689633405077,49.9999999994627,6,-20,2.5,438.036675924274,567.23771108232,417.779341390599,237.250198747488,288.587995119449,437.26128245763,5054.91322809844,0.0269321597154596,0.841226360770861,0.0323404324281,17.2613248522514,6.26789994903831,0.673590500587735,0.70919615507894
10210.0,14.5184193653647,-28.6597378072268,91.0000000002884,141.670530757841,90.7561367454578,51.3514914433897,90.3778846675609,17.261324852274,16.3214221465829,-25.9120197429353,15.8825455833964,-26.7510006267592,2.36906221922802,2.27691116481207,2.75025628411468,5.02716744892675,2.12200735300439,0.0152344172461484,0,27.3689633405197,49.9999999994768,6,-20,2.5,438.036675924274,567.237711082337,417.779341390663,237.250198747547,288.587995119489,437.261282457639,5054.91322810105,0.026932159715474,0.841226360770179,0.032340432428132,17.261324852274,6.26789994903846,0.673590500587647,0.709196155456216
10220.0,14.5184193653631,-28.6597378072299,91.0000000002808,141.670530757853,90.75613674545,51.3514914434016,90.3778846675526,17.2613248522984,16.3214221465827,-25.9120197429358,15.8825455833958,-26.7510006267603,2.36906221796608,2.27691116359888,2.75025628265008,5.02716744624896,2.12200735300441,0.0152344172380356,0,27.3689633405312,49.9999999994907,6,-20,2.5,438.036675924273,567.237711082356,417.779341390725,237.250198747608,288.587995119532,437.261282457645,5054.91322810359,0.026932159715488,0.841226360770378,0.032340432428132,17.2613248522984,6.26789994903863,0.673590500587564,0.709196155078271
10230.0,14.5184193653615,-28.6597378072315,91.0000000002734,141.670530757861,90.7561367454424,51.3514914434128,90.3778846675447,17.2613248523178,16.3214221465824,-25.9120197429362,15.8825455833953,-26.7510006267613,2.36906221922695,2.2769111648104,2.75025628411438,5.02716744892478,2.12200735300451,0.0152344172461463,0,27.3689633405426,49.9999999995038,6,-20,2.5,438.036675924274,567.237711082371,417.779341390786,237.250198747665,288.587995119578,437.261282457654,5054.91322810606,0.0269321597155016,0.841226360771998,0.0323404324281604,17.2613248523178,6.26789994903881,0.673590500587517,0.709196155455584
10240.0,14.5184193653601,-28.6597378072339,91.0000000002665,141.670530757874,90.7561367454352,51.3514914434245,90.3778846675371,17.2613248523386,16.3214221465822,-25.9120197429367,15.8825455833948,-26.7510006267624,2.36906221922645,2.27691116480965,2.75025628411422,5.02716744892387,2.12200735300458,0.0152344172461453,0,27.3689633405536,49.9999999995171,6,-20,2.5,438.036675924276,567.23771108239,417.779341390844,237.25019874772,288.587995119616,437.26128245766,5054.91322810846,0.0269321597155149,0.841226360772623,0.0323404324281604,17.2613248523386,6.26789994903894,0.673590500587427,0.709196155455272
10250.0,14.5184193653586,-28.6597378072344,91.0000000002591,141.670530757883,90.7561367454277,51.3514914434348,90.3778846675292,17.2613248523585,16.3214221465819,-25.9120197429372,15.8825455833942,-26.7510006267634,2.36906221796447,2.27691116359649,2.75025628264973,5.02716744624621,2.12200735300469,0.0152344172380325,0,27.3689633405644,49.9999999995298,6,-20,2.5,438.036675924276,567.237711082404,417.779341390901,237.250198747771,288.587995119659,437.261282457668,5054.9132281108,0.0269321597155278,0.841226360775124,0.0323404324281285,17.2613248523585,6.26789994903908,0.673590500587401,0.709196155077363
10260.0,14.5184193653572,-28.6597378072382,91.0000000002525,141.670530757892,90.7561367454209,51.3514914434453,90.377884667522,17.2613248523783,16.3214221465817,-25.9120197429376,15.8825455833937,-26.7510006267644,2.36906221922545,2.2769111648081,2.75025628411396,5.02716744892206,2.12200735300471,0.0152344172461433,0,27.3689633405749,49.9999999995422,6,-20,2.5,438.036675924275,567.23771108242,417.779341390956,237.250198747828,288.587995119698,437.261282457674,5054.91322811308,0.0269321597155403,0.841226360774328,0.0323404324281285,17.2613248523783,6.26789994903923,0.673590500587318,0.709196155454683
10270.0,14.5184193653559,-28.6597378072127,91.0000000002422,141.670530757967,90.7561367454104,51.3514914434566,90.3778846675112,17.2613248523953,16.3214221465817,-25.9120197429376,15.8825455833932,-26.7510006267653,2.36906221796402,2.27691116359569,2.7502562826492,5.0271674462449,2.12200735300454,0.0152344172380282,0,27.3689633405843,49.999999999555,6,-20,2.5,438.036675924308,567.237711082516,417.779341391023,237.250198747877,288.587995119821,437.261282457706,5054.9132281153,0.0269321597155525,0.841226360802438,0.0323404324281285,17.2613248523953,6.26789994903908,0.673590500587111,0.709196155076808
10280.0,14.5184193653545,-28.6597378072424,91.0000000002347,141.670530757905,90.7561367454027,51.3514914434648,90.3778846675032,17.2613248524132,16.3214221465812,-25.9120197429385,15.8825455833928,-26.7510006267662,2.36906221796289,2.27691116359404,2.75025628264942,5.02716744624346,2.12200735300495,0.0152344172380295,0,27.3689633405943,49.9999999995653,6,-20,2.5,438.036675924277,567.237711082445,417.779341391072,237.250198747926,288.587995119787,437.26128245772,5054.91322811747,0.0269321597155642,0.841226360775693,0.0323404324281,17.2613248524132,6.26789994903917,0.673590500587196,0.709196155076493
10290.0,14.5184193653531,-28.6597378072452,91.0000000002309,141.670530757915,90.7561367453987,51.3514914434749,90.3778846674988,17.2613248524322,16.321422146581,-25.912019742939,15.8825455833922,-26.7510006267673,2.36906221796248,2.27691116359346,2.75025628264927,5.02716744624274,2.12200735300501,0.0152344172380288,0,27.3689633406042,49.9999999995763,6,-20,2.5,438.036675924278,567.237711082459,417.779341391117,237.250198747973,288.587995119815,437.261282457704,5054.91322811958,0.0269321597155757,0.841226360775714,0.0323404324281569,17.2613248524322,6.26789994903951,0.673590500587144,0.709196155076233
10300.0,14.5184193653518,-28.6597378072481,91.0000000002263,141.670530757927,90.7561367453939,51.3514914434851,90.3778846674937,17.261324852448,16.3214221465808,-25.9120197429393,15.8825455833918,-26.7510006267682,2.36906221922356,2.27691116480524,2.7502562841135,5.02716744891874,2.122007353005,0.0152344172461397,0,27.3689633406138,49.9999999995878,6,-20,2.5,438.036675924277,567.237711082476,417.779341391165,237.250198748023,288.587995119844,437.261282457702,5054.91322812163,0.0269321597155869,0.841226360775352,0.0323404324281,17.261324852448,6.26789994903975,0.673590500587069,0.70919615545359
10310.0,14.5184193653506,-28.6597378072483,91.0000000002212,141.670530757936,90.7561367453887,51.3514914434951,90.3778846674881,17.2613248524684,16.3214221465806,-25.9120197429397,15.8825455833913,-26.751000626769,2.36906221796168,2.2769111635922,2.750256282649,5.0271674462412,2.12200735300508,0.0152344172380272,0,27.3689633406232,49.9999999995991,6,-20,2.5,438.036675924279,567.23771108249,417.779341391215,237.25019874807,288.587995119878,437.261282457708,5054.91322812363,0.026932159715598,0.841226360777743,0.0323404324280716,17.2613248524684,6.26789994903992,0.673590500587034,0.709196155075726
10320.0,14.5184193653494,-28.6597378072511,91.0000000002162,141.670530757945,90.7561367453835,51.3514914435046,90.3778846674826,17.2613248524805,16.3214221465804,-25.91201974294,15.8825455833909,-26.7510006267698,2.3690622179613,2.27691116359159,2.75025628264893,5.02716744624053,2.12200735300513,0.0152344172380264,0,27.3689633406318,49.9999999996099,6,-20,2.5,438.036675924278,567.237711082504,417.779341391261,237.250198748111,288.58799511991,437.261282457713,5054.91322812557,0.0269321597156087,0.841226360777451,0.0323404324281249,17.2613248524805,6.26789994904009,0.673590500586972,0.709196155075474
10330.0,14.5184193653482,-28.6597378072522,91.0000000002104,141.670530757954,90.7561367453775,51.3514914435129,90.3778846674763,17.2613248524999,16.3214221465802,-25.9120197429404,15.8825455833905,-26.7510006267707,2.36906221922231,2.27691116480334,2.75025628411323,5.02716744891657,2.1220073530052,0.0152344172461373,0,27.3689633406407,49.9999999996203,6,-20,2.5,438.03667592428,567.237711082518,417.779341391308,237.250198748156,288.587995119946,437.261282457718,5054.91322812747,0.0269321597156192,0.841226360778705,0.0323404324281,17.2613248524999,6.26789994904021,0.673590500586919,0.709196155452854
10340.0,14.5184193653471,-28.6597378072556,91.0000000002049,141.670530757959,90.7561367453719,51.3514914435209,90.3778846674704,17.2613248525157,16.32142214658,-25.9120197429407,15.88254558339,-26.7510006267715,2.36906221922188,2.27691116480269,2.75025628411313,5.02716744891582,2.12200735300527,0.0152344172461366,0,27.3689633406491,49.9999999996301,6,-20,2.5,438.036675924279,567.237711082526,417.779341391352,237.250198748199,288.587995119972,437.26128245772,5054.91322812931,0.0269321597156294,0.841226360777686,0.0323404324280716,17.2613248525157,6.26789994904031,0.673590500586871,0.709196155452612
10350.0,14.518419365346,-28.6597378072577,91.0000000001999,141.670530757969,90.7561367453668,51.35149144353,90.377884667465,17.2613248525327,16.3214221465799,-25.9120197429411,15.8825455833897,-26.7510006267722,2.3690622179601,2.27691116358974,2.75025628264858,5.02716744623832,2.12200735300528,0.0152344172380241,0,27.3689633406573,49.9999999996399,6,-20,2.5,438.03667592428,567.23771108254,417.779341391397,237.250198748243,288.587995120002,437.261282457725,5054.9132281311,0.0269321597156394,0.841226360777881,0.0323404324280716,17.2613248525327,6.26789994904044,0.673590500586804,0.709196155074761
10360.0,14.5184193653449,-28.6597378072579,91.0000000001948,141.670530757976,90.7561367453615,51.351491443538,90.3778846674594,17.2613248525425,16.3214221465797,-25.9120197429414,15.8825455833893,-26.751000626773,2.3690622179597,2.2769111635892,2.75025628264851,5.02716744623771,2.12200735300538,0.0152344172380233,0,27.3689633406653,49.9999999996494,6,-20,2.5,438.036675924281,567.237711082552,417.779341391437,237.250198748279,288.587995120031,437.261282457729,5054.91322813284,0.0269321597156491,0.841226360779867,0.0323404324280716,17.2613248525425,6.26789994904056,0.673590500586777,0.709196155074545
10370.0,14.5184193653438,-28.6597378072595,91.0000000001895,141.670530757983,90.7561367453561,51.3514914435456,90.3778846674536,17.2613248525602,16.3214221465795,-25.9120197429417,15.8825455833889,-26.7510006267737,2.36906221669789,2.27691116237625,2.75025628118403,5.02716744356028,2.12200735300544,0.0152344172299109,0,27.3689633406732,49.9999999996585,6,-20,2.5,438.036675924281,567.237711082564,417.77934139148,237.250198748318,288.58799512006,437.261282457732,5054.91322813454,0.0269321597156585,0.841226360780414,0.0323404324280716,17.2613248525602,6.26789994904067,0.673590500586732,0.709196154696714
10380.0,14.5184193653428,-28.659737807262,91.0000000001842,141.670530757988,90.7561367453507,51.3514914435534,90.377884667448,17.261324852573,16.3214221465793,-25.912019742942,15.8825455833885,-26.7510006267744,2.36906221795894,2.27691116358803,2.75025628264834,5.02716744623637,2.12200735300549,0.015234417238022,0,27.3689633406809,49.9999999996675,6,-20,2.5,438.03667592428,567.237711082572,417.77934139152,237.250198748357,288.587995120091,437.26128245774,5054.9132281362,0.0269321597156677,0.841226360780134,0.0323404324280716,17.261324852573,6.26789994904074,0.673590500586691,0.709196155074118
10390.0,14.5184193653418,-28.6597378072631,91.0000000001794,141.670530757997,90.7561367453458,51.3514914435608,90.3778846674428,17.2613248525888,16.3214221465792,-25.9120197429423,15.8825455833882,-26.7510006267751,2.36906221795862,2.27691116358754,2.75025628264821,5.02716744623575,2.12200735300552,0.0152344172380212,0,27.3689633406881,49.9999999996763,6,-20,2.5,438.036675924282,567.237711082586,417.779341391559,237.250198748396,288.587995120118,437.261282457741,5054.91322813781,0.0269321597156766,0.841226360781036,0.0323404324280752,17.2613248525888,6.26789994904084,0.673590500586633,0.709196155073909
10400.0,14.5184193653408,-28.6597378072663,91.0000000001745,141.670530758003,90.7561367453407,51.3514914435691,90.3778846674376,17.2613248526022,16.3214221465791,-25.9120197429426,15.8825455833878,-26.7510006267757,2.36906221669687,2.27691116237458,2.75025628118374,5.02716744355832,2.12200735300552,0.0152344172299088,0,27.3689633406956,49.9999999996849,6,-20,2.5,438.03667592428,567.237711082596,417.779341391601,237.250198748434,288.587995120144,437.261282457745,5054.91322813938,0.0269321597156853,0.841226360779849,0.0323404324280716,17.2613248526022,6.26789994904093,0.673590500586574,0.709196154696082
10410.0,14.5184193653399,-28.6597378072669,91.0000000001696,141.670530758009,90.7561367453357,51.3514914435757,90.3778846674322,17.2613248526145,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267764,2.36906221795793,2.27691116358644,2.75025628264807,5.02716744623451,2.12200735300561,0.0152344172380199,0,27.3689633407025,49.9999999996929,6,-20,2.5,438.036675924282,567.237711082606,417.779341391638,237.250198748468,288.587995120171,437.261282457754,5054.9132281409,0.0269321597156938,0.841226360781178,0.0323404324280716,17.2613248526145,6.26789994904098,0.673590500586539,0.70919615507351
10420.0,14.5184193653389,-28.6597378072687,91.0000000001652,141.670530758015,90.7561367453311,51.3514914435826,90.3778846674274,17.2613248526267,16.3214221465787,-25.9120197429432,15.8825455833871,-26.7510006267771,2.36906221795761,2.27691116358595,2.750256282648,5.02716744623395,2.12200735300566,0.0152344172380193,0,27.3689633407093,49.9999999997013,6,-20,2.5,438.036675924282,567.237711082616,417.779341391674,237.250198748501,288.587995120192,437.261282457756,5054.91322814239,0.026932159715702,0.841226360781405,0.0323404324280432,17.2613248526267,6.26789994904111,0.673590500586498,0.709196155073324
10430.0,14.518419365338,-28.6597378072682,91.0000000001608,141.670530758021,90.7561367453266,51.3514914435888,90.3778846674227,17.2613248526378,16.3214221465786,-25.9120197429434,15.8825455833868,-26.7510006267777,2.36906221795728,2.27691116358547,2.75025628264793,5.0271674462334,2.12200735300572,0.0152344172380187,0,27.3689633407159,49.9999999997088,6,-20,2.5,438.036675924283,567.237711082626,417.779341391709,237.250198748534,288.58799512022,437.261282457761,5054.91322814384,0.02693215971571,0.841226360783761,0.0323404324280645,17.2613248526378,6.2678999490412,0.673590500586483,0.709196155073149
10440.0,14.5184193653372,-28.6597378072711,91.0000000001566,141.670530758026,90.7561367453223,51.3514914435953,90.3778846674182,17.2613248526484,16.3214221465785,-25.9120197429437,15.8825455833865,-26.7510006267783,2.36906221795696,2.27691116358499,2.75025628264785,5.02716744623284,2.12200735300578,0.0152344172380181,0,27.3689633407223,49.9999999997166,6,-20,2.5,438.036675924283,567.237711082634,417.779341391743,237.250198748566,288.587995120244,437.261282457767,5054.91322814525,0.0269321597157178,0.841226360782684,0.0323404324280716,17.2613248526484,6.26789994904125,0.673590500586428,0.709196155072957
10450.0,14.5184193653363,-28.6597378072696,91.0000000001523,141.670530758034,90.7561367453179,51.3514914436022,90.3778846674135,17.2613248526625,16.3214221465783,-25.9120197429439,15.8825455833862,-26.7510006267789,2.36906221921809,2.27691116479691,2.75025628411216,5.02716744890908,2.12200735300582,0.0152344172461292,0,27.3689633407286,49.9999999997241,6,-20,2.5,438.036675924285,567.237711082645,417.779341391778,237.2501987486,288.58799512027,437.261282457767,5054.91322814663,0.0269321597157254,0.841226360785875,0.0323404324280716,17.2613248526625,6.26789994904135,0.673590500586416,0.709196155450415
10460.0,14.5184193653379,-28.659737806465,91.0000000000328,141.670530759528,90.7561367451958,51.3514914436126,90.3778846672918,17.2613248526626,16.3214221465827,-25.9120197429356,15.8825455833853,-26.7510006267805,2.36906242231682,2.27691136000338,2.75025651987623,5.02716787987961,2.12200735300309,0.0152344185520636,0,27.3689633407142,49.9999999997514,6,-20,2.5,438.036675925214,567.23771108454,417.779341392121,237.250198748624,288.587995122134,437.261282458488,5054.9132281479,0.0269321597157291,0.841226361587331,0.0323404324281,17.2613248526626,6.26789994903242,0.673590500584622,0.709196216248534
10470.0,14.5184193653348,-28.6597378072724,91.0000000000224,141.670530757914,90.7561367451876,51.3514914435839,90.377884667283,17.2613248526782,16.3214221465774,-25.9120197429456,15.8825455833862,-26.7510006267789,2.36906222425944,2.27691116963993,2.75025628997106,5.02716745961099,2.12200735300757,0.0152344172785674,0,27.3689633407236,49.9999999997219,6,-20,2.5,438.036675924286,567.237711082567,417.779341392037,237.250198748672,288.587995120721,437.261282458689,5054.91322814928,0.0269321597157303,0.841226360786095,0.0323404324280716,17.2613248526782,6.26789994903305,0.673590500586231,0.70919615696019
10480.0,14.5184193653327,-28.6597378072777,91.0000000000783,141.67053075798,90.7561367452436,51.3514914435924,90.3778846673387,17.2613248527016,16.3214221465765,-25.9120197429474,15.8825455833843,-26.7510006267826,2.36906220912377,2.27691115509443,2.75025627239644,5.02716742749087,2.12200735300667,0.0152344171812297,0,27.3689633407395,49.9999999997205,6,-20,2.5,438.036675924285,567.237711082618,417.779341391928,237.250198748715,288.587995120448,437.261282458091,5054.91322815067,0.0269321597157345,0.841226360785214,0.0323404324281,17.2613248527016,6.2678999490378,0.673590500586291,0.709196152428806
10490.0,14.518419365332,-28.6597378072792,91.0000000001147,141.670530758032,90.7561367452799,51.3514914436118,90.3778846673749,17.261324852713,16.3214221465765,-25.9120197429475,15.882545583384,-26.7510006267832,2.36906221290912,2.27691115873282,2.75025627678936,5.02716743552218,2.12200735300615,0.0152344172055668,0,27.3689633407484,49.999999999738,6,-20,2.5,438.036675924285,567.237711082663,417.779341391908,237.250198748737,288.587995120432,437.261282458004,5054.91322815198,0.0269321597157404,0.841226360785239,0.0323404324281,17.261324852713,6.26789994904061,0.673590500586254,0.709196153561603
10500.0,14.5184193653315,-28.6597378072814,91.0000000001363,141.670530758069,90.7561367453014,51.3514914436279,90.3778846673962,17.2613248527178,16.3214221465766,-25.9120197429472,15.8825455833839,-26.7510006267833,2.36906221543263,2.27691116115815,2.75025627971822,5.02716744087637,2.12200735300585,0.0152344172217913,0,27.3689633407552,49.9999999997542,6,-20,2.5,438.036675924283,567.237711082698,417.779341391912,237.25019874875,288.587995120423,437.261282457945,5054.91322815319,0.0269321597157473,0.841226360783963,0.0323404324281,17.2613248527178,6.26789994904232,0.673590500586184,0.709196154316738
10510.0,14.518419365331,-28.6597378072809,91.0000000001473,141.670530758091,90.7561367453124,51.35149144364,90.377884667407,17.2613248527229,16.3214221465767,-25.912019742947,15.8825455833838,-26.7510006267835,2.36906221417137,2.27691115994591,2.75025627825397,5.02716743819988,2.12200735300581,0.0152344172136799,0,27.3689633407608,49.9999999997667,6,-20,2.5,438.036675924285,567.237711082718,417.779341391928,237.250198748759,288.587995120414,437.261282457889,5054.91322815435,0.0269321597157547,0.841226360785612,0.0323404324281,17.2613248527229,6.26789994904329,0.673590500586167,0.709196153939004
10520.0,14.5184193653304,-28.6597378072805,91.0000000001513,141.670530758103,90.7561367453163,51.3514914436494,90.3778846674107,17.2613248527275,16.3214221465768,-25.9120197429469,15.8825455833837,-26.7510006267838,2.36906221795565,2.27691116358286,2.75025628264736,5.02716744623022,2.12200735300584,0.0152344172380152,0,27.3689633407665,49.9999999997762,6,-20,2.5,438.036675924286,567.237711082731,417.779341391952,237.250198748772,288.587995120412,437.261282457846,5054.91322815547,0.0269321597157623,0.841226360787118,0.0323404324281,17.2613248527275,6.26789994904383,0.673590500586156,0.709196155071748
10530.0,14.5184193653298,-28.6597378072841,91.0000000001506,141.67053075811,90.7561367453155,51.351491443656,90.3778846674097,17.2613248527347,16.3214221465768,-25.9120197429469,15.8825455833835,-26.7510006267841,2.36906221921697,2.27691116479492,2.75025628411183,5.02716744890675,2.12200735300584,0.0152344172461266,0,27.3689633407718,49.9999999997838,6,-20,2.5,438.036675924284,567.23771108274,417.779341391978,237.250198748791,288.587995120416,437.261282457818,5054.91322815654,0.0269321597157698,0.841226360784734,0.0323404324281,17.2613248527347,6.26789994904404,0.673590500586097,0.709196155449219
10540.0,14.5184193653294,-28.6597378072645,91.0000000001438,141.670530758155,90.7561367453087,51.3514914436607,90.3778846674022,17.2613248527402,16.3214221465769,-25.9120197429467,15.8825455833834,-26.7510006267843,2.36906220534117,2.27691115145893,2.75025626800309,5.02716741946202,2.12200735300577,0.0152344171568952,0,27.3689633407761,49.99999999979,6,-20,2.5,438.036675924307,567.237711082799,417.779341392011,237.250198748816,288.587995120463,437.261282457828,5054.91322815758,0.0269321597157769,0.841226360805223,0.0323404324281036,17.2613248527402,6.26789994904374,0.67359050058599,0.709196151295279
10550.0,14.5184193653286,-28.6597378072833,91.0000000001392,141.670530758113,90.7561367453039,51.3514914436643,90.3778846673977,17.2613248527537,16.3214221465767,-25.912019742947,15.8825455833832,-26.7510006267848,2.36906221669343,2.27691116236924,2.75025628118294,5.02716744355217,2.12200735300601,0.0152344172299019,0,27.3689633407814,49.999999999795,6,-20,2.5,438.036675924286,567.23771108275,417.779341392038,237.250198748842,288.587995120452,437.261282457814,5054.91322815861,0.0269321597157838,0.841226360787999,0.0323404324280716,17.2613248527537,6.26789994904377,0.673590500586063,0.709196154693709
10560.0,14.518419365328,-28.6597378072883,91.0000000001353,141.670530758116,90.7561367452999,51.3514914436685,90.3778846673935,17.2613248527596,16.3214221465767,-25.9120197429471,15.882545583383,-26.7510006267851,2.36906221921609,2.27691116479361,2.75025628411172,5.02716744890534,2.12200735300604,0.015234417246125,0,27.3689633407864,49.9999999997998,6,-20,2.5,438.036675924284,567.237711082755,417.779341392062,237.250198748863,288.587995120461,437.261282457794,5054.9132281596,0.0269321597157905,0.841226360784248,0.0323404324280716,17.2613248527596,6.26789994904376,0.673590500585989,0.709196155448802
10570.0,14.5184193653274,-28.6597378072859,91.0000000001307,141.670530758115,90.7561367452952,51.3514914436726,90.3778846673887,17.2613248527711,16.3214221465766,-25.9120197429472,15.8825455833828,-26.7510006267855,2.36906221795431,2.2769111635808,2.75025628264722,5.02716744622801,2.12200735300611,0.0152344172380128,0,27.3689633407911,49.9999999998047,6,-20,2.5,438.036675924286,567.237711082757,417.77934139209,237.250198748891,288.587995120476,437.261282457796,5054.91322816058,0.026932159715797,0.841226360787857,0.0323404324280432,17.2613248527711,6.2678999490437,0.673590500586022,0.709196155071072
10580.0,14.5184193653269,-28.6597378072861,91.0000000001253,141.670530758117,90.7561367452897,51.3514914436765,90.377884667383,17.2613248527816,16.3214221465766,-25.9120197429472,15.8825455833826,-26.7510006267858,2.36906221921546,2.27691116479274,2.75025628411151,5.02716744890425,2.12200735300614,0.015234417246124,0,27.3689633407959,49.9999999998094,6,-20,2.5,438.036675924287,567.237711082762,417.779341392117,237.250198748919,288.587995120497,437.261282457793,5054.91322816153,0.0269321597158033,0.841226360788738,0.0323404324280929,17.2613248527816,6.26789994904355,0.673590500585992,0.709196155448562
10590.0,14.5184193653263,-28.6597378072896,91.0000000001202,141.670530758118,90.7561367452846,51.3514914436807,90.3778846673777,17.2613248527871,16.3214221465765,-25.9120197429473,15.8825455833825,-26.7510006267861,2.36906221921522,2.2769111647923,2.75025628411152,5.02716744890382,2.12200735300618,0.0152344172461235,0,27.3689633408004,49.999999999814,6,-20,2.5,438.036675924285,567.237711082765,417.779341392144,237.25019874894,288.587995120513,437.261282457795,5054.91322816245,0.0269321597158092,0.841226360786379,0.0323404324280432,17.2613248527871,6.26789994904345,0.67359050058594,0.709196155448428
10600.0,14.5184193653258,-28.6597378072885,91.0000000001151,141.67053075812,90.7561367452794,51.3514914436836,90.3778846673723,17.2613248528002,16.3214221465765,-25.9120197429474,15.8825455833823,-26.7510006267864,2.36906221795348,2.27691116357954,2.750256282647,5.02716744622654,2.12200735300623,0.0152344172380111,0,27.3689633408046,49.9999999998182,6,-20,2.5,438.036675924287,567.23771108277,417.779341392169,237.250198748966,288.587995120531,437.261282457794,5054.91322816336,0.0269321597158149,0.841226360788596,0.0323404324281,17.2613248528002,6.26789994904332,0.673590500585931,0.709196155070686
10610.0,14.5184193653253,-28.65973780729,91.0000000001101,141.67053075812,90.7561367452743,51.3514914436876,90.3778846673671,17.2613248528061,16.3214221465765,-25.9120197429475,15.8825455833822,-26.7510006267867,2.36906221669176,2.27691116236676,2.75025628118251,5.02716744354926,2.12200735300628,0.0152344172298989,0,27.3689633408089,49.9999999998224,6,-20,2.5,438.036675924287,567.237711082774,417.779341392195,237.250198748991,288.58799512055,437.261282457803,5054.91322816424,0.0269321597158204,0.841226360788145,0.0323404324280432,17.2613248528061,6.26789994904319,0.673590500585891,0.709196154692943
10620.0,14.5184193653248,-28.6597378072907,91.0000000001058,141.670530758121,90.7561367452699,51.3514914436909,90.3778846673625,17.2613248528152,16.3214221465764,-25.9120197429476,15.882545583382,-26.7510006267871,2.36906221795295,2.27691116357876,2.75025628264687,5.02716744622563,2.12200735300633,0.0152344172380102,0,27.3689633408128,49.9999999998266,6,-20,2.5,438.036675924287,567.237711082777,417.779341392218,237.250198749012,288.587995120567,437.261282457805,5054.91322816511,0.0269321597158257,0.841226360788539,0.0323404324281,17.2613248528152,6.26789994904311,0.673590500585879,0.709196155070447
10630.0,14.5184193653242,-28.6597378072931,91.000000000101,141.67053075812,90.7561367452651,51.3514914436941,90.3778846673575,17.2613248528239,16.3214221465763,-25.9120197429477,15.8825455833818,-26.7510006267874,2.36906221795269,2.27691116357837,2.75025628264682,5.02716744622519,2.12200735300637,0.0152344172380098,0,27.3689633408169,49.9999999998305,6,-20,2.5,438.036675924285,567.237711082778,417.779341392241,237.250198749033,288.587995120584,437.261282457809,5054.91322816595,0.0269321597158307,0.841226360787292,0.0323404324281,17.2613248528239,6.26789994904304,0.673590500585853,0.709196155070333
10640.0,14.5184193653237,-28.6597378072916,91.0000000000976,141.670530758125,90.7561367452616,51.3514914436979,90.3778846673539,17.261324852831,16.3214221465763,-25.9120197429479,15.8825455833816,-26.7510006267877,2.36906221795248,2.27691116357808,2.75025628264675,5.02716744622483,2.12200735300641,0.0152344172380093,0,27.3689633408209,49.9999999998348,6,-20,2.5,438.036675924288,567.237711082786,417.779341392263,237.250198749053,288.5879951206,437.261282457812,5054.91322816677,0.0269321597158356,0.841226360789705,0.0323404324281,17.261324852831,6.26789994904302,0.673590500585835,0.709196155070233
10650.0,14.5184193653232,-28.6597378072935,91.0000000000941,141.670530758125,90.756136745258,51.3514914437011,90.3778846673502,17.2613248528376,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267881,2.36906221795227,2.27691116357774,2.75025628264671,5.02716744622445,2.12200735300644,0.0152344172380089,0,27.3689633408244,49.9999999998386,6,-20,2.5,438.036675924286,567.237711082788,417.779341392284,237.250198749073,288.587995120618,437.261282457817,5054.91322816758,0.0269321597158403,0.841226360788937,0.0323404324280716,17.2613248528376,6.26789994904299,0.673590500585818,0.709196155070121
10660.0,14.5184193653227,-28.6597378072963,91.0000000000906,141.670530758128,90.7561367452545,51.3514914437047,90.3778846673465,17.2613248528438,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267884,2.36906221669064,2.27691116236505,2.75025628118226,5.02716744354731,2.12200735300645,0.0152344172298968,0,27.3689633408283,49.9999999998428,6,-20,2.5,438.036675924286,567.237711082793,417.779341392306,237.250198749093,288.587995120633,437.261282457822,5054.91322816837,0.0269321597158448,0.841226360787125,0.0323404324280681,17.2613248528438,6.26789994904297,0.673590500585766,0.70919615469239
10670.0,14.5184193653223,-28.6597378072945,91.0000000000877,141.670530758131,90.7561367452514,51.3514914437077,90.3778846673433,17.2613248528502,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267887,2.36906221669044,2.27691116236479,2.75025628118217,5.02716744354696,2.12200735300649,0.0152344172298964,0,27.3689633408317,49.9999999998466,6,-20,2.5,438.036675924287,567.237711082798,417.779341392324,237.250198749113,288.587995120644,437.261282457824,5054.91322816913,0.0269321597158491,0.841226360789843,0.0323404324280432,17.2613248528502,6.26789994904294,0.673590500585772,0.709196154692298
10680.0,14.5184193653218,-28.6597378072968,91.0000000000848,141.670530758132,90.7561367452485,51.3514914437111,90.3778846673403,17.2613248528577,16.321422146576,-25.9120197429484,15.8825455833809,-26.751000626789,2.36906221669025,2.27691116236449,2.75025628118211,5.0271674435466,2.1220073530065,0.0152344172298961,0,27.3689633408353,49.9999999998506,6,-20,2.5,438.036675924286,567.237711082801,417.779341392343,237.250198749132,288.58799512066,437.26128245783,5054.91322816987,0.0269321597158533,0.841226360788568,0.0323404324280965,17.2613248528577,6.26789994904296,0.673590500585745,0.709196154692198
10690.0,14.5184193653214,-28.6597378072954,91.000000000082,141.670530758133,90.7561367452456,51.3514914437141,90.3778846673373,17.2613248528647,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221795147,2.27691116357658,2.7502562826465,5.02716744622308,2.12200735300658,0.0152344172380075,0,27.3689633408387,49.9999999998544,6,-20,2.5,438.036675924288,567.237711082804,417.779341392362,237.250198749148,288.587995120672,437.261282457833,5054.9132281706,0.0269321597158574,0.841226360790785,0.0323404324280752,17.2613248528647,6.26789994904294,0.67359050058575,0.709196155069731
