time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10700.0,14.5184193653209,-28.6597378072986,91.0000000000797,141.670530758137,90.7561367452433,51.3514914437176,90.3778846673348,17.261324852872,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795133,2.27691116357635,2.75025628264646,5.02716744622281,2.12200735300659,0.0152344172380072,0,27.3689633408418,49.999999999858,6,-20,2.5,438.036675924288,567.23771108281,417.779341392379,237.250198749164,288.587995120686,437.261282457834,5054.91322817131,0.0269321597158614,0.841226360788568,0.0323404324280503,17.261324852872,6.26789994904299,0.673590500585694,0.709196155069631
10710.0,14.5184193653205,-28.6597378072965,91.0000000000774,141.670530758141,90.7561367452408,51.3514914437204,90.3778846673323,17.2613248528782,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221795117,2.27691116357614,2.75025628264639,5.02716744622253,2.12200735300661,0.0152344172380068,0,27.368963340845,49.9999999998619,6,-20,2.5,438.036675924289,567.237711082816,417.779341392396,237.250198749181,288.587995120697,437.261282457836,5054.913228172,0.0269321597158652,0.841226360791499,0.0323404324280716,17.2613248528782,6.26789994904301,0.6735905005857,0.709196155069551
10720.0,14.5184193653201,-28.6597378072992,91.0000000000749,141.670530758141,90.7561367452384,51.3514914437236,90.3778846673296,17.2613248528821,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221921246,2.27691116478823,2.75025628411077,5.02716744889899,2.12200735300661,0.0152344172461183,0,27.3689633408481,49.9999999998653,6,-20,2.5,438.036675924287,567.237711082818,417.779341392414,237.250198749199,288.58799512071,437.261282457841,5054.91322817267,0.026932159715869,0.841226360789729,0.0323404324280716,17.2613248528821,6.26789994904301,0.673590500585669,0.709196155447075
10730.0,14.5184193653197,-28.659737807298,91.0000000000728,141.670530758146,90.7561367452362,51.3514914437266,90.3778846673274,17.2613248528904,16.3214221465757,-25.912019742949,15.8825455833802,-26.7510006267904,2.36906221921232,2.27691116478803,2.75025628411074,5.02716744889876,2.12200735300663,0.015234417246118,0,27.3689633408512,49.999999999869,6,-20,2.5,438.036675924288,567.237711082825,417.779341392431,237.250198749213,288.58799512072,437.261282457839,5054.91322817332,0.0269321597158726,0.841226360791726,0.0323404324280752,17.2613248528904,6.26789994904304,0.673590500585659,0.709196155447
10740.0,14.5184193653193,-28.6597378073009,91.0000000000709,141.670530758148,90.7561367452343,51.3514914437296,90.3778846673254,17.261324852893,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267907,2.36906221795075,2.27691116357545,2.75025628264628,5.02716744622173,2.12200735300665,0.015234417238006,0,27.3689633408541,49.9999999998722,6,-20,2.5,438.036675924288,567.237711082829,417.779341392446,237.250198749229,288.587995120733,437.261282457844,5054.91322817396,0.0269321597158761,0.841226360789562,0.0323404324280716,17.261324852893,6.26789994904308,0.673590500585612,0.709196155069287
10750.0,14.5184193653189,-28.6597378073006,91.0000000000688,141.670530758148,90.7561367452321,51.3514914437321,90.3778846673231,17.2613248528987,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221795055,2.27691116357519,2.75025628264627,5.02716744622147,2.12200735300672,0.0152344172380058,0,27.368963340857,49.9999999998756,6,-20,2.5,438.036675924289,567.237711082829,417.779341392461,237.250198749242,288.587995120742,437.261282457845,5054.91322817458,0.0269321597158796,0.841226360790735,0.0323404324280752,17.2613248528987,6.26789994904311,0.673590500585629,0.709196155069217
10760.0,14.5184193653185,-28.6597378073006,91.0000000000671,141.670530758154,90.7561367452303,51.3514914437354,90.3778846673213,17.2613248529048,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267912,2.36906221668904,2.27691116236267,2.7502562811818,5.02716744354446,2.12200735300668,0.0152344172298937,0,27.3689633408596,49.9999999998788,6,-20,2.5,438.036675924288,567.237711082837,417.779341392476,237.250198749257,288.587995120752,437.261282457849,5054.91322817519,0.0269321597158829,0.841226360791524,0.0323404324281,17.2613248529048,6.26789994904316,0.673590500585604,0.709196154691519
10770.0,14.5184193653181,-28.6597378073025,91.0000000000655,141.670530758154,90.7561367452287,51.3514914437376,90.3778846673196,17.2613248529112,16.3214221465754,-25.9120197429495,15.8825455833797,-26.7510006267915,2.36906221795034,2.27691116357484,2.75025628264618,5.02716744622102,2.12200735300672,0.0152344172380053,0,27.3689633408624,49.9999999998819,6,-20,2.5,438.036675924288,567.237711082839,417.779341392489,237.250198749269,288.587995120764,437.26128245785,5054.91322817578,0.0269321597158861,0.841226360790415,0.0323404324281,17.2613248529112,6.26789994904323,0.673590500585582,0.709196155069063
10780.0,14.5184193653178,-28.6597378073031,91.0000000000637,141.670530758156,90.7561367452269,51.3514914437396,90.3778846673176,17.2613248529138,16.3214221465754,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795019,2.27691116357465,2.75025628264616,5.02716744622081,2.12200735300676,0.015234417238005,0,27.3689633408649,49.9999999998851,6,-20,2.5,438.036675924289,567.237711082842,417.779341392502,237.250198749281,288.587995120771,437.261282457846,5054.91322817635,0.0269321597158893,0.841226360790557,0.0323404324281,17.2613248529138,6.26789994904323,0.673590500585564,0.709196155068985
10790.0,14.5184193653175,-28.6597378073039,91.0000000000622,141.670530758161,90.7561367452253,51.3514914437435,90.377884667316,17.2613248529206,16.3214221465753,-25.9120197429497,15.8825455833794,-26.751000626792,2.36906221795011,2.27691116357448,2.75025628264609,5.02716744622057,2.12200735300673,0.0152344172380047,0,27.3689633408674,49.9999999998882,6,-20,2.5,438.036675924289,567.237711082849,417.779341392517,237.250198749297,288.587995120781,437.26128245785,5054.91322817691,0.0269321597158924,0.841226360790472,0.0323404324280396,17.2613248529206,6.26789994904326,0.673590500585526,0.709196155068906
10800.0,14.5184193653171,-28.6597378073037,91.0000000000602,141.670530758162,90.7561367452233,51.3514914437455,90.3778846673138,17.2613248529231,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267923,2.36906221921139,2.27691116478663,2.75025628411052,5.02716744889715,2.12200735300679,0.0152344172461163,0,27.3689633408701,49.999999999891,6,-20,2.5,438.036675924289,567.23771108285,417.779341392531,237.250198749307,288.587995120792,437.261282457853,5054.91322817745,0.0269321597158954,0.84122636079141,0.0323404324280681,17.2613248529231,6.26789994904329,0.673590500585535,0.709196155446468
10810.0,14.5184193653168,-28.6597378073054,91.0000000000585,141.670530758164,90.7561367452215,51.3514914437479,90.3778846673119,17.26132485293,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267925,2.36906222047273,2.27691116599882,2.75025628557484,5.02716745157365,2.12200735300676,0.0152344172542278,0,27.3689633408727,49.9999999998939,6,-20,2.5,438.036675924288,567.237711082854,417.779341392545,237.250198749324,288.587995120802,437.261282457856,5054.91322817798,0.0269321597158983,0.841226360790333,0.0323404324280716,17.26132485293,6.26789994904331,0.673590500585505,0.709196155824012
10820.0,14.5184193653165,-28.6597378073042,91.0000000000572,141.670530758167,90.7561367452201,51.3514914437507,90.3778846673105,17.2613248529353,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906222047261,2.27691116599865,2.75025628557484,5.0271674515735,2.1220073530068,0.0152344172542276,0,27.3689633408748,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082858,417.779341392557,237.250198749334,288.587995120811,437.261282457855,5054.9132281785,0.0269321597159012,0.84122636079212,0.0323404324280716,17.2613248529353,6.26789994904334,0.673590500585509,0.709196155823954
10830.0,14.5184193653161,-28.6597378073054,91.0000000000557,141.670530758168,90.7561367452186,51.3514914437531,90.3778846673089,17.2613248529385,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.3690622166882,2.27691116236138,2.7502562811816,5.02716744354298,2.12200735300682,0.0152344172298921,0,27.3689633408773,49.9999999998996,6,-20,2.5,438.036675924289,567.237711082861,417.779341392569,237.250198749344,288.587995120817,437.261282457859,5054.913228179,0.026932159715904,0.841226360791609,0.0323404324280681,17.2613248529385,6.26789994904341,0.673590500585496,0.70919615469103
10840.0,14.5184193653158,-28.6597378073058,91.0000000000543,141.67053075817,90.7561367452172,51.3514914437545,90.3778846673074,17.2613248529398,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221921095,2.27691116478597,2.75025628411038,5.02716744889635,2.12200735300685,0.0152344172461155,0,27.3689633408795,49.9999999999022,6,-20,2.5,438.03667592429,567.237711082864,417.77934139258,237.250198749356,288.587995120827,437.261282457859,5054.91322817949,0.0269321597159067,0.841226360791751,0.0323404324280716,17.2613248529398,6.26789994904345,0.673590500585478,0.709196155446212
10850.0,14.5184193653158,-28.6597378072802,91.0000000000496,141.670530758212,90.7561367452105,51.3514914437558,90.3778846673002,17.2613248529449,16.3214221465751,-25.91201974295,15.8825455833788,-26.7510006267931,2.36906234535467,2.2769112860232,2.75025643055109,5.02716771657428,2.12200735300686,0.0152344180572894,0,27.3689633408807,49.999999999905,6,-20,2.5,438.036675924319,567.237711082919,417.779341392602,237.250198749367,288.587995120886,437.261282457894,5054.91322817996,0.0269321597159091,0.841226360817586,0.0323404324280432,17.2613248529449,6.26789994904312,0.67359050058545,0.709196193208238
10860.0,14.5184193653152,-28.6597378073071,91.000000000047,141.670530758169,90.7561367452098,51.3514914437582,90.3778846672998,17.2613248529515,16.3214221465749,-25.9120197429505,15.8825455833786,-26.7510006267935,2.36906221794918,2.27691116357306,2.75025628264595,5.02716744621902,2.12200735300691,0.015234417238003,0,27.3689633408831,49.9999999999064,6,-20,2.5,438.036675924289,567.237711082866,417.779341392611,237.25019874938,288.587995120858,437.261282457892,5054.91322818043,0.0269321597159114,0.841226360791808,0.0323404324280432,17.2613248529515,6.2678999490432,0.673590500585454,0.709196155068455
10870.0,14.5184193653149,-28.6597378073053,91.0000000000478,141.670530758175,90.7561367452106,51.3514914437609,90.3778846673006,17.2613248529531,16.3214221465748,-25.9120197429506,15.8825455833785,-26.7510006267938,2.3690622166877,2.27691116236069,2.75025628118149,5.02716744354218,2.12200735300692,0.0152344172298911,0,27.3689633408856,49.9999999999088,6,-20,2.5,438.036675924291,567.237711082873,417.779341392617,237.250198749388,288.587995120857,437.261282457879,5054.91322818089,0.0269321597159138,0.841226360794163,0.0323404324280396,17.2613248529531,6.26789994904339,0.673590500585459,0.709196154690791
10880.0,14.5184193653147,-28.6597378073074,91.000000000048,141.670530758178,90.7561367452108,51.3514914437625,90.3778846673007,17.2613248529603,16.3214221465748,-25.9120197429507,15.8825455833784,-26.751000626794,2.36906221668767,2.27691116236063,2.75025628118137,5.027167443542,2.12200735300687,0.0152344172298911,0,27.3689633408877,49.9999999999116,6,-20,2.5,438.03667592429,567.237711082877,417.779341392624,237.250198749402,288.587995120861,437.261282457874,5054.91322818133,0.0269321597159162,0.8412263607926,0.0323404324280681,17.2613248529603,6.26789994904349,0.673590500585422,0.70919615469073
10890.0,14.5184193653144,-28.6597378073075,91.0000000000477,141.670530758181,90.7561367452104,51.351491443765,90.3778846673002,17.2613248529602,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267942,2.36906221794904,2.27691116357288,2.7502562826458,5.02716744621867,2.12200735300689,0.0152344172380027,0,27.3689633408897,49.9999999999143,6,-20,2.5,438.03667592429,567.23771108288,417.779341392634,237.250198749409,288.587995120866,437.26128245787,5054.91322818176,0.0269321597159186,0.841226360793058,0.0323404324280716,17.2613248529602,6.2678999490436,0.673590500585423,0.7091961550683
10900.0,14.5184193653142,-28.6597378073077,91.0000000000469,141.670530758183,90.7561367452096,51.3514914437673,90.3778846672994,17.2613248529627,16.3214221465747,-25.9120197429508,15.8825455833782,-26.7510006267943,2.3690622166875,2.27691116236038,2.75025628118142,5.0271674435418,2.12200735300694,0.0152344172298908,0,27.3689633408916,49.9999999999167,6,-20,2.5,438.036675924291,567.237711082883,417.779341392644,237.250198749416,288.587995120873,437.26128245787,5054.91322818217,0.0269321597159209,0.841226360793371,0.0323404324280716,17.2613248529627,6.26789994904363,0.673590500585411,0.709196154690627
10910.0,14.5184193653139,-28.6597378073086,91.0000000000458,141.670530758186,90.7561367452084,51.3514914437689,90.3778846672981,17.2613248529652,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794892,2.27691116357262,2.75025628264581,5.02716744621844,2.1220073530069,0.0152344172380024,0,27.3689633408936,49.9999999999191,6,-20,2.5,438.036675924289,567.237711082887,417.779341392655,237.250198749425,288.587995120879,437.261282457871,5054.91322818258,0.0269321597159232,0.841226360793002,0.0323404324280432,17.2613248529652,6.26789994904368,0.673590500585392,0.709196155068196
10920.0,14.5184193653137,-28.6597378073092,91.000000000045,141.670530758187,90.7561367452076,51.351491443771,90.3778846672972,17.2613248529721,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267947,2.36906221794882,2.27691116357251,2.75025628264576,5.02716744621827,2.12200735300692,0.0152344172380022,0,27.3689633408952,49.9999999999214,6,-20,2.5,438.03667592429,567.23771108289,417.779341392663,237.250198749436,288.587995120887,437.26128245787,5054.91322818297,0.0269321597159255,0.841226360792948,0.0323404324280396,17.2613248529721,6.26789994904371,0.673590500585378,0.709196155068141
10930.0,14.5184193653134,-28.6597378073093,91.0000000000438,141.670530758189,90.7561367452064,51.3514914437733,90.3778846672959,17.2613248529731,16.3214221465746,-25.912019742951,15.8825455833779,-26.7510006267948,2.36906221921014,2.27691116478472,2.7502562841102,5.02716744889492,2.12200735300696,0.0152344172461138,0,27.368963340897,49.9999999999234,6,-20,2.5,438.036675924291,567.237711082892,417.779341392674,237.250198749443,288.58799512089,437.261282457869,5054.91322818336,0.0269321597159276,0.841226360793279,0.0323404324280716,17.2613248529731,6.26789994904376,0.673590500585375,0.709196155445717
10940.0,14.5184193653132,-28.6597378073099,91.0000000000424,141.670530758191,90.756136745205,51.3514914437746,90.3778846672945,17.2613248529743,16.3214221465746,-25.912019742951,15.8825455833779,-26.751000626795,2.36906221794864,2.27691116357223,2.75025628264576,5.02716744621799,2.12200735300696,0.0152344172380019,0,27.3689633408988,49.9999999999255,6,-20,2.5,438.03667592429,567.237711082895,417.779341392683,237.250198749452,288.587995120902,437.26128245787,5054.91322818373,0.0269321597159298,0.841226360793144,0.0323404324281036,17.2613248529743,6.26789994904375,0.673590500585357,0.709196155068046
10950.0,14.518419365313,-28.6597378073119,91.0000000000413,141.67053075819,90.7561367452038,51.3514914437764,90.3778846672932,17.2613248529793,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221668713,2.27691116235973,2.75025628118135,5.02716744354108,2.12200735300697,0.01523441722989,0,27.3689633409005,49.9999999999274,6,-20,2.5,438.036675924289,567.237711082896,417.779341392692,237.250198749458,288.587995120904,437.261282457872,5054.91322818409,0.0269321597159318,0.841226360791609,0.0323404324280432,17.2613248529793,6.26789994904376,0.673590500585331,0.709196154690371
10960.0,14.5184193653127,-28.6597378073085,91.0000000000403,141.670530758194,90.7561367452028,51.3514914437782,90.3778846672922,17.2613248529849,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267953,2.3690622179485,2.27691116357202,2.75025628264568,5.02716744621769,2.12200735300696,0.0152344172380016,0,27.368963340902,49.9999999999292,6,-20,2.5,438.036675924291,567.237711082901,417.7793413927,237.25019874947,288.58799512091,437.261282457872,5054.91322818444,0.0269321597159338,0.841226360795442,0.0323404324280716,17.2613248529849,6.26789994904382,0.67359050058536,0.70919615506797
10970.0,14.5184193653125,-28.6597378073134,91.0000000000391,141.670530758191,90.7561367452016,51.35149144378,90.3778846672909,17.2613248529839,16.3214221465745,-25.9120197429512,15.8825455833776,-26.7510006267954,2.36906221794839,2.27691116357182,2.75025628264575,5.02716744621758,2.12200735300701,0.0152344172380015,0,27.3689633409036,49.9999999999308,6,-20,2.5,438.036675924289,567.237711082898,417.77934139271,237.250198749474,288.587995120917,437.261282457874,5054.91322818479,0.0269321597159358,0.84122636079104,0.0323404324281,17.2613248529839,6.26789994904382,0.673590500585319,0.709196155067903
10980.0,14.5184193653123,-28.6597378073114,91.0000000000377,141.670530758195,90.7561367452002,51.3514914437811,90.3778846672894,17.2613248529885,16.3214221465745,-25.9120197429513,15.8825455833776,-26.7510006267956,2.36906221668686,2.27691116235935,2.75025628118125,5.0271674435406,2.12200735300701,0.0152344172298896,0,27.3689633409052,49.9999999999328,6,-20,2.5,438.036675924291,567.237711082902,417.779341392718,237.250198749486,288.587995120921,437.261282457872,5054.91322818512,0.0269321597159377,0.841226360793428,0.0323404324280716,17.2613248529885,6.26789994904381,0.673590500585325,0.709196154690252
10990.0,14.5184193653121,-28.6597378073136,91.0000000000368,141.670530758194,90.7561367451992,51.3514914437826,90.3778846672884,17.2613248529938,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267957,2.36906221794826,2.27691116357161,2.75025628264562,5.02716744621724,2.12200735300699,0.0152344172380012,0,27.3689633409066,49.9999999999346,6,-20,2.5,438.036675924288,567.237711082903,417.779341392725,237.250198749495,288.587995120927,437.261282457875,5054.91322818544,0.0269321597159395,0.841226360791659,0.0323404324280716,17.2613248529938,6.26789994904384,0.673590500585306,0.709196155067821
11000.0,14.5184193653119,-28.6597378073129,91.0000000000357,141.670530758197,90.7561367451981,51.3514914437845,90.3778846672873,17.2613248529949,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221794816,2.27691116357151,2.7502562826456,5.02716744621712,2.12200735300702,0.015234417238001,0,27.368963340908,49.9999999999361,6,-20,2.5,438.03667592429,567.237711082907,417.779341392734,237.250198749502,288.587995120933,437.261282457877,5054.91322818576,0.0269321597159413,0.841226360792746,0.0323404324281036,17.2613248529949,6.26789994904385,0.673590500585295,0.709196155067782
11010.0,14.5184193653118,-28.6597378073119,91.0000000000347,141.670530758198,90.7561367451971,51.3514914437853,90.3778846672862,17.2613248529967,16.3214221465744,-25.9120197429514,15.8825455833774,-26.751000626796,2.36906221794808,2.27691116357142,2.75025628264564,5.02716744621706,2.12200735300706,0.0152344172380009,0,27.3689633409094,49.9999999999378,6,-20,2.5,438.03667592429,567.237711082908,417.77934139274,237.250198749505,288.587995120939,437.261282457878,5054.91322818607,0.026932159715943,0.841226360794053,0.0323404324280681,17.2613248529967,6.26789994904382,0.673590500585304,0.709196155067746
11020.0,14.5184193653116,-28.659737807312,91.0000000000337,141.6705307582,90.756136745196,51.3514914437868,90.3778846672851,17.2613248530016,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794802,2.27691116357131,2.75025628264561,5.02716744621692,2.12200735300707,0.0152344172380007,0,27.368963340911,49.9999999999394,6,-20,2.5,438.036675924292,567.237711082911,417.779341392749,237.250198749513,288.587995120941,437.261282457877,5054.91322818637,0.0269321597159447,0.841226360794394,0.0323404324280503,17.2613248530016,6.26789994904384,0.673590500585289,0.709196155067705
11030.0,14.5184193653114,-28.6597378073125,91.0000000000327,141.670530758201,90.756136745195,51.3514914437886,90.377884667284,17.261324853005,16.3214221465743,-25.9120197429515,15.8825455833772,-26.7510006267962,2.36906221794795,2.27691116357119,2.75025628264559,5.02716744621678,2.12200735300707,0.0152344172380006,0,27.3689633409123,49.999999999941,6,-20,2.5,438.036675924291,567.237711082913,417.779341392757,237.250198749522,288.587995120949,437.261282457878,5054.91322818666,0.0269321597159463,0.841226360794252,0.0323404324280432,17.261324853005,6.26789994904386,0.67359050058528,0.70919615506767
11040.0,14.5184193653112,-28.6597378073142,91.0000000000318,141.670530758201,90.7561367451941,51.3514914437894,90.377884667283,17.2613248530052,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267964,2.36906221668646,2.27691116235872,2.75025628118114,5.02716744353985,2.12200735300705,0.0152344172298888,0,27.3689633409135,49.9999999999425,6,-20,2.5,438.03667592429,567.237711082913,417.779341392763,237.25019874953,288.587995120954,437.261282457879,5054.91322818695,0.0269321597159479,0.841226360792945,0.0323404324280432,17.2613248530052,6.26789994904388,0.673590500585269,0.70919615469001
11050.0,14.518419365311,-28.6597378073127,91.0000000000308,141.670530758203,90.7561367451931,51.3514914437914,90.3778846672821,17.261324853008,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221668639,2.27691116235864,2.75025628118114,5.02716744353977,2.12200735300708,0.0152344172298886,0,27.3689633409148,49.999999999944,6,-20,2.5,438.036675924291,567.237711082917,417.77934139277,237.250198749535,288.587995120959,437.261282457879,5054.91322818723,0.0269321597159495,0.841226360794796,0.0323404324280432,17.261324853008,6.2678999490439,0.673590500585272,0.709196154689981
11060.0,14.5184193653109,-28.6597378073122,91.0000000000301,141.670530758204,90.7561367451924,51.3514914437928,90.3778846672812,17.2613248530108,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906221794774,2.27691116357092,2.7502562826455,5.02716744621641,2.1220073530071,0.0152344172380003,0,27.3689633409162,49.9999999999457,6,-20,2.5,438.036675924293,567.237711082919,417.779341392777,237.250198749543,288.587995120966,437.261282457882,5054.9132281875,0.026932159715951,0.841226360795648,0.0323404324280965,17.2613248530108,6.2678999490439,0.673590500585265,0.70919615506757
11070.0,14.5184193653107,-28.6597378073135,91.0000000000291,141.670530758206,90.7561367451914,51.3514914437937,90.3778846672802,17.2613248530105,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267967,2.36906221920914,2.2769111647832,2.75025628410993,5.02716744889312,2.1220073530071,0.0152344172461119,0,27.3689633409174,49.999999999947,6,-20,2.5,438.036675924292,567.237711082921,417.779341392784,237.250198749547,288.587995120969,437.261282457883,5054.91322818776,0.0269321597159524,0.841226360794703,0.0323404324281,17.2613248530105,6.26789994904391,0.673590500585249,0.709196155445151
11080.0,14.5184193653105,-28.6597378073151,91.0000000000281,141.670530758205,90.7561367451903,51.3514914437945,90.3778846672791,17.2613248530132,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221794766,2.27691116357073,2.75025628264549,5.02716744621622,2.12200735300709,0.015234417238,0,27.3689633409184,49.9999999999483,6,-20,2.5,438.03667592429,567.237711082921,417.77934139279,237.250198749554,288.587995120972,437.261282457883,5054.91322818802,0.0269321597159538,0.84122636079346,0.0323404324280716,17.2613248530132,6.26789994904393,0.673590500585235,0.709196155067491
11090.0,14.5184193653104,-28.6597378073126,91.0000000000274,141.670530758207,90.7561367451896,51.3514914437956,90.3778846672784,17.2613248530158,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267969,2.36906221668615,2.2769111623583,2.75025628118106,5.02716744353935,2.12200735300712,0.0152344172298881,0,27.3689633409195,49.9999999999499,6,-20,2.5,438.036675924293,567.237711082924,417.779341392796,237.25019874956,288.587995120976,437.261282457883,5054.91322818827,0.0269321597159552,0.841226360796153,0.0323404324280752,17.2613248530158,6.26789994904393,0.673590500585248,0.709196154689848
11100.0,14.5184193653102,-28.6597378073157,91.000000000027,141.670530758209,90.7561367451891,51.351491443797,90.3778846672778,17.2613248530187,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794757,2.27691116357059,2.75025628264544,5.02716744621603,2.12200735300709,0.0152344172379998,0,27.3689633409207,49.9999999999509,6,-20,2.5,438.03667592429,567.237711082926,417.779341392801,237.250198749566,288.587995120981,437.261282457883,5054.91322818851,0.0269321597159565,0.841226360793456,0.0323404324280681,17.2613248530187,6.26789994904398,0.673590500585214,0.709196155067429
11110.0,14.5184193653101,-28.659737807314,91.0000000000262,141.670530758209,90.7561367451883,51.3514914437982,90.377884667277,17.2613248530195,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794747,2.27691116357048,2.75025628264546,5.02716744621594,2.12200735300714,0.0152344172379997,0,27.368963340922,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082926,417.779341392808,237.250198749571,288.587995120986,437.261282457887,5054.91322818875,0.0269321597159578,0.841226360795531,0.0323404324280716,17.2613248530195,6.26789994904397,0.673590500585239,0.709196155067405
11120.0,14.5184193653099,-28.6597378073143,91.0000000000254,141.670530758211,90.7561367451875,51.3514914437985,90.3778846672762,17.2613248530225,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794745,2.27691116357045,2.75025628264542,5.02716744621587,2.12200735300713,0.0152344172379996,0,27.368963340923,49.9999999999535,6,-20,2.5,438.036675924292,567.23771108293,417.779341392812,237.250198749576,288.587995120989,437.261282457886,5054.91322818898,0.0269321597159591,0.841226360795446,0.0323404324280396,17.2613248530225,6.267899949044,0.673590500585215,0.709196155067379
11130.0,14.5184193653098,-28.6597378073152,91.0000000000247,141.670530758211,90.7561367451868,51.3514914437998,90.3778846672754,17.2613248530255,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221668596,2.276911162358,2.75025628118101,5.027167443539,2.12200735300714,0.0152344172298878,0,27.3689633409241,49.9999999999549,6,-20,2.5,438.036675924292,567.23771108293,417.779341392818,237.25019874958,288.587995120992,437.261282457886,5054.91322818921,0.0269321597159603,0.841226360794906,0.0323404324280716,17.2613248530255,6.267899949044,0.673590500585209,0.709196154689726
11140.0,14.5184193653096,-28.6597378073162,91.0000000000243,141.670530758212,90.7561367451864,51.3514914438011,90.377884667275,17.2613248530247,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.27691116357028,2.75025628264548,5.02716744621576,2.12200735300716,0.0152344172379995,0,27.368963340925,49.9999999999561,6,-20,2.5,438.03667592429,567.237711082931,417.779341392823,237.250198749582,288.587995120998,437.261282457887,5054.91322818942,0.0269321597159615,0.841226360794224,0.0323404324280716,17.2613248530247,6.26789994904406,0.673590500585202,0.709196155067321
11150.0,14.5184193653096,-28.6597378073147,91.0000000000237,141.670530758215,90.7561367451857,51.3514914438025,90.3778846672743,17.261324853027,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179473,2.27691116357021,2.75025628264544,5.02716744621565,2.12200735300718,0.0152344172379993,0,27.3689633409259,49.9999999999572,6,-20,2.5,438.036675924293,567.237711082934,417.77934139283,237.250198749589,288.587995121001,437.261282457888,5054.91322818964,0.0269321597159627,0.841226360795837,0.0323404324280752,17.261324853027,6.26789994904402,0.673590500585196,0.709196155067288
11160.0,14.5184193653094,-28.6597378073163,91.0000000000229,141.670530758214,90.756136745185,51.3514914438027,90.3778846672735,17.26132485303,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221920868,2.27691116478249,2.75025628410981,5.0271674488923,2.12200735300716,0.015234417246111,0,27.3689633409271,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082934,417.779341392834,237.250198749596,288.587995121003,437.261282457886,5054.91322818984,0.0269321597159639,0.841226360794536,0.0323404324280716,17.26132485303,6.26789994904405,0.673590500585186,0.709196155444881
11170.0,14.5184193653093,-28.6597378073151,91.0000000000223,141.670530758215,90.7561367451843,51.3514914438036,90.3778846672727,17.2613248530325,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221794721,2.27691116357008,2.75025628264541,5.02716744621549,2.12200735300718,0.0152344172379992,0,27.368963340928,49.9999999999595,6,-20,2.5,438.036675924292,567.237711082936,417.779341392839,237.250198749598,288.587995121006,437.261282457887,5054.91322819005,0.026932159715965,0.841226360795964,0.0323404324280396,17.2613248530325,6.26789994904405,0.673590500585196,0.709196155067242
11180.0,14.5184193653092,-28.6597378073153,91.0000000000221,141.670530758217,90.7561367451841,51.3514914438048,90.3778846672725,17.2613248530346,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267978,2.36906221794716,2.27691116357003,2.75025628264536,5.02716744621539,2.12200735300718,0.0152344172379991,0,27.3689633409285,49.9999999999605,6,-20,2.5,438.036675924293,567.237711082938,417.779341392843,237.250198749605,288.587995121008,437.261282457889,5054.91322819025,0.0269321597159661,0.841226360796036,0.0323404324280432,17.2613248530346,6.26789994904408,0.673590500585186,0.709196155067214
11190.0,14.518419365309,-28.6597378073164,91.0000000000213,141.670530758217,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530342,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221542427,2.27691116114519,2.75025627971657,5.02716744086176,2.12200735300717,0.0152344172217755,0,27.3689633409295,49.9999999999615,6,-20,2.5,438.036675924291,567.237711082939,417.779341392849,237.250198749608,288.587995121012,437.261282457889,5054.91322819044,0.0269321597159671,0.84122636079519,0.0323404324280361,17.2613248530342,6.26789994904411,0.673590500585178,0.709196154311949
11200.0,14.5184193653089,-28.6597378073177,91.0000000000207,141.670530758216,90.7561367451827,51.3514914438068,90.3778846672711,17.2613248530355,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221668567,2.2769111623575,2.75025628118095,5.02716744353845,2.12200735300717,0.0152344172298872,0,27.3689633409306,49.9999999999627,6,-20,2.5,438.03667592429,567.237711082938,417.779341392853,237.250198749613,288.587995121017,437.261282457891,5054.91322819062,0.0269321597159682,0.841226360794167,0.0323404324280467,17.2613248530355,6.26789994904411,0.673590500585166,0.709196154689541
11210.0,14.5184193653088,-28.6597378073168,91.0000000000202,141.670530758217,90.7561367451822,51.3514914438073,90.3778846672706,17.2613248530396,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.3690622166856,2.27691116235745,2.75025628118088,5.02716744353833,2.12200735300718,0.0152344172298871,0,27.3689633409313,49.9999999999634,6,-20,2.5,438.036675924292,567.23771108294,417.779341392857,237.25019874962,288.587995121021,437.261282457892,5054.9132281908,0.0269321597159692,0.841226360795247,0.0323404324281,17.2613248530396,6.26789994904412,0.673590500585171,0.709196154689522
11220.0,14.5184193653087,-28.6597378073173,91.0000000000197,141.670530758218,90.7561367451817,51.3514914438089,90.37788466727,17.2613248530392,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221668558,2.27691116235738,2.75025628118093,5.02716744353832,2.12200735300719,0.0152344172298871,0,27.3689633409322,49.9999999999643,6,-20,2.5,438.036675924292,567.237711082942,417.779341392862,237.250198749622,288.587995121021,437.261282457892,5054.91322819098,0.0269321597159701,0.841226360794991,0.0323404324280716,17.2613248530392,6.26789994904413,0.673590500585154,0.7091961546895
11230.0,14.5184193653086,-28.6597378073164,91.0000000000193,141.670530758221,90.7561367451813,51.3514914438095,90.3778846672695,17.2613248530404,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794698,2.27691116356973,2.75025628264526,5.02716744621499,2.12200735300718,0.0152344172379987,0,27.368963340933,49.9999999999653,6,-20,2.5,438.036675924293,567.237711082944,417.779341392865,237.250198749629,288.587995121023,437.261282457891,5054.91322819115,0.0269321597159711,0.841226360796156,0.0323404324280716,17.2613248530404,6.26789994904414,0.673590500585157,0.7091961550671
11240.0,14.5184193653085,-28.6597378073164,91.0000000000187,141.670530758219,90.7561367451806,51.35149144381,90.3778846672689,17.26132485304,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794691,2.27691116356964,2.75025628264532,5.02716744621496,2.12200735300723,0.0152344172379987,0,27.3689633409335,49.9999999999661,6,-20,2.5,438.036675924292,567.237711082942,417.779341392869,237.250198749629,288.587995121029,437.261282457892,5054.91322819132,0.026932159715972,0.841226360796405,0.0323404324280752,17.26132485304,6.26789994904415,0.673590500585176,0.709196155067082
11250.0,14.5184193653084,-28.6597378073171,91.0000000000182,141.670530758221,90.75613674518,51.3514914438106,90.3778846672683,17.2613248530437,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794688,2.27691116356959,2.75025628264531,5.0271674462149,2.12200735300723,0.0152344172379986,0,27.3689633409343,49.9999999999674,6,-20,2.5,438.036675924293,567.237711082945,417.779341392874,237.250198749633,288.587995121031,437.261282457893,5054.91322819148,0.0269321597159729,0.841226360795844,0.0323404324280716,17.2613248530437,6.26789994904416,0.67359050058515,0.709196155067057
11260.0,14.5184193653083,-28.6597378073169,91.0000000000177,141.670530758221,90.7561367451797,51.3514914438118,90.3778846672679,17.2613248530453,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221668541,2.27691116235716,2.75025628118089,5.02716744353805,2.12200735300723,0.0152344172298868,0,27.3689633409352,49.999999999968,6,-20,2.5,438.036675924292,567.237711082945,417.779341392878,237.250198749637,288.587995121034,437.261282457894,5054.91322819164,0.0269321597159738,0.841226360796348,0.0323404324280432,17.2613248530453,6.26789994904416,0.673590500585158,0.709196154689419
11270.0,14.5184193653082,-28.6597378073176,91.0000000000173,141.670530758224,90.7561367451792,51.3514914438122,90.3778846672674,17.2613248530462,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794687,2.27691116356952,2.75025628264527,5.02716744621479,2.12200735300719,0.0152344172379984,0,27.3689633409358,49.9999999999689,6,-20,2.5,438.036675924292,567.23771108295,417.779341392882,237.250198749641,288.587995121037,437.261282457895,5054.91322819179,0.0269321597159746,0.841226360795762,0.0323404324280432,17.2613248530462,6.26789994904418,0.673590500585127,0.709196155067014
11280.0,14.5184193653081,-28.6597378073166,91.0000000000168,141.670530758223,90.7561367451786,51.3514914438125,90.3778846672668,17.2613248530466,16.3214221465738,-25.9120197429525,15.882545583376,-26.7510006267985,2.36906221668535,2.2769111623571,2.75025628118086,5.02716744353796,2.12200735300724,0.0152344172298866,0,27.3689633409365,49.9999999999697,6,-20,2.5,438.036675924294,567.237711082949,417.779341392884,237.250198749643,288.587995121042,437.261282457894,5054.91322819194,0.0269321597159755,0.841226360796952,0.0323404324280716,17.2613248530466,6.26789994904419,0.673590500585147,0.709196154689381
11290.0,14.518419365308,-28.6597378073179,91.0000000000162,141.670530758225,90.756136745178,51.3514914438143,90.3778846672661,17.2613248530482,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794678,2.27691116356938,2.75025628264527,5.02716744621466,2.12200735300721,0.0152344172379983,0,27.3689633409373,49.9999999999706,6,-20,2.5,438.036675924292,567.237711082951,417.77934139289,237.250198749648,288.587995121042,437.261282457896,5054.91322819209,0.0269321597159763,0.841226360795901,0.0323404324280432,17.2613248530482,6.26789994904419,0.673590500585123,0.709196155066978
11300.0,14.5184193653079,-28.6597378073177,91.0000000000158,141.670530758224,90.7561367451776,51.3514914438146,90.3778846672657,17.2613248530497,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794674,2.27691116356934,2.75025628264525,5.02716744621459,2.12200735300723,0.0152344172379982,0,27.3689633409377,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082951,417.779341392894,237.250198749652,288.587995121047,437.261282457893,5054.91322819223,0.026932159715977,0.841226360796185,0.0323404324280716,17.2613248530497,6.26789994904421,0.673590500585129,0.70919615506696
11310.0,14.5184193653078,-28.6597378073173,91.0000000000156,141.670530758228,90.7561367451774,51.3514914438151,90.3778846672655,17.2613248530502,16.3214221465737,-25.9120197429526,15.8825455833759,-26.7510006267987,2.36906221794673,2.27691116356934,2.75025628264522,5.02716744621456,2.12200735300722,0.0152344172379981,0,27.3689633409386,49.9999999999721,6,-20,2.5,438.036675924294,567.237711082955,417.779341392896,237.250198749655,288.587995121048,437.261282457897,5054.91322819237,0.0269321597159778,0.841226360796789,0.0323404324280716,17.2613248530502,6.26789994904424,0.673590500585117,0.709196155066944
11320.0,14.5184193653077,-28.6597378073196,91.0000000000149,141.670530758223,90.7561367451767,51.3514914438153,90.3778846672648,17.2613248530515,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221668522,2.27691116235686,2.75025628118086,5.02716744353773,2.12200735300726,0.0152344172298864,0,27.3689633409391,49.9999999999726,6,-20,2.5,438.036675924291,567.237711082949,417.779341392898,237.250198749655,288.587995121049,437.261282457897,5054.91322819251,0.0269321597159785,0.8412263607947,0.0323404324281036,17.2613248530515,6.26789994904423,0.673590500585123,0.709196154689301
11330.0,14.5184193653076,-28.6597378073179,91.0000000000144,141.670530758224,90.7561367451762,51.3514914438163,90.3778846672642,17.2613248530538,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794662,2.27691116356917,2.75025628264529,5.02716744621446,2.12200735300728,0.0152344172379981,0,27.3689633409399,49.9999999999733,6,-20,2.5,438.036675924292,567.237711082951,417.779341392903,237.250198749658,288.587995121051,437.261282457897,5054.91322819264,0.0269321597159793,0.841226360796639,0.0323404324281,17.2613248530538,6.26789994904424,0.67359050058514,0.709196155066915
11340.0,14.5184193653076,-28.6597378073162,91.0000000000138,141.670530758234,90.7561367451756,51.3514914438165,90.3778846672636,17.261324853055,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221668527,2.2769111623569,2.75025628118077,5.02716744353767,2.1220073530072,0.015234417229886,0,27.3689633409402,49.9999999999742,6,-20,2.5,438.036675924295,567.237711082964,417.779341392906,237.250198749663,288.587995121065,437.261282457903,5054.91322819277,0.02693215971598,0.841226360798402,0.0323404324280716,17.261324853055,6.2678999490442,0.673590500585085,0.70919615468927
11350.0,14.5184193653075,-28.6597378073116,91.0000000000122,141.670530758244,90.756136745174,51.3514914438175,90.377884667262,17.2613248530536,16.3214221465737,-25.9120197429526,15.8825455833758,-26.7510006267989,2.36906221794674,2.2769111635693,2.75025628264522,5.02716744621452,2.1220073530072,0.0152344172379973,0,27.3689633409408,49.9999999999752,6,-20,2.5,438.0366759243,567.237711082977,417.779341392912,237.250198749661,288.587995121081,437.261282457906,5054.91322819289,0.0269321597159806,0.841226360803095,0.0323404324280645,17.2613248530536,6.26789994904413,0.673590500585066,0.709196155066882
11360.0,14.5184193653074,-28.6597378073176,91.0000000000118,141.670530758227,90.7561367451736,51.3514914438177,90.3778846672616,17.2613248530541,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.3690622179465,2.27691116356901,2.75025628264529,5.0271674462143,2.12200735300732,0.0152344172379978,0,27.3689633409414,49.9999999999753,6,-20,2.5,438.036675924294,567.237711082955,417.779341392915,237.250198749666,288.587995121063,437.261282457907,5054.91322819302,0.0269321597159812,0.84122636079735,0.0323404324280716,17.2613248530541,6.26789994904415,0.673590500585113,0.709196155066861
11370.0,14.5184193653073,-28.6597378073188,91.0000000000123,141.670530758229,90.7561367451741,51.3514914438179,90.3778846672621,17.2613248530575,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221668511,2.27691116235667,2.7502562811808,5.02716744353747,2.12200735300726,0.015234417229886,0,27.3689633409421,49.999999999976,6,-20,2.5,438.036675924292,567.237711082958,417.779341392915,237.250198749671,288.587995121061,437.261282457903,5054.91322819314,0.0269321597159818,0.841226360796291,0.0323404324280752,17.2613248530575,6.26789994904422,0.673590500585095,0.709196154689222
11380.0,14.5184193653073,-28.659737807319,91.0000000000126,141.670530758229,90.7561367451743,51.3514914438188,90.3778846672623,17.261324853059,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221794653,2.27691116356901,2.75025628264518,5.02716744621419,2.12200735300725,0.0152344172379978,0,27.3689633409426,49.9999999999768,6,-20,2.5,438.036675924292,567.237711082958,417.779341392917,237.250198749675,288.587995121062,437.261282457902,5054.91322819326,0.0269321597159824,0.841226360796298,0.0323404324280716,17.261324853059,6.26789994904424,0.673590500585097,0.709196155066827
11390.0,14.5184193653072,-28.6597378073189,91.0000000000126,141.670530758228,90.7561367451744,51.3514914438197,90.3778846672623,17.2613248530606,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235658,2.75025628118079,5.02716744353737,2.12200735300728,0.0152344172298861,0,27.3689633409431,49.9999999999773,6,-20,2.5,438.036675924293,567.237711082957,417.77934139292,237.250198749677,288.587995121063,437.261282457901,5054.91322819337,0.026932159715983,0.841226360796583,0.0323404324280716,17.2613248530606,6.26789994904429,0.673590500585108,0.7091961546892
11400.0,14.5184193653071,-28.659737807319,91.0000000000126,141.670530758229,90.7561367451743,51.3514914438198,90.3778846672622,17.2613248530611,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920793,2.27691116478131,2.7502562841096,5.02716744889091,2.12200735300726,0.0152344172461095,0,27.3689633409436,49.999999999978,6,-20,2.5,438.036675924291,567.237711082958,417.779341392922,237.250198749679,288.587995121063,437.261282457896,5054.91322819348,0.0269321597159837,0.841226360796576,0.0323404324280716,17.2613248530611,6.26789994904433,0.67359050058511,0.709196155444426
11410.0,14.5184193653071,-28.6597378073193,91.0000000000122,141.670530758231,90.756136745174,51.3514914438211,90.3778846672619,17.2613248530603,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794647,2.27691116356892,2.75025628264519,5.02716744621411,2.12200735300726,0.0152344172379977,0,27.368963340944,49.9999999999786,6,-20,2.5,438.036675924293,567.237711082962,417.779341392926,237.250198749682,288.587995121066,437.261282457897,5054.91322819358,0.0269321597159843,0.841226360796355,0.0323404324280396,17.2613248530603,6.2678999490443,0.673590500585081,0.709196155066787
11420.0,14.518419365307,-28.6597378073186,91.0000000000121,141.67053075823,90.7561367451738,51.351491443821,90.3778846672616,17.2613248530594,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920785,2.27691116478126,2.75025628410958,5.02716744889084,2.1220073530073,0.0152344172461094,0,27.3689633409445,49.9999999999794,6,-20,2.5,438.036675924294,567.237711082961,417.779341392927,237.250198749684,288.587995121066,437.261282457899,5054.91322819368,0.0269321597159849,0.841226360797243,0.0323404324280752,17.2613248530594,6.26789994904434,0.673590500585096,0.709196155444401
11430.0,14.5184193653069,-28.6597378073195,91.0000000000117,141.670530758233,90.7561367451734,51.3514914438219,90.3778846672613,17.2613248530604,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478123,2.75025628410958,5.02716744889081,2.12200735300726,0.0152344172461094,0,27.368963340945,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082963,417.779341392931,237.250198749687,288.587995121068,437.261282457898,5054.91322819378,0.0269321597159854,0.841226360796384,0.0323404324280432,17.2613248530604,6.26789994904435,0.673590500585081,0.709196155444388
11440.0,14.5184193653069,-28.6597378073197,91.0000000000113,141.670530758231,90.756136745173,51.3514914438225,90.3778846672609,17.2613248530641,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221668496,2.27691116235642,2.7502562811808,5.02716744353723,2.12200735300729,0.0152344172298859,0,27.3689633409455,49.9999999999802,6,-20,2.5,438.036675924292,567.237711082961,417.779341392933,237.250198749686,288.587995121072,437.261282457899,5054.91322819388,0.026932159715986,0.841226360796412,0.0323404324280787,17.2613248530641,6.26789994904433,0.673590500585089,0.709196154689133
11450.0,14.5184193653068,-28.6597378073213,91.0000000000111,141.67053075823,90.7561367451728,51.3514914438224,90.3778846672606,17.2613248530635,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221920781,2.27691116478114,2.75025628410961,5.02716744889075,2.1220073530073,0.0152344172461094,0,27.3689633409458,49.9999999999807,6,-20,2.5,438.036675924291,567.23771108296,417.779341392934,237.250198749688,288.587995121075,437.261282457903,5054.91322819397,0.0269321597159865,0.841226360794909,0.0323404324280681,17.2613248530635,6.26789994904436,0.673590500585081,0.709196155444358
11460.0,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758231,90.7561367451724,51.3514914438231,90.3778846672603,17.2613248530666,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221794634,2.27691116356872,2.75025628264521,5.02716744621392,2.1220073530073,0.0152344172379976,0,27.3689633409463,49.9999999999813,6,-20,2.5,438.036675924292,567.237711082961,417.779341392938,237.250198749691,288.587995121074,437.261282457901,5054.91322819407,0.0269321597159871,0.841226360796899,0.0323404324280716,17.2613248530666,6.26789994904434,0.673590500585094,0.709196155066731
11470.0,14.5184193653067,-28.6597378073207,91.0000000000103,141.670530758231,90.756136745172,51.3514914438231,90.3778846672598,17.2613248530681,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920776,2.27691116478109,2.75025628410956,5.02716744889065,2.1220073530073,0.0152344172461093,0,27.3689633409467,49.9999999999818,6,-20,2.5,438.036675924292,567.237711082962,417.779341392938,237.250198749694,288.587995121076,437.261282457901,5054.91322819415,0.0269321597159876,0.841226360795787,0.0323404324281,17.2613248530681,6.26789994904435,0.673590500585077,0.709196155444337
11480.0,14.5184193653067,-28.6597378073222,91.0000000000099,141.670530758233,90.7561367451716,51.3514914438235,90.3778846672594,17.2613248530669,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920778,2.27691116478105,2.75025628410957,5.02716744889062,2.12200735300726,0.0152344172461092,0,27.3689633409473,49.9999999999822,6,-20,2.5,438.03667592429,567.237711082964,417.779341392941,237.250198749696,288.587995121077,437.261282457902,5054.91322819424,0.0269321597159881,0.841226360794337,0.0323404324280645,17.2613248530669,6.26789994904432,0.673590500585049,0.709196155444312
