time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11490.0,14.5184193653066,-28.659737807321,91.0000000000097,141.670530758235,90.7561367451714,51.3514914438249,90.3778846672592,17.2613248530662,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356865,2.75025628264519,5.02716744621384,2.12200735300728,0.0152344172379973,0,27.3689633409475,49.9999999999828,6,-20,2.5,438.036675924292,567.237711082967,417.779341392945,237.250198749697,288.587995121078,437.2612824579,5054.91322819433,0.0269321597159886,0.841226360795609,0.0323404324281071,17.2613248530662,6.26789994904435,0.673590500585046,0.709196155066685
11500.0,14.5184193653066,-28.6597378073198,91.0000000000093,141.670530758234,90.756136745171,51.3514914438247,90.3778846672587,17.2613248530692,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356862,2.75025628264511,5.02716744621373,2.12200735300728,0.0152344172379973,0,27.3689633409478,49.9999999999831,6,-20,2.5,438.036675924293,567.237711082966,417.779341392946,237.250198749703,288.587995121083,437.261282457904,5054.91322819441,0.026932159715989,0.841226360796838,0.0323404324280716,17.2613248530692,6.26789994904432,0.673590500585066,0.70919615506668
11510.0,14.5184193653065,-28.65973780732,91.000000000009,141.670530758234,90.7561367451707,51.351491443825,90.3778846672584,17.2613248530683,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794626,2.2769111635686,2.75025628264514,5.02716744621374,2.1220073530073,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082966,417.779341392947,237.250198749702,288.587995121083,437.2612824579,5054.91322819449,0.0269321597159895,0.841226360796782,0.0323404324280716,17.2613248530683,6.26789994904434,0.673590500585069,0.709196155066674
11520.0,14.5184193653064,-28.6597378073228,91.0000000000089,141.670530758234,90.7561367451706,51.3514914438248,90.3778846672583,17.2613248530699,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356857,2.75025628264512,5.0271674462137,2.12200735300727,0.0152344172379973,0,27.3689633409487,49.999999999984,6,-20,2.5,438.036675924291,567.237711082966,417.779341392949,237.250198749705,288.587995121085,437.261282457901,5054.91322819457,0.0269321597159899,0.84122636079422,0.0323404324280752,17.2613248530699,6.26789994904438,0.673590500585039,0.709196155066654
11530.0,14.5184193653064,-28.6597378073201,91.0000000000088,141.670530758235,90.7561367451704,51.3514914438256,90.3778846672581,17.2613248530691,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221794622,2.27691116356855,2.75025628264514,5.02716744621369,2.12200735300731,0.0152344172379972,0,27.3689633409489,49.9999999999843,6,-20,2.5,438.036675924293,567.237711082967,417.779341392951,237.250198749705,288.587995121085,437.261282457901,5054.91322819465,0.0269321597159904,0.841226360796838,0.0323404324280752,17.2613248530691,6.26789994904437,0.673590500585066,0.709196155066652
11540.0,14.5184193653064,-28.6597378073191,91.0000000000083,141.670530758235,90.75613674517,51.351491443826,90.3778846672577,17.2613248530711,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794617,2.27691116356851,2.75025628264511,5.02716744621362,2.12200735300733,0.0152344172379972,0,27.3689633409493,49.9999999999847,6,-20,2.5,438.036675924295,567.237711082968,417.779341392954,237.250198749709,288.587995121088,437.261282457903,5054.91322819472,0.0269321597159908,0.841226360797972,0.0323404324280716,17.2613248530711,6.26789994904434,0.673590500585068,0.709196155066648
11550.0,14.5184193653063,-28.659737807321,91.0000000000081,141.670530758234,90.7561367451698,51.351491443826,90.3778846672574,17.2613248530698,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668476,2.27691116235611,2.75025628118075,5.02716744353686,2.12200735300731,0.0152344172298854,0,27.3689633409498,49.9999999999851,6,-20,2.5,438.036675924291,567.237711082967,417.779341392955,237.250198749707,288.587995121088,437.261282457903,5054.9132281948,0.0269321597159912,0.841226360796217,0.0323404324281,17.2613248530698,6.26789994904437,0.673590500585058,0.70919615468901
11560.0,14.5184193653063,-28.6597378073221,91.0000000000079,141.670530758234,90.7561367451695,51.3514914438261,90.3778846672572,17.2613248530738,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622166847,2.2769111623561,2.7502562811807,5.0271674435368,2.12200735300734,0.0152344172298854,0,27.3689633409498,49.9999999999854,6,-20,2.5,438.036675924292,567.237711082966,417.779341392955,237.250198749711,288.58799512109,437.261282457903,5054.91322819487,0.0269321597159916,0.841226360795194,0.0323404324280716,17.2613248530738,6.26789994904435,0.673590500585045,0.709196154688994
11570.0,14.5184193653062,-28.6597378073216,91.000000000008,141.670530758235,90.7561367451696,51.3514914438273,90.3778846672573,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794615,2.27691116356842,2.75025628264514,5.02716744621356,2.12200735300732,0.0152344172379972,0,27.3689633409502,49.9999999999858,6,-20,2.5,438.036675924292,567.237711082968,417.779341392959,237.250198749712,288.58799512109,437.261282457904,5054.91322819494,0.026932159715992,0.841226360795847,0.0323404324280929,17.2613248530731,6.2678999490444,0.673590500585051,0.709196155066616
11580.0,14.5184193653062,-28.6597378073208,91.0000000000077,141.670530758236,90.7561367451693,51.3514914438273,90.3778846672569,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794613,2.27691116356842,2.75025628264518,5.0271674462136,2.12200735300735,0.0152344172379971,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.77934139296,237.25019874971,288.587995121091,437.261282457901,5054.91322819501,0.0269321597159923,0.841226360796639,0.0323404324280681,17.2613248530703,6.26789994904438,0.67359050058505,0.709196155066605
11590.0,14.5184193653061,-28.6597378073208,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438279,90.3778846672568,17.2613248530738,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221794615,2.2769111635684,2.75025628264513,5.02716744621353,2.12200735300731,0.0152344172379971,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924293,567.237711082971,417.779341392963,237.250198749716,288.58799512109,437.261282457901,5054.91322819508,0.0269321597159927,0.841226360796728,0.0323404324280467,17.2613248530738,6.26789994904442,0.673590500585047,0.709196155066601
11600.0,14.5184193653061,-28.6597378073207,91.0000000000075,141.670530758237,90.7561367451691,51.3514914438285,90.3778846672567,17.2613248530766,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356837,2.75025628264516,5.02716744621353,2.12200735300735,0.0152344172379971,0,27.3689633409513,49.9999999999871,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749715,288.587995121094,437.261282457903,5054.91322819514,0.0269321597159931,0.841226360796917,0.0323404324280716,17.2613248530766,6.26789994904441,0.673590500585052,0.709196155066594
11610.0,14.5184193653061,-28.6597378073216,91.0000000000072,141.670530758236,90.7561367451688,51.3514914438284,90.3778846672564,17.2613248530735,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356836,2.75025628264516,5.02716744621351,2.12200735300735,0.015234417237997,0,27.3689633409516,49.9999999999874,6,-20,2.5,438.036675924292,567.23771108297,417.779341392964,237.250198749715,288.587995121095,437.261282457904,5054.9132281952,0.0269321597159934,0.841226360796131,0.0323404324280432,17.2613248530735,6.26789994904439,0.673590500585043,0.709196155066576
11620.0,14.518419365306,-28.6597378073219,91.0000000000069,141.670530758235,90.7561367451685,51.3514914438288,90.3778846672561,17.2613248530741,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920749,2.27691116478068,2.75025628410954,5.02716744889022,2.12200735300736,0.0152344172461088,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924292,567.237711082968,417.779341392967,237.250198749719,288.587995121099,437.261282457904,5054.91322819527,0.0269321597159938,0.841226360795929,0.0323404324280716,17.2613248530741,6.26789994904441,0.673590500585053,0.709196155444192
11630.0,14.518419365306,-28.6597378073202,91.0000000000066,141.670530758239,90.7561367451682,51.3514914438285,90.3778846672558,17.2613248530759,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356834,2.75025628264509,5.02716744621343,2.12200735300732,0.0152344172379969,0,27.3689633409522,49.9999999999881,6,-20,2.5,438.036675924293,567.237711082973,417.779341392967,237.250198749721,288.587995121098,437.261282457903,5054.91322819533,0.0269321597159941,0.841226360797663,0.0323404324280716,17.2613248530759,6.26789994904439,0.673590500585047,0.709196155066566
11640.0,14.5184193653059,-28.6597378073219,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438292,90.3778846672558,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356831,2.7502562826451,5.02716744621341,2.12200735300733,0.015234417237997,0,27.3689633409523,49.9999999999884,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749722,288.587995121097,437.261282457904,5054.91322819539,0.0269321597159944,0.841226360796099,0.0323404324280645,17.2613248530765,6.26789994904443,0.673590500585031,0.70919615506656
11650.0,14.5184193653059,-28.6597378073205,91.0000000000063,141.670530758238,90.7561367451679,51.3514914438293,90.3778846672555,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794603,2.27691116356829,2.7502562826451,5.02716744621338,2.12200735300736,0.0152344172379969,0,27.3689633409526,49.9999999999887,6,-20,2.5,438.036675924294,567.237711082973,417.779341392971,237.250198749723,288.587995121097,437.261282457903,5054.91322819544,0.0269321597159947,0.841226360797467,0.0323404324280432,17.2613248530766,6.26789994904441,0.673590500585042,0.709196155066555
11660.0,14.5184193653059,-28.6597378073223,91.0000000000064,141.670530758238,90.756136745168,51.3514914438299,90.3778846672555,17.2613248530787,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356825,2.75025628264508,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409529,49.9999999999891,6,-20,2.5,438.036675924292,567.237711082973,417.779341392973,237.250198749727,288.587995121099,437.261282457903,5054.9132281955,0.026932159715995,0.841226360795815,0.0323404324281,17.2613248530787,6.26789994904442,0.673590500585023,0.709196155066537
11670.0,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758236,90.7561367451676,51.35149144383,90.3778846672552,17.2613248530783,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221668455,2.27691116235583,2.75025628118069,5.02716744353653,2.12200735300735,0.0152344172298852,0,27.3689633409532,49.9999999999893,6,-20,2.5,438.036675924292,567.23771108297,417.779341392974,237.250198749727,288.587995121099,437.261282457903,5054.91322819555,0.0269321597159953,0.841226360795442,0.0323404324280716,17.2613248530783,6.26789994904444,0.673590500585035,0.709196154688916
11680.0,14.5184193653058,-28.6597378073213,91.0000000000058,141.670530758238,90.7561367451674,51.3514914438301,90.3778846672549,17.2613248530793,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920743,2.27691116478059,2.75025628410953,5.02716744889012,2.12200735300737,0.0152344172461086,0,27.3689633409536,49.9999999999895,6,-20,2.5,438.036675924294,567.237711082973,417.779341392975,237.250198749725,288.5879951211,437.261282457903,5054.9132281956,0.0269321597159956,0.84122636079687,0.0323404324280965,17.2613248530793,6.26789994904442,0.673590500585034,0.709196155444152
11690.0,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758239,90.7561367451675,51.3514914438306,90.377884667255,17.2613248530798,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920747,2.27691116478057,2.75025628410952,5.02716744889009,2.12200735300732,0.0152344172461086,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082974,417.779341392977,237.250198749728,288.587995121102,437.261282457904,5054.91322819566,0.0269321597159959,0.841226360795531,0.0323404324280965,17.2613248530798,6.26789994904444,0.673590500585015,0.709196155444136
11700.0,14.5184193653058,-28.6597378073223,91.0000000000057,141.67053075824,90.7561367451672,51.3514914438304,90.3778846672548,17.261324853079,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920744,2.27691116478056,2.75025628410951,5.02716744889007,2.12200735300733,0.0152344172461086,0,27.3689633409538,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082975,417.779341392978,237.250198749729,288.587995121101,437.261282457902,5054.9132281957,0.0269321597159962,0.841226360796014,0.0323404324280752,17.261324853079,6.26789994904442,0.673590500585018,0.709196155444133
11710.0,14.5184193653057,-28.6597378073242,91.0000000000055,141.670530758238,90.756136745167,51.3514914438309,90.3778846672546,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.369062217946,2.27691116356814,2.75025628264509,5.02716744621323,2.12200735300731,0.0152344172379968,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749732,288.587995121103,437.261282457904,5054.91322819575,0.0269321597159965,0.841226360794309,0.0323404324281036,17.2613248530791,6.26789994904445,0.673590500585009,0.7091961550665
11720.0,14.5184193653057,-28.6597378073224,91.0000000000052,141.67053075824,90.7561367451668,51.3514914438313,90.3778846672543,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356814,2.7502562826451,5.02716744621324,2.12200735300735,0.0152344172379967,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924293,567.237711082975,417.779341392981,237.250198749731,288.587995121105,437.261282457905,5054.9132281958,0.0269321597159967,0.841226360796067,0.0323404324281036,17.2613248530801,6.26789994904443,0.673590500585015,0.709196155066497
11730.0,14.5184193653057,-28.6597378073199,91.000000000005,141.67053075824,90.7561367451666,51.3514914438312,90.3778846672541,17.261324853077,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.3690622166845,2.27691116235577,2.75025628118068,5.02716744353645,2.12200735300737,0.015234417229885,0,27.3689633409547,49.9999999999908,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749733,288.587995121105,437.261282457905,5054.91322819585,0.026932159715997,0.841226360798657,0.0323404324280716,17.261324853077,6.26789994904441,0.673590500585038,0.709196154688886
11740.0,14.5184193653056,-28.6597378073232,91.0000000000051,141.670530758237,90.7561367451666,51.3514914438312,90.3778846672541,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920736,2.27691116478046,2.75025628410947,5.02716744888993,2.12200735300735,0.0152344172461086,0,27.3689633409548,49.999999999991,6,-20,2.5,438.036675924292,567.237711082973,417.779341392982,237.250198749736,288.587995121106,437.261282457906,5054.91322819589,0.0269321597159973,0.841226360795478,0.0323404324280716,17.261324853083,6.26789994904446,0.673590500585023,0.709196155444114
11750.0,14.5184193653056,-28.6597378073216,91.0000000000049,141.670530758241,90.7561367451664,51.3514914438314,90.3778846672539,17.2613248530815,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920739,2.2769111647805,2.75025628410949,5.02716744888999,2.12200735300735,0.0152344172461085,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392983,237.250198749734,288.587995121106,437.261282457904,5054.91322819594,0.0269321597159975,0.841226360797126,0.0323404324280716,17.2613248530815,6.26789994904445,0.673590500585026,0.709196155444111
11760.0,14.5184193653056,-28.6597378073226,91.0000000000046,141.67053075824,90.7561367451661,51.3514914438319,90.3778846672536,17.2613248530818,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920735,2.27691116478045,2.7502562841095,5.02716744888996,2.12200735300737,0.0152344172461084,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749735,288.587995121107,437.261282457905,5054.91322819598,0.0269321597159977,0.841226360796156,0.0323404324280716,17.2613248530818,6.26789994904443,0.67359050058501,0.709196155444095
11770.0,14.5184193653056,-28.6597378073231,91.0000000000045,141.670530758241,90.756136745166,51.3514914438322,90.3778846672535,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920737,2.27691116478046,2.75025628410946,5.02716744888992,2.12200735300734,0.0152344172461084,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392985,237.250198749738,288.587995121108,437.261282457904,5054.91322819602,0.026932159715998,0.841226360795702,0.0323404324280716,17.2613248530814,6.26789994904442,0.673590500584999,0.709196155444087
11780.0,14.5184193653055,-28.6597378073234,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438322,90.3778846672534,17.2613248530839,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668447,2.27691116235568,2.75025628118065,5.02716744353632,2.12200735300734,0.0152344172298849,0,27.3689633409555,49.9999999999921,6,-20,2.5,438.036675924293,567.237711082976,417.779341392987,237.25019874974,288.587995121106,437.261282457904,5054.91322819606,0.0269321597159982,0.841226360795446,0.0323404324280396,17.2613248530839,6.26789994904446,0.673590500585006,0.709196154688845
11790.0,14.5184193653055,-28.659737807323,91.000000000004,141.670530758239,90.7561367451656,51.3514914438323,90.377884667253,17.2613248530828,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264502,5.02716744621305,2.12200735300734,0.0152344172379966,0,27.3689633409558,49.9999999999923,6,-20,2.5,438.036675924291,567.237711082975,417.779341392987,237.250198749742,288.58799512111,437.261282457907,5054.9132281961,0.0269321597159984,0.841226360795929,0.0323404324280716,17.2613248530828,6.26789994904443,0.673590500585019,0.70919615506646
11800.0,14.5184193653055,-28.6597378073229,91.0000000000042,141.670530758239,90.7561367451658,51.3514914438325,90.3778846672532,17.2613248530817,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478041,2.75025628410942,5.02716744888983,2.12200735300733,0.0152344172461084,0,27.3689633409558,49.9999999999924,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749743,288.58799512111,437.261282457907,5054.91322819614,0.0269321597159986,0.841226360796149,0.0323404324280432,17.2613248530817,6.26789994904444,0.673590500585013,0.709196155444077
11810.0,14.5184193653054,-28.6597378073227,91.000000000004,141.67053075824,90.7561367451656,51.3514914438324,90.377884667253,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356802,2.75025628264505,5.02716744621307,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082976,417.779341392989,237.250198749742,288.587995121113,437.261282457907,5054.91322819618,0.0269321597159988,0.841226360796384,0.0323404324280432,17.2613248530819,6.26789994904447,0.673590500585017,0.709196155066456
11820.0,14.5184193653054,-28.6597378073236,91.000000000004,141.670530758241,90.7561367451655,51.3514914438327,90.377884667253,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668445,2.27691116235565,2.75025628118066,5.02716744353631,2.12200735300736,0.0152344172298848,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.58799512111,437.261282457905,5054.91322819621,0.026932159715999,0.841226360795417,0.0323404324280432,17.2613248530803,6.26789994904447,0.673590500584998,0.709196154688824
11830.0,14.5184193653054,-28.6597378073203,91.0000000000036,141.670530758241,90.7561367451652,51.3514914438327,90.3778846672526,17.2613248530836,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794582,2.27691116356799,2.75025628264506,5.02716744621304,2.1220073530074,0.0152344172379966,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924295,567.237711082977,417.779341392992,237.250198749743,288.587995121115,437.261282457908,5054.91322819625,0.0269321597159992,0.841226360798714,0.0323404324280432,17.2613248530836,6.26789994904444,0.673590500585037,0.709196155066459
11840.0,14.5184193653054,-28.6597378073231,91.0000000000039,141.670530758241,90.7561367451654,51.3514914438335,90.3778846672528,17.2613248530859,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668445,2.27691116235561,2.75025628118066,5.02716744353627,2.12200735300734,0.0152344172298848,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749743,288.587995121114,437.261282457906,5054.91322819628,0.0269321597159994,0.841226360796099,0.0323404324280432,17.2613248530859,6.26789994904447,0.673590500585008,0.709196154688818
11850.0,14.5184193653054,-28.6597378073246,91.0000000000034,141.670530758239,90.756136745165,51.3514914438329,90.3778846672524,17.261324853082,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356796,2.75025628264507,5.02716744621303,2.12200735300738,0.0152344172379966,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082975,417.779341392992,237.250198749742,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,0.841226360794593,0.0323404324281,17.261324853082,6.26789994904443,0.673590500584994,0.709196155066428
11860.0,14.5184193653053,-28.6597378073225,91.0000000000032,141.670530758237,90.7561367451648,51.3514914438332,90.3778846672522,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794579,2.27691116356792,2.75025628264504,5.02716744621296,2.12200735300739,0.0152344172379966,0,27.3689633409567,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082973,417.779341392993,237.250198749746,288.587995121116,437.261282457907,5054.91322819634,0.0269321597159998,0.841226360796782,0.0323404324280432,17.2613248530861,6.26789994904446,0.673590500585039,0.709196155066441
11870.0,14.5184193653053,-28.6597378073242,91.0000000000034,141.67053075824,90.7561367451649,51.3514914438335,90.3778846672523,17.2613248530856,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264502,5.02716744621296,2.12200735300735,0.0152344172379966,0,27.3689633409569,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749748,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,0.841226360795073,0.0323404324281,17.2613248530856,6.26789994904447,0.673590500585004,0.709196155066428
11880.0,14.5184193653053,-28.6597378073214,91.0000000000033,141.670530758243,90.7561367451648,51.3514914438336,90.3778846672523,17.2613248530853,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356798,2.75025628264503,5.02716744621301,2.12200735300737,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924294,567.23771108298,417.779341392994,237.250198749746,288.587995121113,437.261282457903,5054.9132281964,0.0269321597160001,0.841226360797833,0.0323404324280787,17.2613248530853,6.26789994904447,0.673590500585013,0.709196155066433
11890.0,14.5184193653053,-28.6597378073229,91.0000000000034,141.670530758241,90.7561367451649,51.3514914438337,90.3778846672523,17.2613248530872,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356795,2.75025628264504,5.02716744621299,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749746,288.587995121116,437.261282457906,5054.91322819643,0.0269321597160003,0.841226360796412,0.0323404324280432,17.2613248530872,6.26789994904447,0.673590500585012,0.709196155066421
11900.0,14.5184193653053,-28.6597378073234,91.0000000000031,141.670530758241,90.7561367451646,51.3514914438338,90.377884667252,17.2613248530854,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356792,2.75025628264507,5.02716744621299,2.12200735300738,0.0152344172379965,0,27.3689633409573,49.999999999994,6,-20,2.5,438.036675924292,567.237711082978,417.779341392996,237.250198749746,288.587995121116,437.261282457906,5054.91322819646,0.0269321597160004,0.841226360796036,0.0323404324281,17.2613248530854,6.26789994904445,0.673590500585002,0.709196155066414
11910.0,14.5184193653052,-28.6597378073248,91.0000000000032,141.670530758239,90.7561367451647,51.3514914438345,90.3778846672521,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235553,2.75025628118064,5.02716744353616,2.12200735300737,0.0152344172298848,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924291,567.237711082976,417.779341392997,237.250198749748,288.587995121116,437.261282457907,5054.91322819648,0.0269321597160006,0.841226360794593,0.0323404324280681,17.2613248530853,6.2678999490445,0.673590500585,0.709196154688792
11920.0,14.5184193653053,-28.6597378073228,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438337,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.2769111635679,2.75025628264505,5.02716744621295,2.12200735300738,0.0152344172379965,0,27.3689633409575,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082978,417.779341392997,237.250198749748,288.587995121117,437.261282457906,5054.91322819651,0.0269321597160007,0.841226360796611,0.0323404324280681,17.2613248530853,6.26789994904443,0.673590500585005,0.709196155066411
11930.0,14.5184193653052,-28.6597378073231,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920722,2.27691116478025,2.75025628410949,5.02716744888973,2.12200735300739,0.0152344172461082,0,27.3689633409579,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082978,417.779341392999,237.250198749748,288.587995121118,437.261282457908,5054.91322819654,0.0269321597160009,0.841226360796384,0.0323404324281,17.2613248530852,6.26789994904447,0.673590500585006,0.709196155444029
11940.0,14.5184193653052,-28.6597378073227,91.000000000003,141.670530758242,90.7561367451645,51.3514914438346,90.3778846672519,17.2613248530862,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356789,2.75025628264507,5.02716744621296,2.12200735300739,0.0152344172379965,0,27.3689633409578,49.9999999999946,6,-20,2.5,438.036675924293,567.237711082979,417.779341392999,237.250198749748,288.587995121117,437.261282457906,5054.91322819657,0.026932159716001,0.841226360796785,0.0323404324280716,17.2613248530862,6.26789994904449,0.673590500585008,0.709196155066408
11950.0,14.5184193653052,-28.6597378073223,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672517,17.2613248530883,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920719,2.27691116478024,2.75025628410943,5.02716744888967,2.12200735300739,0.0152344172461082,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749752,288.587995121118,437.261282457909,5054.91322819659,0.0269321597160012,0.841226360797258,0.0323404324280716,17.2613248530883,6.26789994904448,0.673590500585017,0.709196155444026
11960.0,14.5184193653052,-28.6597378073224,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438348,90.3778846672516,17.261324853087,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235549,2.7502562811806,5.02716744353609,2.12200735300738,0.0152344172298847,0,27.3689633409581,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749753,288.587995121119,437.261282457907,5054.91322819661,0.0269321597160013,0.841226360797208,0.0323404324280716,17.261324853087,6.26789994904447,0.673590500585007,0.709196154688782
11970.0,14.5184193653051,-28.6597378073261,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438347,90.3778846672516,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668436,2.27691116235548,2.75025628118062,5.0271674435361,2.12200735300735,0.0152344172298847,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.03667592429,567.237711082978,417.779341393,237.250198749752,288.58799512112,437.261282457907,5054.91322819664,0.0269321597160014,0.841226360793655,0.0323404324281,17.2613248530861,6.26789994904452,0.673590500584977,0.709196154688764
11980.0,14.5184193653051,-28.6597378073218,91.0000000000026,141.670530758242,90.7561367451641,51.3514914438347,90.3778846672514,17.2613248530873,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668433,2.27691116235548,2.75025628118064,5.02716744353612,2.12200735300738,0.0152344172298847,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393002,237.250198749751,288.587995121118,437.261282457906,5054.91322819666,0.0269321597160015,0.84122636079784,0.0323404324280432,17.2613248530873,6.26789994904451,0.673590500585026,0.709196154688784
11990.0,14.5184193653051,-28.659737807323,91.0000000000025,141.670530758241,90.756136745164,51.3514914438354,90.3778846672513,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920719,2.2769111647802,2.75025628410944,5.02716744888964,2.12200735300738,0.0152344172461082,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924293,567.237711082979,417.779341393002,237.250198749753,288.58799512112,437.261282457908,5054.91322819668,0.0269321597160017,0.841226360796696,0.0323404324280432,17.2613248530866,6.2678999490445,0.673590500585006,0.709196155444015
12000.0,14.5184193653051,-28.6597378073219,91.0000000000025,141.670530758243,90.756136745164,51.3514914438354,90.3778846672513,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356785,2.750256282645,5.02716744621285,2.12200735300735,0.0152344172379964,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749755,288.58799512112,437.261282457908,5054.9132281967,0.0269321597160018,0.841226360797776,0.0323404324280432,17.2613248530861,6.2678999490445,0.673590500585013,0.709196155066396
12010.0,14.5184193653051,-28.6597378073247,91.0000000000022,141.670530758242,90.7561367451637,51.351491443835,90.377884667251,17.2613248530872,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356782,2.75025628264503,5.02716744621285,2.12200735300738,0.0152344172379964,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082979,417.779341393003,237.250198749754,288.58799512112,437.261282457908,5054.91322819672,0.0269321597160019,0.841226360795048,0.0323404324281,17.2613248530872,6.26789994904448,0.673590500584986,0.709196155066379
12020.0,14.5184193653051,-28.6597378073238,91.0000000000023,141.670530758241,90.7561367451638,51.3514914438355,90.3778846672511,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235543,2.75025628118062,5.02716744353606,2.12200735300737,0.0152344172298846,0,27.3689633409585,49.9999999999958,6,-20,2.5,438.036675924292,567.237711082979,417.779341393004,237.250198749755,288.587995121121,437.261282457907,5054.91322819674,0.026932159716002,0.841226360795989,0.0323404324280645,17.2613248530891,6.26789994904449,0.673590500585,0.709196154688758
12030.0,14.5184193653051,-28.6597378073218,91.0000000000022,141.670530758243,90.7561367451637,51.3514914438351,90.377884667251,17.2613248530898,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.2769111647802,2.75025628410944,5.02716744888964,2.12200735300738,0.0152344172461081,0,27.3689633409587,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749754,288.587995121123,437.261282457909,5054.91322819676,0.0269321597160021,0.841226360798004,0.0323404324280645,17.2613248530898,6.26789994904448,0.67359050058501,0.709196155444006
12040.0,14.5184193653051,-28.6597378073236,91.0000000000022,141.670530758243,90.7561367451636,51.3514914438356,90.377884667251,17.2613248530884,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235545,2.75025628118059,5.02716744353605,2.12200735300736,0.0152344172298846,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924292,567.237711082981,417.779341393004,237.250198749756,288.587995121122,437.261282457908,5054.91322819678,0.0269321597160022,0.84122636079627,0.0323404324280645,17.2613248530884,6.26789994904448,0.673590500584989,0.709196154688753
12050.0,14.5184193653051,-28.6597378073234,91.0000000000022,141.670530758242,90.7561367451636,51.3514914438357,90.377884667251,17.2613248530886,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920718,2.27691116478017,2.75025628410944,5.0271674488896,2.12200735300738,0.0152344172461081,0,27.3689633409588,49.9999999999961,6,-20,2.5,438.036675924292,567.23771108298,417.779341393005,237.250198749756,288.587995121122,437.261282457907,5054.9132281968,0.0269321597160023,0.84122636079638,0.0323404324280645,17.2613248530886,6.26789994904448,0.673590500584997,0.709196155443992
12060.0,14.5184193653051,-28.6597378073238,91.0000000000022,141.670530758244,90.7561367451637,51.3514914438359,90.377884667251,17.2613248530892,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356781,2.75025628264501,5.02716744621282,2.12200735300733,0.0152344172379963,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082983,417.779341393006,237.250198749757,288.587995121122,437.261282457908,5054.91322819682,0.0269321597160024,0.841226360795982,0.0323404324280503,17.2613248530892,6.26789994904448,0.673590500584976,0.709196155066365
12070.0,14.518419365305,-28.6597378073235,91.0000000000022,141.670530758243,90.7561367451636,51.3514914438358,90.377884667251,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794574,2.2769111635678,2.75025628264499,5.02716744621279,2.12200735300736,0.0152344172379963,0,27.3689633409591,49.9999999999962,6,-20,2.5,438.036675924293,567.237711082981,417.779341393005,237.250198749758,288.587995121122,437.261282457908,5054.91322819684,0.0269321597160025,0.841226360796384,0.0323404324280503,17.261324853091,6.26789994904452,0.673590500584993,0.70919615506637
12080.0,14.518419365305,-28.6597378073241,91.000000000002,141.670530758243,90.7561367451635,51.3514914438359,90.3778846672508,17.2613248530887,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622154229,2.27691116114306,2.7502562797162,5.02716744085926,2.12200735300734,0.0152344172217728,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924291,567.237711082982,417.779341393006,237.250198749757,288.587995121123,437.261282457907,5054.91322819685,0.0269321597160026,0.84122636079573,0.0323404324280503,17.2613248530887,6.26789994904451,0.673590500584985,0.709196154311125
12090.0,14.5184193653051,-28.659737807323,91.000000000002,141.670530758245,90.7561367451634,51.3514914438363,90.3778846672508,17.2613248530905,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794574,2.27691116356781,2.75025628264502,5.02716744621283,2.12200735300738,0.0152344172379963,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393006,237.250198749756,288.587995121123,437.261282457908,5054.91322819687,0.0269321597160027,0.841226360796895,0.0323404324280503,17.2613248530905,6.26789994904447,0.673590500584981,0.709196155066362
12100.0,14.518419365305,-28.6597378073238,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438351,90.3778846672506,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.27691116356779,2.75025628264502,5.02716744621282,2.1220073530074,0.0152344172379963,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749756,288.587995121123,437.261282457907,5054.91322819689,0.0269321597160028,0.841226360796131,0.0323404324280716,17.2613248530907,6.26789994904449,0.673590500584997,0.709196155066361
12110.0,14.518419365305,-28.6597378073242,91.0000000000018,141.670530758244,90.7561367451634,51.3514914438363,90.3778846672507,17.2613248530893,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221542288,2.27691116114305,2.75025627971618,5.02716744085923,2.12200735300735,0.0152344172217728,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082982,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.9132281969,0.0269321597160028,0.84122636079573,0.0323404324280716,17.2613248530893,6.26789994904449,0.673590500584984,0.709196154311117
12120.0,14.518419365305,-28.659737807324,91.000000000002,141.670530758245,90.7561367451634,51.3514914438363,90.3778846672508,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794575,2.27691116356778,2.75025628264501,5.02716744621279,2.12200735300736,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082982,417.779341393007,237.250198749759,288.587995121124,437.26128245791,5054.91322819692,0.0269321597160029,0.841226360795993,0.0323404324280432,17.2613248530901,6.26789994904451,0.673590500584985,0.709196155066356
12130.0,14.518419365305,-28.6597378073237,91.0000000000018,141.670530758243,90.7561367451632,51.351491443836,90.3778846672506,17.2613248530876,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046859,2.27691116599252,2.7502562855738,5.02716745156631,2.12200735300737,0.0152344172542198,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082981,417.779341393007,237.25019874976,288.587995121123,437.261282457907,5054.91322819693,0.026932159716003,0.84122636079633,0.0323404324281,17.2613248530876,6.26789994904449,0.673590500584996,0.709196155821596
12140.0,14.518419365305,-28.659737807324,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438366,90.3778846672506,17.2613248530894,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356777,2.75025628264503,5.0271674462128,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082982,417.779341393008,237.250198749758,288.587995121124,437.261282457908,5054.91322819695,0.0269321597160031,0.841226360796007,0.0323404324280432,17.2613248530894,6.26789994904449,0.673590500584981,0.709196155066351
12150.0,14.518419365305,-28.6597378073242,91.0000000000018,141.670530758243,90.7561367451632,51.3514914438364,90.3778846672506,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356775,2.75025628264503,5.02716744621278,2.1220073530074,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749758,288.587995121125,437.261282457909,5054.91322819696,0.0269321597160032,0.84122636079578,0.0323404324281,17.2613248530885,6.26789994904449,0.673590500584991,0.709196155066349
12160.0,14.5184193653049,-28.6597378073237,91.0000000000017,141.670530758244,90.7561367451632,51.3514914438365,90.3778846672505,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356776,2.75025628264501,5.02716744621277,2.12200735300737,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924292,567.237711082982,417.779341393009,237.25019874976,288.587995121124,437.261282457907,5054.91322819698,0.0269321597160032,0.841226360796359,0.0323404324281,17.2613248530903,6.26789994904453,0.673590500584995,0.709196155066355
12170.0,14.518419365305,-28.6597378073238,91.0000000000017,141.670530758244,90.7561367451632,51.3514914438366,90.3778846672505,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668427,2.2769111623554,2.75025628118062,5.02716744353602,2.1220073530074,0.0152344172298845,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393008,237.250198749758,288.587995121124,437.261282457907,5054.91322819699,0.0269321597160033,0.841226360796181,0.0323404324280716,17.2613248530901,6.26789994904449,0.673590500584984,0.709196154688724
12180.0,14.5184193653049,-28.6597378073249,91.0000000000016,141.670530758243,90.756136745163,51.3514914438365,90.3778846672503,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356774,2.75025628264497,5.02716744621271,2.12200735300735,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924291,567.237711082981,417.779341393009,237.250198749763,288.587995121125,437.261282457908,5054.91322819701,0.0269321597160034,0.841226360795133,0.0323404324280716,17.2613248530909,6.26789994904452,0.673590500584983,0.709196155066344
12190.0,14.518419365305,-28.6597378073228,91.0000000000015,141.670530758244,90.756136745163,51.351491443837,90.3778846672503,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356775,2.75025628264498,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.250198749762,288.587995121124,437.261282457907,5054.91322819702,0.0269321597160035,0.841226360797208,0.0323404324281,17.261324853092,6.26789994904447,0.673590500584989,0.709196155066343
12200.0,14.5184193653049,-28.6597378073235,91.0000000000016,141.670530758243,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530886,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300739,0.0152344172379963,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.250198749761,288.587995121126,437.261282457908,5054.91322819703,0.0269321597160035,0.841226360796554,0.0323404324280716,17.2613248530886,6.26789994904452,0.673590500584999,0.709196155066349
12210.0,14.5184193653049,-28.6597378073242,91.0000000000014,141.670530758243,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.2769111635677,2.75025628264508,5.02716744621278,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393012,237.250198749758,288.587995121126,437.261282457909,5054.91322819705,0.0269321597160036,0.841226360795893,0.0323404324280467,17.2613248530895,6.26789994904451,0.673590500584988,0.709196155066342
12220.0,14.5184193653049,-28.6597378073234,91.0000000000016,141.670530758246,90.756136745163,51.3514914438372,90.3778846672503,17.2613248530932,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478013,2.75025628410936,5.02716744888949,2.12200735300736,0.0152344172461079,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082984,417.77934139301,237.250198749764,288.587995121125,437.261282457908,5054.91322819706,0.0269321597160037,0.841226360796718,0.0323404324280716,17.2613248530932,6.26789994904452,0.673590500584981,0.709196155443958
12230.0,14.5184193653049,-28.6597378073227,91.0000000000014,141.670530758244,90.7561367451629,51.3514914438368,90.3778846672502,17.2613248530921,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.2769111647801,2.7502562841094,5.0271674488895,2.12200735300739,0.015234417246108,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749763,288.587995121124,437.261282457908,5054.91322819707,0.0269321597160038,0.841226360797407,0.0323404324281036,17.2613248530921,6.26789994904451,0.673590500584992,0.709196155443965
12240.0,14.5184193653049,-28.6597378073253,91.0000000000014,141.670530758244,90.7561367451629,51.3514914438372,90.3778846672501,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478009,2.75025628410942,5.02716744888951,2.12200735300736,0.015234417246108,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924291,567.237711082982,417.779341393011,237.250198749761,288.587995121127,437.26128245791,5054.91322819709,0.0269321597160038,0.841226360794927,0.0323404324281036,17.2613248530914,6.26789994904451,0.67359050058497,0.709196155443949
12250.0,14.5184193653049,-28.6597378073236,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438373,90.3778846672501,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356771,2.75025628264503,5.02716744621274,2.12200735300739,0.0152344172379962,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749762,288.587995121126,437.261282457909,5054.9132281971,0.0269321597160039,0.841226360796611,0.0323404324281036,17.261324853091,6.2678999490445,0.673590500584985,0.709196155066334
12260.0,14.5184193653049,-28.6597378073229,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438374,90.3778846672499,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.2769111635677,2.75025628264498,5.02716744621268,2.12200735300738,0.0152344172379962,0,27.3689633409601,49.9999999999977,6,-20,2.5,438.036675924293,567.237711082982,417.779341393012,237.250198749764,288.587995121126,437.261282457908,5054.91322819711,0.0269321597160039,0.841226360797258,0.0323404324280467,17.2613248530919,6.26789994904449,0.673590500585003,0.709196155066336
12270.0,14.5184193653049,-28.6597378073239,91.0000000000011,141.670530758244,90.7561367451625,51.3514914438372,90.3778846672498,17.261324853094,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478007,2.75025628410939,5.02716744888945,2.12200735300738,0.015234417246108,0,27.3689633409603,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082982,417.779341393012,237.250198749764,288.587995121127,437.261282457908,5054.91322819712,0.026932159716004,0.841226360796327,0.0323404324281036,17.261324853094,6.26789994904449,0.673590500584986,0.709196155443952
