time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12280.0,14.5184193653049,-28.6597378073239,91.0000000000014,141.670530758245,90.7561367451628,51.3514914438372,90.3778846672501,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478008,2.75025628410941,5.02716744888949,2.12200735300738,0.015234417246108,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749764,288.587995121125,437.261282457907,5054.91322819712,0.026932159716004,0.841226360796327,0.0323404324280716,17.2613248530926,6.26789994904451,0.67359050058498,0.709196155443952
12290.0,14.5184193653049,-28.659737807324,91.0000000000012,141.670530758245,90.7561367451627,51.3514914438373,90.37788466725,17.2613248530936,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356772,2.75025628264497,5.02716744621269,2.12200735300736,0.0152344172379962,0,27.3689633409605,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393012,237.250198749765,288.587995121125,437.261282457908,5054.91322819713,0.0269321597160041,0.841226360796234,0.0323404324281036,17.2613248530936,6.26789994904449,0.67359050058497,0.709196155066327
12300.0,14.5184193653049,-28.6597378073225,91.0000000000012,141.670530758245,90.7561367451627,51.3514914438376,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478007,2.75025628410942,5.02716744888949,2.12200735300739,0.015234417246108,0,27.3689633409605,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749763,288.587995121126,437.261282457908,5054.91322819714,0.0269321597160041,0.84122636079772,0.0323404324280716,17.2613248530903,6.26789994904449,0.673590500584999,0.709196155443956
12310.0,14.5184193653048,-28.6597378073234,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438371,90.37788466725,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300739,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749765,288.587995121127,437.261282457908,5054.91322819715,0.0269321597160042,0.841226360796835,0.0323404324280716,17.2613248530914,6.26789994904455,0.673590500584993,0.709196155066334
12320.0,14.5184193653048,-28.6597378073234,91.0000000000012,141.670530758245,90.7561367451627,51.3514914438375,90.37788466725,17.2613248530911,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794569,2.2769111635677,2.75025628264501,5.02716744621271,2.12200735300737,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749763,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160043,0.841226360796838,0.0323404324280716,17.2613248530911,6.26789994904454,0.673590500584989,0.709196155066333
12330.0,14.5184193653049,-28.659737807324,91.000000000001,141.670530758246,90.7561367451625,51.3514914438368,90.3778846672498,17.2613248530939,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920712,2.27691116478008,2.75025628410939,5.02716744888947,2.12200735300737,0.0152344172461079,0,27.3689633409606,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749765,288.587995121127,437.261282457908,5054.91322819717,0.0269321597160043,0.841226360796213,0.0323404324281036,17.2613248530939,6.26789994904448,0.673590500584972,0.70919615544394
12340.0,14.5184193653048,-28.6597378073236,91.000000000001,141.670530758245,90.7561367451625,51.3514914438371,90.3778846672498,17.2613248530923,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356769,2.75025628264501,5.02716744621271,2.1220073530074,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749763,288.587995121127,437.261282457908,5054.91322819718,0.0269321597160044,0.841226360796608,0.0323404324280716,17.2613248530923,6.26789994904452,0.673590500584989,0.709196155066328
12350.0,14.5184193653048,-28.6597378073245,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438378,90.3778846672499,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794569,2.27691116356769,2.750256282645,5.0271674462127,2.12200735300737,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.03667592429,567.237711082982,417.779341393012,237.250198749763,288.587995121129,437.26128245791,5054.91322819718,0.0269321597160044,0.841226360795812,0.0323404324281,17.2613248530917,6.26789994904454,0.673590500584988,0.709196155066324
12360.0,14.5184193653048,-28.6597378073232,91.0000000000012,141.670530758244,90.7561367451626,51.3514914438376,90.3778846672499,17.2613248530924,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.75025628264498,5.02716744621265,2.12200735300738,0.0152344172379962,0,27.3689633409606,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082982,417.779341393014,237.250198749766,288.587995121129,437.26128245791,5054.91322819719,0.0269321597160045,0.841226360797094,0.0323404324280716,17.2613248530924,6.26789994904454,0.673590500585,0.709196155066329
12370.0,14.5184193653048,-28.6597378073237,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438374,90.3778846672496,17.2613248530916,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920709,2.27691116478005,2.75025628410939,5.02716744888945,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749765,288.587995121126,437.261282457908,5054.9132281972,0.0269321597160045,0.841226360796611,0.0323404324280716,17.2613248530916,6.26789994904452,0.673590500584989,0.709196155443943
12380.0,14.5184193653048,-28.6597378073234,91.0000000000009,141.670530758246,90.7561367451623,51.3514914438383,90.3778846672496,17.2613248530943,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356768,2.75025628264498,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749767,288.587995121128,437.261282457908,5054.91322819721,0.0269321597160045,0.841226360796867,0.0323404324280716,17.2613248530943,6.26789994904452,0.673590500584985,0.709196155066325
12390.0,14.5184193653048,-28.6597378073232,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.2769111635677,2.750256282645,5.0271674462127,2.12200735300736,0.0152344172379961,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082986,417.779341393015,237.250198749765,288.587995121129,437.261282457907,5054.91322819721,0.0269321597160046,0.841226360797069,0.0323404324280716,17.2613248530917,6.26789994904452,0.673590500584979,0.709196155066322
12400.0,14.5184193653048,-28.6597378073234,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530922,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356769,2.75025628264498,5.02716744621267,2.12200735300737,0.0152344172379961,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082985,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819722,0.0269321597160046,0.841226360796895,0.0323404324280716,17.2613248530922,6.26789994904452,0.673590500584979,0.70919615506632
12410.0,14.5184193653048,-28.6597378073232,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438372,90.3778846672494,17.2613248530947,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356769,2.75025628264498,5.02716744621267,2.12200735300737,0.0152344172379961,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749766,288.587995121131,437.26128245791,5054.91322819723,0.0269321597160046,0.841226360797094,0.0323404324281,17.2613248530947,6.2678999490445,0.673590500584982,0.709196155066319
12420.0,14.5184193653048,-28.6597378073234,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530919,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264503,5.02716744621268,2.12200735300742,0.0152344172379961,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749764,288.58799512113,437.261282457909,5054.91322819724,0.0269321597160047,0.84122636079703,0.0323404324281,17.2613248530919,6.26789994904449,0.673590500584985,0.709196155066317
12430.0,14.5184193653048,-28.659737807323,91.0000000000006,141.670530758246,90.7561367451621,51.3514914438372,90.3778846672494,17.2613248530922,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356768,2.75025628264498,5.02716744621266,2.12200735300737,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.58799512113,437.261282457909,5054.91322819725,0.0269321597160047,0.841226360797407,0.0323404324281,17.2613248530922,6.2678999490445,0.673590500584986,0.709196155066318
12440.0,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438378,90.3778846672495,17.2613248530926,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235532,2.75025628118058,5.0271674435359,2.12200735300736,0.0152344172298844,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.587995121131,437.26128245791,5054.91322819725,0.0269321597160047,0.841226360796782,0.0323404324281,17.2613248530926,6.26789994904451,0.673590500584981,0.709196154688696
12450.0,14.5184193653048,-28.6597378073239,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438378,90.3778846672495,17.261324853091,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794562,2.27691116356765,2.75025628264503,5.02716744621268,2.12200735300742,0.0152344172379962,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749764,288.587995121132,437.26128245791,5054.91322819726,0.0269321597160048,0.841226360796469,0.0323404324280716,17.261324853091,6.26789994904451,0.673590500584985,0.709196155066316
12460.0,14.5184193653048,-28.6597378073235,91.0000000000006,141.670530758244,90.756136745162,51.3514914438376,90.3778846672493,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300741,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749766,288.58799512113,437.261282457911,5054.91322819727,0.0269321597160048,0.841226360796956,0.0323404324280432,17.2613248530934,6.2678999490445,0.673590500584987,0.709196155066316
12470.0,14.5184193653048,-28.6597378073227,91.0000000000009,141.670530758246,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530931,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235532,2.75025628118057,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082985,417.779341393015,237.250198749766,288.58799512113,437.261282457907,5054.91322819727,0.0269321597160048,0.84122636079772,0.0323404324281,17.2613248530931,6.26789994904452,0.673590500584993,0.709196154688698
12480.0,14.5184193653048,-28.6597378073222,91.0000000000006,141.670530758244,90.756136745162,51.3514914438377,90.3778846672493,17.2613248530904,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920705,2.27691116478001,2.75025628410943,5.02716744888944,2.12200735300742,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749765,288.587995121131,437.261282457909,5054.91322819728,0.0269321597160049,0.841226360798288,0.0323404324280716,17.2613248530904,6.2678999490445,0.673590500585008,0.70919615544394
12490.0,14.5184193653048,-28.6597378073244,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530948,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.27691116235529,2.75025628118059,5.02716744353588,2.12200735300739,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121131,437.261282457909,5054.91322819729,0.0269321597160049,0.841226360796071,0.0323404324280716,17.2613248530948,6.26789994904451,0.673590500584972,0.709196154688687
12500.0,14.5184193653047,-28.659737807324,91.0000000000006,141.670530758245,90.756136745162,51.351491443838,90.3778846672493,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356766,2.75025628264496,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749769,288.587995121131,437.26128245791,5054.91322819729,0.0269321597160049,0.841226360796533,0.0323404324280432,17.2613248530934,6.26789994904454,0.673590500584976,0.709196155066312
12510.0,14.5184193653047,-28.6597378073242,91.0000000000005,141.670530758244,90.756136745162,51.3514914438375,90.3778846672492,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668418,2.27691116235527,2.75025628118059,5.02716744353586,2.12200735300741,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749766,288.587995121132,437.26128245791,5054.9132281973,0.026932159716005,0.841226360796295,0.0323404324280432,17.2613248530941,6.26789994904453,0.673590500584985,0.709196154688692
12520.0,14.5184193653048,-28.6597378073241,91.0000000000008,141.670530758247,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530919,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356768,2.75025628264501,5.02716744621269,2.12200735300737,0.0152344172379961,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082987,417.779341393017,237.250198749766,288.587995121133,437.261282457912,5054.91322819731,0.026932159716005,0.841226360796359,0.0323404324280716,17.2613248530919,6.26789994904451,0.673590500584962,0.709196155066303
12530.0,14.5184193653048,-28.6597378073226,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530906,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794561,2.27691116356766,2.750256282645,5.02716744621266,2.12200735300743,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749766,288.587995121131,437.261282457909,5054.91322819731,0.026932159716005,0.841226360797805,0.0323404324280716,17.2613248530906,6.2678999490445,0.673590500584985,0.709196155066311
12540.0,14.5184193653047,-28.6597378073241,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438384,90.3778846672492,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356762,2.75025628264502,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393018,237.250198749767,288.587995121131,437.26128245791,5054.91322819732,0.026932159716005,0.841226360796441,0.0323404324280716,17.2613248530919,6.26789994904453,0.67359050058498,0.709196155066308
12550.0,14.5184193653047,-28.6597378073228,91.0000000000006,141.670530758244,90.7561367451619,51.3514914438381,90.3778846672492,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116477999,2.75025628410938,5.02716744888937,2.1220073530074,0.0152344172461079,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393018,237.25019874977,288.587995121131,437.261282457909,5054.91322819733,0.0269321597160051,0.841226360797691,0.0323404324280716,17.2613248530952,6.26789994904454,0.673590500584997,0.709196155443936
12560.0,14.5184193653047,-28.6597378073248,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530903,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300738,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082984,417.779341393018,237.250198749768,288.58799512113,437.26128245791,5054.91322819733,0.0269321597160051,0.84122636079579,0.0323404324280361,17.2613248530903,6.26789994904455,0.673590500584971,0.709196155066303
12570.0,14.5184193653047,-28.6597378073242,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438384,90.3778846672495,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116478,2.75025628410938,5.02716744888938,2.12200735300739,0.0152344172461079,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924293,567.237711082983,417.779341393018,237.25019874977,288.58799512113,437.261282457909,5054.91322819734,0.0269321597160051,0.841226360796384,0.0323404324280361,17.2613248530931,6.26789994904455,0.673590500584985,0.709196155443927
12580.0,14.5184193653047,-28.6597378073231,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438383,90.3778846672496,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.2769111623553,2.75025628118053,5.02716744353583,2.1220073530074,0.0152344172298844,0,27.3689633409611,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393016,237.25019874977,288.587995121131,437.26128245791,5054.91322819735,0.0269321597160052,0.841226360797435,0.0323404324280716,17.2613248530941,6.26789994904456,0.673590500584987,0.709196154688691
12590.0,14.5184193653047,-28.6597378073244,91.0000000000006,141.670530758245,90.756136745162,51.3514914438381,90.3778846672493,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409614,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082985,417.779341393018,237.250198749769,288.587995121132,437.261282457911,5054.91322819735,0.0269321597160052,0.841226360796128,0.0323404324280716,17.2613248530944,6.26789994904454,0.673590500584968,0.709196155066302
12600.0,14.5184193653047,-28.6597378073214,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438383,90.3778846672494,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920704,2.27691116478003,2.7502562841094,5.02716744888943,2.12200735300743,0.0152344172461078,0,27.3689633409613,49.999999999999,6,-20,2.5,438.036675924295,567.237711082986,417.779341393017,237.250198749767,288.587995121131,437.261282457909,5054.91322819736,0.0269321597160052,0.841226360799084,0.0323404324280432,17.2613248530926,6.26789994904455,0.673590500585001,0.709196155443934
12610.0,14.5184193653047,-28.6597378073251,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920709,2.27691116478002,2.75025628410937,5.02716744888939,2.12200735300737,0.0152344172461079,0,27.3689633409613,49.999999999999,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749769,288.587995121132,437.261282457912,5054.91322819736,0.0269321597160053,0.841226360795474,0.0323404324280361,17.2613248530949,6.26789994904455,0.673590500584965,0.70919615544392
12620.0,14.5184193653047,-28.6597378073248,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300739,0.0152344172379961,0,27.3689633409616,49.999999999999,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749768,288.587995121131,437.26128245791,5054.91322819737,0.0269321597160053,0.84122636079579,0.0323404324280361,17.2613248530938,6.26789994904453,0.673590500584972,0.709196155066297
12630.0,14.5184193653047,-28.6597378073214,91.0000000000005,141.670530758246,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300742,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924295,567.237711082985,417.779341393019,237.250198749771,288.587995121132,437.261282457911,5054.91322819738,0.0269321597160053,0.841226360799112,0.0323404324280361,17.2613248530942,6.26789994904453,0.673590500585007,0.709196155066314
12640.0,14.5184193653047,-28.6597378073247,91.0000000000006,141.670530758246,90.756136745162,51.351491443838,90.3778846672492,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356764,2.75025628264497,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749769,288.587995121132,437.26128245791,5054.91322819738,0.0269321597160053,0.841226360795872,0.0323404324280361,17.2613248530946,6.26789994904454,0.67359050058497,0.709196155066296
12650.0,14.5184193653047,-28.6597378073204,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438383,90.3778846672491,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300742,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749769,288.587995121132,437.261282457911,5054.91322819739,0.0269321597160054,0.84122636080016,0.0323404324280716,17.2613248530935,6.26789994904453,0.673590500585015,0.709196155066317
12660.0,14.5184193653047,-28.6597378073252,91.0000000000005,141.670530758245,90.756136745162,51.3514914438385,90.3778846672492,17.2613248530905,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264504,5.02716744621266,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749766,288.587995121133,437.261282457912,5054.91322819739,0.0269321597160054,0.841226360795417,0.0323404324280681,17.2613248530905,6.26789994904453,0.67359050058497,0.709196155066292
12670.0,14.5184193653047,-28.6597378073232,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438384,90.377884667249,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264502,5.02716744621265,2.12200735300743,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749767,288.587995121131,437.261282457909,5054.9132281974,0.0269321597160054,0.8412263607974,0.0323404324280361,17.2613248530919,6.26789994904452,0.673590500584977,0.709196155066301
12680.0,14.5184193653047,-28.6597378073247,91.0000000000006,141.670530758246,90.756136745162,51.351491443838,90.3778846672492,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356764,2.75025628264495,5.02716744621259,2.12200735300737,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749771,288.587995121133,437.261282457913,5054.9132281974,0.0269321597160054,0.841226360795897,0.0323404324280681,17.261324853096,6.26789994904454,0.67359050058497,0.709196155066293
12690.0,14.5184193653047,-28.659737807322,91.0000000000002,141.670530758246,90.7561367451617,51.351491443838,90.3778846672489,17.2613248530908,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264504,5.02716744621265,2.12200735300744,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082985,417.77934139302,237.250198749766,288.587995121133,437.261282457909,5054.9132281974,0.0269321597160055,0.841226360798572,0.0323404324280361,17.2613248530908,6.26789994904451,0.673590500584999,0.709196155066308
12700.0,14.5184193653047,-28.6597378073247,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438381,90.3778846672491,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477999,2.75025628410937,5.02716744888937,2.12200735300738,0.0152344172461079,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.25019874977,288.58799512113,437.261282457907,5054.91322819741,0.0269321597160055,0.841226360795957,0.0323404324280361,17.2613248530926,6.26789994904453,0.673590500584967,0.709196155443914
12710.0,14.5184193653047,-28.6597378073255,91.0000000000006,141.670530758246,90.756136745162,51.3514914438387,90.3778846672492,17.261324853092,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542276,2.27691116114288,2.75025627971616,5.02716744085904,2.12200735300738,0.0152344172217726,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.25019874977,288.587995121132,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360795162,0.0323404324280361,17.261324853092,6.26789994904454,0.673590500584959,0.709196154311048
12720.0,14.5184193653047,-28.6597378073252,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300739,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749769,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160055,0.841226360795417,0.0323404324280361,17.2613248530943,6.26789994904453,0.673590500584968,0.709196155066289
12730.0,14.5184193653047,-28.6597378073215,91.0000000000005,141.670530758247,90.7561367451619,51.3514914438387,90.3778846672492,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356764,2.75025628264499,5.02716744621263,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393019,237.250198749769,288.587995121132,437.261282457908,5054.91322819741,0.0269321597160056,0.841226360799055,0.0323404324280361,17.2613248530935,6.26789994904453,0.673590500584993,0.709196155066309
12740.0,14.5184193653047,-28.6597378073255,91.0000000000004,141.670530758245,90.7561367451618,51.3514914438382,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.75025628410943,5.02716744888941,2.1220073530074,0.0152344172461079,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749767,288.587995121134,437.261282457912,5054.91322819742,0.0269321597160056,0.841226360795162,0.0323404324280681,17.2613248530939,6.26789994904453,0.673590500584964,0.709196155443909
12750.0,14.5184193653047,-28.6597378073253,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438393,90.3778846672491,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,0.841226360795417,0.0323404324280681,17.2613248530952,6.26789994904453,0.67359050058496,0.709196155066287
12760.0,14.5184193653047,-28.659737807324,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438389,90.3778846672492,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300741,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457912,5054.91322819742,0.0269321597160056,0.841226360796661,0.0323404324280681,17.2613248530942,6.26789994904453,0.673590500584974,0.709196154688671
12770.0,14.5184193653047,-28.6597378073223,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438388,90.3778846672491,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.750256282645,5.02716744621261,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360798288,0.0323404324280361,17.2613248530963,6.26789994904453,0.673590500584992,0.709196155066303
12780.0,14.5184193653047,-28.6597378073219,91.0000000000002,141.670530758247,90.7561367451617,51.3514914438387,90.3778846672489,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356764,2.75025628264501,5.02716744621265,2.12200735300742,0.015234417237996,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082988,417.77934139302,237.250198749767,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,0.841226360798743,0.0323404324280361,17.261324853094,6.26789994904451,0.673590500584983,0.709196155066301
12790.0,14.5184193653047,-28.6597378073258,91.0000000000001,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672488,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.75025628118057,5.0271674435358,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160056,0.841226360794874,0.0323404324280681,17.2613248530959,6.26789994904451,0.673590500584958,0.709196154688661
12800.0,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438391,90.3778846672491,17.2613248530971,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235524,2.75025628118058,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409616,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121132,437.26128245791,5054.91322819743,0.0269321597160056,0.841226360798807,0.0323404324280681,17.2613248530971,6.26789994904453,0.673590500584997,0.709196154688682
12810.0,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672492,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300742,0.0152344172379961,0,27.3689633409615,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160057,0.841226360798764,0.0323404324280361,17.2613248530964,6.26789994904453,0.673590500584997,0.709196155066305
12820.0,14.5184193653047,-28.6597378073237,91.0,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235522,2.75025628118062,5.02716744353584,2.12200735300741,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749767,288.587995121133,437.261282457909,5054.91322819743,0.0269321597160057,0.841226360796952,0.0323404324280361,17.2613248530947,6.2678999490445,0.673590500584986,0.709196154688672
12830.0,14.5184193653047,-28.6597378073238,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360796867,0.0323404324280361,17.2613248530934,6.26789994904451,0.673590500584974,0.709196155066294
12840.0,14.5184193653047,-28.659737807323,90.9999999999998,141.670530758245,90.7561367451612,51.3514914438383,90.3778846672484,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.750256282645,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.779341393021,237.25019874977,288.587995121134,437.261282457913,5054.91322819743,0.0269321597160057,0.841226360797577,0.0323404324280681,17.2613248530953,6.26789994904449,0.673590500584985,0.709196155066293
12850.0,14.5184193653047,-28.6597378073236,91.0000000000003,141.670530758246,90.7561367451618,51.3514914438388,90.377884667249,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235524,2.75025628118058,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360797066,0.0323404324280681,17.2613248530948,6.26789994904452,0.673590500584972,0.709196154688672
12860.0,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438383,90.377884667249,17.2613248530915,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116478,2.75025628410939,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,0.841226360798601,0.0323404324280681,17.2613248530915,6.26789994904452,0.673590500584994,0.70919615544392
12870.0,14.5184193653046,-28.6597378073257,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.2769111635676,2.75025628264499,5.0271674462126,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,0.841226360794963,0.0323404324280467,17.2613248530936,6.26789994904456,0.673590500584961,0.709196155066289
12880.0,14.5184193653047,-28.6597378073219,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.250198749768,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360798689,0.0323404324280681,17.2613248530909,6.26789994904452,0.673590500584992,0.709196155066302
12890.0,14.5184193653047,-28.659737807323,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438392,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118054,5.0271674435358,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749772,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160057,0.841226360797634,0.0323404324280361,17.2613248530939,6.26789994904453,0.673590500584976,0.709196154688674
12900.0,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,0.841226360798807,0.0323404324280681,17.2613248530932,6.26789994904453,0.673590500584997,0.709196155066303
12910.0,14.5184193653046,-28.6597378073248,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118059,5.02716744353582,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121134,437.261282457912,5054.91322819744,0.0269321597160058,0.841226360795844,0.0323404324280467,17.2613248530955,6.26789994904456,0.673590500584972,0.709196154688671
12920.0,14.5184193653047,-28.6597378073226,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438381,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264499,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819745,0.0269321597160058,0.841226360798032,0.0323404324280361,17.2613248530939,6.26789994904453,0.673590500584987,0.709196155066298
12930.0,14.5184193653047,-28.6597378073236,91.0000000000004,141.670530758246,90.7561367451618,51.351491443839,90.3778846672491,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235521,2.75025628118062,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360797123,0.0323404324280681,17.261324853093,6.26789994904453,0.673590500584983,0.709196154688669
12940.0,14.5184193653047,-28.6597378073249,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438388,90.3778846672489,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264499,5.0271674462126,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360795787,0.0323404324280681,17.261324853095,6.26789994904451,0.67359050058496,0.709196155066285
12950.0,14.5184193653047,-28.6597378073228,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477999,2.75025628410939,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749771,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360797748,0.0323404324280361,17.2613248530967,6.26789994904451,0.673590500584969,0.709196155443914
12960.0,14.5184193653046,-28.6597378073257,91.0,141.670530758245,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.2769111623552,2.75025628118063,5.02716744353583,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749768,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360794934,0.0323404324280681,17.2613248530926,6.26789994904454,0.67359050058496,0.709196154688665
12970.0,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221416129,2.27691115993048,2.75025627825176,5.02716743818224,2.1220073530074,0.0152344172136608,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360797577,0.0323404324280361,17.2613248530919,6.26789994904451,0.673590500584982,0.709196153933433
12980.0,14.5184193653047,-28.6597378073224,91.0,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.75025628264502,5.02716744621259,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393022,237.25019874977,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360798231,0.0323404324280681,17.2613248530927,6.2678999490445,0.673590500584986,0.709196155066294
12990.0,14.5184193653047,-28.6597378073218,91.0,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924295,567.237711082986,417.779341393021,237.25019874977,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360798821,0.0323404324280361,17.2613248530944,6.2678999490445,0.673590500584995,0.709196155066297
13000.0,14.5184193653047,-28.6597378073228,91.0,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621257,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819745,0.0269321597160058,0.841226360797858,0.0323404324280361,17.2613248530957,6.2678999490445,0.673590500584977,0.709196155066292
13010.0,14.5184193653046,-28.6597378073251,91.0,141.670530758244,90.7561367451614,51.3514914438388,90.3778846672487,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264496,5.02716744621254,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.250198749772,288.587995121135,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360795588,0.0323404324280681,17.2613248530934,6.26789994904454,0.673590500584971,0.70919615506629
13020.0,14.5184193653047,-28.6597378073227,91.0000000000001,141.670530758247,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530914,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264501,5.02716744621263,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749768,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,0.841226360797979,0.0323404324280681,17.2613248530914,6.26789994904451,0.673590500584983,0.709196155066291
13030.0,14.5184193653046,-28.6597378073257,91.0,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.2769111635676,2.75025628264492,5.02716744621252,2.12200735300735,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.250198749774,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,0.841226360795051,0.0323404324280467,17.2613248530967,6.26789994904454,0.67359050058496,0.709196155066286
13040.0,14.5184193653047,-28.6597378073237,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264502,5.02716744621263,2.12200735300743,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749768,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797009,0.0323404324280681,17.2613248530933,6.26789994904451,0.673590500584971,0.709196155066286
13050.0,14.5184193653047,-28.6597378073229,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438394,90.377884667249,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410942,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.250198749771,288.587995121132,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797727,0.0323404324280681,17.2613248530931,6.26789994904452,0.67359050058498,0.709196155443912
13060.0,14.5184193653047,-28.6597378073226,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599233,2.75025628557383,5.02716745156616,2.12200735300741,0.0152344172542195,0,27.368963340962,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749769,288.587995121133,437.261282457911,5054.91322819746,0.0269321597160058,0.841226360798007,0.0323404324280361,17.2613248530947,6.26789994904449,0.673590500584988,0.709196155821532
