#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.4105842834357912e+002,2.4105842834357912e+002,2.4105842834357912e+002,2.4105842834357912e+002,2.4105842834357912e+002,2.4105842834357912e+002
1.0000000000000002e+001,2.0093668160295394e+001,-1.6598828743691683e+001,6.5392940366805874e+001,7.7199340725773595e+001,6.5287726915228376e+001,2.5696292206210387e+001,6.5113045269109989e+001,8.2340206734449453e+000,2.0721789654012330e+001,-1.8300405503275698e+001,2.0557840151962008e+001,-1.8561518312115339e+001,7.7645269834476560e-001,1.8208122535325726e+000,8.8995498368799719e-001,2.7107672372205700e+000,3.4912200614401336e+000,9.4915287892135981e-003,0.0000000000000000e+000,6.6728035879987146e+000,1.9156942150785426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4064882196894200e+002,5.0301109811623502e+002,3.1117558942539193e+002,2.1741250831886214e+002,4.2235657448904806e+002,3.8917687414540001e+002
1.0000000000000021e+001,2.0093668160295387e+001,-1.6598828743692081e+001,6.5392940366805902e+001,7.7199340725773595e+001,6.5287726915228404e+001,2.5696292206210387e+001,6.5113045269110017e+001,8.2340206734451726e+000,2.0721789654012323e+001,-1.8300405503275726e+001,2.0557840151962001e+001,-1.8561518312115368e+001,7.7645269834475672e-001,1.8208122535325575e+000,8.8995498368801929e-001,2.7107672372205767e+000,3.4912200614401820e+000,9.4915287892136015e-003,0.0000000000000000e+000,6.6728035879987146e+000,1.9156942150785426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4064882196894223e+002,5.0301109811623451e+002,3.1117558942539307e+002,2.1741250831886097e+002,4.2235657448904800e+002,3.8917687414539961e+002
2.0000000000000004e+001,1.7924244185325197e+001,-2.2479737572695001e+001,6.7298438884516742e+001,8.2898545313925638e+001,6.7205244526186149e+001,2.6959569210092809e+001,6.7019340861184617e+001,4.3160932077992129e+000,1.8500244748724274e+001,-2.1976464131757893e+001,1.8326699096184960e+001,-2.2277040396831126e+001,8.0251085159537128e-001,1.4069660253991618e+000,1.1326427363484064e+000,2.5396087617475684e+000,3.1645787177816853e+000,8.4251497253475111e-003,0.0000000000000000e+000,1.0055941018063834e+001,2.3486758103714919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794374320180378e+002,5.0888998980340455e+002,3.4189402281587081e+002,2.0745810496615113e+002,2.6993874826384376e+002,3.5247634252162590e+002
2.0000000000000043e+001,1.7924244185325197e+001,-2.2479737572695001e+001,6.7298438884516713e+001,8.2898545313925410e+001,6.7205244526186149e+001,2.6959569210092809e+001,6.7019340861184588e+001,4.3160932077979624e+000,1.8500244748724270e+001,-2.1976464131757893e+001,1.8326699096184960e+001,-2.2277040396831126e+001,8.0251085159536573e-001,1.4069660253991549e+000,1.1326427363484286e+000,2.5396087617475835e+000,3.1645787177817262e+000,8.4251497253475093e-003,0.0000000000000000e+000,1.0055941018063834e+001,2.3486758103714863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794374320180378e+002,5.0888998980340409e+002,3.4189402281587115e+002,2.0745810496614880e+002,2.6993874826384365e+002,3.5247634252162590e+002
3.0000000000000004e+001,1.7412930791394682e+001,-2.3574186768199240e+001,6.3797264272698833e+001,7.9423915921182584e+001,6.3701475662183626e+001,2.4625793343692806e+001,6.3514835881868102e+001,3.6962292027824901e+000,1.8001102146177598e+001,-2.2846661209216535e+001,1.7815019650091077e+001,-2.3175614874885866e+001,7.7025177111935905e-001,1.0815283197619725e+000,1.4089625313278078e+000,2.4904908510897803e+000,3.2333464776984604e+000,8.2714207024958634e-003,0.0000000000000000e+000,1.2491116269532597e+001,2.3518971257529074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772011729555186e+002,5.0737597489981437e+002,3.7662113136542297e+002,2.0628007606126465e+002,2.5195923459166659e+002,3.4985813933225819e+002
3.0000000000000064e+001,1.7412930791394682e+001,-2.3574186768199240e+001,6.3797264272698811e+001,7.9423915921183095e+001,6.3701475662183611e+001,2.4625793343692806e+001,6.3514835881868088e+001,3.6962292027803301e+000,1.8001102146177598e+001,-2.2846661209216535e+001,1.7815019650091077e+001,-2.3175614874885866e+001,7.7025177111936149e-001,1.0815283197619685e+000,1.4089625313278209e+000,2.4904908510897892e+000,3.2333464776984617e+000,8.2714207024958616e-003,0.0000000000000000e+000,1.2491116269532597e+001,2.3518971257529074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772011729555186e+002,5.0737597489981459e+002,3.7662113136542365e+002,2.0628007606126371e+002,2.5195923459166659e+002,3.4985813933225819e+002
4.0000000000000007e+001,1.7288447345879487e+001,-2.3839571967019708e+001,6.0988593305324869e+001,7.5573956894818480e+001,6.0889385122504500e+001,2.2670326336367737e+001,6.0699435087888851e+001,4.8171385719680870e+000,1.7885794925436553e+001,-2.3050202464334177e+001,1.7697641558414251e+001,-2.3384414376761328e+001,7.4069678519891646e-001,8.7353849448578957e-001,1.5788556112642187e+000,2.4523941057500083e+000,3.3109285131991091e+000,8.2973800282463029e-003,0.0000000000000000e+000,1.4062465464716752e+001,2.3058690958785292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3766933797819820e+002,5.0486794111986745e+002,3.9958910713708593e+002,2.0930547472668536e+002,2.5140435661584308e+002,3.5429615712179185e+002
4.0000000000000085e+001,1.7288447345879487e+001,-2.3839571967019708e+001,6.0988593305324862e+001,7.5573956894817968e+001,6.0889385122504478e+001,2.2670326336367737e+001,6.0699435087888830e+001,4.8171385719701334e+000,1.7885794925436553e+001,-2.3050202464334177e+001,1.7697641558414251e+001,-2.3384414376761328e+001,7.4069678519891380e-001,8.7353849448578280e-001,1.5788556112642134e+000,2.4523941057499963e+000,3.3109285131991046e+000,8.2973800282463012e-003,0.0000000000000000e+000,1.4062465464716752e+001,2.3058690958785178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3766933797819820e+002,5.0486794111986723e+002,3.9958910713708650e+002,2.0930547472668653e+002,2.5140435661584308e+002,3.5429615712179191e+002
5.0000000000000007e+001,1.7275135210180558e+001,-2.3876271426098555e+001,5.9649715917355238e+001,7.3536208165411153e+001,5.9547852724899357e+001,2.3413823699427951e+001,5.9346102528750912e+001,6.9464491086166618e+000,1.7877151562608507e+001,-2.3065498960023149e+001,1.7689262373722578e+001,-2.3399359075049858e+001,7.2699533402925398e-001,7.5334546423368187e-001,1.6556520336568057e+000,2.4089974978904873e+000,3.3136354322097343e+000,8.3472341992500074e-003,0.0000000000000000e+000,1.4798459970341696e+001,2.2474999859952163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765371874057729e+002,5.0344325701994046e+002,4.1319234920410736e+002,2.1484496920540494e+002,2.5539564196556773e+002,3.5947058381048305e+002
5.0000000000000107e+001,1.7275135210180558e+001,-2.3876271426098555e+001,5.9649715917355216e+001,7.3536208165411040e+001,5.9547852724899336e+001,2.3413823699428576e+001,5.9346102528750890e+001,6.9464491086201861e+000,1.7877151562608507e+001,-2.3065498960023149e+001,1.7689262373722578e+001,-2.3399359075049858e+001,7.2699533402925376e-001,7.5334546423366411e-001,1.6556520336567844e+000,2.4089974978904483e+000,3.3136354322096819e+000,8.3472341992500056e-003,0.0000000000000000e+000,1.4798459970341696e+001,2.2474999859952163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3765371874057729e+002,5.0344325701994046e+002,4.1319234920410946e+002,2.1484496920540957e+002,2.5539564196556776e+002,3.5947058381048311e+002
6.0000000000000007e+001,1.7293782297395573e+001,-2.3847973489194885e+001,5.8102851157573269e+001,7.1044486171671792e+001,5.7996984457151818e+001,2.3010047830887515e+001,5.7776633571211796e+001,9.8784651652566140e+000,1.7900644713506736e+001,-2.3023934881853819e+001,1.7714798493165205e+001,-2.3353830357306435e+001,7.1120741836059576e-001,7.0832274402898909e-001,1.6419468069893297e+000,2.3502695510183189e+000,3.3046190047285013e+000,8.4303703512412596e-003,0.0000000000000000e+000,1.4978251552953168e+001,2.2164214681614226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764713838592627e+002,5.0164827433534367e+002,4.1762791526242370e+002,2.2286223610722800e+002,2.6270206925313573e+002,3.6747350455930808e+002
6.0000000000000128e+001,1.7293782297395573e+001,-2.3847973489194885e+001,5.8102851157573255e+001,7.1044486171671622e+001,5.7996984457151811e+001,2.3010047830887459e+001,5.7776633571211782e+001,9.8784651652558182e+000,1.7900644713506736e+001,-2.3023934881853819e+001,1.7714798493165205e+001,-2.3353830357306435e+001,7.1120741836059564e-001,7.0832274402898721e-001,1.6419468069893157e+000,2.3502695510183029e+000,3.3046190047284796e+000,8.4303703512412596e-003,0.0000000000000000e+000,1.4978251552953168e+001,2.2164214681614226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764713838592627e+002,5.0164827433534367e+002,4.1762791526242393e+002,2.2286223610722988e+002,2.6270206925313585e+002,3.6747350455930820e+002
7.0000000000000014e+001,1.7235149532051178e+001,-2.4217179986943904e+001,5.5786329939996605e+001,2.2581316347683753e+001,5.5684386384960867e+001,1.9684172948088246e+001,5.5432834084345799e+001,1.3047836857216055e+001,1.7936385744027934e+001,-2.2960779001198318e+001,1.7759138492456785e+001,-2.3274891283679636e+001,6.0439156241815317e-001,9.1283518353397583e-002,1.9207338543767911e+000,2.0120173727301887e+000,3.3289964616318688e+000,1.0524717849086956e-002,0.0000000000000000e+000,1.4301879601162341e+001,1.9338794847796805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7980209807490945e+002,4.2361502975092537e+002,4.1494177887025529e+002,2.3244435880465048e+002,2.7109377478044195e+002,3.7911080316385693e+002
7.0000000000000142e+001,1.7235149532051178e+001,-2.4217179986943904e+001,5.5786329939996627e+001,2.2581316347683639e+001,5.5684386384960881e+001,1.9684172948088190e+001,5.5432834084345814e+001,1.3047836857215088e+001,1.7936385744027934e+001,-2.2960779001198318e+001,1.7759138492456785e+001,-2.3274891283679636e+001,6.0439156241815239e-001,9.1283518353413126e-002,1.9207338543767700e+000,2.0120173727301833e+000,3.3289964616318644e+000,1.0524717849086956e-002,0.0000000000000000e+000,1.4301879601162341e+001,1.9338794847796805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7980209807490951e+002,4.2361502975092537e+002,4.1494177887025381e+002,2.3244435880465099e+002,2.7109377478044200e+002,3.7911080316385699e+002
8.0000000000000014e+001,1.7324027748200617e+001,-2.4055879161825800e+001,5.6768088540174233e+001,2.5521151292166621e+001,5.6657551338234960e+001,1.9582236758420720e+001,5.6365029722255649e+001,1.6253896750032368e+001,1.8013953494308780e+001,-2.2824035779541873e+001,1.7838577876636542e+001,-2.3133830137844399e+001,6.1468817247867147e-001,3.5741769740636992e-001,1.5785798307153327e+000,1.9359975281217026e+000,3.1495604028217707e+000,1.0391752175206362e-002,0.0000000000000000e+000,1.5101200991177052e+001,1.8268062298801681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.8363455624520509e+002,4.2868112759176910e+002,3.9428676450648197e+002,2.4237977095041356e+002,2.8049034383979335e+002,3.8479384351435334e+002
8.0000000000000171e+001,1.7324027748200617e+001,-2.4055879161825800e+001,5.6768088540174247e+001,2.5521151292166508e+001,5.6657551338234967e+001,1.9582236758420720e+001,5.6365029722255670e+001,1.6253896750033107e+001,1.8013953494308780e+001,-2.2824035779541873e+001,1.7838577876636542e+001,-2.3133830137844399e+001,6.1468817247867669e-001,3.5741769740638513e-001,1.5785798307153045e+000,1.9359975281216897e+000,3.1495604028217228e+000,1.0391752175206359e-002,0.0000000000000000e+000,1.5101200991177052e+001,1.8268062298801681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.8363455624520515e+002,4.2868112759176955e+002,3.9428676450648095e+002,2.4237977095041521e+002,2.8049034383979347e+002,3.8479384351435351e+002
9.0000000000000014e+001,1.7405709829056573e+001,-2.3908175819489173e+001,5.7587339790819044e+001,3.0860963158276661e+001,5.7476698349733638e+001,2.0194171989589051e+001,5.7193042461976333e+001,1.6990487219727470e+001,1.8073430428921732e+001,-2.2719475168014185e+001,1.7902999766584387e+001,-2.3019770535172938e+001,6.2570710970584231e-001,4.3236172739588358e-001,1.5310219649044265e+000,1.9633836923003101e+000,3.1378638053566896e+000,1.0087740411128331e-002,0.0000000000000000e+000,1.5507858602122724e+001,1.9147994849893450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9205680365513842e+002,4.3922399805061190e+002,3.9636388173368903e+002,2.4459332633602301e+002,2.8690903078848942e+002,3.9124713762750844e+002
9.0000000000000199e+001,1.7405709829056573e+001,-2.3908175819489173e+001,5.7587339790819051e+001,3.0860963158277798e+001,5.7476698349733645e+001,2.0194171989589051e+001,5.7193042461976347e+001,1.6990487219727015e+001,1.8073430428921732e+001,-2.2719475168014185e+001,1.7902999766584387e+001,-2.3019770535172938e+001,6.2570710970586851e-001,4.3236172739590578e-001,1.5310219649043941e+000,1.9633836923002999e+000,3.1378638053565422e+000,1.0087740411128327e-002,0.0000000000000000e+000,1.5507858602122724e+001,1.9147994849893450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9205680365513854e+002,4.3922399805061400e+002,3.9636388173368891e+002,2.4459332633602605e+002,2.8690903078848942e+002,3.9124713762750844e+002
1.0000000000000001e+002,1.7423334170262795e+001,-2.3876374142092004e+001,5.7832462344212928e+001,3.2643959786999005e+001,5.7724306719754836e+001,2.0377775044366388e+001,5.7451945766387901e+001,1.6625595248296634e+001,1.8087392188849815e+001,-2.2694966682410808e+001,1.7917560601160787e+001,-2.2994032170325369e+001,6.4001203506214122e-001,4.2417006855188838e-001,1.5599910656892160e+000,1.9841611342411043e+000,3.1001934737812462e+000,9.9592223959227982e-003,0.0000000000000000e+000,1.5604087340061994e+001,1.9716859192981644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9363571553128554e+002,4.4247971872906612e+002,3.9988903727932370e+002,2.4325119913566903e+002,2.8656806303523234e+002,3.9067176235393816e+002
1.0000000000000023e+002,1.7423334170262795e+001,-2.3876374142092004e+001,5.7832462344212928e+001,3.2643959786999517e+001,5.7724306719754836e+001,2.0377775044366388e+001,5.7451945766387901e+001,1.6625595248295042e+001,1.8087392188849815e+001,-2.2694966682410808e+001,1.7917560601160787e+001,-2.2994032170325369e+001,6.4001203506215010e-001,4.2417006855189571e-001,1.5599910656892138e+000,1.9841611342411094e+000,3.1001934737812111e+000,9.9592223959227982e-003,0.0000000000000000e+000,1.5604087340061994e+001,1.9716859192981644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9363571553128560e+002,4.4247971872906686e+002,3.9988903727932370e+002,2.4325119913566925e+002,2.8656806303523229e+002,3.9067176235393805e+002
1.1000000000000001e+002,1.7417911761088835e+001,-2.3886155982018124e+001,5.7803584621068573e+001,3.1869793574724042e+001,5.7695721958568008e+001,2.0356611450445200e+001,5.7423741602804412e+001,1.6460339267866061e+001,1.8085034247745099e+001,-2.2699104839923478e+001,1.7914530961159247e+001,-2.2999386218905187e+001,6.3969821650400638e-001,4.0771555155965594e-001,1.5747554806200030e+000,1.9824710321796590e+000,3.0990723141515013e+000,1.0001574009699372e-002,0.0000000000000000e+000,1.5595222233008883e+001,1.9729469483319292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9230531375381702e+002,4.4092003673823211e+002,4.0015489805463494e+002,2.4270413289578801e+002,2.8554221759817568e+002,3.8929903988544243e+002
1.1000000000000026e+002,1.7417911761088835e+001,-2.3886155982018124e+001,5.7803584621068573e+001,3.1869793574723815e+001,5.7695721958568008e+001,2.0356611450445200e+001,5.7423741602804412e+001,1.6460339267866061e+001,1.8085034247745099e+001,-2.2699104839923478e+001,1.7914530961159247e+001,-2.2999386218905187e+001,6.3969821650399739e-001,4.0771555155964917e-001,1.5747554806200030e+000,1.9824710321796521e+000,3.0990723141515337e+000,1.0001574009699372e-002,0.0000000000000000e+000,1.5595222233008883e+001,1.9729469483319292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9230531375381702e+002,4.4092003673823143e+002,4.0015489805463494e+002,2.4270413289578801e+002,2.8554221759817568e+002,3.8929903988544237e+002
1.2000000000000001e+002,1.7416065039218839e+001,-2.3889487902154940e+001,5.7785320424936430e+001,3.1398431822713064e+001,5.7677141586883600e+001,2.0342850395413507e+001,5.7403175957711781e+001,1.6523810026568924e+001,1.8084587012022439e+001,-2.2699889777805510e+001,1.7913807223617738e+001,-2.3000665323528494e+001,6.3751841110133478e-001,4.0479137751061189e-001,1.5725461460164629e+000,1.9773375235270749e+000,3.1016163440851172e+000,1.0035711406666393e-002,0.0000000000000000e+000,1.5597495392317569e+001,1.9657413805787996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9166915311052469e+002,4.3995496371924332e+002,3.9961986826784141e+002,2.4292483367648475e+002,2.8545360978270008e+002,3.8899734669501578e+002
1.2000000000000028e+002,1.7416065039218839e+001,-2.3889487902154940e+001,5.7785320424936430e+001,3.1398431822713064e+001,5.7677141586883600e+001,2.0342850395413507e+001,5.7403175957711781e+001,1.6523810026568924e+001,1.8084587012022439e+001,-2.2699889777805510e+001,1.7913807223617738e+001,-2.3000665323528494e+001,6.3751841110133478e-001,4.0479137751061189e-001,1.5725461460164629e+000,1.9773375235270749e+000,3.1016163440851172e+000,1.0035711406666393e-002,0.0000000000000000e+000,1.5597495392317569e+001,1.9657413805787996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9166915311052469e+002,4.3995496371924332e+002,3.9961986826784141e+002,2.4292483367648475e+002,2.8545360978270008e+002,3.8899734669501578e+002
1.3000000000000003e+002,1.7418026131703989e+001,-2.3885949638862996e+001,5.7802168249648375e+001,3.1457211168639446e+001,5.7693846402244816e+001,2.0355222531020161e+001,5.7419288851833272e+001,1.6585983167715767e+001,1.8086207090528081e+001,-2.2697046465783529e+001,1.7915510084983513e+001,-2.2997655815722368e+001,6.3714845683798638e-001,4.0744360750305814e-001,1.5687657631301051e+000,1.9762093706331632e+000,3.1016466404715350e+000,1.0035797863674903e-002,0.0000000000000000e+000,1.5609379431485536e+001,1.9651264316767197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9178885533994094e+002,4.4004491092274503e+002,3.9944588600836113e+002,2.4312889114257820e+002,2.8569015608064149e+002,3.8918382112208303e+002
1.3000000000000031e+002,1.7418026131703989e+001,-2.3885949638862996e+001,5.7802168249648375e+001,3.1457211168639446e+001,5.7693846402244816e+001,2.0355222531020161e+001,5.7419288851833272e+001,1.6585983167715767e+001,1.8086207090528081e+001,-2.2697046465783529e+001,1.7915510084983513e+001,-2.2997655815722368e+001,6.3714845683798638e-001,4.0744360750305814e-001,1.5687657631301051e+000,1.9762093706331632e+000,3.1016466404715350e+000,1.0035797863674903e-002,0.0000000000000000e+000,1.5609379431485536e+001,1.9651264316767197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9178885533994094e+002,4.4004491092274503e+002,3.9944588600836113e+002,2.4312889114257820e+002,2.8569015608064149e+002,3.8918382112208303e+002
1.4000000000000003e+002,1.7419452636515445e+001,-2.3883376074040825e+001,5.7816798816666122e+001,3.1578337142219539e+001,5.7708511569286252e+001,2.0366081668150684e+001,5.7434217872830104e+001,1.6593982427053447e+001,1.8087239128668209e+001,-2.2695235289108751e+001,1.7916623878924256e+001,-2.2995687495507809e+001,6.3757991724814400e-001,4.0867443493423500e-001,1.5682166108560154e+000,1.9768910457902504e+000,3.1006168674865129e+000,1.0028762874921590e-002,0.0000000000000000e+000,1.5616020576694496e+001,1.9670930100477449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9195140648625522e+002,4.4027274963543908e+002,3.9952251553067367e+002,2.4315062495805142e+002,2.8578734273742930e+002,3.8928208423867113e+002
1.4000000000000034e+002,1.7419452636515445e+001,-2.3883376074040825e+001,5.7816798816666122e+001,3.1578337142219539e+001,5.7708511569286252e+001,2.0366081668150684e+001,5.7434217872830104e+001,1.6593982427053447e+001,1.8087239128668209e+001,-2.2695235289108751e+001,1.7916623878924256e+001,-2.2995687495507809e+001,6.3757991724814400e-001,4.0867443493423500e-001,1.5682166108560154e+000,1.9768910457902504e+000,3.1006168674865129e+000,1.0028762874921590e-002,0.0000000000000000e+000,1.5616020576694496e+001,1.9670930100477449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9195140648625522e+002,4.4027274963543908e+002,3.9952251553067367e+002,2.4315062495805142e+002,2.8578734273742930e+002,3.8928208423867113e+002
1.5000000000000003e+002,1.7419648375973470e+001,-2.3883022951219885e+001,5.7819812251861578e+001,3.1600767028804285e+001,5.7711563824033604e+001,2.0368341496821529e+001,5.7437456195740481e+001,1.6585744687809722e+001,1.8087395854488822e+001,-2.2694960249568197e+001,1.7916786314678323e+001,-2.2995400443179847e+001,6.3779101321012466e-001,4.0843440086328636e-001,1.5688171119956060e+000,1.9772515128588923e+000,3.1001558063777126e+000,1.0027008426080380e-002,0.0000000000000000e+000,1.5616971041919157e+001,1.9679757244451253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9196872040190743e+002,4.4031421792751109e+002,3.9958079241238505e+002,2.4312165272371257e+002,2.8577236688471640e+002,3.8926489424537209e+002
1.5000000000000037e+002,1.7419648375973470e+001,-2.3883022951219885e+001,5.7819812251861578e+001,3.1600767028804285e+001,5.7711563824033604e+001,2.0368341496821529e+001,5.7437456195740481e+001,1.6585744687809722e+001,1.8087395854488822e+001,-2.2694960249568197e+001,1.7916786314678323e+001,-2.2995400443179847e+001,6.3779101321012466e-001,4.0843440086328636e-001,1.5688171119956060e+000,1.9772515128588923e+000,3.1001558063777126e+000,1.0027008426080380e-002,0.0000000000000000e+000,1.5616971041919157e+001,1.9679757244451253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9196872040190743e+002,4.4031421792751109e+002,3.9958079241238505e+002,2.4312165272371257e+002,2.8577236688471640e+002,3.8926489424537209e+002
1.6000000000000003e+002,1.7419511215101110e+001,-2.3883270395329475e+001,5.7818799919893287e+001,3.1583840252357049e+001,5.7710554673672256e+001,2.0367594352612798e+001,5.7436440164494790e+001,1.6583097457293889e+001,1.8087323588613582e+001,-2.2695087069379639e+001,1.7916700030152235e+001,-2.2995552922756957e+001,6.3766580825410857e-001,4.0806076267390057e-001,1.5688080731097449e+000,1.9768688357836455e+000,3.1001643967648129e+000,1.0026359078799505e-002,0.0000000000000000e+000,1.5616597719734898e+001,1.9679122668477135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9194103360229178e+002,4.4028024200623855e+002,3.9958144402116187e+002,2.4311307292252928e+002,2.8575293575480310e+002,3.8923944027092000e+002
1.6000000000000040e+002,1.7419511215101110e+001,-2.3883270395329475e+001,5.7818799919893301e+001,3.1583840252356481e+001,5.7710554673672256e+001,2.0367594352612798e+001,5.7436440164494790e+001,1.6583097457293889e+001,1.8087323588613582e+001,-2.2695087069379639e+001,1.7916700030152235e+001,-2.2995552922756957e+001,6.3766580915345272e-001,4.0806076324941687e-001,1.5688080753223435e+000,1.9768688385717603e+000,3.1001643967648134e+000,1.0026359092940373e-002,0.0000000000000000e+000,1.5616597719734898e+001,1.9679122668477135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9194103360229178e+002,4.4028024200623855e+002,3.9958144402116187e+002,2.4311307292252928e+002,2.8575293575480310e+002,3.8923944027092000e+002
1.7000000000000003e+002,1.7419481284134463e+001,-2.3883324392265166e+001,5.7818447993746851e+001,3.1576025059693109e+001,5.7710195993798628e+001,2.0367328794421780e+001,5.7436042721124316e+001,1.6584522985041303e+001,1.8087315370528724e+001,-2.2695101491368916e+001,1.7916687656737345e+001,-2.2995574788750815e+001,6.3811196012707183e-001,4.0834544623176477e-001,1.5699436957425239e+000,1.9782891419742887e+000,3.1002226342542425e+000,1.0034625942413906e-002,0.0000000000000000e+000,1.5616621322233868e+001,1.9677682396089551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193109342677798e+002,4.4026430396737749e+002,3.9957066490448142e+002,2.4311802733213739e+002,2.8575279127604892e+002,3.8923603432371004e+002
1.7000000000000043e+002,1.7419481284134463e+001,-2.3883324392265166e+001,5.7818447993746830e+001,3.1576025059692881e+001,5.7710195993798628e+001,2.0367328794421780e+001,5.7436042721124316e+001,1.6584522985041303e+001,1.8087315370528724e+001,-2.2695101491368916e+001,1.7916687656737345e+001,-2.2995574788750815e+001,6.3811195832990186e-001,4.0834544508170495e-001,1.5699436913209794e+000,1.9782891364026844e+000,3.1002226342542780e+000,1.0034625914152672e-002,0.0000000000000000e+000,1.5616621322233868e+001,1.9677682396089551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193109342677798e+002,4.4026430396737675e+002,3.9957066490448142e+002,2.4311802733213739e+002,2.8575279127604892e+002,3.8923603432371004e+002
1.8000000000000003e+002,1.7419519777348345e+001,-2.3883254948626615e+001,5.7818777653618966e+001,3.1577879131123723e+001,5.7710523483828737e+001,2.0367571260434659e+001,5.7436362247421783e+001,1.6585580341650086e+001,1.8087345224949924e+001,-2.2695049099606109e+001,1.7916719503937738e+001,-2.2995518509185786e+001,6.3772458694186107e-001,4.0815476740163570e-001,1.5689316923293053e+000,1.9770864597309410e+000,3.1002199071731642e+000,1.0028535655134284e-002,0.0000000000000000e+000,1.5616831414508056e+001,1.9677664821650126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193438341495624e+002,4.4026756167263272e+002,3.9956822316126454e+002,2.4312148494519573e+002,2.8575734991152387e+002,3.8924007030153058e+002
1.8000000000000045e+002,1.7419519777348345e+001,-2.3883254948626615e+001,5.7818777653618966e+001,3.1577879131123723e+001,5.7710523483828737e+001,2.0367571260434659e+001,5.7436362247421783e+001,1.6585580341650086e+001,1.8087345224949924e+001,-2.2695049099606109e+001,1.7916719503937738e+001,-2.2995518509185786e+001,6.3772458694186107e-001,4.0815476740163570e-001,1.5689316923293053e+000,1.9770864597309410e+000,3.1002199071731642e+000,1.0028535655134284e-002,0.0000000000000000e+000,1.5616831414508056e+001,1.9677664821650126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193438341495624e+002,4.4026756167263272e+002,3.9956822316126454e+002,2.4312148494519573e+002,2.8575734991152387e+002,3.8924007030153058e+002
1.9000000000000003e+002,1.7419542905478462e+001,-2.3883213224402681e+001,5.7819018651038796e+001,3.1580061707737912e+001,5.7710765357247297e+001,2.0367750337186294e+001,5.7436610054720411e+001,1.6585625449132465e+001,1.8087361486393768e+001,-2.2695020562294843e+001,1.7916737169784348e+001,-2.2995487290581536e+001,6.3778970969803761e-001,4.0820988855365820e-001,1.5690664118207491e+000,1.9772763003744074e+000,3.1002010071792339e+000,1.0029290886668972e-002,0.0000000000000000e+000,1.5616932482957907e+001,1.9678038441356875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193725634615566e+002,4.4027170929759205e+002,3.9956993953476120e+002,2.4312154955871944e+002,2.8575878156073372e+002,3.8924163685461940e+002
1.9000000000000048e+002,1.7419542905478462e+001,-2.3883213224402681e+001,5.7819018651038796e+001,3.1580061707737912e+001,5.7710765357247297e+001,2.0367750337186294e+001,5.7436610054720411e+001,1.6585625449132465e+001,1.8087361486393768e+001,-2.2695020562294843e+001,1.7916737169784348e+001,-2.2995487290581536e+001,6.3778970969803761e-001,4.0820988855365820e-001,1.5690664118207491e+000,1.9772763003744074e+000,3.1002010071792339e+000,1.0029290886668972e-002,0.0000000000000000e+000,1.5616932482957907e+001,1.9678038441356875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193725634615566e+002,4.4027170929759205e+002,3.9956993953476120e+002,2.4312154955871944e+002,2.8575878156073372e+002,3.8924163685461940e+002
2.0000000000000003e+002,1.7419544031989727e+001,-2.3883211192124918e+001,5.7819048763214575e+001,3.1580286955257122e+001,5.7710796146118433e+001,2.0367773132417767e+001,5.7436643937723204e+001,1.6585453843044832e+001,1.8087362515614771e+001,-2.2695018756108993e+001,1.7916738174242955e+001,-2.2995485515530248e+001,6.3777476693915258e-001,4.0819175483691345e-001,1.5690338840007849e+000,1.9772256388376983e+000,3.1001942085713421e+000,1.0028982620139132e-002,0.0000000000000000e+000,1.5616937710222373e+001,1.9678170535903689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193732337628097e+002,4.4027212618092693e+002,3.9957091347593865e+002,2.4312095803878208e+002,2.8575833238451418e+002,3.8924116033743934e+002
2.0000000000000051e+002,1.7419544031989727e+001,-2.3883211192124918e+001,5.7819048763214575e+001,3.1580286955257122e+001,5.7710796146118433e+001,2.0367773132417767e+001,5.7436643937723204e+001,1.6585453843044832e+001,1.8087362515614771e+001,-2.2695018756108993e+001,1.7916738174242955e+001,-2.2995485515530248e+001,6.3777476693915258e-001,4.0819175483691345e-001,1.5690338840007849e+000,1.9772256388376983e+000,3.1001942085713421e+000,1.0028982620139132e-002,0.0000000000000000e+000,1.5616937710222373e+001,1.9678170535903689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193732337628097e+002,4.4027212618092693e+002,3.9957091347593865e+002,2.4312095803878208e+002,2.8575833238451418e+002,3.8924116033743934e+002
2.1000000000000003e+002,1.7419540981930702e+001,-2.3883216694570933e+001,5.7819023158289923e+001,3.1579927267598521e+001,5.7710770539691097e+001,2.0367754174125537e+001,5.7436617901881732e+001,1.6585415544374996e+001,1.8087360766430027e+001,-2.2695021825763405e+001,1.7916736148425770e+001,-2.2995489095498044e+001,6.3772286952250823e-001,4.0815358064622920e-001,1.5689118095191352e+000,1.9770653901653645e+000,3.1001952174706893e+000,1.0028199982809903e-002,0.0000000000000000e+000,1.5616928148442469e+001,1.9678142826331168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193676908346839e+002,4.4027141265258518e+002,3.9957083016062489e+002,2.4312083791789681e+002,2.8575798264569130e+002,3.8924070666238867e+002
2.1000000000000054e+002,1.7419540981930702e+001,-2.3883216694570933e+001,5.7819023158289923e+001,3.1579927267598521e+001,5.7710770539691097e+001,2.0367754174125537e+001,5.7436617901881732e+001,1.6585415544374996e+001,1.8087360766430027e+001,-2.2695021825763405e+001,1.7916736148425770e+001,-2.2995489095498044e+001,6.3772286952250823e-001,4.0815358064622920e-001,1.5689118095191352e+000,1.9770653901653645e+000,3.1001952174706893e+000,1.0028199982809903e-002,0.0000000000000000e+000,1.5616928148442469e+001,1.9678142826331168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193676908346839e+002,4.4027141265258518e+002,3.9957083016062489e+002,2.4312083791789681e+002,2.8575798264569130e+002,3.8924070666238867e+002
2.2000000000000003e+002,1.7419540571512403e+001,-2.3883217434984374e+001,5.7819017381433852e+001,3.1579804217680987e+001,5.7710764629143071e+001,2.0367749798117870e+001,5.7436611263701074e+001,1.6585446323251745e+001,1.8087360669018750e+001,-2.2695021996711006e+001,1.7916735993607503e+001,-2.2995489369088602e+001,6.3771315819557328e-001,4.0814782235640035e-001,1.5688881912476691e+000,1.9770360136040694e+000,3.1001963628885227e+000,1.0028069122607739e-002,0.0000000000000000e+000,1.5616928773144480e+001,1.9678115744249340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193662339104139e+002,4.4027116220590693e+002,3.9957062281330809e+002,2.4312094420960804e+002,2.8575800859996571e+002,3.8924068313376580e+002
2.2000000000000057e+002,1.7419540571512403e+001,-2.3883217434984374e+001,5.7819017381433852e+001,3.1579804217680987e+001,5.7710764629143071e+001,2.0367749798117870e+001,5.7436611263701074e+001,1.6585446323251745e+001,1.8087360669018750e+001,-2.2695021996711006e+001,1.7916735993607503e+001,-2.2995489369088602e+001,6.3771315819557328e-001,4.0814782235640035e-001,1.5688881912476691e+000,1.9770360136040694e+000,3.1001963628885227e+000,1.0028069122607739e-002,0.0000000000000000e+000,1.5616928773144480e+001,1.9678115744249340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193662339104139e+002,4.4027116220590693e+002,3.9957062281330809e+002,2.4312094420960804e+002,2.8575800859996571e+002,3.8924068313376580e+002
2.3000000000000003e+002,1.7419541332372322e+001,-2.3883216062358173e+001,5.7819023967087738e+001,3.1579851800621213e+001,5.7710771183390271e+001,2.0367754650702693e+001,5.7436617726384405e+001,1.6585464122660937e+001,1.8087361230478628e+001,-2.2695021011401820e+001,1.7916736599729695e+001,-2.2995488297966261e+001,6.3771876498856805e-001,4.0815251473160197e-001,1.5689008023387920e+000,1.9770533170703941e+000,3.1001962394909852e+000,1.0028155376442778e-002,0.0000000000000000e+000,1.5616932583857590e+001,1.9678117394067499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193670227671885e+002,4.4027124979457022e+002,3.9957059255401765e+002,2.4312100203168592e+002,2.8575809547535550e+002,3.8924076654690208e+002
2.3000000000000060e+002,1.7419541332372322e+001,-2.3883216062358173e+001,5.7819023967087738e+001,3.1579851800621213e+001,5.7710771183390271e+001,2.0367754650702693e+001,5.7436617726384405e+001,1.6585464122660937e+001,1.8087361230478628e+001,-2.2695021011401820e+001,1.7916736599729695e+001,-2.2995488297966261e+001,6.3771876498856805e-001,4.0815251473160197e-001,1.5689008023387920e+000,1.9770533170703941e+000,3.1001962394909852e+000,1.0028155376442778e-002,0.0000000000000000e+000,1.5616932583857590e+001,1.9678117394067499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193670227671885e+002,4.4027124979457022e+002,3.9957059255401765e+002,2.4312100203168592e+002,2.8575809547535550e+002,3.8924076654690208e+002
2.4000000000000003e+002,1.7419541708070941e+001,-2.3883215384580637e+001,5.7819027983369885e+001,3.1579891081935500e+001,5.7710775219894614e+001,2.0367757639219576e+001,5.7436621891463794e+001,1.6585463157343099e+001,1.8087361486996294e+001,-2.2695020561237470e+001,1.7916736880250962e+001,-2.2995487802236880e+001,6.3773581390417855e-001,4.0816359623954146e-001,1.5689423504462565e+000,1.9771059466857981e+000,3.1001958861022398e+000,1.0028418255677138e-002,0.0000000000000000e+000,1.5616934123280373e+001,1.9678124565576923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193675282115765e+002,4.4027132512371628e+002,3.9957062977642380e+002,2.4312099729743636e+002,2.8575811548603644e+002,3.8924079068080971e+002
2.4000000000000063e+002,1.7419541708070941e+001,-2.3883215384580637e+001,5.7819027983369885e+001,3.1579891081935500e+001,5.7710775219894614e+001,2.0367757639219576e+001,5.7436621891463794e+001,1.6585463157343099e+001,1.8087361486996294e+001,-2.2695020561237470e+001,1.7916736880250962e+001,-2.2995487802236880e+001,6.3773581390417855e-001,4.0816359623954146e-001,1.5689423504462565e+000,1.9771059466857981e+000,3.1001958861022398e+000,1.0028418255677138e-002,0.0000000000000000e+000,1.5616934123280373e+001,1.9678124565576923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193675282115765e+002,4.4027132512371628e+002,3.9957062977642380e+002,2.4312099729743636e+002,2.8575811548603644e+002,3.8924079068080971e+002
2.5000000000000003e+002,1.7419541686156467e+001,-2.3883215424115377e+001,5.7819028110322854e+001,3.1579891770199822e+001,5.7710775358660797e+001,2.0367757741958201e+001,5.7436622081242596e+001,1.6585459647566211e+001,1.8087361474886709e+001,-2.2695020582488638e+001,1.7916736865253998e+001,-2.2995487828739101e+001,6.3773640783354679e-001,4.0816378563265832e-001,1.5689439399687255e+000,1.9771077256013838e+000,3.1001957882847129e+000,1.0028426611476762e-002,0.0000000000000000e+000,1.5616934018473330e+001,1.9678126482028688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193674930467461e+002,4.4027132632321224e+002,3.9957064600257786e+002,2.4312098537753124e+002,2.8575810404074957e+002,3.8924077875679347e+002
2.5000000000000065e+002,1.7419541686156467e+001,-2.3883215424115377e+001,5.7819028110322854e+001,3.1579891770199822e+001,5.7710775358660797e+001,2.0367757741958201e+001,5.7436622081242596e+001,1.6585459647566211e+001,1.8087361474886709e+001,-2.2695020582488638e+001,1.7916736865253998e+001,-2.2995487828739101e+001,6.3773640783354679e-001,4.0816378563265832e-001,1.5689439399687255e+000,1.9771077256013838e+000,3.1001957882847129e+000,1.0028426611476762e-002,0.0000000000000000e+000,1.5616934018473330e+001,1.9678126482028688e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193674930467461e+002,4.4027132632321224e+002,3.9957064600257786e+002,2.4312098537753124e+002,2.8575810404074957e+002,3.8924077875679347e+002
2.6000000000000006e+002,1.7419541622070462e+001,-2.3883215539729463e+001,5.7819027530687109e+001,3.1579884294470503e+001,5.7710774777841287e+001,2.0367757311935407e+001,5.7436621486897891e+001,1.6585459154983596e+001,1.8087361436604194e+001,-2.2695020649670852e+001,1.7916736821559535e+001,-2.2995487905954747e+001,6.3773680894832607e-001,4.0816395934737609e-001,1.5689450308293404e+000,1.9771089901767165e+000,3.1001958212779210e+000,1.0028433701052447e-002,0.0000000000000000e+000,1.5616933805353710e+001,1.9678125694141386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673829795648e+002,4.4027131159416109e+002,3.9957064272455079e+002,2.4312098392442476e+002,2.8575809782647571e+002,3.8924077067053855e+002
2.6000000000000068e+002,1.7419541622070462e+001,-2.3883215539729463e+001,5.7819027530687109e+001,3.1579884294470503e+001,5.7710774777841287e+001,2.0367757311935407e+001,5.7436621486897891e+001,1.6585459154983596e+001,1.8087361436604194e+001,-2.2695020649670852e+001,1.7916736821559535e+001,-2.2995487905954747e+001,6.3773680894832607e-001,4.0816395934737609e-001,1.5689450308293404e+000,1.9771089901767165e+000,3.1001958212779210e+000,1.0028433701052447e-002,0.0000000000000000e+000,1.5616933805353710e+001,1.9678125694141386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673829795648e+002,4.4027131159416109e+002,3.9957064272455079e+002,2.4312098392442476e+002,2.8575809782647571e+002,3.8924077067053855e+002
2.7000000000000006e+002,1.7419541616448679e+001,-2.3883215549871409e+001,5.7819027431766258e+001,3.1579882260687725e+001,5.7710774676284174e+001,2.0367757236745319e+001,5.7436621371201916e+001,1.6585459814581270e+001,1.8087361435637426e+001,-2.2695020651367457e+001,1.7916736819787822e+001,-2.2995487909085654e+001,6.3773321448407616e-001,4.0816167481525645e-001,1.5689361864700759e+000,1.9770978612853325e+000,3.1001958442525179e+000,1.0028377577867549e-002,0.0000000000000000e+000,1.5616933820810175e+001,1.9678125167936514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673608300361e+002,4.4027130746207109e+002,3.9957063862047681e+002,2.4312098619288074e+002,2.8575809876566962e+002,3.8924077082095698e+002
2.7000000000000068e+002,1.7419541616448679e+001,-2.3883215549871409e+001,5.7819027431766258e+001,3.1579882260687725e+001,5.7710774676284174e+001,2.0367757236745319e+001,5.7436621371201916e+001,1.6585459814581270e+001,1.8087361435637426e+001,-2.2695020651367457e+001,1.7916736819787822e+001,-2.2995487909085654e+001,6.3773321448407616e-001,4.0816167481525645e-001,1.5689361864700759e+000,1.9770978612853325e+000,3.1001958442525179e+000,1.0028377577867549e-002,0.0000000000000000e+000,1.5616933820810175e+001,1.9678125167936514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673608300361e+002,4.4027130746207109e+002,3.9957063862047681e+002,2.4312098619288074e+002,2.8575809876566962e+002,3.8924077082095698e+002
2.8000000000000006e+002,1.7419541629907652e+001,-2.3883215525590799e+001,5.7819027550836722e+001,3.1579883268517506e+001,5.7710774795018075e+001,2.0367757324652644e+001,5.7436621489497007e+001,1.6585460070257625e+001,1.8087361445180630e+001,-2.2695020634620022e+001,1.7916736830188341e+001,-2.2995487890706158e+001,6.3773346759526184e-001,4.0816185516226344e-001,1.5689367884786929e+000,1.9770986436409563e+000,3.1001958405854340e+000,1.0028381491402318e-002,0.0000000000000000e+000,1.5616933883366187e+001,1.9678125235418179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673766988383e+002,4.4027130936067499e+002,3.9957063841868950e+002,2.4312098701444273e+002,2.8575810021173260e+002,3.8924077230090211e+002
2.8000000000000068e+002,1.7419541629907652e+001,-2.3883215525590799e+001,5.7819027550836722e+001,3.1579883268517506e+001,5.7710774795018075e+001,2.0367757324652644e+001,5.7436621489497007e+001,1.6585460070257625e+001,1.8087361445180630e+001,-2.2695020634620022e+001,1.7916736830188341e+001,-2.2995487890706158e+001,6.3773346759526184e-001,4.0816185516226344e-001,1.5689367884786929e+000,1.9770986436409563e+000,3.1001958405854340e+000,1.0028381491402318e-002,0.0000000000000000e+000,1.5616933883366187e+001,1.9678125235418179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673766988383e+002,4.4027130936067499e+002,3.9957063841868950e+002,2.4312098701444273e+002,2.8575810021173260e+002,3.8924077230090211e+002
2.9000000000000006e+002,1.7419541635930727e+001,-2.3883215514724895e+001,5.7819027612489663e+001,3.1579883873241215e+001,5.7710774856888584e+001,2.0367757370459856e+001,5.7436621552972809e+001,1.6585460082375391e+001,1.8087361449278138e+001,-2.2695020627429273e+001,1.7916736834680655e+001,-2.2995487882767463e+001,6.3773402088510911e-001,4.0816221337073139e-001,1.5689381425456341e+000,1.9771003559163656e+000,3.1001958358319257e+000,1.0028390118459863e-002,0.0000000000000000e+000,1.5616933908237002e+001,1.9678125332327397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673848126082e+002,4.4027131052071866e+002,3.9957063887259415e+002,2.4312098703290405e+002,2.8575810061075128e+002,3.8924077276622802e+002
2.9000000000000068e+002,1.7419541635930727e+001,-2.3883215514724895e+001,5.7819027612489663e+001,3.1579883873241215e+001,5.7710774856888584e+001,2.0367757370459856e+001,5.7436621552972809e+001,1.6585460082375391e+001,1.8087361449278138e+001,-2.2695020627429273e+001,1.7916736834680655e+001,-2.2995487882767463e+001,6.3773402088510911e-001,4.0816221337073139e-001,1.5689381425456341e+000,1.9771003559163656e+000,3.1001958358319257e+000,1.0028390118459863e-002,0.0000000000000000e+000,1.5616933908237002e+001,1.9678125332327397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673848126082e+002,4.4027131052071866e+002,3.9957063887259415e+002,2.4312098703290405e+002,2.8575810061075128e+002,3.8924077276622802e+002
3.0000000000000006e+002,1.7419541637437337e+001,-2.3883215512006899e+001,5.7819027631508860e+001,3.1579884066481270e+001,5.7710774876134195e+001,2.0367757384708796e+001,5.7436621573270926e+001,1.6585460046838307e+001,1.8087361450297710e+001,-2.2695020625640041e+001,1.7916736835790513e+001,-2.2995487880806166e+001,6.3773268800930749e-001,4.0816135952413268e-001,1.5689348626627133e+000,1.9770962221868460e+000,3.1001958333959370e+000,1.0028369125660602e-002,0.0000000000000000e+000,1.5616933913916455e+001,1.9678125381788789e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673869479426e+002,4.4027131089286365e+002,3.9957063918745854e+002,2.4312098690570107e+002,2.8575810060603806e+002,3.8924077278376745e+002
3.0000000000000068e+002,1.7419541637437337e+001,-2.3883215512006899e+001,5.7819027631508860e+001,3.1579884066481270e+001,5.7710774876134195e+001,2.0367757384708796e+001,5.7436621573270926e+001,1.6585460046838307e+001,1.8087361450297710e+001,-2.2695020625640041e+001,1.7916736835790513e+001,-2.2995487880806166e+001,6.3773268800930749e-001,4.0816135952413268e-001,1.5689348626627133e+000,1.9770962221868460e+000,3.1001958333959370e+000,1.0028369125660602e-002,0.0000000000000000e+000,1.5616933913916455e+001,1.9678125381788789e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673869479426e+002,4.4027131089286365e+002,3.9957063918745854e+002,2.4312098690570107e+002,2.8575810060603806e+002,3.8924077278376745e+002
3.1000000000000006e+002,1.7419541637221755e+001,-2.3883215512395822e+001,5.7819027631789048e+001,3.1579884062703059e+001,5.7710774876554936e+001,2.0367757385020298e+001,5.7436621574030205e+001,1.6585460022133077e+001,1.8087361450179767e+001,-2.2695020625847008e+001,1.7916736835646329e+001,-2.2995487881060939e+001,6.3772981431613662e-001,4.0815951888894736e-001,1.5689277938697854e+000,1.9770873127587327e+000,3.1001958327428101e+000,1.0028323930804266e-002,0.0000000000000000e+000,1.5616933913031119e+001,1.9678125394238464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673865767954e+002,4.4027131088420009e+002,3.9957063929588082e+002,2.4312098682200443e+002,2.8575810052012986e+002,3.8924077269175478e+002
3.1000000000000068e+002,1.7419541637221755e+001,-2.3883215512395822e+001,5.7819027631789048e+001,3.1579884062703059e+001,5.7710774876554936e+001,2.0367757385020298e+001,5.7436621574030205e+001,1.6585460022133077e+001,1.8087361450179767e+001,-2.2695020625847008e+001,1.7916736835646329e+001,-2.2995487881060939e+001,6.3772981431613662e-001,4.0815951888894736e-001,1.5689277938697854e+000,1.9770873127587327e+000,3.1001958327428101e+000,1.0028323930804266e-002,0.0000000000000000e+000,1.5616933913031119e+001,1.9678125394238464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673865767954e+002,4.4027131088420009e+002,3.9957063929588082e+002,2.4312098682200443e+002,2.8575810052012986e+002,3.8924077269175478e+002
3.2000000000000006e+002,1.7419541636844560e+001,-2.3883215513076294e+001,5.7819027628970694e+001,3.1579884022930685e+001,5.7710774873643459e+001,2.0367757382864738e+001,5.7436621571117861e+001,1.6585460014203363e+001,1.8087361449958266e+001,-2.2695020626235731e+001,1.7916736835391031e+001,-2.2995487881512105e+001,6.3773481033124646e-001,4.0816271569275309e-001,1.5689400857148448e+000,1.9771028014075980e+000,3.1001958327798809e+000,1.0028402496143809e-002,0.0000000000000000e+000,1.5616933911740659e+001,1.9678125392877121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673859216784e+002,4.4027131080527317e+002,3.9957063930253855e+002,2.4312098679625507e+002,2.8575810046907719e+002,3.8924077262941734e+002
