#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7419541636844560e+001,-2.3883215513076294e+001,5.7819027628970694e+001,3.1579884022930685e+001,5.7710774873643459e+001,2.0367757382864738e+001,5.7436621571117861e+001,1.6585460014203363e+001,1.8087361449958266e+001,-2.2695020626235731e+001,1.7916736835391031e+001,-2.2995487881512105e+001,6.3773481033124646e-001,4.0816271569275309e-001,1.5689400857148448e+000,1.9771028014075980e+000,3.1001958327798809e+000,1.0028402496143809e-002,0.0000000000000000e+000,1.5616933911740659e+001,1.9678125392877121e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673859216784e+002,4.4027131080527317e+002,3.9957063930253855e+002,2.4312098679625507e+002,2.8575810046907719e+002,3.8924077262941734e+002
3.3000000000000006e+002,1.7419541636663471e+001,-2.3883215513403002e+001,5.7819027627238022e+001,3.1579883997346769e+001,5.7710774871908924e+001,2.0367757381580532e+001,5.7436621569312095e+001,1.6585460014503894e+001,1.8087361449859969e+001,-2.2695020626408223e+001,1.7916736835275763e+001,-2.2995487881715803e+001,6.3773443574203015e-001,4.0816247575258202e-001,1.5689391644430879e+000,1.9771016401956700e+000,3.1001958329178683e+000,1.0028396608836631e-002,0.0000000000000000e+000,1.5616933911262436e+001,1.9678125389548654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855612900e+002,4.4027131075433385e+002,3.9957063928378938e+002,2.4312098679790742e+002,2.8575810045434059e+002,3.8924077260693855e+002
3.3000000000000068e+002,1.7419541636663471e+001,-2.3883215513403002e+001,5.7819027627238022e+001,3.1579883997346769e+001,5.7710774871908924e+001,2.0367757381580532e+001,5.7436621569312095e+001,1.6585460014503894e+001,1.8087361449859969e+001,-2.2695020626408223e+001,1.7916736835275763e+001,-2.2995487881715803e+001,6.3773443574203015e-001,4.0816247575258202e-001,1.5689391644430879e+000,1.9771016401956700e+000,3.1001958329178683e+000,1.0028396608836631e-002,0.0000000000000000e+000,1.5616933911262436e+001,1.9678125389548654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855612900e+002,4.4027131075433385e+002,3.9957063928378938e+002,2.4312098679790742e+002,2.8575810045434059e+002,3.8924077260693855e+002
3.4000000000000006e+002,1.7419541636641569e+001,-2.3883215513442508e+001,5.7819027626904877e+001,3.1579883989509369e+001,5.7710774871580540e+001,2.0367757381337412e+001,5.7436621568937063e+001,1.6585460016552304e+001,1.8087361449857902e+001,-2.2695020626411861e+001,1.7916736835270047e+001,-2.2995487881725893e+001,6.3773379370439076e-001,4.0816206486644363e-001,1.5689375849311160e+000,1.9770996497975597e+000,3.1001958329873394e+000,1.0028386514170455e-002,0.0000000000000000e+000,1.5616933911336105e+001,1.9678125387842499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673854680935e+002,4.4027131073830719e+002,3.9957063927039991e+002,2.4312098680495561e+002,2.8575810045625013e+002,3.8924077260543856e+002
3.4000000000000068e+002,1.7419541636641569e+001,-2.3883215513442508e+001,5.7819027626904877e+001,3.1579883989509369e+001,5.7710774871580540e+001,2.0367757381337412e+001,5.7436621568937063e+001,1.6585460016552304e+001,1.8087361449857902e+001,-2.2695020626411861e+001,1.7916736835270047e+001,-2.2995487881725893e+001,6.3773379370439076e-001,4.0816206486644363e-001,1.5689375849311160e+000,1.9770996497975597e+000,3.1001958329873394e+000,1.0028386514170455e-002,0.0000000000000000e+000,1.5616933911336105e+001,1.9678125387842499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673854680935e+002,4.4027131073830719e+002,3.9957063927039991e+002,2.4312098680495561e+002,2.8575810045625013e+002,3.8924077260543856e+002
3.5000000000000006e+002,1.7419541636673976e+001,-2.3883215513384044e+001,5.7819027627151407e+001,3.1579883990047392e+001,5.7710774871829337e+001,2.0367757381521585e+001,5.7436621569170761e+001,1.6585460017897731e+001,1.8087361449885094e+001,-2.2695020626364141e+001,1.7916736835298583e+001,-2.2995487881675473e+001,6.3773351720668880e-001,4.0816188796366709e-001,1.5689369046427488e+000,1.9770987926064159e+000,3.1001958329965587e+000,1.0028382166459501e-002,0.0000000000000000e+000,1.5616933911541707e+001,1.9678125387533612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673854853580e+002,4.4027131073893042e+002,3.9957063926583999e+002,2.4312098680942003e+002,2.8575810046095609e+002,3.8924077260918193e+002
3.5000000000000068e+002,1.7419541636673976e+001,-2.3883215513384044e+001,5.7819027627151407e+001,3.1579883990047392e+001,5.7710774871829337e+001,2.0367757381521585e+001,5.7436621569170761e+001,1.6585460017897731e+001,1.8087361449885094e+001,-2.2695020626364141e+001,1.7916736835298583e+001,-2.2995487881675473e+001,6.3773351720668880e-001,4.0816188796366709e-001,1.5689369046427488e+000,1.9770987926064159e+000,3.1001958329965587e+000,1.0028382166459501e-002,0.0000000000000000e+000,1.5616933911541707e+001,1.9678125387533612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673854853580e+002,4.4027131073893042e+002,3.9957063926583999e+002,2.4312098680942003e+002,2.8575810046095609e+002,3.8924077260918193e+002
3.6000000000000006e+002,1.7419541636704196e+001,-2.3883215513329532e+001,5.7819027627433933e+001,3.1579883992207272e+001,5.7710774872112871e+001,2.0367757381731508e+001,5.7436621569454722e+001,1.6585460018372771e+001,1.8087361449907295e+001,-2.2695020626325174e+001,1.7916736835322521e+001,-2.2995487881633181e+001,6.3773345067464016e-001,4.0816184541496320e-001,1.5689367409211097e+000,1.9770985863360728e+000,3.1001958329840722e+000,1.0028381120072420e-002,0.0000000000000000e+000,1.5616933911689614e+001,1.9678125387753369e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855176030e+002,4.4027131074294260e+002,3.9957063926586818e+002,2.4312098681091845e+002,2.8575810046378064e+002,3.8924077261191871e+002
3.6000000000000068e+002,1.7419541636704196e+001,-2.3883215513329532e+001,5.7819027627433933e+001,3.1579883992207272e+001,5.7710774872112871e+001,2.0367757381731508e+001,5.7436621569454722e+001,1.6585460018372771e+001,1.8087361449907295e+001,-2.2695020626325174e+001,1.7916736835322521e+001,-2.2995487881633181e+001,6.3773345067464016e-001,4.0816184541496320e-001,1.5689367409211097e+000,1.9770985863360728e+000,3.1001958329840722e+000,1.0028381120072420e-002,0.0000000000000000e+000,1.5616933911689614e+001,1.9678125387753369e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855176030e+002,4.4027131074294260e+002,3.9957063926586818e+002,2.4312098681091845e+002,2.8575810046378064e+002,3.8924077261191871e+002
3.7000000000000006e+002,1.7419541636718339e+001,-2.3883215513304009e+001,5.7819027627582749e+001,3.1579883993478802e+001,5.7710774872261794e+001,2.0367757381841784e+001,5.7436621569607020e+001,1.6585460018407218e+001,1.8087361449917459e+001,-2.2695020626307326e+001,1.7916736835333499e+001,-2.2995487881613769e+001,6.3773346956215582e-001,4.0816185751109330e-001,1.5689367873725699e+000,1.9770986448836632e+000,3.1001958329724575e+000,1.0028381416923113e-002,0.0000000000000000e+000,1.5616933911753961e+001,1.9678125387976479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855341808e+002,4.4027131074534003e+002,3.9957063926685885e+002,2.4312098681098450e+002,2.8575810046464096e+002,3.8924077261281110e+002
3.7000000000000068e+002,1.7419541636718339e+001,-2.3883215513304009e+001,5.7819027627582749e+001,3.1579883993478802e+001,5.7710774872261794e+001,2.0367757381841784e+001,5.7436621569607020e+001,1.6585460018407218e+001,1.8087361449917459e+001,-2.2695020626307326e+001,1.7916736835333499e+001,-2.2995487881613769e+001,6.3773346956215582e-001,4.0816185751109330e-001,1.5689367873725699e+000,1.9770986448836632e+000,3.1001958329724575e+000,1.0028381416923113e-002,0.0000000000000000e+000,1.5616933911753961e+001,1.9678125387976479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855341808e+002,4.4027131074534003e+002,3.9957063926685885e+002,2.4312098681098450e+002,2.8575810046464096e+002,3.8924077261281110e+002
3.8000000000000006e+002,1.7419541636722279e+001,-2.3883215513296904e+001,5.7819027627632373e+001,3.1579883993871874e+001,5.7710774872310864e+001,2.0367757381878107e+001,5.7436621569658094e+001,1.6585460018344975e+001,1.8087361449920412e+001,-2.2695020626302153e+001,1.7916736835336639e+001,-2.2995487881608227e+001,6.3773351497135278e-001,4.0816188657218122e-001,1.5689368990853485e+000,1.9770987856575297e+000,3.1001958329669121e+000,1.0028382130917838e-002,0.0000000000000000e+000,1.5616933911772094e+001,1.9678125388084595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855383753e+002,4.4027131074607536e+002,3.9957063926749214e+002,2.4312098681076500e+002,2.8575810046466705e+002,3.8924077261282628e+002
3.8000000000000068e+002,1.7419541636722279e+001,-2.3883215513296904e+001,5.7819027627632373e+001,3.1579883993871874e+001,5.7710774872310864e+001,2.0367757381878107e+001,5.7436621569658094e+001,1.6585460018344975e+001,1.8087361449920412e+001,-2.2695020626302153e+001,1.7916736835336639e+001,-2.2995487881608227e+001,6.3773351497135278e-001,4.0816188657218122e-001,1.5689368990853485e+000,1.9770987856575297e+000,3.1001958329669121e+000,1.0028382130917838e-002,0.0000000000000000e+000,1.5616933911772094e+001,1.9678125388084595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855383753e+002,4.4027131074607536e+002,3.9957063926749214e+002,2.4312098681076500e+002,2.8575810046466705e+002,3.8924077261282628e+002
3.9000000000000006e+002,1.7419541636722368e+001,-2.3883215513296733e+001,5.7819027627639215e+001,3.1579883993872386e+001,5.7710774872317508e+001,2.0367757381883052e+001,5.7436621569665377e+001,1.6585460018302228e+001,1.8087361449920671e+001,-2.2695020626301698e+001,1.7916736835336849e+001,-2.2995487881607858e+001,6.3773353250528519e-001,4.0816189779137896e-001,1.5689369422237944e+000,1.9770988400151734e+000,3.1001958329653747e+000,1.0028382406627533e-002,0.0000000000000000e+000,1.5616933911773799e+001,1.9678125388114609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855376602e+002,4.4027131074606092e+002,3.9957063926771423e+002,2.4312098681061215e+002,2.8575810046451892e+002,3.8924077261263716e+002
3.9000000000000068e+002,1.7419541636722368e+001,-2.3883215513296733e+001,5.7819027627639215e+001,3.1579883993872386e+001,5.7710774872317508e+001,2.0367757381883052e+001,5.7436621569665377e+001,1.6585460018302228e+001,1.8087361449920671e+001,-2.2695020626301698e+001,1.7916736835336849e+001,-2.2995487881607858e+001,6.3773353250528519e-001,4.0816189779137896e-001,1.5689369422237944e+000,1.9770988400151734e+000,3.1001958329653747e+000,1.0028382406627533e-002,0.0000000000000000e+000,1.5616933911773799e+001,1.9678125388114609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855376602e+002,4.4027131074606092e+002,3.9957063926771423e+002,2.4312098681061215e+002,2.8575810046451892e+002,3.8924077261263716e+002
4.0000000000000006e+002,1.7419541636721881e+001,-2.3883215513297614e+001,5.7819027627636594e+001,3.1579883993798262e+001,5.7710774872314765e+001,2.0367757381881006e+001,5.7436621569662627e+001,1.6585460018291656e+001,1.8087361449920483e+001,-2.2695020626302039e+001,1.7916736835336597e+001,-2.2995487881608312e+001,6.3773353834964885e-001,4.0816190153043341e-001,1.5689369566032183e+000,1.9770988581336517e+000,3.1001958329650710e+000,1.0028382498535280e-002,0.0000000000000000e+000,1.5616933911773344e+001,1.9678125388114381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855363699e+002,4.4027131074590829e+002,3.9957063926772639e+002,2.4312098681057557e+002,2.8575810046442734e+002,3.8924077261251148e+002
4.0000000000000068e+002,1.7419541636721881e+001,-2.3883215513297614e+001,5.7819027627636594e+001,3.1579883993798262e+001,5.7710774872314765e+001,2.0367757381881006e+001,5.7436621569662627e+001,1.6585460018291656e+001,1.8087361449920483e+001,-2.2695020626302039e+001,1.7916736835336597e+001,-2.2995487881608312e+001,6.3773353834964885e-001,4.0816190153043341e-001,1.5689369566032183e+000,1.9770988581336517e+000,3.1001958329650710e+000,1.0028382498535280e-002,0.0000000000000000e+000,1.5616933911773344e+001,1.9678125388114381e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855363699e+002,4.4027131074590829e+002,3.9957063926772639e+002,2.4312098681057557e+002,2.8575810046442734e+002,3.8924077261251148e+002
4.1000000000000006e+002,1.7419541636721686e+001,-2.3883215513297984e+001,5.7819027627634966e+001,3.1579883993751650e+001,5.7710774872313138e+001,2.0367757381879812e+001,5.7436621569660851e+001,1.6585460018294214e+001,1.8087361449920440e+001,-2.2695020626302096e+001,1.7916736835336522e+001,-2.2995487881608426e+001,6.3773353879901418e-001,4.0816190181765427e-001,1.5689369577093055e+000,1.9770988595269599e+000,3.1001958329653654e+000,1.0028382505607747e-002,0.0000000000000000e+000,1.5616933911773401e+001,1.9678125388109436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855357059e+002,4.4027131074581223e+002,3.9957063926769348e+002,2.4312098681058234e+002,2.8575810046440620e+002,3.8924077261246731e+002
4.1000000000000068e+002,1.7419541636721686e+001,-2.3883215513297984e+001,5.7819027627634966e+001,3.1579883993751650e+001,5.7710774872313138e+001,2.0367757381879812e+001,5.7436621569660851e+001,1.6585460018294214e+001,1.8087361449920440e+001,-2.2695020626302096e+001,1.7916736835336522e+001,-2.2995487881608426e+001,6.3773353879901418e-001,4.0816190181765427e-001,1.5689369577093055e+000,1.9770988595269599e+000,3.1001958329653654e+000,1.0028382505607747e-002,0.0000000000000000e+000,1.5616933911773401e+001,1.9678125388109436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855357059e+002,4.4027131074581223e+002,3.9957063926769348e+002,2.4312098681058234e+002,2.8575810046440620e+002,3.8924077261246731e+002
4.2000000000000006e+002,1.7419541636721718e+001,-2.3883215513297927e+001,5.7819027627635279e+001,3.1579883993739998e+001,5.7710774872313443e+001,2.0367757381880040e+001,5.7436621569661092e+001,1.6585460018298136e+001,1.8087361449920500e+001,-2.2695020626301982e+001,1.7916736835336579e+001,-2.2995487881608341e+001,6.3773353700067292e-001,4.0816190066674579e-001,1.5689369532849984e+000,1.9770988539517442e+000,3.1001958329653565e+000,1.0028382477330827e-002,0.0000000000000000e+000,1.5616933911774083e+001,1.9678125388107162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855355462e+002,4.4027131074578631e+002,3.9957063926766943e+002,2.4312098681059746e+002,2.8575810046441580e+002,3.8924077261246612e+002
4.2000000000000068e+002,1.7419541636721718e+001,-2.3883215513297927e+001,5.7819027627635279e+001,3.1579883993739998e+001,5.7710774872313443e+001,2.0367757381880040e+001,5.7436621569661092e+001,1.6585460018298136e+001,1.8087361449920500e+001,-2.2695020626301982e+001,1.7916736835336579e+001,-2.2995487881608341e+001,6.3773353700067292e-001,4.0816190066674579e-001,1.5689369532849984e+000,1.9770988539517442e+000,3.1001958329653565e+000,1.0028382477330827e-002,0.0000000000000000e+000,1.5616933911774083e+001,1.9678125388107162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855355462e+002,4.4027131074578631e+002,3.9957063926766943e+002,2.4312098681059746e+002,2.8575810046441580e+002,3.8924077261246612e+002
4.3000000000000006e+002,1.7419541636721814e+001,-2.3883215513297756e+001,5.7819027627636181e+001,3.1579883993742556e+001,5.7710774872314346e+001,2.0367757381880665e+001,5.7436621569661966e+001,1.6585460018300068e+001,1.8087361449920589e+001,-2.2695020626301840e+001,1.7916736835336668e+001,-2.2995487881608170e+001,6.3773353700065560e-001,4.0816190066685820e-001,1.5689369532848294e+000,1.9770988539516876e+000,3.1001958329653521e+000,1.0028382477330787e-002,0.0000000000000000e+000,1.5616933911774595e+001,1.9678125388107048e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855355968e+002,4.4027131074579017e+002,3.9957063926766193e+002,2.4312098681060618e+002,2.8575810046442189e+002,3.8924077261247083e+002
4.3000000000000068e+002,1.7419541636721814e+001,-2.3883215513297756e+001,5.7819027627636181e+001,3.1579883993742556e+001,5.7710774872314346e+001,2.0367757381880665e+001,5.7436621569661966e+001,1.6585460018300068e+001,1.8087361449920589e+001,-2.2695020626301840e+001,1.7916736835336668e+001,-2.2995487881608170e+001,6.3773353700065560e-001,4.0816190066685820e-001,1.5689369532848294e+000,1.9770988539516876e+000,3.1001958329653521e+000,1.0028382477330787e-002,0.0000000000000000e+000,1.5616933911774595e+001,1.9678125388107048e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855355968e+002,4.4027131074579017e+002,3.9957063926766193e+002,2.4312098681060618e+002,2.8575810046442189e+002,3.8924077261247083e+002
4.4000000000000006e+002,1.7419541636721895e+001,-2.3883215513297586e+001,5.7819027627636849e+001,3.1579883993746591e+001,5.7710774872315021e+001,2.0367757381881177e+001,5.7436621569662620e+001,1.6585460018301319e+001,1.8087361449920643e+001,-2.2695020626301755e+001,1.7916736835336724e+001,-2.2995487881608085e+001,6.3773353700065161e-001,4.0816190066690489e-001,1.5689369532847737e+000,1.9770988539516785e+000,3.1001958329653569e+000,1.0028382477330617e-002,0.0000000000000000e+000,1.5616933911775050e+001,1.9678125388107674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356627e+002,4.4027131074579722e+002,3.9957063926766364e+002,2.4312098681061079e+002,2.8575810046442768e+002,3.8924077261247680e+002
4.4000000000000068e+002,1.7419541636721895e+001,-2.3883215513297586e+001,5.7819027627636849e+001,3.1579883993746591e+001,5.7710774872315021e+001,2.0367757381881177e+001,5.7436621569662620e+001,1.6585460018301319e+001,1.8087361449920643e+001,-2.2695020626301755e+001,1.7916736835336724e+001,-2.2995487881608085e+001,6.3773353700065161e-001,4.0816190066690489e-001,1.5689369532847737e+000,1.9770988539516785e+000,3.1001958329653569e+000,1.0028382477330617e-002,0.0000000000000000e+000,1.5616933911775050e+001,1.9678125388107674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356627e+002,4.4027131074579722e+002,3.9957063926766364e+002,2.4312098681061079e+002,2.8575810046442768e+002,3.8924077261247680e+002
4.5000000000000006e+002,1.7419541636721920e+001,-2.3883215513297557e+001,5.7819027627637134e+001,3.1579883993747274e+001,5.7710774872315298e+001,2.0367757381881404e+001,5.7436621569662911e+001,1.6585460018301831e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336753e+001,-2.2995487881608028e+001,6.3773353745020078e-001,4.0816190095463400e-001,1.5689369543908114e+000,1.9770988553454454e+000,3.1001958329654768e+000,1.0028382484400026e-002,0.0000000000000000e+000,1.5616933911775220e+001,1.9678125388108242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356838e+002,4.4027131074579819e+002,3.9957063926766466e+002,2.4312098681060871e+002,2.8575810046443036e+002,3.8924077261247754e+002
4.5000000000000068e+002,1.7419541636721920e+001,-2.3883215513297557e+001,5.7819027627637134e+001,3.1579883993747274e+001,5.7710774872315298e+001,2.0367757381881404e+001,5.7436621569662911e+001,1.6585460018301831e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336753e+001,-2.2995487881608028e+001,6.3773353745020078e-001,4.0816190095463400e-001,1.5689369543908114e+000,1.9770988553454454e+000,3.1001958329654768e+000,1.0028382484400026e-002,0.0000000000000000e+000,1.5616933911775220e+001,1.9678125388108242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356838e+002,4.4027131074579819e+002,3.9957063926766466e+002,2.4312098681060871e+002,2.8575810046443036e+002,3.8924077261247754e+002
4.6000000000000006e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637254e+001,3.1579883993748922e+001,5.7710774872315419e+001,2.0367757381881461e+001,5.7436621569663039e+001,1.6585460018302456e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022032e-001,4.0816190095464583e-001,1.5689369543907914e+000,1.9770988553454372e+000,3.1001958329653689e+000,1.0028382484399953e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356951e+002,4.4027131074580115e+002,3.9957063926766614e+002,2.4312098681061104e+002,2.8575810046443053e+002,3.8924077261247783e+002
4.6000000000000068e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637254e+001,3.1579883993748922e+001,5.7710774872315419e+001,2.0367757381881461e+001,5.7436621569663039e+001,1.6585460018302456e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022032e-001,4.0816190095464583e-001,1.5689369543907914e+000,1.9770988553454372e+000,3.1001958329653689e+000,1.0028382484399953e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356951e+002,4.4027131074580115e+002,3.9957063926766614e+002,2.4312098681061104e+002,2.8575810046443053e+002,3.8924077261247783e+002
4.7000000000000006e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637347e+001,3.1579883993749320e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663131e+001,1.6585460018300807e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745024919e-001,4.0816190095466381e-001,1.5689369543907992e+000,1.9770988553454629e+000,3.1001958329652690e+000,1.0028382484399946e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356906e+002,4.4027131074580291e+002,3.9957063926766608e+002,2.4312098681061011e+002,2.8575810046443019e+002,3.8924077261247675e+002
4.7000000000000068e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637347e+001,3.1579883993749320e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663131e+001,1.6585460018300807e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745024919e-001,4.0816190095466381e-001,1.5689369543907992e+000,1.9770988553454629e+000,3.1001958329652690e+000,1.0028382484399946e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356906e+002,4.4027131074580291e+002,3.9957063926766608e+002,2.4312098681061011e+002,2.8575810046443019e+002,3.8924077261247675e+002
4.8000000000000006e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637318e+001,3.1579883993748979e+001,5.7710774872315483e+001,2.0367757381881518e+001,5.7436621569663103e+001,1.6585460018299045e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022499e-001,4.0816190095464927e-001,1.5689369543908258e+000,1.9770988553454751e+000,3.1001958329654058e+000,1.0028382484399953e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356946e+002,4.4027131074580143e+002,3.9957063926766608e+002,2.4312098681060755e+002,2.8575810046442939e+002,3.8924077261247709e+002
4.8000000000000068e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637318e+001,3.1579883993748979e+001,5.7710774872315483e+001,2.0367757381881518e+001,5.7436621569663103e+001,1.6585460018299045e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022499e-001,4.0816190095464927e-001,1.5689369543908258e+000,1.9770988553454751e+000,3.1001958329654058e+000,1.0028382484399953e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356946e+002,4.4027131074580143e+002,3.9957063926766608e+002,2.4312098681060755e+002,2.8575810046442939e+002,3.8924077261247709e+002
4.9000000000000006e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637325e+001,3.1579883993749092e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663131e+001,1.6585460018299955e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109333e-001,4.0816190037918831e-001,1.5689369521788006e+000,1.9770988525579889e+000,3.1001958329654027e+000,1.0028382470261041e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356980e+002,4.4027131074580194e+002,3.9957063926766637e+002,2.4312098681060758e+002,2.8575810046443007e+002,3.8924077261247777e+002
4.9000000000000068e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637325e+001,3.1579883993749092e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663131e+001,1.6585460018299955e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109333e-001,4.0816190037918831e-001,1.5689369521788006e+000,1.9770988525579889e+000,3.1001958329654027e+000,1.0028382470261041e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356980e+002,4.4027131074580194e+002,3.9957063926766637e+002,2.4312098681060758e+002,2.8575810046443007e+002,3.8924077261247777e+002
5.0000000000000006e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637354e+001,3.1579883993748638e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663139e+001,1.6585460018299386e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745023409e-001,4.0816190095464688e-001,1.5689369543908456e+000,1.9770988553454925e+000,3.1001958329653889e+000,1.0028382484399979e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356826e+002,4.4027131074580080e+002,3.9957063926766580e+002,2.4312098681060570e+002,2.8575810046442990e+002,3.8924077261247646e+002
5.0000000000000068e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637354e+001,3.1579883993748638e+001,5.7710774872315511e+001,2.0367757381881574e+001,5.7436621569663139e+001,1.6585460018299386e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745023409e-001,4.0816190095464688e-001,1.5689369543908456e+000,1.9770988553454925e+000,3.1001958329653889e+000,1.0028382484399979e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356826e+002,4.4027131074580080e+002,3.9957063926766580e+002,2.4312098681060570e+002,2.8575810046442990e+002,3.8924077261247646e+002
5.1000000000000006e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993748922e+001,5.7710774872315561e+001,2.0367757381881574e+001,5.7436621569663181e+001,1.6585460018301262e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023187e-001,4.0816190095463944e-001,1.5689369543907949e+000,1.9770988553454343e+000,3.1001958329653085e+000,1.0028382484399977e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356872e+002,4.4027131074580109e+002,3.9957063926766682e+002,2.4312098681061175e+002,2.8575810046442990e+002,3.8924077261247703e+002
5.1000000000000068e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993748922e+001,5.7710774872315561e+001,2.0367757381881574e+001,5.7436621569663181e+001,1.6585460018301262e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023187e-001,4.0816190095463944e-001,1.5689369543907949e+000,1.9770988553454343e+000,3.1001958329653085e+000,1.0028382484399977e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356872e+002,4.4027131074580109e+002,3.9957063926766682e+002,2.4312098681061175e+002,2.8575810046442990e+002,3.8924077261247703e+002
5.2000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993748524e+001,5.7710774872315568e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018301376e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067159e-001,4.0816190066691849e-001,1.5689369532848059e+000,1.9770988539517242e+000,3.1001958329653316e+000,1.0028382477330545e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356815e+002,4.4027131074580092e+002,3.9957063926766568e+002,2.4312098681060851e+002,2.8575810046443058e+002,3.8924077261247720e+002
5.3000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637389e+001,3.1579883993749547e+001,5.7710774872315568e+001,2.0367757381881574e+001,5.7436621569663181e+001,1.6585460018301319e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700068325e-001,4.0816190066693331e-001,1.5689369532848139e+000,1.9770988539517471e+000,3.1001958329653108e+000,1.0028382477330504e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356923e+002,4.4027131074580308e+002,3.9957063926766619e+002,2.4312098681060758e+002,2.8575810046443013e+002,3.8924077261247618e+002
5.4000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637404e+001,3.1579883993748638e+001,5.7710774872315561e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018301831e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745023664e-001,4.0816190095465105e-001,1.5689369543908211e+000,1.9770988553454723e+000,3.1001958329653445e+000,1.0028382484399983e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356855e+002,4.4027131074580126e+002,3.9957063926766585e+002,2.4312098681060826e+002,2.8575810046443013e+002,3.8924077261247646e+002
5.5000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637389e+001,3.1579883993748808e+001,5.7710774872315561e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018301603e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066460e-001,4.0816190066690688e-001,1.5689369532848172e+000,1.9770988539517240e+000,3.1001958329653654e+000,1.0028382477330540e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356826e+002,4.4027131074580052e+002,3.9957063926766642e+002,2.4312098681060803e+002,2.8575810046442945e+002,3.8924077261247601e+002
5.6000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637375e+001,3.1579883993748865e+001,5.7710774872315540e+001,2.0367757381881574e+001,5.7436621569663160e+001,1.6585460018300921e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700066926e-001,4.0816190066692054e-001,1.5689369532848050e+000,1.9770988539517256e+000,3.1001958329653450e+000,1.0028382477330554e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356855e+002,4.4027131074580109e+002,3.9957063926766568e+002,2.4312098681060874e+002,2.8575810046443041e+002,3.8924077261247703e+002
5.7000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993749831e+001,5.7710774872315575e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018300751e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067026e-001,4.0816190066693497e-001,1.5689369532847965e+000,1.9770988539517316e+000,3.1001958329653498e+000,1.0028382477330488e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855357002e+002,4.4027131074580296e+002,3.9957063926766585e+002,2.4312098681060871e+002,2.8575810046442933e+002,3.8924077261247783e+002
5.8000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637404e+001,3.1579883993749092e+001,5.7710774872315568e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018302740e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700067004e-001,4.0816190066691971e-001,1.5689369532847803e+000,1.9770988539517000e+000,3.1001958329653014e+000,1.0028382477330519e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356877e+002,4.4027131074580154e+002,3.9957063926766608e+002,2.4312098681061104e+002,2.8575810046442945e+002,3.8924077261247663e+002
5.9000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637361e+001,3.1579883993748581e+001,5.7710774872315532e+001,2.0367757381881574e+001,5.7436621569663153e+001,1.6585460018300694e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109211e-001,4.0816190037918826e-001,1.5689369521787941e+000,1.9770988525579825e+000,3.1001958329653987e+000,1.0028382470261081e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356911e+002,4.4027131074580097e+002,3.9957063926766557e+002,2.4312098681060803e+002,2.8575810046443030e+002,3.8924077261247845e+002
6.0000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993748751e+001,5.7710774872315561e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018301433e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022932e-001,4.0816190095465477e-001,1.5689369543907890e+000,1.9770988553454436e+000,3.1001958329653356e+000,1.0028382484399962e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356963e+002,4.4027131074580188e+002,3.9957063926766602e+002,2.4312098681061130e+002,2.8575810046442967e+002,3.8924077261247709e+002
6.1000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637418e+001,3.1579883993748865e+001,5.7710774872315596e+001,2.0367757381881631e+001,5.7436621569663210e+001,1.6585460018301887e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745024075e-001,4.0816190095464761e-001,1.5689369543907883e+000,1.9770988553454358e+000,3.1001958329652677e+000,1.0028382484400010e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356798e+002,4.4027131074580086e+002,3.9957063926766591e+002,2.4312098681061201e+002,2.8575810046442967e+002,3.8924077261247675e+002
6.2000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637439e+001,3.1579883993748922e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018300580e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700065960e-001,4.0816190066690888e-001,1.5689369532848054e+000,1.9770988539517143e+000,3.1001958329653743e+000,1.0028382477330519e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356894e+002,4.4027131074580092e+002,3.9957063926766654e+002,2.4312098681060900e+002,2.8575810046442967e+002,3.8924077261247754e+002
6.3000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637382e+001,3.1579883993748354e+001,5.7710774872315540e+001,2.0367757381881574e+001,5.7436621569663160e+001,1.6585460018302911e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066238e-001,4.0816190066691299e-001,1.5689369532847710e+000,1.9770988539516841e+000,3.1001958329653134e+000,1.0028382477330565e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356803e+002,4.4027131074580001e+002,3.9957063926766540e+002,2.4312098681061201e+002,2.8575810046443041e+002,3.8924077261247686e+002
6.4000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637453e+001,3.1579883993749092e+001,5.7710774872315625e+001,2.0367757381881631e+001,5.7436621569663252e+001,1.6585460018301546e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700065849e-001,4.0816190066692176e-001,1.5689369532847899e+000,1.9770988539517116e+000,3.1001958329653756e+000,1.0028382477330514e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356951e+002,4.4027131074580143e+002,3.9957063926766574e+002,2.4312098681060968e+002,2.8575810046443036e+002,3.8924077261247857e+002
6.5000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637475e+001,3.1579883993750002e+001,5.7710774872315639e+001,2.0367757381881631e+001,5.7436621569663274e+001,1.6585460018300410e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700069302e-001,4.0816190066694008e-001,1.5689369532848119e+000,1.9770988539517520e+000,3.1001958329652712e+000,1.0028382477330502e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356877e+002,4.4027131074580336e+002,3.9957063926766580e+002,2.4312098681060735e+002,2.8575810046442922e+002,3.8924077261247527e+002
6.6000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637439e+001,3.1579883993749149e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018301319e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745024275e-001,4.0816190095464810e-001,1.5689369543908305e+000,1.9770988553454787e+000,3.1001958329653250e+000,1.0028382484399995e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356832e+002,4.4027131074580143e+002,3.9957063926766637e+002,2.4312098681060803e+002,2.8575810046442990e+002,3.8924077261247703e+002
6.7000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637425e+001,3.1579883993749206e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018300410e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655112119e-001,4.0816190037919203e-001,1.5689369521787948e+000,1.9770988525579869e+000,3.1001958329652641e+000,1.0028382470261075e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356792e+002,4.4027131074580200e+002,3.9957063926766619e+002,2.4312098681060851e+002,2.8575810046442996e+002,3.8924077261247606e+002
6.8000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637446e+001,3.1579883993748354e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663252e+001,1.6585460018300523e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655108989e-001,4.0816190037918004e-001,1.5689369521788052e+000,1.9770988525579853e+000,3.1001958329654138e+000,1.0028382470261103e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356855e+002,4.4027131074580012e+002,3.9957063926766563e+002,2.4312098681060735e+002,2.8575810046443036e+002,3.8924077261247703e+002
6.9000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637453e+001,3.1579883993748638e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663252e+001,1.6585460018299898e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700067315e-001,4.0816190066692370e-001,1.5689369532847974e+000,1.9770988539517211e+000,3.1001958329653192e+000,1.0028382477330533e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356832e+002,4.4027131074580126e+002,3.9957063926766546e+002,2.4312098681060894e+002,2.8575810046442894e+002,3.8924077261247675e+002
7.0000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637439e+001,3.1579883993748638e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018303138e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066737e-001,4.0816190066691116e-001,1.5689369532847790e+000,1.9770988539516900e+000,3.1001958329652988e+000,1.0028382477330547e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356826e+002,4.4027131074580069e+002,3.9957063926766619e+002,2.4312098681061173e+002,2.8575810046442911e+002,3.8924077261247663e+002
7.1000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637446e+001,3.1579883993748695e+001,5.7710774872315596e+001,2.0367757381881631e+001,5.7436621569663238e+001,1.6585460018301262e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745024530e-001,4.0816190095465932e-001,1.5689369543907978e+000,1.9770988553454572e+000,3.1001958329652788e+000,1.0028382484399976e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356792e+002,4.4027131074580132e+002,3.9957063926766506e+002,2.4312098681060968e+002,2.8575810046443007e+002,3.8924077261247692e+002
7.2000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637418e+001,3.1579883993748410e+001,5.7710774872315589e+001,2.0367757381881631e+001,5.7436621569663210e+001,1.6585460018301035e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022587e-001,4.0816190095463978e-001,1.5689369543908174e+000,1.9770988553454572e+000,3.1001958329653734e+000,1.0028382484400014e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356832e+002,4.4027131074580006e+002,3.9957063926766591e+002,2.4312098681060917e+002,2.8575810046442996e+002,3.8924077261247709e+002
7.3000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637425e+001,3.1579883993748524e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018301490e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700067903e-001,4.0816190066691199e-001,1.5689369532848114e+000,1.9770988539517234e+000,3.1001958329652943e+000,1.0028382477330554e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356781e+002,4.4027131074580109e+002,3.9957063926766654e+002,2.4312098681060894e+002,2.8575810046442939e+002,3.8924077261247544e+002
7.4000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637382e+001,3.1579883993747558e+001,5.7710774872315540e+001,2.0367757381881574e+001,5.7436621569663167e+001,1.6585460018303309e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655109444e-001,4.0816190037918437e-001,1.5689369521787964e+000,1.9770988525579807e+000,3.1001958329653845e+000,1.0028382470261140e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356741e+002,4.4027131074579916e+002,3.9957063926766438e+002,2.4312098681060755e+002,2.8575810046443007e+002,3.8924077261247692e+002
7.5000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637510e+001,3.1579883993749320e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018302854e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700065705e-001,4.0816190066693059e-001,1.5689369532847763e+000,1.9770988539517069e+000,3.1001958329653752e+000,1.0028382477330478e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855357019e+002,4.4027131074580217e+002,3.9957063926766546e+002,2.4312098681061016e+002,2.8575810046443024e+002,3.8924077261247828e+002
7.6000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637446e+001,3.1579883993748922e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663245e+001,1.6585460018301546e+001,1.8087361449920696e+001,-2.2695020626301641e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655110432e-001,4.0816190037919692e-001,1.5689369521787804e+000,1.9770988525579773e+000,3.1001958329653312e+000,1.0028382470261070e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356877e+002,4.4027131074580160e+002,3.9957063926766529e+002,2.4312098681060897e+002,2.8575810046443030e+002,3.8924077261247675e+002
