#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.7000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637425e+001,3.1579883993748695e+001,5.7710774872315596e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018301660e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066093e-001,4.0816190066691371e-001,1.5689369532847754e+000,1.9770988539516892e+000,3.1001958329653285e+000,1.0028382477330540e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356877e+002,4.4027131074580075e+002,3.9957063926766597e+002,2.4312098681061175e+002,2.8575810046442945e+002,3.8924077261247697e+002
7.8000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637404e+001,3.1579883993747671e+001,5.7710774872315568e+001,2.0367757381881574e+001,5.7436621569663195e+001,1.6585460018300523e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700066437e-001,4.0816190066689484e-001,1.5689369532848045e+000,1.9770988539516994e+000,3.1001958329653276e+000,1.0028382477330608e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356644e+002,4.4027131074579836e+002,3.9957063926766574e+002,2.4312098681060968e+002,2.8575810046443007e+002,3.8924077261247618e+002
7.9000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637389e+001,3.1579883993748240e+001,5.7710774872315575e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018301831e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700066138e-001,4.0816190066691799e-001,1.5689369532848063e+000,1.9770988539517242e+000,3.1001958329653814e+000,1.0028382477330561e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356866e+002,4.4027131074580058e+002,3.9957063926766546e+002,2.4312098681060849e+002,2.8575810046443053e+002,3.8924077261247726e+002
8.0000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637418e+001,3.1579883993748467e+001,5.7710774872315596e+001,2.0367757381881631e+001,5.7436621569663217e+001,1.6585460018300296e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655111098e-001,4.0816190037918515e-001,1.5689369521788052e+000,1.9770988525579904e+000,3.1001958329653192e+000,1.0028382470261103e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356769e+002,4.4027131074580086e+002,3.9957063926766585e+002,2.4312098681060758e+002,2.8575810046442933e+002,3.8924077261247504e+002
8.1000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637446e+001,3.1579883993748354e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663238e+001,1.6585460018300694e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745024519e-001,4.0816190095464600e-001,1.5689369543908231e+000,1.9770988553454691e+000,3.1001958329652983e+000,1.0028382484399998e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356764e+002,4.4027131074580092e+002,3.9957063926766608e+002,2.4312098681060851e+002,2.8575810046442933e+002,3.8924077261247623e+002
8.2000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637439e+001,3.1579883993748354e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663238e+001,1.6585460018300580e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066049e-001,4.0816190066691116e-001,1.5689369532847983e+000,1.9770988539517096e+000,3.1001958329653627e+000,1.0028382477330533e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356838e+002,4.4027131074580035e+002,3.9957063926766580e+002,2.4312098681060920e+002,2.8575810046442933e+002,3.8924077261247646e+002
8.3000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993749831e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663281e+001,1.6585460018298079e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655111076e-001,4.0816190037920674e-001,1.5689369521787688e+000,1.9770988525579756e+000,3.1001958329652970e+000,1.0028382470261017e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356963e+002,4.4027131074580319e+002,3.9957063926766568e+002,2.4312098681060968e+002,2.8575810046442962e+002,3.8924077261247714e+002
8.4000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637389e+001,3.1579883993748524e+001,5.7710774872315568e+001,2.0367757381881574e+001,5.7436621569663188e+001,1.6585460018302513e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700066771e-001,4.0816190066690772e-001,1.5689369532848008e+000,1.9770988539517085e+000,3.1001958329653259e+000,1.0028382477330589e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356735e+002,4.4027131074579961e+002,3.9957063926766563e+002,2.4312098681060965e+002,2.8575810046442990e+002,3.8924077261247612e+002
8.5000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637453e+001,3.1579883993749036e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663245e+001,1.6585460018299159e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022998e-001,4.0816190095465560e-001,1.5689369543908056e+000,1.9770988553454611e+000,3.1001958329653596e+000,1.0028382484399969e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356889e+002,4.4027131074580115e+002,3.9957063926766523e+002,2.4312098681060897e+002,2.8575810046443041e+002,3.8924077261247800e+002
8.6000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637446e+001,3.1579883993748638e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663245e+001,1.6585460018301376e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655111698e-001,4.0816190037919020e-001,1.5689369521787926e+000,1.9770988525579827e+000,3.1001958329652779e+000,1.0028382470261115e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356747e+002,4.4027131074580103e+002,3.9957063926766557e+002,2.4312098681060874e+002,2.8575810046443002e+002,3.8924077261247726e+002
8.7000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637425e+001,3.1579883993748126e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663238e+001,1.6585460018300012e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700065827e-001,4.0816190066690006e-001,1.5689369532848059e+000,1.9770988539517060e+000,3.1001958329653680e+000,1.0028382477330568e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356792e+002,4.4027131074579955e+002,3.9957063926766625e+002,2.4312098681060942e+002,2.8575810046442899e+002,3.8924077261247567e+002
8.8000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637418e+001,3.1579883993747501e+001,5.7710774872315589e+001,2.0367757381881631e+001,5.7436621569663210e+001,1.6585460018300353e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745021977e-001,4.0816190095462901e-001,1.5689369543908294e+000,1.9770988553454583e+000,3.1001958329654049e+000,1.0028382484400057e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356712e+002,4.4027131074579819e+002,3.9957063926766529e+002,2.4312098681060803e+002,2.8575810046442922e+002,3.8924077261247572e+002
8.9000000000000011e+002,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637439e+001,3.1579883993747899e+001,5.7710774872315604e+001,2.0367757381881631e+001,5.7436621569663224e+001,1.6585460018301546e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745023631e-001,4.0816190095463534e-001,1.5689369543908342e+000,1.9770988553454696e+000,3.1001958329653423e+000,1.0028382484400059e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356718e+002,4.4027131074579950e+002,3.9957063926766597e+002,2.4312098681060826e+002,2.8575810046442916e+002,3.8924077261247498e+002
9.0000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637361e+001,3.1579883993746535e+001,5.7710774872315532e+001,2.0367757381881574e+001,5.7436621569663160e+001,1.6585460018299443e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353789979614e-001,4.0816190124235441e-001,1.5689369554968347e+000,1.9770988567391892e+000,3.1001958329653361e+000,1.0028382491469571e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356519e+002,4.4027131074579671e+002,3.9957063926766466e+002,2.4312098681060917e+002,2.8575810046442933e+002,3.8924077261247419e+002
9.1000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748695e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018300068e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655108989e-001,4.0816190037919192e-001,1.5689369521787986e+000,1.9770988525579904e+000,3.1001958329654218e+000,1.0028382470261102e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356911e+002,4.4027131074580069e+002,3.9957063926766500e+002,2.4312098681060735e+002,2.8575810046443036e+002,3.8924077261247794e+002
9.2000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748751e+001,5.7710774872315682e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018300978e+001,1.8087361449920696e+001,-2.2695020626301641e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700067514e-001,4.0816190066691449e-001,1.5689369532848076e+000,1.9770988539517220e+000,3.1001958329653108e+000,1.0028382477330573e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356747e+002,4.4027131074580035e+002,3.9957063926766563e+002,2.4312098681060871e+002,2.8575810046442916e+002,3.8924077261247555e+002
9.3000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637539e+001,3.1579883993748638e+001,5.7710774872315696e+001,2.0367757381881688e+001,5.7436621569663330e+001,1.6585460018301376e+001,1.8087361449920696e+001,-2.2695020626301641e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353745023931e-001,4.0816190095464699e-001,1.5689369543908152e+000,1.9770988553454623e+000,3.1001958329653161e+000,1.0028382484400009e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356769e+002,4.4027131074580046e+002,3.9957063926766557e+002,2.4312098681060897e+002,2.8575810046442916e+002,3.8924077261247567e+002
9.4000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993748126e+001,5.7710774872315632e+001,2.0367757381881631e+001,5.7436621569663252e+001,1.6585460018301319e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023176e-001,4.0816190095464311e-001,1.5689369543908187e+000,1.9770988553454618e+000,3.1001958329653521e+000,1.0028382484400068e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356712e+002,4.4027131074579904e+002,3.9957063926766477e+002,2.4312098681060874e+002,2.8575810046442911e+002,3.8924077261247618e+002
9.5000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637482e+001,3.1579883993748524e+001,5.7710774872315653e+001,2.0367757381881631e+001,5.7436621569663274e+001,1.6585460018299955e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655109588e-001,4.0816190037918032e-001,1.5689369521787779e+000,1.9770988525579583e+000,3.1001958329653423e+000,1.0028382470261124e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356809e+002,4.4027131074580001e+002,3.9957063926766557e+002,2.4312098681061033e+002,2.8575810046442939e+002,3.8924077261247646e+002
9.6000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637503e+001,3.1579883993748524e+001,5.7710774872315667e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018303422e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109977e-001,4.0816190037918632e-001,1.5689369521787790e+000,1.9770988525579654e+000,3.1001958329653347e+000,1.0028382470261103e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356815e+002,4.4027131074580046e+002,3.9957063926766534e+002,2.4312098681060968e+002,2.8575810046442962e+002,3.8924077261247720e+002
9.7000000000000011e+002,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637453e+001,3.1579883993747444e+001,5.7710774872315625e+001,2.0367757381881631e+001,5.7436621569663252e+001,1.6585460018300637e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700065116e-001,4.0816190066689589e-001,1.5689369532848259e+000,1.9770988539517218e+000,3.1001958329654271e+000,1.0028382477330634e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356718e+002,4.4027131074579796e+002,3.9957063926766534e+002,2.4312098681060755e+002,2.8575810046442939e+002,3.8924077261247652e+002
9.8000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993748183e+001,5.7710774872315653e+001,2.0367757381881631e+001,5.7436621569663266e+001,1.6585460018299614e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700065982e-001,4.0816190066690511e-001,1.5689369532848192e+000,1.9770988539517242e+000,3.1001958329653889e+000,1.0028382477330580e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356781e+002,4.4027131074579950e+002,3.9957063926766574e+002,2.4312098681060777e+002,2.8575810046442882e+002,3.8924077261247589e+002
9.9000000000000011e+002,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637503e+001,3.1579883993748354e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663281e+001,1.6585460018301376e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353789980336e-001,4.0816190124236834e-001,1.5689369554968315e+000,1.9770988567391998e+000,3.1001958329653174e+000,1.0028382491469479e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356712e+002,4.4027131074579961e+002,3.9957063926766580e+002,2.4312098681060917e+002,2.8575810046442894e+002,3.8924077261247527e+002
1.0000000000000001e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748638e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018300580e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067492e-001,4.0816190066692049e-001,1.5689369532848045e+000,1.9770988539517251e+000,3.1001958329653170e+000,1.0028382477330580e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356769e+002,4.4027131074580052e+002,3.9957063926766523e+002,2.4312098681060874e+002,2.8575810046442911e+002,3.8924077261247567e+002
1.0100000000000001e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637496e+001,3.1579883993748922e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663288e+001,1.6585460018299443e+001,1.8087361449920696e+001,-2.2695020626301641e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655111575e-001,4.0816190037918737e-001,1.5689369521788024e+000,1.9770988525579898e+000,3.1001958329652952e+000,1.0028382470261129e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356735e+002,4.4027131074580075e+002,3.9957063926766563e+002,2.4312098681060803e+002,2.8575810046442922e+002,3.8924077261247425e+002
1.0200000000000001e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637524e+001,3.1579883993748354e+001,5.7710774872315696e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018300410e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066981e-001,4.0816190066692359e-001,1.5689369532848005e+000,1.9770988539517242e+000,3.1001958329653405e+000,1.0028382477330559e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356832e+002,4.4027131074580086e+002,3.9957063926766517e+002,2.4312098681060874e+002,2.8575810046442922e+002,3.8924077261247629e+002
1.0300000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993748751e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663274e+001,1.6585460018301717e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655111464e-001,4.0816190037917982e-001,1.5689369521788021e+000,1.9770988525579820e+000,3.1001958329652881e+000,1.0028382470261126e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356667e+002,4.4027131074580001e+002,3.9957063926766563e+002,2.4312098681060800e+002,2.8575810046442933e+002,3.8924077261247521e+002
1.0400000000000002e+003,1.7419541636721942e+001,-2.3883215513297500e+001,5.7819027627637560e+001,3.1579883993749434e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018297283e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353789981324e-001,4.0816190124240082e-001,1.5689369554968233e+000,1.9770988567392243e+000,3.1001958329653081e+000,1.0028382491469409e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356889e+002,4.4027131074580245e+002,3.9957063926766511e+002,2.4312098681060823e+002,2.8575810046442933e+002,3.8924077261247629e+002
1.0500000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993748297e+001,5.7710774872315653e+001,2.0367757381881631e+001,5.7436621569663274e+001,1.6585460018302967e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353655110465e-001,4.0816190037918237e-001,1.5689369521787861e+000,1.9770988525579685e+000,3.1001958329653156e+000,1.0028382470261133e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356764e+002,4.4027131074580018e+002,3.9957063926766557e+002,2.4312098681060965e+002,2.8575810046442939e+002,3.8924077261247589e+002
1.0600000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637503e+001,3.1579883993748410e+001,5.7710774872315667e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018300523e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655110210e-001,4.0816190037917371e-001,1.5689369521787975e+000,1.9770988525579711e+000,3.1001958329653321e+000,1.0028382470261115e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356741e+002,4.4027131074579984e+002,3.9957063926766602e+002,2.4312098681060871e+002,2.8575810046442876e+002,3.8924077261247606e+002
1.0700000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637496e+001,3.1579883993747956e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663281e+001,1.6585460018301262e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023154e-001,4.0816190095463106e-001,1.5689369543908243e+000,1.9770988553454554e+000,3.1001958329653432e+000,1.0028382484400052e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356695e+002,4.4027131074579893e+002,3.9957063926766580e+002,2.4312098681060897e+002,2.8575810046442899e+002,3.8924077261247629e+002
1.0800000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748354e+001,5.7710774872315682e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018300807e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700068480e-001,4.0816190066692681e-001,1.5689369532847868e+000,1.9770988539517136e+000,3.1001958329652508e+000,1.0028382477330582e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356718e+002,4.4027131074580075e+002,3.9957063926766483e+002,2.4312098681061013e+002,2.8575810046442854e+002,3.8924077261247606e+002
1.0900000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748183e+001,5.7710774872315682e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018301944e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022798e-001,4.0816190095464555e-001,1.5689369543907943e+000,1.9770988553454398e+000,3.1001958329653361e+000,1.0028382484400043e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356792e+002,4.4027131074579967e+002,3.9957063926766506e+002,2.4312098681061107e+002,2.8575810046442899e+002,3.8924077261247567e+002
1.1000000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993748126e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018303479e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353789979892e-001,4.0816190124239476e-001,1.5689369554968258e+000,1.9770988567392205e+000,3.1001958329653716e+000,1.0028382491469456e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356849e+002,4.4027131074580075e+002,3.9957063926766421e+002,2.4312098681060780e+002,2.8575810046442876e+002,3.8924077261247618e+002
1.1100000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748524e+001,5.7710774872315667e+001,2.0367757381881688e+001,5.7436621569663288e+001,1.6585460018302058e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353789980436e-001,4.0816190124238383e-001,1.5689369554968255e+000,1.9770988567392094e+000,3.1001958329653276e+000,1.0028382491469482e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356798e+002,4.4027131074580052e+002,3.9957063926766517e+002,2.4312098681060920e+002,2.8575810046442871e+002,3.8924077261247754e+002
1.1200000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993748240e+001,5.7710774872315682e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018301831e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067148e-001,4.0816190066691271e-001,1.5689369532848123e+000,1.9770988539517251e+000,3.1001958329653334e+000,1.0028382477330585e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356695e+002,4.4027131074579950e+002,3.9957063926766500e+002,2.4312098681060780e+002,2.8575810046442854e+002,3.8924077261247390e+002
1.1300000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993747615e+001,5.7710774872315682e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018300694e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700066726e-001,4.0816190066691121e-001,1.5689369532848190e+000,1.9770988539517302e+000,3.1001958329653623e+000,1.0028382477330591e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356747e+002,4.4027131074579967e+002,3.9957063926766534e+002,2.4312098681060758e+002,2.8575810046442911e+002,3.8924077261247578e+002
1.1400000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637531e+001,3.1579883993748581e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663316e+001,1.6585460018300410e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023953e-001,4.0816190095465321e-001,1.5689369543908049e+000,1.9770988553454583e+000,3.1001958329653085e+000,1.0028382484400036e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356758e+002,4.4027131074580024e+002,3.9957063926766483e+002,2.4312098681060968e+002,2.8575810046442859e+002,3.8924077261247555e+002
1.1500000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993748922e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018301831e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353789980169e-001,4.0816190124238932e-001,1.5689369554968271e+000,1.9770988567392165e+000,3.1001958329653516e+000,1.0028382491469463e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356872e+002,4.4027131074580115e+002,3.9957063926766517e+002,2.4312098681060874e+002,2.8575810046442962e+002,3.8924077261247669e+002
1.1600000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993748410e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018302115e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353789980525e-001,4.0816190124237600e-001,1.5689369554968133e+000,1.9770988567391894e+000,3.1001958329652921e+000,1.0028382491469472e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356747e+002,4.4027131074580012e+002,3.9957063926766551e+002,2.4312098681061059e+002,2.8575810046442842e+002,3.8924077261247606e+002
1.1700000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637553e+001,3.1579883993748638e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018300978e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700067881e-001,4.0816190066693148e-001,1.5689369532847848e+000,1.9770988539517163e+000,3.1001958329652841e+000,1.0028382477330584e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356741e+002,4.4027131074580052e+002,3.9957063926766415e+002,2.4312098681060968e+002,2.8575810046442928e+002,3.8924077261247635e+002
1.1800000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993747842e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018299898e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109277e-001,4.0816190037916783e-001,1.5689369521787653e+000,1.9770988525579332e+000,3.1001958329653179e+000,1.0028382470261181e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356661e+002,4.4027131074579802e+002,3.9957063926766506e+002,2.4312098681061198e+002,2.8575810046442916e+002,3.8924077261247675e+002
1.1900000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993748354e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663359e+001,1.6585460018300239e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700068569e-001,4.0816190066692298e-001,1.5689369532848103e+000,1.9770988539517333e+000,3.1001958329652775e+000,1.0028382477330585e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356690e+002,4.4027131074580052e+002,3.9957063926766500e+002,2.4312098681060800e+002,2.8575810046442854e+002,3.8924077261247436e+002
1.2000000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637503e+001,3.1579883993748183e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663288e+001,1.6585460018299500e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353745022354e-001,4.0816190095464433e-001,1.5689369543908351e+000,1.9770988553454796e+000,3.1001958329654200e+000,1.0028382484400055e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356803e+002,4.4027131074579938e+002,3.9957063926766494e+002,2.4312098681060709e+002,2.8575810046442916e+002,3.8924077261247629e+002
1.2100000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637503e+001,3.1579883993748183e+001,5.7710774872315667e+001,2.0367757381881688e+001,5.7436621569663302e+001,1.6585460018301148e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109977e-001,4.0816190037917743e-001,1.5689369521787917e+000,1.9770988525579691e+000,3.1001958329653405e+000,1.0028382470261138e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356752e+002,4.4027131074579967e+002,3.9957063926766557e+002,2.4312098681060917e+002,2.8575810046442939e+002,3.8924077261247538e+002
1.2200000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637496e+001,3.1579883993747785e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663281e+001,1.6585460018299443e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023553e-001,4.0816190095462812e-001,1.5689369543908303e+000,1.9770988553454583e+000,3.1001958329653281e+000,1.0028382484400092e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356656e+002,4.4027131074579864e+002,3.9957063926766597e+002,2.4312098681060917e+002,2.8575810046442876e+002,3.8924077261247476e+002
1.2300000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637482e+001,3.1579883993748297e+001,5.7710774872315660e+001,2.0367757381881631e+001,5.7436621569663281e+001,1.6585460018301319e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109866e-001,4.0816190037919436e-001,1.5689369521787742e+000,1.9770988525579685e+000,3.1001958329653450e+000,1.0028382470261133e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356809e+002,4.4027131074580018e+002,3.9957063926766438e+002,2.4312098681060965e+002,2.8575810046442882e+002,3.8924077261247692e+002
1.2400000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637475e+001,3.1579883993748012e+001,5.7710774872315639e+001,2.0367757381881631e+001,5.7436621569663274e+001,1.6585460018304047e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655110043e-001,4.0816190037918043e-001,1.5689369521787919e+000,1.9770988525579725e+000,3.1001958329653423e+000,1.0028382470261183e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356667e+002,4.4027131074579864e+002,3.9957063926766443e+002,2.4312098681060871e+002,2.8575810046442888e+002,3.8924077261247515e+002
1.2500000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993748922e+001,5.7710774872315739e+001,2.0367757381881745e+001,5.7436621569663366e+001,1.6585460018299273e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700068458e-001,4.0816190066692448e-001,1.5689369532848079e+000,1.9770988539517322e+000,3.1001958329652810e+000,1.0028382477330580e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356695e+002,4.4027131074580052e+002,3.9957063926766483e+002,2.4312098681060800e+002,2.8575810046442854e+002,3.8924077261247498e+002
1.2600000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637553e+001,3.1579883993748524e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018301205e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023975e-001,4.0816190095465565e-001,1.5689369543907958e+000,1.9770988553454516e+000,3.1001958329652974e+000,1.0028382484400040e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356752e+002,4.4027131074580018e+002,3.9957063926766455e+002,2.4312098681061036e+002,2.8575810046442871e+002,3.8924077261247606e+002
1.2700000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637524e+001,3.1579883993748069e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018302058e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023520e-001,4.0816190095463706e-001,1.5689369543908287e+000,1.9770988553454658e+000,3.1001958329653418e+000,1.0028382484400073e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356644e+002,4.4027131074579859e+002,3.9957063926766494e+002,2.4312098681060800e+002,2.8575810046442882e+002,3.8924077261247561e+002
1.2800000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637496e+001,3.1579883993748069e+001,5.7710774872315667e+001,2.0367757381881688e+001,5.7436621569663288e+001,1.6585460018300125e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109744e-001,4.0816190037918010e-001,1.5689369521788012e+000,1.9770988525579813e+000,3.1001958329653712e+000,1.0028382470261160e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356741e+002,4.4027131074579927e+002,3.9957063926766500e+002,2.4312098681060800e+002,2.8575810046442876e+002,3.8924077261247578e+002
1.2900000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637524e+001,3.1579883993747842e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018302456e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353745022388e-001,4.0816190095464738e-001,1.5689369543908047e+000,1.9770988553454520e+000,3.1001958329653752e+000,1.0028382484400061e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356752e+002,4.4027131074579887e+002,3.9957063926766415e+002,2.4312098681060939e+002,2.8575810046442820e+002,3.8924077261247555e+002
1.3000000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637531e+001,3.1579883993747330e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018299784e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745022354e-001,4.0816190095463684e-001,1.5689369543908260e+000,1.9770988553454629e+000,3.1001958329653938e+000,1.0028382484400068e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356712e+002,4.4027131074579842e+002,3.9957063926766477e+002,2.4312098681060800e+002,2.8575810046442865e+002,3.8924077261247646e+002
1.3100000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993748751e+001,5.7710774872315746e+001,2.0367757381881745e+001,5.7436621569663366e+001,1.6585460018299898e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655110210e-001,4.0816190037917466e-001,1.5689369521788046e+000,1.9770988525579791e+000,3.1001958329653450e+000,1.0028382470261140e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356741e+002,4.4027131074579972e+002,3.9957063926766591e+002,2.4312098681060826e+002,2.8575810046442859e+002,3.8924077261247555e+002
1.3200000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993748410e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663359e+001,1.6585460018303309e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700067303e-001,4.0816190066691899e-001,1.5689369532848105e+000,1.9770988539517296e+000,3.1001958329653330e+000,1.0028382477330599e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356752e+002,4.4027131074580012e+002,3.9957063926766506e+002,2.4312098681060826e+002,2.8575810046442894e+002,3.8924077261247623e+002
1.3300000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993747615e+001,5.7710774872315739e+001,2.0367757381881745e+001,5.7436621569663359e+001,1.6585460018299614e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109510e-001,4.0816190037917377e-001,1.5689369521787890e+000,1.9770988525579627e+000,3.1001958329653529e+000,1.0028382470261159e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356695e+002,4.4027131074579864e+002,3.9957063926766500e+002,2.4312098681060920e+002,2.8575810046442842e+002,3.8924077261247498e+002
1.3400000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637539e+001,3.1579883993748183e+001,5.7710774872315696e+001,2.0367757381881688e+001,5.7436621569663338e+001,1.6585460018302058e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336774e+001,-2.2995487881608000e+001,6.3773353700067492e-001,4.0816190066691549e-001,1.5689369532848025e+000,1.9770988539517180e+000,3.1001958329653059e+000,1.0028382477330639e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356610e+002,4.4027131074579864e+002,3.9957063926766409e+002,2.4312098681060871e+002,2.8575810046442945e+002,3.8924077261247646e+002
1.3500000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637539e+001,3.1579883993747671e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663338e+001,1.6585460018301831e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655109899e-001,4.0816190037919603e-001,1.5689369521787970e+000,1.9770988525579931e+000,3.1001958329653818e+000,1.0028382470261160e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356758e+002,4.4027131074579955e+002,3.9957063926766369e+002,2.4312098681060712e+002,2.8575810046442894e+002,3.8924077261247606e+002
1.3600000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637539e+001,3.1579883993748581e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663338e+001,1.6585460018302342e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067459e-001,4.0816190066692576e-001,1.5689369532848010e+000,1.9770988539517267e+000,3.1001958329653210e+000,1.0028382477330611e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356690e+002,4.4027131074579955e+002,3.9957063926766386e+002,2.4312098681060820e+002,2.8575810046442837e+002,3.8924077261247538e+002
1.3700000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637603e+001,3.1579883993748695e+001,5.7710774872315774e+001,2.0367757381881745e+001,5.7436621569663401e+001,1.6585460018302797e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067326e-001,4.0816190066691910e-001,1.5689369532847981e+000,1.9770988539517171e+000,3.1001958329653125e+000,1.0028382477330589e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356735e+002,4.4027131074580001e+002,3.9957063926766489e+002,2.4312098681060917e+002,2.8575810046442854e+002,3.8924077261247464e+002
1.3800000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637603e+001,3.1579883993748354e+001,5.7710774872315774e+001,2.0367757381881745e+001,5.7436621569663401e+001,1.6585460018304047e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655110709e-001,4.0816190037919597e-001,1.5689369521787779e+000,1.9770988525579738e+000,3.1001958329653121e+000,1.0028382470261131e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356781e+002,4.4027131074580052e+002,3.9957063926766455e+002,2.4312098681060942e+002,2.8575810046442888e+002,3.8924077261247641e+002
1.3900000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637574e+001,3.1579883993748012e+001,5.7710774872315739e+001,2.0367757381881745e+001,5.7436621569663366e+001,1.6585460018303422e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067670e-001,4.0816190066690483e-001,1.5689369532848196e+000,1.9770988539517245e+000,3.1001958329653072e+000,1.0028382477330630e-002,0.0000000000000000e+000,1.5616933911775277e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356604e+002,4.4027131074579876e+002,3.9957063926766523e+002,2.4312098681060800e+002,2.8575810046442837e+002,3.8924077261247464e+002
1.4000000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637553e+001,3.1579883993748126e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663338e+001,1.6585460018299557e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745021077e-001,4.0816190095465288e-001,1.5689369543907916e+000,1.9770988553454445e+000,3.1001958329654271e+000,1.0028382484400055e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356832e+002,4.4027131074579870e+002,3.9957063926766341e+002,2.4312098681060988e+002,2.8575810046442945e+002,3.8924077261247646e+002
