#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637524e+001,3.1579883993747444e+001,5.7710774872315696e+001,2.0367757381881688e+001,5.7436621569663316e+001,1.6585460018299671e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700064850e-001,4.0816190066691344e-001,1.5689369532847979e+000,1.9770988539517114e+000,3.1001958329654236e+000,1.0028382477330603e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356798e+002,4.4027131074579870e+002,3.9957063926766421e+002,2.4312098681060871e+002,2.8575810046442871e+002,3.8924077261247635e+002
1.4200000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637553e+001,3.1579883993748183e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018301319e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353745023009e-001,4.0816190095465110e-001,1.5689369543908147e+000,1.9770988553454658e+000,3.1001958329653663e+000,1.0028382484400040e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356803e+002,4.4027131074579995e+002,3.9957063926766477e+002,2.4312098681060871e+002,2.8575810046442786e+002,3.8924077261247567e+002
1.4300000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637510e+001,3.1579883993747274e+001,5.7710774872315689e+001,2.0367757381881688e+001,5.7436621569663309e+001,1.6585460018301148e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700065871e-001,4.0816190066690083e-001,1.5689369532848230e+000,1.9770988539517238e+000,3.1001958329653938e+000,1.0028382477330644e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356667e+002,4.4027131074579796e+002,3.9957063926766489e+002,2.4312098681060755e+002,2.8575810046442899e+002,3.8924077261247476e+002
1.4400000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637553e+001,3.1579883993748467e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018301205e+001,1.8087361449920685e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067525e-001,4.0816190066692232e-001,1.5689369532848163e+000,1.9770988539517387e+000,3.1001958329653365e+000,1.0028382477330598e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356735e+002,4.4027131074580012e+002,3.9957063926766472e+002,2.4312098681060732e+002,2.8575810046442928e+002,3.8924077261247504e+002
1.4500000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993748695e+001,5.7710774872315739e+001,2.0367757381881745e+001,5.7436621569663359e+001,1.6585460018301831e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353745023798e-001,4.0816190095465771e-001,1.5689369543908360e+000,1.9770988553454938e+000,3.1001958329653720e+000,1.0028382484400035e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356798e+002,4.4027131074580052e+002,3.9957063926766466e+002,2.4312098681060638e+002,2.8575810046442876e+002,3.8924077261247538e+002
1.4600000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637603e+001,3.1579883993748865e+001,5.7710774872315767e+001,2.0367757381881745e+001,5.7436621569663394e+001,1.6585460018301148e+001,1.8087361449920675e+001,-2.2695020626301698e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700067081e-001,4.0816190066692071e-001,1.5689369532848176e+000,1.9770988539517385e+000,3.1001958329653578e+000,1.0028382477330572e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356809e+002,4.4027131074580063e+002,3.9957063926766529e+002,2.4312098681060735e+002,2.8575810046442820e+002,3.8924077261247567e+002
1.4700000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637539e+001,3.1579883993747558e+001,5.7710774872315717e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018301887e+001,1.8087361449920682e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353700066260e-001,4.0816190066690677e-001,1.5689369532847925e+000,1.9770988539516994e+000,3.1001958329653365e+000,1.0028382477330636e-002,0.0000000000000000e+000,1.5616933911775391e+001,1.9678125388108413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356639e+002,4.4027131074579802e+002,3.9957063926766432e+002,2.4312098681060988e+002,2.8575810046442916e+002,3.8924077261247641e+002
1.4800000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993747728e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018300466e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353789978116e-001,4.0816190124236540e-001,1.5689369554968255e+000,1.9770988567391909e+000,3.1001958329654116e+000,1.0028382491469518e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356781e+002,4.4027131074579842e+002,3.9957063926766506e+002,2.4312098681060965e+002,2.8575810046442911e+002,3.8924077261247555e+002
1.4900000000000002e+003,1.7419541636721934e+001,-2.3883215513297529e+001,5.7819027627637567e+001,3.1579883993747956e+001,5.7710774872315739e+001,2.0367757381881745e+001,5.7436621569663366e+001,1.6585460018299443e+001,1.8087361449920689e+001,-2.2695020626301670e+001,1.7916736835336767e+001,-2.2995487881608000e+001,6.3773353655110454e-001,4.0816190037918249e-001,1.5689369521787884e+000,1.9770988525579709e+000,3.1001958329653201e+000,1.0028382470261164e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356695e+002,4.4027131074579933e+002,3.9957063926766483e+002,2.4312098681060917e+002,2.8575810046442871e+002,3.8924077261247527e+002
1.5000000000000002e+003,1.7419541636721927e+001,-2.3883215513297529e+001,5.7819027627637560e+001,3.1579883993747899e+001,5.7710774872315724e+001,2.0367757381881688e+001,5.7436621569663345e+001,1.6585460018299955e+001,1.8087361449920678e+001,-2.2695020626301670e+001,1.7916736835336760e+001,-2.2995487881608000e+001,6.3773353700065738e-001,4.0816190066690639e-001,1.5689369532848250e+000,1.9770988539517313e+000,3.1001958329654120e+000,1.0028382477330611e-002,0.0000000000000000e+000,1.5616933911775334e+001,1.9678125388108469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9193673855356758e+002,4.4027131074579893e+002,3.9957063926766517e+002,2.4312098681060712e+002,2.8575810046442842e+002,3.8924077261247618e+002
1.5100000000000002e+003,1.7402743522631219e+001,-2.3913530583303185e+001,5.8397757386944932e+001,3.9592040790190254e+001,5.8287823794623414e+001,2.0793283314149619e+001,5.8033412950416974e+001,1.6540331941195177e+001,1.8031493724930108e+001,-2.2793174052100994e+001,1.7872816135276999e+001,-2.3073173573227990e+001,6.3462593780476584e-001,5.3167031462458225e-001,1.5104549411348771e+000,2.0421252557594594e+000,3.2178408320708942e+000,9.6326138567721167e-003,0.0000000000000000e+000,1.5745242674184794e+001,2.0176440371653314e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.0477090844959650e+002,4.5476211761616514e+002,3.9956730522878843e+002,2.4276096339946594e+002,2.9005627946052402e+002,4.0422618737822739e+002
1.5200000000000002e+003,1.7376044129228397e+001,-2.3961759278233501e+001,5.9064652960280490e+001,5.3318030128163230e+001,5.8957086259739292e+001,2.1282579358948169e+001,5.8732315907226422e+001,1.6103751410721145e+001,1.7965391072176132e+001,-2.2909594255277426e+001,1.7817150771559117e+001,-2.3171833314495387e+001,6.6280949936563305e-001,6.4668709124532309e-001,1.4801660318347303e+000,2.1268531230800534e+000,3.2088452641605754e+000,9.0500182765221003e-003,0.0000000000000000e+000,1.5790452437845090e+001,2.1307527403458096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.2064001161099355e+002,4.7610085611164362e+002,4.0464386326523322e+002,2.4108993590194459e+002,2.9402247324310844e+002,4.2031595626037370e+002
1.5300000000000002e+003,1.7323500940474442e+001,-2.4056833455076799e+001,5.9830674648016824e+001,7.0429736182333556e+001,5.9726549158375370e+001,2.3357141353494853e+001,5.9528773658134654e+001,1.5129212382877711e+001,1.7878667808122838e+001,-2.3062815209610392e+001,1.7738194993107903e+001,-2.3312158957371651e+001,7.0746399259408355e-001,7.3792410139901332e-001,1.4806673595095547e+000,2.2185914609085682e+000,3.1359779213265391e+000,8.4856704956431037e-003,0.0000000000000000e+000,1.5881568571233629e+001,2.2377024772472566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3623019757462743e+002,4.9920543077847537e+002,4.1224422932976319e+002,2.3775390941104951e+002,2.9727706503063183e+002,4.3465802280070631e+002
1.5400000000000002e+003,1.7020588811602678e+001,-2.4323531552686774e+001,6.0222641190805412e+001,7.5309481495601801e+001,6.0118477792304162e+001,2.4137069940130232e+001,5.9943792532469288e+001,1.4211733314668209e+001,1.7599177818355514e+001,-2.3560355397933051e+001,1.7455682580130052e+001,-2.0925899099972156e+001,7.5602730249683803e-001,7.8096994405712661e-001,1.5250631603034392e+000,2.3060331043605657e+000,3.0501981829819043e+000,8.5288568853874661e-003,0.0000000000000000e+000,1.5626709579406111e+001,2.3095820842499904e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3766985672136269e+002,5.0521744170124430e+002,4.1364949132384186e+002,2.3483735028342440e+002,3.0837855209429563e+002,4.4085894787219928e+002
1.5500000000000002e+003,1.6284338821461354e+001,-2.5503287634397822e+001,6.1464170852885530e+001,8.0246635238366821e+001,6.1360366697807919e+001,2.4863202498819078e+001,6.1200698824852708e+001,1.3566639325820233e+001,1.6883288322661787e+001,-2.4861821960962885e+001,1.6735807864313678e+001,-2.0170057629544004e+001,8.0671531289093734e-001,8.4308918128754140e-001,1.5221717181408336e+000,2.3652608994283750e+000,2.9319647980304828e+000,8.5131625279011476e-003,0.0000000000000000e+000,1.5773755792664986e+001,2.3770342887666857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786847230828437e+002,5.1046147828607525e+002,4.1142787255795832e+002,2.3262572786119628e+002,3.3521021034427241e+002,4.4324166626283505e+002
1.5600000000000002e+003,1.5261324434492783e+001,-2.7279344833340218e+001,6.2951755682015644e+001,8.6860980542271363e+001,6.2853387172826125e+001,2.5591538157212824e+001,6.2717229750527864e+001,1.2528442114030895e+001,1.5861670742486801e+001,-2.6791328797118268e+001,1.5714938150139078e+001,-2.0109387621512582e+001,8.5817754560424064e-001,9.0367435576284150e-001,1.4729159227005941e+000,2.3765902784634356e+000,2.7693456798500646e+000,8.2445203887120608e-003,0.0000000000000000e+000,1.5687297403767673e+001,2.4357431190617774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801203673349619e+002,5.1758747053335969e+002,4.0797838314483164e+002,2.2932445868887072e+002,3.7257628647418380e+002,4.4533969604545911e+002
1.5700000000000002e+003,1.4141583140775069e+001,-2.9363573441535578e+001,6.4233395153617636e+001,9.3969332584884569e+001,6.4142256273410666e+001,2.6091046445448683e+001,6.4029092096617006e+001,1.1270539684315338e+001,1.4736753508053333e+001,-2.9024881986611945e+001,1.4591508815765375e+001,-2.0100561241965693e+001,9.0580285635823954e-001,9.5517126887616532e-001,1.4048414890811152e+000,2.3600127579572803e+000,2.6054375313472291e+000,7.8712473792625446e-003,0.0000000000000000e+000,1.5298415398278394e+001,2.4663717356800475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3805437923076119e+002,5.2542451623243880e+002,4.0407510071379517e+002,2.2559748193353846e+002,4.0953161921316524e+002,4.4750522293704870e+002
1.5800000000000002e+003,1.3032370480694665e+001,-3.1574774171236839e+001,6.5583758396811689e+001,1.0168791632159861e+002,6.5499364213212402e+001,2.6133936903711287e+001,6.5403963555251622e+001,9.8113450439801682e+000,1.3620355559317096e+001,-3.1369453232948786e+001,1.3476445172662000e+001,-2.0095195113571179e+001,9.5637845630252927e-001,1.0309737562500660e+000,1.3071220661168974e+000,2.3380958223669634e+000,2.4447391165693073e+000,7.4841954488384013e-003,0.0000000000000000e+000,1.4379062775531509e+001,2.4577962900101454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798733004975202e+002,5.3387748987811335e+002,3.9612403818143429e+002,2.2147305865366530e+002,4.2856990307911207e+002,4.4957995069881946e+002
1.5900000000000002e+003,1.1911603480014941e+001,-3.3993298441822986e+001,6.5545400898309026e+001,1.0787506839948924e+002,6.5466208264836112e+001,2.5815295439108070e+001,6.5390025817131161e+001,8.2404641537227690e+000,1.2489720728528953e+001,-3.3893242733707950e+001,1.2350030279455503e+001,-2.0094573932429881e+001,9.9047698444781618e-001,1.2116083550658723e+000,1.0851416872563728e+000,2.2967500423222451e+000,2.3188323185547484e+000,7.0898251326198111e-003,0.0000000000000000e+000,1.2589197515586932e+001,2.4734330124535063e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778222474640660e+002,5.4134347942981174e+002,3.7044951062212658e+002,2.1739331149759408e+002,4.3371917663891799e+002,4.5160557035535442e+002
1.6000000000000002e+003,1.0777990303590347e+001,-3.6688698414043131e+001,6.6840401506521388e+001,1.1678149363279960e+002,6.6769321839294705e+001,2.6675329119971195e+001,6.6709324853746523e+001,6.9035708655168264e+000,1.1340361062877516e+001,-3.6638310842855276e+001,1.1205586374561975e+001,-2.0093359760065454e+001,1.0419884907080386e+000,1.3348735630196895e+000,9.0137314266951973e-001,2.2362467056892092e+000,2.1461337871108959e+000,6.6313960972531338e-003,0.0000000000000000e+000,1.0693324564990462e+001,2.4205304501459693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3738560490529193e+002,5.5106918572994198e+002,3.4977317755262578e+002,2.1384808282892382e+002,4.3431327734730837e+002,4.5360294521448947e+002
1.6100000000000002e+003,9.6627437697499285e+000,-3.9599431283135317e+001,6.7783786924064216e+001,1.2585466140633298e+002,6.7719680031109647e+001,2.7292766861282360e+001,6.7669552469256217e+001,5.6478796541221072e+000,1.0208875941804699e+001,-3.9549888375057321e+001,1.0079535824760427e+001,-2.0092919040238456e+001,1.0958195607372530e+000,1.4213019356794916e+000,7.4501610773359128e-001,2.1663180434130829e+000,1.9768930223837331e+000,6.1809030728134191e-003,0.0000000000000000e+000,9.1571799450748586e+000,2.3655169746884212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3681556465489422e+002,5.6112208380355889e+002,3.3117155409357844e+002,2.1063639944756400e+002,4.3443162637205586e+002,4.5551202361911339e+002
1.6200000000000002e+003,8.5585990181354958e+000,-4.2738625066296862e+001,6.8740700141553248e+001,1.3589575527877520e+002,6.8683562822448053e+001,2.7910521409246087e+001,6.8641792425148395e+001,4.5461026697751095e+000,9.0865347959482534e+000,-4.2684993446752969e+001,8.9634264703479030e+000,-2.0092916923552110e+001,1.1591542867871956e+000,1.4880677505360369e+000,5.9464867691529588e-001,2.0827164274513326e+000,1.7967551439799747e+000,5.7164259299874020e-003,0.0000000000000000e+000,7.2497355529362153e+000,2.2731141731350704e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3609318414395568e+002,5.7220423785897026e+002,3.1188987906882386e+002,2.0786532173206740e+002,4.3433312682570192e+002,4.5735370894140397e+002
1.6300000000000002e+003,7.4630808447182462e+000,-4.6162924923305695e+001,6.9272017188950286e+001,1.4653964550765284e+002,6.9221527592814425e+001,2.8251559525558775e+001,6.9185691878808171e+001,3.5929985242202065e+000,7.9700111135327472e+000,-4.3499413998902639e+001,7.8543910971938473e+000,-2.0093876670884470e+001,1.2315457260717035e+000,1.4958104703011286e+000,4.8557861048998813e-001,1.9813890807911168e+000,1.6088635921876890e+000,5.2337600451514629e-003,0.0000000000000000e+000,5.9977176755515984e+000,2.1599848995300988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3518880983725171e+002,5.8411354724091950e+002,2.9831319388180015e+002,2.0553503701161148e+002,4.3665956020213395e+002,4.5913696071093142e+002
1.6400000000000002e+003,6.4064021817203942e+000,-4.9850138506466720e+001,7.7793990784586271e+001,1.6965025936719837e+002,7.7762072261248093e+001,3.2545875060411959e+001,7.7727132215271681e+001,3.4306651892552509e+000,6.8959292980399898e+000,-4.0257026358692372e+001,6.7821973624751628e+000,-2.0088571533821352e+001,1.3166550736668501e+000,1.3499401187461328e+000,4.9193055036232708e-001,1.8418706691084599e+000,1.3989014328398841e+000,4.5815405123357548e-003,0.0000000000000000e+000,5.1536213962715465e+000,1.8638996044776945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3407925995301736e+002,6.0650882639973133e+002,3.1186118220419672e+002,2.0448888045595098e+002,4.4208445262618920e+002,4.6082610372275207e+002
1.6500000000000002e+003,5.7034775374428772e+000,-5.2777214732994679e+001,8.9640865421960342e+001,1.9555333461988550e+002,8.9610233456901824e+001,3.5860091078444952e+001,8.9574315761326659e+001,3.3714840907306893e+000,6.2086904749603491e+000,-4.5851080057394284e+001,6.0779730303924975e+000,-2.0073364344337193e+001,1.4541748739171914e+000,1.4341615037482451e+000,4.4836341531411317e-001,1.8825249190623583e+000,1.2945657037735061e+000,4.4026002377129834e-003,0.0000000000000000e+000,4.9241173650937640e+000,1.8713142762140137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3298242877396814e+002,6.3116188574041632e+002,3.0540859761238761e+002,2.0356800543838085e+002,4.3829643889951183e+002,4.6192541920498314e+002
1.6600000000000002e+003,5.3321558082965490e+000,-5.4481973123668524e+001,9.5127624908489665e+001,2.0937774664738623e+002,9.5097665829072454e+001,3.6180743779863406e+001,9.5059703348321733e+001,2.7873452359374369e+000,5.8657167054307724e+000,-5.1456208314103804e+001,5.7166511874400854e+000,-2.0066271549345686e+001,1.5370364986239051e+000,1.4993224112904391e+000,4.2259427392937321e-001,1.9219166852198124e+000,1.2504040645361949e+000,4.3399444370143371e-003,0.0000000000000000e+000,4.7035789583754308e+000,1.9261705285002620e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3229180272480039e+002,6.4478804837000621e+002,2.9931763208930903e+002,2.0194443294759449e+002,4.3383333022428189e+002,4.6248264303858775e+002
1.6700000000000002e+003,5.1975517522207149e+000,-5.5165383823540623e+001,9.8366752319728946e+001,2.1731398993998607e+002,9.8336066157091025e+001,3.6536263638221953e+001,9.8295144877428342e+001,2.1506656979152581e+000,5.7708444888503019e+000,-5.4056077404459188e+001,5.6019154915774854e+000,-2.0064333305168930e+001,1.6241512114309311e+000,1.5677500860141813e+000,4.2981360244249073e-001,1.9975636884566721e+000,1.2299123840179587e+000,4.4170459894576613e-003,0.0000000000000000e+000,4.5829483439142109e+000,1.9767303925914860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3198812051016569e+002,6.5260858250771207e+002,2.9767678198854327e+002,2.0036885187680255e+002,4.3134660171136460e+002,4.6265845399938740e+002
1.6800000000000002e+003,5.2373444268517710e+000,-5.5020618699723286e+001,1.0076025650440420e+002,2.2158783004895241e+002,1.0072767410687216e+002,3.7238192025710021e+001,1.0068295122942098e+002,1.6300669934492475e+000,5.8601243476546792e+000,-5.3692316225035825e+001,5.6704221681545102e+000,-2.0065953279227585e+001,1.7275114010289569e+000,1.6520522541052973e+000,4.5934256396449002e-001,2.1113948180697872e+000,1.2222175881514750e+000,4.6150307430665415e-003,0.0000000000000000e+000,4.5980680340166487e+000,2.0480639475804196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3202460723532045e+002,6.5661830949279408e+002,2.9864620787954220e+002,1.9911435434756086e+002,4.3119544784479172e+002,4.6255312075800134e+002
1.6900000000000002e+003,5.4168601349250149e+000,-5.4232844986514976e+001,1.0299723832099073e+002,2.2350312610997617e+002,1.0296169359384768e+002,3.8342727672874048e+001,1.0291218853235894e+002,1.2837958388811330e+000,6.0984321987847538e+000,-5.2741347736388747e+001,5.8869597528474014e+000,-2.0070146058926724e+001,1.8514617781321516e+000,1.7544299684887401e+000,5.0829450122020436e-001,2.2627244697089446e+000,1.2221286425862357e+000,4.9212661861553035e-003,0.0000000000000000e+000,4.7765414534021602e+000,2.1497414470011734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3231723160832428e+002,6.5804716062627767e+002,3.0154745056703104e+002,1.9826214105661313e+002,4.3129443257882832e+002,4.6222003720701338e+002
1.7000000000000002e+003,5.7173762335561635e+000,-5.2968897704220751e+001,1.0544226381946218e+002,2.2378908571756284e+002,1.0540267420488671e+002,3.9873819963687083e+001,1.0534705132564652e+002,1.1182168195431359e+000,6.4672286245299659e+000,-5.1323266491803054e+001,6.2325137004181013e+000,-2.0076359571762680e+001,1.9974254865403718e+000,1.8734650917762319e+000,5.7755215546126537e-001,2.4510172472374974e+000,1.2270882011637723e+000,5.3307956974020104e-003,0.0000000000000000e+000,5.1385599340076169e+000,2.2849729499369687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3276978984302377e+002,6.5758712668230578e+002,3.0614520353952349e+002,1.9780262426139842e+002,4.3152377237523893e+002,4.6168586008689039e+002
1.7100000000000002e+003,6.1373621739493691e+000,-5.1296981640417243e+001,1.0823711866212972e+002,2.2285425218885581e+002,1.0819222858564977e+002,4.1833986229737206e+001,1.0812856576102473e+002,1.1228862116488472e+000,6.9658607642493742e+000,-4.9499340996376645e+001,6.7057833524165540e+000,-2.0084375858537072e+001,2.1667438411106485e+000,2.0076150460843216e+000,6.7048694332207259e-001,2.6781019894063940e+000,1.2360030468731500e+000,5.8482115065789930e-003,0.0000000000000000e+000,5.7107873101458040e+000,2.4557412988181341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3334014601287691e+002,6.5563824573172110e+002,3.1235123502326115e+002,1.9770303145404981e+002,4.3180608626232532e+002,4.6094847060070873e+002
1.7200000000000002e+003,6.6823773264724720e+000,-4.9263560351167683e+001,1.1082017738015034e+002,2.2027567163834902e+002,1.1076768882919072e+002,4.3821452790777812e+001,1.1069370595377323e+002,1.2663180456681857e+000,7.5994403528668171e+000,-4.7317733137816759e+001,7.3124875450817539e+000,-2.0094244378247851e+001,2.3578603790657922e+000,2.1619475283430645e+000,7.8561783587919898e-001,2.9475653642222635e+000,1.2501017407104140e+000,6.4929473620896176e-003,0.0000000000000000e+000,6.5657789767073496e+000,2.6757659334873779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3399284734287357e+002,6.5187790763145392e+002,3.1890931759389548e+002,1.9791375239554085e+002,4.3205856502591854e+002,4.5999273508903713e+002
1.7300000000000002e+003,7.3120122381914774e+000,-4.7061587336899720e+001,1.1081655791514979e+002,2.1411552826259697e+002,1.1075366656328364e+002,4.4154622661797362e+001,1.1066903333026460e+002,1.4642525924040797e+000,8.3181280552469463e+000,-4.5001745423067774e+001,8.0084070601922299e+000,-2.0105567453800973e+001,2.5291913641272568e+000,2.3413222366491500e+000,8.8247171376701938e-001,3.2237939504161695e+000,1.2746342550986045e+000,7.2202684354734179e-003,0.0000000000000000e+000,7.5982411148357869e+000,2.9605013163997057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3465804861566920e+002,6.4483234227776541e+002,3.2056154021919423e+002,1.9834008520632980e+002,4.3218166833677805e+002,4.5888095506430244e+002
1.7400000000000002e+003,7.9510038976625577e+000,-4.4957921759943048e+001,1.1062366063155883e+002,2.0800711397177753e+002,1.1055052756952279e+002,4.4500430184779020e+001,1.1045405241499682e+002,1.9316836519212757e+000,9.0429344736608108e+000,-4.2812462719842330e+001,8.7129774701749056e+000,-2.0117121123676100e+001,2.6799937846625865e+000,2.5024251295157378e+000,9.7784191691226041e-001,3.4802670464279983e+000,1.2986101185552439e+000,7.9366557035784879e-003,0.0000000000000000e+000,8.6108286165866730e+000,3.2261792925676900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3525708715700665e+002,6.3786084506886073e+002,3.2256114920484060e+002,1.9935536159944277e+002,4.3208713660220894e+002,4.5773768136482948e+002
1.7500000000000002e+003,8.5825309739436815e+000,-4.3001580330968750e+001,1.1138953216052913e+002,2.0343804143298360e+002,1.1130616176471132e+002,4.5320432291964551e+001,1.1119567593099408e+002,2.6519531759643655e+000,9.7575119870800435e+000,-4.0778348852599464e+001,9.4081124919614023e+000,-2.0128685071856097e+001,2.8311427536336149e+000,2.6499853149968167e+000,1.0790845432627942e+000,3.7290698582596109e+000,1.3171606601163282e+000,8.6439104377965623e-003,0.0000000000000000e+000,9.6423000931333718e+000,3.4754515432954918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3577365412325355e+002,6.3229184625449739e+002,3.2571933673271548e+002,2.0088179346706985e+002,4.3053010978575543e+002,4.5659142393678871e+002
1.7600000000000002e+003,9.2237047697280001e+000,-4.1135202358669716e+001,1.1255655148369935e+002,1.9957781939414878e+002,1.1246246904788971e+002,4.6430942709620240e+001,1.1233569775362342e+002,3.4391213740835838e+000,1.0480776926174125e+001,-3.8829196288692856e+001,1.0111817846087284e+001,-2.0141322436596226e+001,2.9322986665489603e+000,2.7841795668214129e+000,1.1908547540636518e+000,3.9750343208850647e+000,1.3556034950434657e+000,9.3569132309595012e-003,0.0000000000000000e+000,1.0749892103142486e+001,3.7198207223406541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3621976539050127e+002,6.2736333997885799e+002,3.2981013005816385e+002,2.0254008654387383e+002,4.2067844874699131e+002,4.5541090966635460e+002
1.7700000000000002e+003,9.8993906773880873e+000,-3.9285779785440184e+001,1.1375266501019586e+002,1.9574810531752598e+002,1.1364705979098279e+002,4.7719040870671961e+001,1.1350176532275614e+002,4.1428856266830962e+000,1.1235829844369631e+001,-3.6898020696778559e+001,1.0850188817901403e+001,-2.0159129762991085e+001,2.9318691414302642e+000,2.9037164894017442e+000,1.3198475996808523e+000,4.2235640890825970e+000,1.4405704638721359e+000,1.0094591888421319e-002,0.0000000000000000e+000,1.1967900030976409e+001,3.9617450515810447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3661137833051049e+002,6.2241757560838585e+002,3.3476686902238112e+002,2.0401887898280938e+002,3.8900666883586024e+002,4.5414588427461791e+002
1.7800000000000002e+003,1.0615940027456112e+001,-3.7431432530506243e+001,1.1490117218062929e+002,1.9182302665242207e+002,1.1478300308461316e+002,4.9146763690851969e+001,1.1461689989816436e+002,4.6876329710947857e+000,1.2034418321837924e+001,-3.4957364380733281e+001,1.1631451916608642e+001,-2.0180665352416696e+001,2.9394863097709329e+000,3.0095397281915437e+000,1.4714330170594341e+000,4.4809727452509778e+000,1.5244067408499580e+000,1.0871499996716943e-002,0.0000000000000000e+000,1.3329574722827488e+001,4.2024456667840354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3695776379186651e+002,6.1733123000424212e+002,3.4050285037857986e+002,2.0515510466696799e+002,3.5570734208374523e+002,4.5277880622147029e+002
1.7900000000000002e+003,1.1361506134602486e+001,-3.5591658408914753e+001,1.1624381061480199e+002,1.8818068415077994e+002,1.1611179822827353e+002,5.0784928477463666e+001,1.1592198843626913e+002,5.1566051044177925e+000,1.2869749185809932e+001,-3.3026781194643831e+001,1.2446955003022353e+001,-2.0199800888843356e+001,2.9679528237641915e+000,3.1072994503492244e+000,1.6479577399246346e+000,4.7552571902738592e+000,1.6022010701109688e+000,1.1702544450161102e-002,0.0000000000000000e+000,1.4874731031607496e+001,4.4511018068137105e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3726566059049242e+002,6.1246131357434217e+002,3.4693790850780999e+002,2.0611744446744925e+002,3.2627048841421851e+002,4.5132514772299237e+002
1.8000000000000002e+003,1.2142567793018712e+001,-3.3772233919728137e+001,1.1753260433444542e+002,1.8449665170874624e+002,1.1738576253097197e+002,5.2552163041721656e+001,1.1716938717541007e+002,5.7057058902718722e+000,1.3731682958960853e+001,-3.1129421203390223e+001,1.3297128452878725e+001,-2.0268391038506365e+001,2.9981244193748204e+000,3.1834240949883705e+000,1.8420215613297113e+000,5.0254456563180820e+000,1.6761964993320744e+000,1.2555595461862985e-002,0.0000000000000000e+000,1.6596376709721483e+001,4.7026060898034075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3751428512550007e+002,6.0751321857702010e+002,3.5396697262971577e+002,2.0725775705130988e+002,3.0140695286457719e+002,4.4972362640233086e+002
1.8100000000000002e+003,1.2965827390533807e+001,-3.1951957386504318e+001,1.1859116174988131e+002,1.8056851807833539e+002,1.1842843082388011e+002,5.4360624151450338e+001,1.1818276656056362e+002,6.4465356736374702e+000,1.4632710085286616e+001,-2.9237738068529666e+001,1.4188435407607342e+001,-2.0380868720832183e+001,3.0235156794149711e+000,3.2360743449720379e+000,2.0489358531445951e+000,5.2850101981166331e+000,1.7479685103333895e+000,1.3431581379695278e-002,0.0000000000000000e+000,1.8464912835490509e+001,4.9488428817816896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771211564257925e+002,6.0230717853240924e+002,3.6137692218418357e+002,2.0883078519379151e+002,2.8032651903156579e+002,4.4795731058104235e+002
1.8200000000000002e+003,1.3794750835664642e+001,-3.0228288596373773e+001,1.1929033057511397e+002,1.7643853861069363e+002,1.1911109572111123e+002,5.6123260402427604e+001,1.1883377919589083e+002,7.4094390792303670e+000,1.5511919686722671e+001,-2.7472910295564390e+001,1.5080744477214232e+001,-2.2397580507083063e+001,3.0400957949269864e+000,3.2591350951498410e+000,2.2585550691861056e+000,5.5176901643359466e+000,1.8149724668358564e+000,1.4293521558670278e-002,0.0000000000000000e+000,2.0433191149549600e+001,5.1819395300838551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3782939522829145e+002,5.9694330955109911e+002,3.6892846507962673e+002,2.1091596550662311e+002,2.6484329539180186e+002,4.4400593068047988e+002
1.8300000000000002e+003,1.4306760274434412e+001,-2.9109857040121966e+001,1.1860592410694339e+002,1.7281111201279452e+002,1.1841331426678570e+002,5.7429037073055440e+001,1.1810553916673015e+002,8.5295087795648783e+000,1.6070792092078317e+001,-2.6389073069036641e+001,1.5624520293086944e+001,-2.7252255418520065e+001,3.0207600165156823e+000,3.2014626616792605e+000,2.4184781266000916e+000,5.6199407882793526e+000,1.8604393455795651e+000,1.4816899535147655e-002,0.0000000000000000e+000,2.2356245124962754e+001,5.3678691750529424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798276991491338e+002,5.9273297658803767e+002,3.7666465176171585e+002,2.1344034691554069e+002,2.6075610740225028e+002,4.1758653815135631e+002
1.8400000000000002e+003,1.4441708779760276e+001,-2.8804550184630727e+001,1.1429234023471321e+002,1.6779821580088736e+002,1.1409054566593998e+002,5.7322803736370190e+001,1.1376253420125933e+002,9.6601534229764638e+000,1.6214798850503865e+001,-2.6114302699550620e+001,1.5760559297580036e+001,-2.6987227101991664e+001,2.9113013903337874e+000,3.0295457662510006e+000,2.5212833134887123e+000,5.5508290797397128e+000,1.9066487235467220e+000,1.4917676897343354e-002,0.0000000000000000e+000,2.3880924035667135e+001,5.4214720982441179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803799092083369e+002,5.8835265925990859e+002,3.8526837293979639e+002,2.1625523967253008e+002,2.6336839428695714e+002,4.1172776475925804e+002
1.8500000000000002e+003,1.4515002278113743e+001,-2.8652218504970079e+001,1.0851590799017002e+002,1.6141111943450835e+002,1.0830583296902390e+002,5.6229730515681354e+001,1.0796596012417908e+002,1.0824083212817470e+001,1.6286603066398524e+001,-2.5977970953499010e+001,1.5830919032576595e+001,-2.6850810711155390e+001,2.7629370589083799e+000,2.8301017399691011e+000,2.6024299584344712e+000,5.4325316984035723e+000,1.9662162338761107e+000,1.4938919038500724e-002,0.0000000000000000e+000,2.4993406554372143e+001,5.3687087638982575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3805288061681870e+002,5.8299848247777709e+002,3.9355360144754081e+002,2.1934889816697117e+002,2.6583792055781191e+002,4.1053333819777748e+002
1.8600000000000002e+003,1.4568012269622971e+001,-2.8551563010575734e+001,1.0321973349191933e+002,1.5537092082103828e+002,1.0300250288490069e+002,5.4857878111481341e+001,1.0265501667959369e+002,1.1981037893407688e+001,1.6332935365833126e+001,-2.5890234826802327e+001,1.5881229621115153e+001,-2.6753541756832874e+001,2.6271136919666369e+000,2.6515397042777282e+000,2.6603097461268290e+000,5.3118494504045568e+000,2.0219336021305372e+000,1.4943257570926741e-002,0.0000000000000000e+000,2.5762401179262781e+001,5.2736358784493177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3805281733253980e+002,5.7798895996854856e+002,4.0054841919673567e+002,2.2252098886570352e+002,2.6910084688983738e+002,4.1297401973181616e+002
1.8700000000000002e+003,1.4607791049270782e+001,-2.8481455257666624e+001,9.9034459278915406e+001,1.5042106787279499e+002,9.8811350886116216e+001,5.3595140645481081e+001,9.8458229563765286e+001,1.3075706575427716e+001,1.6365567072441639e+001,-2.5828551111946155e+001,1.5919777989020856e+001,-2.6679169375139622e+001,2.5206669892529683e+000,2.5115412955851157e+000,2.6957851202813243e+000,5.2073264158664401e+000,2.0658525850769749e+000,1.4949217063674821e-002,0.0000000000000000e+000,2.6255596102706193e+001,5.1756959208326009e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3804657134438958e+002,5.7390506339975741e+002,4.0590019164711407e+002,2.2557067279680410e+002,2.7262400981095522e+002,4.1696757450319387e+002
1.8800000000000002e+003,1.4621594107988212e+001,-2.8458858858956972e+001,9.6121892826779472e+001,1.4694024469670404e+002,9.5893412994791333e+001,5.2663802804778584e+001,9.5535087529581347e+001,1.4064746615124648e+001,1.6382163836274231e+001,-2.5797212941270033e+001,1.5940761029429723e+001,-2.6638740891582131e+001,2.4560210574161792e+000,2.4209401620787925e+000,2.7195989084307191e+000,5.1405390705095115e+000,2.0930354220649638e+000,1.4998463945004620e-002,0.0000000000000000e+000,2.6576274419016841e+001,5.0999302116725232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3804241274953239e+002,5.7107011892886339e+002,4.0965757888771407e+002,2.2833241663091462e+002,2.7612696293040386e+002,4.2166138088124183e+002
1.8900000000000002e+003,1.4629496256940806e+001,-2.8447904514396271e+001,9.4190303205052174e+001,1.4459505085764926e+002,9.3957947084448222e+001,5.2041940037644679e+001,9.3595270728391199e+001,1.4897135705031587e+001,1.6391970298635162e+001,-2.5778707328791398e+001,1.5954255266648001e+001,-2.6612761572309438e+001,2.4138374862238483e+000,2.3599355814564502e+000,2.7299075392108403e+000,5.0898431206672905e+000,2.1086105215101800e+000,1.5036114218154597e-002,0.0000000000000000e+000,2.6786904169193804e+001,5.0486649113471003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803773730283075e+002,5.6916920255144976e+002,4.1221804168522908e+002,2.3066132433103718e+002,2.7909458616856273e+002,4.2577668226111678e+002
1.9000000000000002e+003,1.4634738379572163e+001,-2.8441217742283271e+001,9.2910141393288995e+001,1.4302075539217253e+002,9.2675020622891935e+001,5.1625956897352921e+001,9.2308994560902050e+001,1.5550373628884188e+001,1.6398682112700183e+001,-2.5766046317369671e+001,1.5963851531316870e+001,-2.6594296405426462e+001,2.3862782273330891e+000,2.3196200525322763e+000,2.7333211232160695e+000,5.0529411757483462e+000,2.1174987551202387e+000,1.5065541802998681e-002,0.0000000000000000e+000,2.6920673358611225e+001,5.0139130782673590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803396374238253e+002,5.6789584398081524e+002,4.1392726569373542e+002,2.3249860159670158e+002,2.8148198482018887e+002,4.2907049335756255e+002
1.9100000000000002e+003,1.4637211466153465e+001,-2.8438935119331660e+001,9.2071348418226336e+001,1.4198702282525062e+002,9.1834313480799281e+001,5.1351388787573512e+001,9.1465887981709955e+001,1.6035242938733631e+001,1.6402311198327009e+001,-2.5759202101369368e+001,1.5969606402587422e+001,-2.6583226743385723e+001,2.3685172107856416e+000,2.2934902839293434e+000,2.7335017410128657e+000,5.0269920249422091e+000,2.1224215733162213e+000,1.5087260045118468e-002,0.0000000000000000e+000,2.7004881765901189e+001,4.9907500836494307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803117252463284e+002,5.6706368883482719e+002,4.1504865912958860e+002,2.3386919162930519e+002,2.8331949564879676e+002,4.3158068317094978e+002
1.9200000000000002e+003,1.4636821901859532e+001,-2.8441353150139435e+001,9.1530680958871159e+001,1.4132980278915306e+002,9.1292366770149457e+001,5.1173918860943843e+001,9.0922340647109351e+001,1.6378912615602189e+001,1.6402860342660116e+001,-2.5758166549762876e+001,1.5971608814896008e+001,-2.6579375728647108e+001,2.3573192084786645e+000,2.2769107698466362e+000,2.7324028411304830e+000,5.0093136109771192e+000,2.1250043663836107e+000,1.5102104169779040e-002,0.0000000000000000e+000,2.7057647103244165e+001,4.9756904825096910e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802922549507485e+002,5.6654056173557638e+002,4.1577277836913771e+002,2.3484416005127974e+002,2.8468501135030925e+002,4.3341187747207761e+002
1.9300000000000002e+003,1.4632835021515286e+001,-2.8449688136979859e+001,9.1188269518903425e+001,1.4093362461393576e+002,9.0949150883285355e+001,5.1061641364051582e+001,9.0578148744986493e+001,1.6612619475282258e+001,1.6399787127536506e+001,-2.5763962212765250e+001,1.5969222315638071e+001,-2.6583965455036406e+001,2.3504308120068220e+000,2.2665738656094452e+000,2.7307962611541616e+000,4.9973701267636068e+000,2.1261507044731092e+000,1.5110301122170849e-002,0.0000000000000000e+000,2.7090107759984392e+001,4.9661428795432528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802832850504012e+002,5.6623471978014868e+002,4.1623282059338953e+002,2.3550867492117962e+002,2.8569855525647631e+002,4.3454355666287313e+002
1.9400000000000002e+003,1.4621502947766480e+001,-2.8471173898507573e+001,9.0959335454014862e+001,1.4071738459180784e+002,9.0719808711086927e+001,5.0984898221075412e+001,9.0348346128588872e+001,1.6764062626687462e+001,1.6389108377741387e+001,-2.5784107162876580e+001,1.5958598993164381e+001,-2.6604402356527174e+001,2.3459901670606294e+000,2.2596270236317642e+000,2.7285398337721367e+000,4.9881668574039004e+000,2.1262522441233180e+000,1.5108900346599287e-002,0.0000000000000000e+000,2.7106067195216042e+001,4.9596132451507458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802833975078124e+002,5.6609030202339579e+002,4.1653428061907425e+002,2.3594272390884174e+002,2.8654638668198834e+002,4.3529442579407976e+002
1.9500000000000002e+003,1.4608190310182495e+001,-2.8496875646723481e+001,9.0798188606904176e+001,1.4059604283441729e+002,9.0558450147107749e+001,5.0926942114754524e+001,9.0186876767079070e+001,1.6858180516033315e+001,1.6376305126732209e+001,-2.5808272733180019e+001,1.5945703359684222e+001,-2.6629223988891937e+001,2.3430407014837087e+000,2.2550107293503920e+000,2.7265846911522118e+000,4.9815954205026038e+000,2.1261241502753472e+000,1.5104430242483235e-002,0.0000000000000000e+000,2.7110176301327101e+001,4.9546188414961819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802782661549571e+002,5.6602668145270604e+002,4.1673202464348248e+002,2.3621646415028846e+002,2.8715370623650313e+002,4.3587697086365728e+002
1.9600000000000002e+003,1.4595151567239851e+001,-2.8522132357586543e+001,9.0691429879186458e+001,1.4054120192532287e+002,9.0451593885858742e+001,5.0885422054746641e+001,9.0080127022353338e+001,1.6914491389138902e+001,1.6363739090857887e+001,-2.5832004158071243e+001,1.5932991978950669e+001,-2.6653705214558926e+001,2.3412917754318174e+000,2.2523030964731596e+000,2.7249918879646828e+000,4.9772949844378420e+000,2.1258755686355459e+000,1.5099474789744875e-002,0.0000000000000000e+000,2.7108363553622723e+001,4.9509817854701453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802723529729661e+002,5.6601593481350903e+002,4.1685160109755367e+002,2.3638228505118244e+002,2.8759795161963245e+002,4.3633763556061018e+002
1.9700000000000002e+003,1.4583476392507366e+001,-2.8544846742334386e+001,9.0630833901533194e+001,1.4053694563786377e+002,9.0390970040919527e+001,5.0859930367625907e+001,9.0019736140711871e+001,1.6945390169265579e+001,1.6352527992115547e+001,-2.5853188063198473e+001,1.5921647680550535e+001,-2.6675565442591363e+001,2.3405664973156615e+000,2.2511610533230333e+000,2.7237681059186931e+000,4.9749291592417269e+000,2.1255235281489981e+000,1.5095253380658031e-002,0.0000000000000000e+000,2.7104328154639290e+001,4.9487156958696914e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802659819253830e+002,5.6604280997173532e+002,4.1691241801637346e+002,2.3647370412179697e+002,2.8791297105207946e+002,4.3671910607821559e+002
1.9800000000000002e+003,1.4574054756899063e+001,-2.8563333676863692e+001,9.0610103436715548e+001,1.4057070242452625e+002,9.0370247228680896e+001,5.0849901756289285e+001,8.9999303560109965e+001,1.6958772673491012e+001,1.6343581164677921e+001,-2.5870101165111635e+001,1.5912632011047181e+001,-2.6692946438452879e+001,2.3407271542535955e+000,2.2513321629886573e+000,2.7229679299074823e+000,4.9743000928961401e+000,2.1251088935576221e+000,1.5092717547529827e-002,0.0000000000000000e+000,2.7100411746246891e+001,4.9478039708997528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802590728573040e+002,5.6609518982159386e+002,4.1692840419145233e+002,2.3651239088355464e+002,2.8811352648437003e+002,4.3705152989991694e+002
1.9900000000000002e+003,1.4567813453139166e+001,-2.8575818513207082e+001,9.0625231601284284e+001,1.4063216820995910e+002,9.0385389197492088e+001,5.0855092825520785e+001,9.0014734785045150e+001,1.6960185629338014e+001,1.6337888539036136e+001,-2.5880866042514242e+001,1.5906938675118539e+001,-2.6659535046028367e+001,2.3416799949099509e+000,2.2526588423208405e+000,2.7226738788990041e+000,4.9753327212198446e+000,2.1246851542630063e+000,1.5092820810273622e-002,0.0000000000000000e+000,2.7098388714302189e+001,4.9482465803938567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802517617131451e+002,5.6616255760902504e+002,4.1690889120443455e+002,2.3651359511467439e+002,2.8820084928121673e+002,4.3731749066284755e+002
2.0000000000000002e+003,1.4562706286061978e+001,-2.8585586646964430e+001,9.0667180350237871e+001,1.4072087776264789e+002,9.0427380419968244e+001,5.0872767352514529e+001,9.0056995110626431e+001,1.6953194502425447e+001,1.6333449916627689e+001,-2.5889261472416877e+001,1.5902343794561041e+001,-2.6556308313233075e+001,2.3431967210376534e+000,2.2546881707877016e+000,2.7225274674156936e+000,4.9772156382033952e+000,2.1241134359386189e+000,1.5093406311121526e-002,0.0000000000000000e+000,2.7098436305431562e+001,4.9498293499871693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802509803260335e+002,5.6624914168324563e+002,4.1686681377716241e+002,2.3648821591157602e+002,2.8825385833311213e+002,4.3745138619634821e+002
2.0100000000000002e+003,1.4558483374298980e+001,-2.8593669640355529e+001,9.0721713067408771e+001,1.4082036677232816e+002,9.0481964509102227e+001,5.0896917439179504e+001,9.0111814220100669e+001,1.6940545446545570e+001,1.6329886388831088e+001,-2.5896002908357417e+001,1.5898617811213692e+001,-2.6492652385424122e+001,2.3449728553440985e+000,2.2570047641936681e+000,2.7225887753829827e+000,4.9795935395766513e+000,2.1235186276158200e+000,1.5094414579534515e-002,0.0000000000000000e+000,2.7099439455557103e+001,4.9520220213354435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802502727531953e+002,5.6634230108095096e+002,4.1681647798253238e+002,2.3644586731477222e+002,2.8825889369683398e+002,4.3753585827145281e+002
2.0200000000000002e+003,1.4555258828196274e+001,-2.8599798417371943e+001,9.0781661005914557e+001,1.4092095159793098e+002,9.0541956059964321e+001,5.0924293017778439e+001,9.0171990569801949e+001,1.6925298101970668e+001,1.6327334336710830e+001,-2.5900831505671277e+001,1.5895902371743043e+001,-2.6465794228734353e+001,2.3468477104606369e+000,2.2594253204016983e+000,2.7228566155257399e+000,4.9822819359274382e+000,2.1229677212201898e+000,1.5096079465113313e-002,0.0000000000000000e+000,2.7101386326959357e+001,4.9545241340028724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802502388734786e+002,5.6643396146890620e+002,4.1676428560219011e+002,2.3639582491554640e+002,2.8823081434877230e+002,4.3757401787700849e+002
2.0300000000000002e+003,1.4552885721500139e+001,-2.8604249536962186e+001,9.0842432532368193e+001,1.4101765578537999e+002,9.0602757445713493e+001,5.0952982119584192e+001,9.0232919632267183e+001,1.6909793940073257e+001,1.6325647177844658e+001,-2.5904023987433703e+001,1.5894051378621141e+001,-2.6465877703721105e+001,2.3487191196115891e+000,2.2618114933533189e+000,2.7232826035567648e+000,4.9850940969100836e+000,2.1224735028062764e+000,1.5098319656577458e-002,0.0000000000000000e+000,2.7104295516092520e+001,4.9571640074358243e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802509039941219e+002,5.6652045042795146e+002,4.1671493929824243e+002,2.3634502625494630e+002,2.8818342842096979e+002,4.3757802699155371e+002
2.0400000000000002e+003,1.4551193736256769e+001,-2.8607351076338830e+001,9.0900683355431283e+001,1.4110721764181500e+002,9.0661021425756559e+001,5.0981566636432888e+001,9.0291253060565637e+001,1.6895540207261433e+001,1.6324651956934591e+001,-2.5905907280325920e+001,1.5892891667394624e+001,-2.6484825143421318e+001,2.3505131615403880e+000,2.2640619251323644e+000,2.7238272657471350e+000,4.9878891908794998e+000,2.1220426554049716e+000,1.5101016799409010e-002,0.0000000000000000e+000,2.7108090407529062e+001,4.9598144337916551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802522134066885e+002,5.6659953339986134e+002,4.1667175335653536e+002,2.3629798767383417e+002,2.8812630021797537e+002,4.3755793961447444e+002
