#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524590246932240e+001,-2.8649690869008282e+001,9.1029213501135317e+001,1.4162872257604806e+002,9.0786156115668462e+001,5.1305675776741225e+001,9.0409513941683073e+001,1.7178073584172751e+001,1.6322468524111475e+001,-2.5910039362235267e+001,1.5884808075090744e+001,-2.6746632115769671e+001,2.3669796094338174e+000,2.2761434259979518e+000,2.7459053611100050e+000,5.0220487871079573e+000,2.1217118926973915e+000,1.5211573528067089e-002,0.0000000000000000e+000,2.7323831491865349e+001,4.9946648504993334e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803472881203720e+002,5.6717113305207715e+002,4.1753878753580250e+002,2.3702456551639759e+002,2.8842069815794957e+002,4.3723371311805914e+002
2.7000000000000005e+003,1.4524424520000290e+001,-2.8649961080642896e+001,9.1028438895432814e+001,1.4162984868846564e+002,9.0785360092070391e+001,5.1306898022973655e+001,9.0408675183923606e+001,1.7180286325251018e+001,1.6322439205600972e+001,-2.5910094849378140e+001,1.5884746347866651e+001,-2.6746751294955260e+001,2.3670355554439886e+000,2.2761638826698443e+000,2.7460215043330556e+000,5.0221853870028994e+000,2.1217194542989786e+000,1.5212181043099649e-002,0.0000000000000000e+000,2.7325036151884149e+001,4.9948072244134721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803478063943726e+002,5.6717292008468996e+002,4.1754520554323517e+002,2.3703055767302263e+002,2.8842515600269911e+002,4.3723444955911583e+002
2.7100000000000005e+003,1.4524263277448808e+001,-2.8650224027979533e+001,9.1027684788048532e+001,1.4163094410324669e+002,9.0784585135627339e+001,5.1308087578564766e+001,9.0407858625609080e+001,1.7182440282916843e+001,1.6322410738421357e+001,-2.5910148725392418e+001,1.5884686337170995e+001,-2.6746867160307858e+001,2.3670899856083376e+000,2.2761837937218643e+000,2.7461345370650929e+000,5.0223183307869572e+000,2.1217268297031939e+000,1.5212772405869993e-002,0.0000000000000000e+000,2.7326208545733436e+001,4.9949457877202519e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803483101056423e+002,5.6717465871776869e+002,4.1755145178386510e+002,2.3703639089953407e+002,2.8842949486623678e+002,4.3723516626080954e+002
2.7200000000000005e+003,1.4524106396208838e+001,-2.8650479808935529e+001,9.1026950635547607e+001,1.4163200979695131e+002,9.0783830687725739e+001,5.1309245330771148e+001,9.0407063678007873e+001,1.7184537030293086e+001,1.6322383096965389e+001,-2.5910201038735579e+001,1.5884627993619839e+001,-2.6746979807147198e+001,2.3671429386357281e+000,2.2762031722275622e+000,2.7462445393487753e+000,5.0224477115763371e+000,2.1217340235782123e+000,1.5213348024267633e-002,0.0000000000000000e+000,2.7327349550252563e+001,4.9950806439792871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803488008265742e+002,5.6717635043437667e+002,4.1755753092162593e+002,2.3704206943556170e+002,2.8843371799544309e+002,4.3723586371473976e+002
2.7300000000000005e+003,1.4523953757007293e+001,-2.8650728656036080e+001,9.1026235910412055e+001,1.4163304654090678e+002,9.0783096206203041e+001,5.1310372129254745e+001,9.0406289769955620e+001,1.7186578079962715e+001,1.6322356255881640e+001,-2.5910251837381139e+001,1.5884571269619435e+001,-2.6747089327338443e+001,2.3671944583287905e+000,2.2762220348386304e+000,2.7463515967496512e+000,5.0225736315882816e+000,2.1217410398696841e+000,1.5213908338339174e-002,0.0000000000000000e+000,2.7328460008261175e+001,4.9952118923857086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803492784894439e+002,5.6717799645766502e+002,4.1756344743987370e+002,2.3704759735887757e+002,2.8843782847018321e+002,4.3723654246014729e+002
2.7400000000000005e+003,1.4523805243644436e+001,-2.8650970759451070e+001,9.1025540099245376e+001,1.4163405513392041e+002,9.0782381163359048e+001,5.1311468805058325e+001,9.0405536345398616e+001,1.7188564911051060e+001,1.6322330190738274e+001,-2.5910301167562835e+001,1.5884516118813510e+001,-2.6747195810359244e+001,2.3672445854842081e+000,2.2762403966013363e+000,2.7464557902336613e+000,5.0226961868349971e+000,2.1217478825947467e+000,1.5214453764054206e-002,0.0000000000000000e+000,2.7329540743012899e+001,4.9953396299533665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803497434488196e+002,5.6717959803699330e+002,4.1756920571523932e+002,2.3705297865735702e+002,2.8844182929946498e+002,4.3723720300118794e+002
2.7500000000000005e+003,1.4523660743212908e+001,-2.8651206304453751e+001,9.1024862702639396e+001,1.4163503635138306e+002,9.0781685045864037e+001,5.1312536166953237e+001,9.0404802863404001e+001,1.7190498963190976e+001,1.6322304877922601e+001,-2.5910349073964284e+001,1.5884462496270990e+001,-2.6747299342937140e+001,2.3672933529087903e+000,2.2762582655818520e+000,2.7465571906373429e+000,5.0228154562191953e+000,2.1217545557028057e+000,1.5214984662400651e-002,0.0000000000000000e+000,2.7330592555216128e+001,4.9954639510721108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803501960435739e+002,5.6718115638563120e+002,4.1757481000481931e+002,2.3705821721293506e+002,2.8844572341579419e+002,4.3723784583395059e+002
2.7600000000000005e+003,1.4523520145964433e+001,-2.8651435471163751e+001,9.1024203234459350e+001,1.4163599094696752e+002,9.0781007354030649e+001,5.1313575001825029e+001,9.0404088797407582e+001,1.7192381637560288e+001,1.6322280294593334e+001,-2.5910395599809647e+001,1.5884410358404823e+001,-2.6747400009206245e+001,2.3673408106900617e+000,2.2762756671511326e+000,2.7466558879933123e+000,5.0229315551444449e+000,2.1217610630724093e+000,1.5215501501792841e-002,0.0000000000000000e+000,2.7331616223689025e+001,4.9955849475705463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803506366027494e+002,5.6718267268322040e+002,4.1758026444955692e+002,2.3706331680444157e+002,2.8844951367255840e+002,4.3723847143875014e+002
2.7700000000000005e+003,1.4523383345204440e+001,-2.8651658434685686e+001,9.1023561221412038e+001,1.4163691965327445e+002,9.0780347601371588e+001,5.1314586075352679e+001,9.0403393634750074e+001,1.7194214298192264e+001,1.6322256418649363e+001,-2.5910440786922521e+001,1.5884359662922712e+001,-2.6747497890802151e+001,2.3673869793922298e+000,2.2762925989569629e+000,2.7467519372513389e+000,5.0230445362083014e+000,2.1217674085112392e+000,1.5216004557362869e-002,0.0000000000000000e+000,2.7332612506066823e+001,4.9957027087948234e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803510654463190e+002,5.6718414807679153e+002,4.1758557307797633e+002,2.3706828111106418e+002,2.8845320284628139e+002,4.3723908028172309e+002
2.7800000000000005e+003,1.4523250237221225e+001,-2.8651875365183685e+001,9.1022936202762295e+001,1.4163782318231995e+002,9.0779705314308231e+001,5.1315570132467826e+001,9.0402716876370988e+001,1.7195998272796203e+001,1.6322233228706875e+001,-2.5910484675769226e+001,1.5884310368792825e+001,-2.6747593066928289e+001,2.3674319006132007e+000,2.2763090795196477e+000,2.7468454169511332e+000,5.0231544964707808e+000,2.1217735957556827e+000,1.5216494235959008e-002,0.0000000000000000e+000,2.7333582139284204e+001,4.9958173216629575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803514828858300e+002,5.6718558368151491e+002,4.1759073980871500e+002,2.3707311371453238e+002,2.8845679363850235e+002,4.3723967281595077e+002
2.7900000000000005e+003,1.4523120721188294e+001,-2.8652086428067577e+001,9.1022327729925905e+001,1.4163870222619903e+002,9.0779080031752656e+001,5.1316527898001709e+001,9.0402058036369539e+001,1.7197734853879808e+001,1.6322210704072393e+001,-2.5910527305509930e+001,1.5884262436200119e+001,-2.6747685614439888e+001,2.3674756104117129e+000,2.2763251226577981e+000,2.7469363984171840e+000,5.0232615210749820e+000,2.1217796284716184e+000,1.5216970905450036e-002,0.0000000000000000e+000,2.7334525840239110e+001,4.9959288707414260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803518892244244e+002,5.6718698058173084e+002,4.1759576845405826e+002,2.3707781810210255e+002,2.8846028867829239e+002,4.3724024948194813e+002
2.8000000000000005e+003,1.4522994700522263e+001,-2.8652291782449907e+001,9.1021735371547194e+001,1.4163955744526390e+002,9.0778471310359308e+001,5.1317460066151739e+001,9.0401416647609608e+001,1.7199425280549121e+001,1.6322188824970350e+001,-2.5910568713567784e+001,1.5884215827052525e+001,-2.6747775606866782e+001,2.3675181359340693e+000,2.2763407344918005e+000,2.7470249414873664e+000,5.0233656759791669e+000,2.1217855102078329e+000,1.5217434871229297e-002,0.0000000000000000e+000,2.7335444295816956e+001,4.9960374370297757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803522847447783e+002,5.6718833981379476e+002,4.1760066266884155e+002,2.3708239761741663e+002,2.8846369049124826e+002,4.3724081070072089e+002
2.8100000000000005e+003,1.4522872077018750e+001,-2.8652491587453881e+001,9.1021158692047308e+001,1.4164038951984895e+002,9.0777878702335343e+001,5.1318367345373929e+001,9.0400792238033944e+001,1.7201070816024412e+001,1.6322167571492699e+001,-2.5910608937616928e+001,1.5884170502734982e+001,-2.6747863118749706e+001,2.3675595176997613e+000,2.2763559338031527e+000,2.7471111218489717e+000,5.0234670556521248e+000,2.1217912445693239e+000,1.5217886526889947e-002,0.0000000000000000e+000,2.7336338205545360e+001,4.9961431031459597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803526697651870e+002,5.6718966244073670e+002,4.1760542616845009e+002,2.3708685566952852e+002,2.8846700162740211e+002,4.3724135690345747e+002
2.8200000000000005e+003,1.4522752760440422e+001,-2.8652685992674975e+001,9.1020597286523738e+001,1.4164119906383979e+002,9.0777301791541191e+001,5.1319250385613543e+001,9.0400184369201000e+001,1.7202672621202794e+001,1.6322146925334891e+001,-2.5910648012297003e+001,1.5884126427815628e+001,-2.6747948218484396e+001,2.3675997883837487e+000,2.2763707333412020e+000,2.7471950040845567e+000,5.0235657374257592e+000,2.1217968349520406e+000,1.5218326205950013e-002,0.0000000000000000e+000,2.7337208212280871e+001,4.9962459449089863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803530445389549e+002,5.6719094942801166e+002,4.1761006237545303e+002,2.3709119539187719e+002,2.8847022446448648e+002,4.3724188848820876e+002
2.8300000000000005e+003,1.4522636659074157e+001,-2.8652875148005279e+001,9.1020050744193298e+001,1.4164198670686665e+002,9.0776740155756556e+001,5.1320109848070899e+001,9.0399592596174656e+001,1.7204231877981215e+001,1.6322126868026402e+001,-2.5910685972562050e+001,1.5884083566342808e+001,-2.6748030975471266e+001,2.3676389649850704e+000,2.2763851306010476e+000,2.7472766349177546e+000,5.0236617655188027e+000,2.1218022848135041e+000,1.5218754143267810e-002,0.0000000000000000e+000,2.7338054969645043e+001,4.9963460394528795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803534093484404e+002,5.6719220176343060e+002,4.1761457476641175e+002,2.3709541997521330e+002,2.8847336139683375e+002,4.3724240584644758e+002
2.8400000000000005e+003,1.4522523687127464e+001,-2.8653059138254207e+001,9.1019518677709186e+001,1.4164275310579893e+002,9.0776193396891500e+001,5.1320946355279716e+001,9.0399016499513380e+001,1.7205749698342856e+001,1.6322107382555036e+001,-2.5910722850606163e+001,1.5884041884645718e+001,-2.6748111454707725e+001,2.3676770863457612e+000,2.2763991460933117e+000,2.7473560845665030e+000,5.0237552306598143e+000,2.1218075976793802e+000,1.5219170704973610e-002,0.0000000000000000e+000,2.7338879092264335e+001,4.9964434593868987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803537650985260e+002,5.6719342045583960e+002,4.1761896661589503e+002,2.3709953242171323e+002,2.8847641471344514e+002,4.3724290933466108e+002
2.8500000000000005e+003,1.4522413757029621e+001,-2.8653238274873132e+001,9.1019000700126725e+001,1.4164349864963424e+002,9.0775661117169022e+001,5.1321760528096320e+001,9.0398455659969414e+001,1.7207227197187194e+001,1.6322088450661614e+001,-2.5910758680983776e+001,1.5884001348732802e+001,-2.6748189721811514e+001,2.3677141824286250e+000,2.2764127881874665e+000,2.7474334142339583e+000,5.0238462024214243e+000,2.1218127760962839e+000,1.5219576208674564e-002,0.0000000000000000e+000,2.7339681196238189e+001,4.9965382771294571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803541101121715e+002,5.6719460618560731e+002,4.1762324118991182e+002,2.3710353574186993e+002,2.8847938659482332e+002,4.3724339942097879e+002
2.8600000000000005e+003,1.4522306788166546e+001,-2.8653412518908425e+001,9.1018496449457231e+001,1.4164422411650975e+002,9.0775142944405403e+001,5.1322552962133045e+001,9.0397909685033952e+001,1.7208665433515364e+001,1.6322070057110906e+001,-2.5910793492526409e+001,1.5883961926894026e+001,-2.6748265837995973e+001,2.3677502796423244e+000,2.2764260683426816e+000,2.7475086773928901e+000,5.0239347457355716e+000,2.1218178238350771e+000,1.5219970929575697e-002,0.0000000000000000e+000,2.7340461866582700e+001,4.9966305620711694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803544466117495e+002,5.6719576009680532e+002,4.1762740159757237e+002,2.3710743279435434e+002,2.8848227923276352e+002,4.3724387631398025e+002
2.8700000000000005e+003,1.4522202698575855e+001,-2.8653582069008962e+001,9.1018005549848752e+001,1.4164492997346792e+002,9.0774638492496408e+001,5.1323324248147969e+001,9.0397378168252729e+001,1.7210065465052821e+001,1.6322052185379199e+001,-2.5910827316504253e+001,1.5883923587494328e+001,-2.6748339864330518e+001,2.3677854024769931e+000,2.2764389921077410e+000,2.7475819278019293e+000,5.0240209199096704e+000,2.1218227440096262e+000,1.5220355143096108e-002,0.0000000000000000e+000,2.7341221686509869e+001,4.9967203831804966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803547741014984e+002,5.6719688295956132e+002,4.1763145096369067e+002,2.3711122643737787e+002,2.8848509484376751e+002,4.3724434054267687e+002
2.8800000000000005e+003,1.4522101410561540e+001,-2.8653747044000681e+001,9.1017527654543784e+001,1.4164561676658280e+002,9.0774147404955130e+001,5.1324074944480117e+001,9.0396860733809248e+001,1.7211428295915653e+001,1.6322034820090444e+001,-2.5910860182015654e+001,1.5883886300104514e+001,-2.6748411859557052e+001,2.3678195810498415e+000,2.2764515728732193e+000,2.7476532229585082e+000,5.0241047958317271e+000,2.1218275395814339e+000,1.5220729149257929e-002,0.0000000000000000e+000,2.7341961210166176e+001,4.9968078055381341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803550929149662e+002,5.6719797562553572e+002,4.1763539222037701e+002,2.3711491938268335e+002,2.8848783537843087e+002,4.3724479232153726e+002
2.8900000000000005e+003,1.4522002848247309e+001,-2.8653907570651086e+001,9.1017062421067905e+001,1.4164628501264053e+002,9.0773669329779196e+001,5.1324805602242691e+001,9.0396357010752070e+001,1.7212754912039770e+001,1.6322017946319839e+001,-2.5910892117305082e+001,1.5883850035337518e+001,-2.6748481880405990e+001,2.3678528394059168e+000,2.2764638181396117e+000,2.7477226134032375e+000,5.0241864315428497e+000,2.1218322135270005e+000,1.5221093208720234e-002,0.0000000000000000e+000,2.7342680980787463e+001,4.9968928934002292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803554032539307e+002,5.6719903890823082e+002,4.1763922826102873e+002,2.3711851429358160e+002,2.8849050286531605e+002,4.3724523202404396e+002
2.9000000000000005e+003,1.4521906937692281e+001,-2.8654063770980855e+001,9.1016609515097073e+001,1.4164693521760415e+002,9.0773203923344980e+001,5.1325516757595267e+001,9.0395866636967654e+001,1.7214046274251814e+001,1.6322001549591398e+001,-2.5910923149767711e+001,1.5883814764549504e+001,-2.6748549982173472e+001,2.3678852034367526e+000,2.2764757376620790e+000,2.7477901511978398e+000,5.0242658888599188e+000,2.1218367687621389e+000,1.5221447591309729e-002,0.0000000000000000e+000,2.7343381527717213e+001,4.9969757092857151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803557053325284e+002,5.6720007360358613e+002,4.1764296190274035e+002,2.3712201376594055e+002,2.8849309925185531e+002,4.3724565997259623e+002
2.9100000000000005e+003,1.4521813607042715e+001,-2.8654215762192422e+001,9.1016168611589620e+001,1.4164756787347426e+002,9.0772750851569981e+001,5.1326208931636700e+001,9.0395389260394225e+001,1.7215303316702261e+001,1.6321985615867359e+001,-2.5910953305969485e+001,1.5883780459921857e+001,-2.6748616218562830e+001,2.3679166958471516e+000,2.2764873386056430e+000,2.7478558841161944e+000,5.0243432227218374e+000,2.1218412081529396e+000,1.5221792543746808e-002,0.0000000000000000e+000,2.7344063365412637e+001,4.9970563139462399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803559993747098e+002,5.6720108048553755e+002,4.1764659588307620e+002,2.3712542032382657e+002,2.8849562643177291e+002,4.3724607648261036e+002
2.9200000000000005e+003,1.4521722785507441e+001,-2.8654363659391464e+001,9.1015739389650122e+001,1.4164818346408293e+002,9.0772309784636036e+001,5.1326882638275094e+001,9.0394924533465556e+001,1.7216526961375223e+001,1.6321970131396053e+001,-2.5910982611934998e+001,1.5883747094114824e+001,-2.6748680642353463e+001,2.3679473395759727e+000,2.2764986286032070e+000,2.7479198599590116e+000,5.0244184885622190e+000,2.1218455345641005e+000,1.5222128313336648e-002,0.0000000000000000e+000,2.7344727001183003e+001,4.9971347672964441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803562856053816e+002,5.6720206031581176e+002,4.1765013290177956e+002,2.3712873645871704e+002,2.8849808627371084e+002,4.3724648186607732e+002
2.9300000000000005e+003,1.4521634405408401e+001,-2.8654507574340215e+001,9.1015321542252124e+001,1.4164878245259268e+002,9.0771880406982461e+001,5.1327538369053798e+001,9.0394472123644874e+001,1.7217718090242499e+001,1.6321955083062274e+001,-2.5911011092484415e+001,1.5883714641018148e+001,-2.6748743303951329e+001,2.3679771610999047e+000,2.2765096192875443e+000,2.7479821296590750e+000,5.0244917489466197e+000,2.1218497507014753e+000,1.5222455165544277e-002,0.0000000000000000e+000,2.7345372920213435e+001,4.9972111266372679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803565642196412e+002,5.6720301382350885e+002,4.1765357554101826e+002,2.3713196455417315e+002,2.8850048056504613e+002,4.3724687641923077e+002
2.9400000000000005e+003,1.4521548400862416e+001,-2.8654647614468701e+001,9.1014914770151435e+001,1.4164936528944691e+002,9.0771462411046627e+001,5.1328176602722976e+001,9.0394031706819987e+001,1.7218877562797275e+001,1.6321940458144713e+001,-2.5911038771692517e+001,1.5883683075245823e+001,-2.6748804252364636e+001,2.3680061848563980e+000,2.2765203207402225e+000,2.7480427413119930e+000,5.0245630620522155e+000,2.1218538592444252e+000,1.5222773350676807e-002,0.0000000000000000e+000,2.7346001595051348e+001,4.9972854477807402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803568354232692e+002,5.6720394171803946e+002,4.1765692631568453e+002,2.3713510693315956e+002,2.8850281104706704e+002,4.3724726043134024e+002
2.9500000000000005e+003,1.4521464707608001e+001,-2.8654783884919766e+001,9.1014518781088952e+001,1.4164993241387646e+002,9.0771055496449407e+001,5.1328797806551336e+001,9.0393602966454353e+001,1.7220006218141748e+001,1.6321926244278394e+001,-2.5911065672959779e+001,1.5883652372072740e+001,-2.6748863535325938e+001,2.3680344243919205e+000,2.2765307329044830e+000,2.7481017299102395e+000,5.0246324628147221e+000,2.1218578628159008e+000,1.5223083046924385e-002,0.0000000000000000e+000,2.7346613486837839e+001,4.9973577851952939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803570994128677e+002,5.6720484469138671e+002,4.1766018768024173e+002,2.3713816586380975e+002,2.8850507941920836e+002,4.3724763418485327e+002
2.9600000000000005e+003,1.4521383262728111e+001,-2.8654916488602566e+001,9.1014133288522871e+001,1.4165048425586031e+002,9.0770659368687348e+001,5.1329402438364866e+001,9.0393185592200112e+001,1.7221104878845836e+001,1.6321912429410155e+001,-2.5911091819096640e+001,1.5883622507333254e+001,-2.6748921199488052e+001,2.3680619075245923e+000,2.2765408697300682e+000,2.7481591466325299e+000,5.0247000163625977e+000,2.1218617640005326e+000,1.5223384522583762e-002,0.0000000000000000e+000,2.7347209047355022e+001,4.9974281922477189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803573563812773e+002,5.6720572342118305e+002,4.1766336203939971e+002,2.3714114356980389e+002,2.8850728734723140e+002,4.3724799795654559e+002
2.9700000000000005e+003,1.4521304004853658e+001,-2.8655045525820753e+001,9.1013758012627335e+001,1.4165102123465920e+002,9.0770273740161940e+001,5.1329990945016903e+001,9.0392779280988321e+001,1.7222174348048270e+001,1.6321899001826985e+001,-2.5911117232269874e+001,1.5883593457490669e+001,-2.6748977290289815e+001,2.3680886486273849e+000,2.2765507325671028e+000,2.7482150266184000e+000,5.0247657591855024e+000,2.1218655653359968e+000,1.5223677957560963e-002,0.0000000000000000e+000,2.7347788717503988e+001,4.9974967210227362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803576065175344e+002,5.6720657856838488e+002,4.1766645174006902e+002,2.3714404222250059e+002,2.8850943645704643e+002,4.3724835201632953e+002
2.9800000000000005e+003,1.4521226875299874e+001,-2.8655171092624585e+001,9.1013392685607499e+001,1.4165154375116617e+002,9.0769898335641102e+001,5.1330563753987292e+001,9.0392383742782812e+001,1.7223215394266390e+001,1.6321885950353472e+001,-2.5911141933628926e+001,1.5883565200057582e+001,-2.6749031851144593e+001,2.3681146755469515e+000,2.2765603362632065e+000,2.7482694198449411e+000,5.0248297561081472e+000,2.1218692692521688e+000,1.5223963614645265e-002,0.0000000000000000e+000,2.7348352919063132e+001,4.9975634213447620e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803578500007876e+002,5.6720741076510740e+002,4.1766945902741514e+002,2.3714686389974815e+002,2.8851152830436240e+002,4.3724869662222642e+002
2.9900000000000005e+003,1.4521151816761641e+001,-2.8655293282696306e+001,9.1013037045671282e+001,1.4165205219674567e+002,9.0769532886063203e+001,5.1331121282921742e+001,9.0391998694049320e+001,1.7224228768591502e+001,1.6321873264111947e+001,-2.5911165943759698e+001,1.5883537713103227e+001,-2.6749084924391241e+001,2.3681400026387709e+000,2.2765696829887077e+000,2.7483223602427973e+000,5.0248920432315050e+000,2.1218728781374279e+000,1.5224241668138936e-002,0.0000000000000000e+000,2.7348902064067772e+001,4.9976283418918342e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803580870072710e+002,5.6720822062862408e+002,4.1767238609487003e+002,2.3714961063246753e+002,2.8851356440925287e+002,4.3724903202648051e+002
3.0000000000000005e+003,1.4521078772588714e+001,-2.8655412188642600e+001,9.1012690833557372e+001,1.4165254695809813e+002,9.0769177124970767e+001,5.1331663945054288e+001,9.0391623854002063e+001,1.7225215214574064e+001,1.6321860932406441e+001,-2.5911189282904388e+001,1.5883510974992518e+001,-2.6749136551798188e+001,2.3681646507274867e+000,2.2765787812762746e+000,2.7483738890866158e+000,5.0249526703628904e+000,2.1218763943711658e+000,1.5224512333285329e-002,0.0000000000000000e+000,2.7349436560157130e+001,4.9976915308254036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803583177112949e+002,5.6720900876915664e+002,4.1767523511264392e+002,2.3715228443146839e+002,2.8851554627576428e+002,4.3724935847850048e+002
3.0100000000000005e+003,1.4521007688950649e+001,-2.8655527898472229e+001,9.1012353802886580e+001,1.4165302840272642e+002,9.0768830799144965e+001,5.1332192133105366e+001,9.0391258955802641e+001,1.7226175438897485e+001,1.6321848945078077e+001,-2.5911211970288747e+001,1.5883484965171286e+001,-2.6749186773047057e+001,2.3681886327033865e+000,2.2765876326049019e+000,2.7484240375926365e+000,5.0250116701975385e+000,2.1218798202157050e+000,1.5224775770297379e-002,0.0000000000000000e+000,2.7349956794715297e+001,4.9977530339134773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803585422783419e+002,5.6720977576661983e+002,4.1767800814306065e+002,2.3715488720786459e+002,2.8851747533375328e+002,4.3724967621531545e+002
3.0200000000000005e+003,1.4520938512599809e+001,-2.8655640499199052e+001,9.1012025709527649e+001,1.4165349689399318e+002,9.0768493657679528e+001,5.1332706235857870e+001,9.0390903735051950e+001,1.7227110141514856e+001,1.6321837292128762e+001,-2.5911234024834272e+001,1.5883459663348271e+001,-2.6749235627312231e+001,2.3682119767473444e+000,2.2765962532815371e+000,2.7484728545785369e+000,5.0250691078600740e+000,2.1218831579265252e+000,1.5225032237118354e-002,0.0000000000000000e+000,2.7350463151206043e+001,4.9978128964651830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803587608726002e+002,5.6721052219466742e+002,4.1768070722775809e+002,2.3715742085481961e+002,2.8851935299874498e+002,4.3724998547180206e+002
3.0300000000000005e+003,1.4520871192003582e+001,-2.8655750075049696e+001,9.1011706317013534e+001,1.4165395278347495e+002,9.0768165457546274e+001,5.1333206629746485e+001,9.0390557935653732e+001,1.7228020000347215e+001,1.6321825963908804e+001,-2.5911255464803105e+001,1.5883435049906458e+001,-2.6749283152466546e+001,2.3682346938905199e+000,2.2766046434785991e+000,2.7485203684537862e+000,5.0251250119323849e+000,2.1218864096941101e+000,1.5225281879097963e-002,0.0000000000000000e+000,2.7350956000892552e+001,4.9978711623485879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589736527567e+002,5.6721124860847397e+002,4.1768333434344896e+002,2.3715988720602067e+002,2.8852118064157071e+002,4.3725028647511397e+002
3.0400000000000005e+003,1.4520805676867155e+001,-2.8655856708196779e+001,9.1011395394331075e+001,1.4165439641431760e+002,9.0767845961322436e+001,5.1333693682379931e+001,9.0390221307417193e+001,1.7228905677602938e+001,1.6321814951031236e+001,-2.5911276307960293e+001,1.5883411105724337e+001,-2.6749329385426392e+001,2.3682567980614841e+000,2.2766128064116753e+000,2.7485666106331426e+000,5.0251794170448179e+000,2.1218895776666340e+000,1.5225524858579099e-002,0.0000000000000000e+000,2.7351435706294808e+001,4.9979278744007843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591807741532e+002,5.6721195555001100e+002,4.1768589142034807e+002,2.3716228805278254e+002,2.8852295960109268e+002,4.3725057944674728e+002
3.0500000000000005e+003,1.4520741918627605e+001,-2.8655960477999884e+001,9.1011092718192927e+001,1.4165482811769101e+002,9.0767534939527593e+001,5.1334167748865298e+001,9.0389893608524247e+001,1.7229767813175386e+001,1.6321804244458054e+001,-2.5911296571410418e+001,1.5883387812359365e+001,-2.6749374361797408e+001,2.3682783150918061e+000,2.2766207570919006e+000,2.7486116258361610e+000,5.0252323829280616e+000,2.1218926639258862e+000,1.5225761412054551e-002,0.0000000000000000e+000,2.7351902617598569e+001,4.9979830740024397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593823864679e+002,5.6721264354250559e+002,4.1768838032310083e+002,2.3716462512619961e+002,2.8852469117051390e+002,4.3725086460119394e+002
3.0600000000000005e+003,1.4520679869863592e+001,-2.8656061461922832e+001,9.1010798070365595e+001,1.4165524821698136e+002,9.0767232167875477e+001,5.1334629176139856e+001,9.0389574602628898e+001,1.7230607032399064e+001,1.6321793835389151e+001,-2.5911316271807948e+001,1.5883365151822742e+001,-2.6749418116309471e+001,2.3682992509543519e+000,2.2766284916777018e+000,2.7486554354037085e+000,5.0252839270814107e+000,2.1218956705139251e+000,1.5225991646824305e-002,0.0000000000000000e+000,2.7352357076899580e+001,4.9980368015800082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595786363087e+002,5.6721331309698689e+002,4.1769080287332343e+002,2.3716690011806367e+002,2.8852637661366782e+002,4.3725114214768075e+002
3.0700000000000005e+003,1.4520619484678354e+001,-2.8656159734937091e+001,9.1010511239439538e+001,1.4165565702506632e+002,9.0766937429094355e+001,5.1335078300126611e+001,9.0389264060778629e+001,1.7231423940926618e+001,1.6321783715329822e+001,-2.5911335425229311e+001,1.5883343106721702e+001,-2.6749460682541780e+001,2.3683196259869534e+000,2.2766360204484726e+000,2.7486980768990525e+000,5.0253340973475247e+000,2.1218985994144730e+000,1.5226215760444924e-002,0.0000000000000000e+000,2.7352799415422453e+001,4.9980890962758167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597696655487e+002,5.6721396470801369e+002,4.1769316083481630e+002,2.3716911466704195e+002,2.8852801715436590e+002,4.3725141228874389e+002
3.0800000000000005e+003,1.4520560717750479e+001,-2.8656255371068795e+001,9.1010232016395094e+001,1.4165605485084802e+002,9.0766650508369537e+001,5.1335515452764696e+001,9.0388961756610186e+001,1.7232219137448681e+001,1.6321773875926048e+001,-2.5911354047484764e+001,1.5883321659908653e+001,-2.6749502093600455e+001,2.3683394594184675e+000,2.2766433527403929e+000,2.7487395864430701e+000,5.0253829391834630e+000,2.1219014525972630e+000,1.5226433942677644e-002,0.0000000000000000e+000,2.7353229960430156e+001,4.9981399967661901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803599556143797e+002,5.6721459886401101e+002,4.1769545595036607e+002,2.3717127039312123e+002,2.8852961400195892e+002,4.3725167522455342e+002
3.0900000000000005e+003,1.4520503525884346e+001,-2.8656348440859546e+001,9.1009960201916343e+001,1.4165644198869802e+002,9.0766371200860220e+001,5.1335940950496820e+001,9.0388667474272168e+001,1.7232993192807214e+001,1.6321764309226911e+001,-2.5911372153621699e+001,1.5883300795048996e+001,-2.6749542381021996e+001,2.3683587585374921e+000,2.2766504868420472e+000,2.7487799856575288e+000,5.0254304724995755e+000,2.1219042319428318e+000,1.5226646303472220e-002,0.0000000000000000e+000,2.7353649023908417e+001,4.9981895399219013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803601366165208e+002,5.6721521603049325e+002,4.1769768988142329e+002,2.3717336884096486e+002,2.8853116830946158e+002,4.3725193114577672e+002
3.1000000000000005e+003,1.4520447867992498e+001,-2.8656439012115925e+001,9.1009695606186895e+001,1.4165681871784739e+002,9.0766099311491686e+001,5.1336355094440364e+001,9.0388381008209052e+001,1.7233746650224361e+001,1.6321755007675488e+001,-2.5911389757941834e+001,1.5883280496619525e+001,-2.6749581574776499e+001,2.3683775388889963e+000,2.2766574293876003e+000,2.7488193051200143e+000,5.0254767345076150e+000,2.1219069392395360e+000,1.5226853002850973e-002,0.0000000000000000e+000,2.7354056902683567e+001,4.9982377608304148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803603127910196e+002,5.6721581664942869e+002,4.1769986420926693e+002,2.3717541148056824e+002,2.8853268117716817e+002,4.3725218023851261e+002
3.1100000000000005e+003,1.4520393699697257e+001,-2.8656527156015187e+001,9.1009438024186181e+001,1.4165718534341096e+002,9.0765834629553552e+001,5.1336758209979166e+001,9.0388102136368886e+001,1.7234480097396329e+001,1.6321745963193237e+001,-2.5911406875734201e+001,1.5883260747883497e+001,-2.6749619707177374e+001,2.3683958199510320e+000,2.2766641901990496e+000,2.7488575809384943e+000,5.0255217711375444e+000,2.1219095764328153e+000,1.5227054230995827e-002,0.0000000000000000e+000,2.7354453917630678e+001,4.9982846973940127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604842902706e+002,5.6721640120248071e+002,4.1770198064142915e+002,2.3717739990256334e+002,2.8853415378155557e+002,4.3725242268377804e+002
3.1200000000000005e+003,1.4520340981971717e+001,-2.8656612935889541e+001,9.1009187275084656e+001,1.4165754212708288e+002,9.0765576969212262e+001,5.1337150583803577e+001,9.0387830662939962e+001,1.7235194051570090e+001,1.6321737168645026e+001,-2.5911423520502353e+001,1.5883241534148175e+001,-2.6749656806591560e+001,2.3684136051767886e+000,2.2766707647295430e+000,2.7488948291947470e+000,5.0255655939242896e+000,2.1219121453024923e+000,1.5227250068124372e-002,0.0000000000000000e+000,2.7354840351152063e+001,4.9983303830150135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803606512397482e+002,5.6721697010539390e+002,4.1770404068320221e+002,2.3717933550684961e+002,2.8853558717857038e+002,4.3725265867462673e+002
3.1300000000000005e+003,1.4520289676282305e+001,-2.8656696416328487e+001,9.1008943180545202e+001,1.4165788933390684e+002,9.0765326147188162e+001,5.1337532498471148e+001,9.0387566394791051e+001,1.7235889023123946e+001,1.6321728617018820e+001,-2.5911439705516869e+001,1.5883222840895863e+001,-2.6749692901048178e+001,2.3684309185508696e+000,2.2766771682363811e+000,2.7489310893883157e+000,5.0256082576246968e+000,2.1219146474829960e+000,1.5227440724439781e-002,0.0000000000000000e+000,2.7355216481861873e+001,4.9983748506169661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803608137395793e+002,5.6721752377670396e+002,4.1770604581820805e+002,2.3718121967481494e+002,2.8853698239242692e+002,4.3725288836793209e+002
3.1400000000000005e+003,1.4520239744234109e+001,-2.8656777659318095e+001,9.1008705562571393e+001,1.4165822722469863e+002,9.0765081980555195e+001,5.1337904235979295e+001,9.0387309139166518e+001,1.7236565521445641e+001,1.6321720301348211e+001,-2.5911455443961984e+001,1.5883204653689017e+001,-2.6749728018421791e+001,2.3684477675440414e+000,2.2766834001863416e+000,2.7489663819847054e+000,5.0256497821710475e+000,2.1219170846999038e+000,1.5227626304767025e-002,0.0000000000000000e+000,2.7355582587694641e+001,4.9984181330496654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609719169276e+002,5.6721806262957989e+002,4.1770799752681182e+002,2.3718305378530837e+002,2.8853834045226245e+002,4.3725311193848768e+002
3.1500000000000005e+003,1.4520191149216025e+001,-2.8656856724557088e+001,9.1008474251386716e+001,1.4165855604868057e+002,9.0764844294833694e+001,5.1338266065241214e+001,9.0387058712208443e+001,1.7237224032370136e+001,1.6321712215001188e+001,-2.5911470748389178e+001,1.5883186958767121e+001,-2.6749762185279820e+001,2.3684641690719697e+000,2.2766894694719833e+000,2.7490007378368686e+000,5.0256902073088519e+000,2.1219194585823340e+000,1.5227806971886200e-002,0.0000000000000000e+000,2.7355938933696677e+001,4.9984602616415032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803611258862088e+002,5.6721858705866396e+002,4.1770989722070891e+002,2.3718483915344328e+002,2.8853966233850400e+002,4.3725332954698780e+002
3.1600000000000005e+003,1.4520143854883633e+001,-2.8656933671354210e+001,9.1008249078230619e+001,1.4165887605317647e+002,9.0764612916589925e+001,5.1338618253386755e+001,9.0386814931163201e+001,1.7237865038683651e+001,1.6321704351419534e+001,-2.5911485631210212e+001,1.5883169742491274e+001,-2.6749795427955064e+001,2.3684801274886023e+000,2.2766953729677182e+000,2.7490341731519199e+000,5.0257295461196385e+000,2.1219217707554203e+000,1.5227982807549095e-002,0.0000000000000000e+000,2.7356285783130829e+001,4.9985012675119151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612757604753e+002,5.6721909745573203e+002,4.1771174630223106e+002,2.3718657708617980e+002,2.8854094902505426e+002,4.3725354135497065e+002
3.1700000000000005e+003,1.4520097826577564e+001,-2.8657008556270455e+001,9.1008029882090710e+001,1.4165918747404663e+002,9.0764387680353622e+001,5.1338961055217169e+001,9.0386577621670469e+001,1.7238489000939467e+001,1.6321696704357723e+001,-2.5911500104245107e+001,1.5883152991860980e+001,-2.6749827771547729e+001,2.3684956628490337e+000,2.2767011229796124e+000,2.7490667218470204e+000,5.0257678448266327e+000,2.1219240227703011e+000,1.5228153991995699e-002,0.0000000000000000e+000,2.7356623387117452e+001,4.9985411803430907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803614216475358e+002,5.6721959419444056e+002,4.1771354610901250e+002,2.3718826883036144e+002,2.8854220144100407e+002,4.3725374751551612e+002
3.1800000000000005e+003,1.4520053029919822e+001,-2.8657081435399164e+001,9.1007816503119443e+001,1.4165949054518694e+002,9.0764168421851323e+001,5.1339294723598698e+001,9.0386346610629175e+001,1.7239096376326302e+001,1.6321689267641190e+001,-2.5911514179179591e+001,1.5883136693997917e+001,-2.6749859240922319e+001,2.3685107763446740e+000,2.2767067137430343e+000,2.7490983958710267e+000,5.0258051096140610e+000,2.1219262161730135e+000,1.5228320583876355e-002,0.0000000000000000e+000,2.7356951994835242e+001,4.9985800295913123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615636544419e+002,5.6722007764542082e+002,4.1771529796842896e+002,2.3718991562378920e+002,2.8854342050833418e+002,4.3725394818104871e+002
3.1900000000000005e+003,1.4520009432305944e+001,-2.8657152315987901e+001,9.1007608785817908e+001,1.4165978554996047e+002,9.0763954981358594e+001,5.1339619501251264e+001,9.0386121729873167e+001,1.7239687602901824e+001,1.6321682035631472e+001,-2.5911527866684764e+001,1.5883120836646027e+001,-2.6749889859741927e+001,2.3685254911246738e+000,2.2767121615704080e+000,2.7491292319209912e+000,5.0258413934913992e+000,2.1219283526076480e+000,1.5228482778667212e-002,0.0000000000000000e+000,2.7357271844699426e+001,4.9986178435525915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803617024140152e+002,5.6722054823762710e+002,4.1771700315960163e+002,2.3719151865289140e+002,2.8854460715617108e+002,4.3725414349352093e+002
3.2000000000000005e+003,1.4519967000766025e+001,-2.8657221390871968e+001,9.1007406584879888e+001,1.4166007252222636e+002,9.0763747209399327e+001,5.1339935620750055e+001,9.0385902821661389e+001,1.7240263106480654e+001,1.6321675001767161e+001,-2.5911541179178613e+001,1.5883105407614281e+001,-2.6749919651544161e+001,2.3685398064479366e+000,2.2767174572481643e+000,2.7491592400132343e+000,5.0258766972613991e+000,2.1219304330792017e+000,1.5228640626443855e-002,0.0000000000000000e+000,2.7357583169297584e+001,4.9986546492792570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618364211155e+002,5.6722100608894630e+002,4.1771866289918410e+002,2.3719307907002460e+002,2.8854576211642865e+002,4.3725433361814788e+002
3.2100000000000005e+003,1.4519925704354570e+001,-2.8657288569172351e+001,9.1007209752986810e+001,1.4166035187239385e+002,9.0763544954591907e+001,5.1340243322037736e+001,9.0385689726434862e+001,1.7240823312912653e+001,1.6321668161220249e+001,-2.5911554125798375e+001,1.5883090395182876e+001,-2.6749948638956937e+001,2.3685537486262014e+000,2.2767226218098648e+000,2.7491884592252460e+000,5.0259110810351109e+000,2.1219324593964646e+000,1.5228794335679311e-002,0.0000000000000000e+000,2.7357886200177006e+001,4.9986904747240033e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619674068784e+002,5.6722145177969287e+002,4.1772027843494777e+002,2.3719459802804818e+002,2.8854688635522297e+002,4.3725451865919553e+002
3.2200000000000005e+003,1.4519885512898316e+001,-2.8657353949590998e+001,9.1007018147488594e+001,1.4166062373232307e+002,9.0763348070407048e+001,5.1340542822946077e+001,9.0385482289958048e+001,1.7241368619726586e+001,1.6321661508406812e+001,-2.5911566717112009e+001,1.5883075788187018e+001,-2.6749976843536558e+001,2.3685673049191092e+000,2.2767276362156963e+000,2.7492168846250689e+000,5.0259445208407652e+000,2.1219344328542991e+000,1.5228943872440831e-002,0.0000000000000000e+000,2.7358181154126044e+001,4.9987253452668995e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620948932110e+002,5.6722188554642696e+002,4.1772185092250317e+002,2.3719607660402210e+002,2.8854798065666216e+002,4.3725469877218154e+002
3.2300000000000005e+003,1.4519846396208454e+001,-2.8657417579733163e+001,9.1006831627669840e+001,1.4166088830853533e+002,9.0763156412236867e+001,5.1340834345219548e+001,9.0385280359857333e+001,1.7241899429174453e+001,1.6321655037942620e+001,-2.5911578963309609e+001,1.5883061575324316e+001,-2.6750004287105185e+001,2.3685805106857027e+000,2.2767325284445281e+000,2.7492445665151317e+000,5.0259770949596598e+000,2.1219363548274077e+000,1.5229089509024641e-002,0.0000000000000000e+000,2.7358468249928251e+001,4.9987592867540855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803622189931747e+002,5.6722230771617171e+002,4.1772338152656897e+002,2.3719751588726396e+002,2.8854904582028553e+002,4.3725487407575463e+002
3.2400000000000005e+003,1.4519808325421604e+001,-2.8657479507219506e+001,9.1006650058946150e+001,1.4166114579778258e+002,9.0762969841769717e+001,5.1341118101802010e+001,9.0385083790381671e+001,1.7242416126786054e+001,1.6321648744701914e+001,-2.5911590874092013e+001,1.5883047745840635e+001,-2.6750030990426382e+001,2.3685933600684126e+000,2.2767372870616525e+000,2.7492715069727955e+000,5.0260087940344480e+000,2.1219382266145002e+000,1.5229231250792641e-002,0.0000000000000000e+000,2.7358747697323224e+001,4.9987923239797340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623397905886e+002,5.6722271860075421e+002,4.1772487136416737e+002,2.3719891692180488e+002,2.8855008262499314e+002,4.3725504471487244e+002
3.2500000000000005e+003,1.4519771272475520e+001,-2.8657539777715812e+001,9.1006473310305608e+001,1.4166139639087993e+002,9.0762788224366247e+001,5.1341394299693093e+001,9.0384892439654010e+001,1.7242919087285827e+001,1.6321642623731304e+001,-2.5911602458833897e+001,1.5883034289287382e+001,-2.6750056973673850e+001,2.3686058651188211e+000,2.2767419180244475e+000,2.7492977286563138e+000,5.0260396466807613e+000,2.1219400495019167e+000,1.5229369217246947e-002,0.0000000000000000e+000,2.7359019700220529e+001,4.9988244810551237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624573742240e+002,5.6722311850284814e+002,4.1772632152152050e+002,2.3720028072248394e+002,2.8855109182596249e+002,4.3725521080703726e+002
3.2600000000000005e+003,1.4519735210416446e+001,-2.8657598435108241e+001,9.1006301255846196e+001,1.4166164027106674e+002,9.0762611430639723e+001,5.1341663137732951e+001,9.0384706171333221e+001,1.7243408670632334e+001,1.6321636670268838e+001,-2.5911613726547614e+001,1.5883021195630523e+001,-2.6750082256220992e+001,2.3686180344685264e+000,2.2767464242255064e+000,2.7493232499161695e+000,5.0260696741416755e+000,2.1219418247271058e+000,1.5229503504262954e-002,0.0000000000000000e+000,2.7359284454488318e+001,4.9988557811390422e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625718290942e+002,5.6722350771315575e+002,4.1772773304208965e+002,2.3720160826418112e+002,2.8855207414825730e+002,4.3725537247281989e+002
3.2700000000000005e+003,1.4519700112394945e+001,-2.8657655523175379e+001,9.1006133769994648e+001,1.4166187762083717e+002,9.0762439331543078e+001,5.1341924814078197e+001,9.0384524849439458e+001,1.7243885235673815e+001,1.6321630879587595e+001,-2.5911624686179209e+001,1.5883008454887198e+001,-2.6750106857342388e+001,2.3686298818185976e+000,2.2767508134518595e+000,2.7493480949626563e+000,5.0260989084145162e+000,2.1219435535262074e+000,1.5229634240221113e-002,0.0000000000000000e+000,2.7359542155322060e+001,4.9988862473101165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626832391842e+002,5.6722388652129450e+002,4.1772910696585296e+002,2.3720290051883984e+002,2.8855303031456901e+002,4.3725552983111254e+002
3.2800000000000005e+003,1.4519665952484353e+001,-2.8657711085059418e+001,9.1005970723938844e+001,1.4166210859939571e+002,9.0762271794891049e+001,5.1342179519719593e+001,9.0384348335088902e+001,1.7244349129373518e+001,1.6321625247066159e+001,-2.5911635346475151e+001,1.5882996057486231e+001,-2.6750130795517805e+001,2.3686414081538807e+000,2.2767550812866446e+000,2.7493722736236008e+000,5.0261273549102459e+000,2.1219452373027665e+000,1.5229761472757290e-002,0.0000000000000000e+000,2.7359792990452604e+001,4.9989159019520002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627916754579e+002,5.6722425519004207e+002,4.1773044431458868e+002,2.3720415842747047e+002,2.8855396105297916e+002,4.3725568308960601e+002
3.2900000000000005e+003,1.4519632705326732e+001,-2.8657765159515151e+001,9.1005812018361823e+001,1.4166233342542563e+002,9.0762108718140425e+001,5.1342427440812969e+001,9.0384176519210968e+001,1.7244800689314616e+001,1.6321619768364776e+001,-2.5911645715648717e+001,1.5882983993777893e+001,-2.6750154089378810e+001,2.3686526312945486e+000,2.2767592402838939e+000,2.7493958125403513e+000,5.0261550528242456e+000,2.1219468766415455e+000,1.5229885347861469e-002,0.0000000000000000e+000,2.7360037145832905e+001,4.9989447663637861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628972472296e+002,5.6722461403955663e+002,4.1773174601848586e+002,2.3720538290135232e+002,2.8855486696097933e+002,4.3725583210027673e+002
3.3000000000000005e+003,1.4519600348417351e+001,-2.8657817785800916e+001,9.1005657533674267e+001,1.4166255221289697e+002,9.0761949978724317e+001,5.1342668747988967e+001,9.0384009273364143e+001,1.7245240219506343e+001,1.6321614439526876e+001,-2.5911655801188090e+001,1.5882972255694087e+001,-2.6750176754502974e+001,2.3686635502826912e+000,2.2767632845122496e+000,2.7494187192932613e+000,5.0261820038055109e+000,2.1219484730981124e+000,1.5230005899233316e-002,0.0000000000000000e+000,2.7360274784879550e+001,4.9989728607411450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629999952028e+002,5.6722496327234330e+002,4.1773301300153855e+002,2.3720657476610307e+002,2.8855574872630638e+002,4.3725597720150949e+002
3.3100000000000005e+003,1.4519568854554622e+001,-2.8657869007266527e+001,9.1005507143481097e+001,1.4166276515481962e+002,9.0761795446740265e+001,5.1342903638978214e+001,9.0383846460631531e+001,1.7245668082137797e+001,1.6321609255772191e+001,-2.5911665612140325e+001,1.5882960833042768e+001,-2.6750198810569174e+001,2.3686741788610322e+000,2.2767672218894477e+000,2.7494410178703741e+000,5.0262082397598213e+000,2.1219500278323018e+000,1.5230123254803512e-002,0.0000000000000000e+000,2.7360506105082834e+001,4.9990002080402405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631000160345e+002,5.6722530319132375e+002,4.1773424630369379e+002,2.3720773500292589e+002,2.8855660705590168e+002,4.3725611844603009e+002
3.3200000000000005e+003,1.4519538202043277e+001,-2.8657918859404106e+001,9.1005360746437063e+001,1.4166297239881129e+002,9.0761645018031786e+001,5.1343132274092909e+001,9.0383687971243617e+001,1.7246084568423555e+001,1.6321604213306053e+001,-2.5911675155687192e+001,1.5882949717776381e+001,-2.6750220273115474e+001,2.3686845236133389e+000,2.2767710544035946e+000,2.7494627225920496e+000,5.0262337769956442e+000,2.1219515418323054e+000,1.5230237489535668e-002,0.0000000000000000e+000,2.7360731264417439e+001,4.9990268269301453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631973762242e+002,5.6722563403064214e+002,4.1773544676547903e+002,2.3720886440055270e+002,2.8855744253627734e+002,4.3725625592877935e+002
