#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519508368739894e+001,-2.8657967378314737e+001,9.1005218238794214e+001,1.4166317409561162e+002,9.0761498585978003e+001,5.1343354817164879e+001,9.0383533692843713e+001,1.7246489975295276e+001,1.6321599308275616e+001,-2.5911684439120506e+001,1.5882938901697987e+001,-2.6750241157968475e+001,2.3686945922146863e+000,2.2767747849965394e+000,2.7494838492299420e+000,5.0262586342264814e+000,2.1219530161239661e+000,1.5230348686170165e-002,0.0000000000000000e+000,2.7360950424177645e+001,4.9990527364889601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632921450338e+002,5.6722595602952754e+002,4.1773661524615125e+002,2.3720996376333943e+002,2.8855825576502127e+002,4.3725638974873181e+002
3.3400000000000005e+003,1.4519479332281161e+001,-2.8658014597916605e+001,9.1005079515594844e+001,1.4166337040036433e+002,9.0761356042718262e+001,5.1343571433697377e+001,9.0383383511774383e+001,1.7246884602664750e+001,1.6321594536804025e+001,-2.5911693469777589e+001,1.5882928376522743e+001,-2.6750261481124539e+001,2.3687043922512050e+000,2.2767784165245550e+000,2.7495044135208326e+000,5.0262828300453872e+000,2.1219544517618902e+000,1.5230456927184567e-002,0.0000000000000000e+000,2.7361163747307842e+001,4.9990779559887187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633844218820e+002,5.6722626943323871e+002,4.1773775261397151e+002,2.3721103390382618e+002,2.8855904734645964e+002,4.3725652000292416e+002
3.3500000000000005e+003,1.4519451071344438e+001,-2.8658060560814164e+001,9.1004944476712012e+001,1.4166356144772880e+002,9.0761217285354519e+001,5.1343782281376605e+001,9.0383237319607758e+001,1.7247268736565616e+001,1.6321589895171044e+001,-2.5911702254699321e+001,1.5882918134406017e+001,-2.6750281257730165e+001,2.3687139316430712e+000,2.2767819522070010e+000,2.7495244313539215e+000,5.0263063835609225e+000,2.1219558497190070e+000,1.5230562296159562e-002,0.0000000000000000e+000,2.7361371389184683e+001,4.9991025037913971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634741827841e+002,5.6722657445939558e+002,4.1773885969648762e+002,2.3721207559691283e+002,2.8855981785578120e+002,4.3725664679256431e+002
3.3600000000000005e+003,1.4519423565188031e+001,-2.8658105292238588e+001,9.1004813024908373e+001,1.4166374739015293e+002,9.0761082213960279e+001,5.1343987513654838e+001,9.0383095011044077e+001,1.7247642655009031e+001,1.6321585379797607e+001,-2.5911710800659449e+001,1.5882908167632195e+001,-2.6750300502682677e+001,2.3687232172865089e+000,2.2767853946624905e+000,2.7495439170848117e+000,5.0263293117473022e+000,2.1219572109844114e+000,1.5230664868274546e-002,0.0000000000000000e+000,2.7361573500782868e+001,4.9991263977707717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635615919143e+002,5.6722687134589580e+002,4.1773993729845108e+002,2.3721308959582007e+002,2.8856056784977540e+002,4.3725677020446631e+002
3.3700000000000005e+003,1.4519396793627193e+001,-2.8658148828565629e+001,9.1004685065029548e+001,1.4166392835945237e+002,9.0760950730752768e+001,5.1344187280090239e+001,9.0382956483053832e+001,1.7248006629386168e+001,1.6321580987197539e+001,-2.5911719114255874e+001,1.5882898468774549e+001,-2.6750319230321708e+001,2.3687322524036953e+000,2.2767887428911586e+000,2.7495628808022317e+000,5.0263516236933903e+000,2.1219585365094971e+000,1.5230764695208955e-002,0.0000000000000000e+000,2.7361770229485842e+001,4.9991496553395052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636466723623e+002,5.6722716030425897e+002,4.1774098620511126e+002,2.3721407663587971e+002,2.8856129787819725e+002,4.3725689032812880e+002
3.3800000000000005e+003,1.4519370736888169e+001,-2.8658191201761355e+001,9.1004560504052947e+001,1.4166410449044162e+002,9.0760822740140057e+001,5.1344381726978440e+001,9.0382821634914251e+001,1.7248360925117311e+001,1.6321576713951934e+001,-2.5911727201959224e+001,1.5882889030529235e+001,-2.6750337454749598e+001,2.3687410479674877e+000,2.2767920034891804e+000,2.7495813413852059e+000,5.0263733448743864e+000,2.1219598272201581e+000,1.5230861877434511e-002,0.0000000000000000e+000,2.7361961719381441e+001,4.9991722935354687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637294891655e+002,5.6722744154856036e+002,4.1774200718437692e+002,2.3721503743627059e+002,2.8856200847367109e+002,4.3725700725323054e+002
3.3900000000000005e+003,1.4519345376037752e+001,-2.8658232442624467e+001,9.1004439252837770e+001,1.4166427591159265e+002,9.0760698150518806e+001,5.1344570994512708e+001,9.0382690370104228e+001,1.7248705796596425e+001,1.6321572556797008e+001,-2.5911735069946502e+001,1.5882879845911573e+001,-2.6750355189452478e+001,2.3687496101717929e+000,2.2767951786237455e+000,2.7495993119229425e+000,5.0263944905466875e+000,2.1219610840092762e+000,1.5230956483533519e-002,0.0000000000000000e+000,2.7362148108549150e+001,4.9991943286845469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638101023114e+002,5.6722771528306157e+002,4.1774300097209675e+002,2.3721597268627718e+002,2.8856270014788947e+002,4.3725712106364830e+002
3.4000000000000005e+003,1.4519320692857168e+001,-2.8658272511711431e+001,9.1004321221866633e+001,1.4166444282774603e+002,9.0760576869948750e+001,5.1344755221856190e+001,9.0382562591830720e+001,1.7249041495531458e+001,1.6321568512890121e+001,-2.5911742723597683e+001,1.5882870908112565e+001,-2.6750372447577348e+001,2.3687579375664618e+000,2.2767982642920730e+000,2.7496167963364719e+000,5.0264150606285449e+000,2.1219623081421402e+000,1.5231048530961870e-002,0.0000000000000000e+000,2.7362329533433524e+001,4.9992157769977496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638893684456e+002,5.6722798180579207e+002,4.1774396830115592e+002,2.3721688306818487e+002,2.8856337343863862e+002,4.3725723180348194e+002
3.4100000000000005e+003,1.4519296669191514e+001,-2.8658311646127174e+001,9.1004206333374370e+001,1.4166460511503664e+002,9.0760458818457280e+001,5.1344934528756596e+001,9.0382438215777327e+001,1.7249368244505547e+001,1.6321564578198767e+001,-2.5911750170544735e+001,1.5882862210686055e+001,-2.6750389241570531e+001,2.3687660450390404e+000,2.2768012680537320e+000,2.7496338178770618e+000,5.0264350859307942e+000,2.1219634992901768e+000,1.5231138146004665e-002,0.0000000000000000e+000,2.7362506115031579e+001,4.9992366524479166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639649448411e+002,5.6722824100585910e+002,4.1774490980444341e+002,2.3721776918505850e+002,2.8856402869727901e+002,4.3725733965285298e+002
3.4200000000000005e+003,1.4519273287323538e+001,-2.8658349667523538e+001,9.1004094500953542e+001,1.4166476314415468e+002,9.0760343907184051e+001,5.1345109063996233e+001,9.0382317148086045e+001,1.7249686304883994e+001,1.6321560750590422e+001,-2.5911757414823683e+001,1.5882853746895616e+001,-2.6750405584438937e+001,2.3687739371504284e+000,2.2768041938949377e+000,2.7496503869279367e+000,5.0264545808228744e+000,2.1219646594345618e+000,1.5231225381768340e-002,0.0000000000000000e+000,2.7362677995160482e+001,4.9992569722716098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640392833296e+002,5.6722849338286278e+002,4.1774582624169796e+002,2.3721863174431712e+002,2.8856466655595915e+002,4.3725744462993424e+002
3.4300000000000005e+003,1.4519250527971344e+001,-2.8658386675036269e+001,9.1003985632088174e+001,1.4166491696321924e+002,9.0760232041135268e+001,5.1345278963390172e+001,9.0382199288870979e+001,1.7249995927341672e+001,1.6321557026526218e+001,-2.5911764463132158e+001,1.5882845509708170e+001,-2.6750421489762346e+001,2.3687816226963312e+000,2.2768070453756968e+000,2.7496665199239101e+000,5.0264735652996073e+000,2.1219657891376600e+000,1.5231310325241306e-002,0.0000000000000000e+000,2.7362845309930151e+001,4.9992767523410862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641116613710e+002,5.6722873904438200e+002,4.1774671834110899e+002,2.3721947142610347e+002,2.8856528746551788e+002,4.3725754678573190e+002
3.4400000000000005e+003,1.4519228376199369e+001,-2.8658422694637494e+001,9.1003879655919476e+001,1.4166506667006195e+002,9.0760123147513113e+001,5.1345444337652850e+001,9.0382084561453809e+001,1.7250297313224848e+001,1.6321553403396500e+001,-2.5911771320409201e+001,1.5882837493634243e+001,-2.6750436968139951e+001,2.3687890965633436e+000,2.2768098145578097e+000,2.7496822156419394e+000,5.0264920301997495e+000,2.1219668891131849e+000,1.5231392966570436e-002,0.0000000000000000e+000,2.7363008168414979e+001,4.9992960055576134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641821069738e+002,5.6722897814752605e+002,4.1774758668484714e+002,2.3722028877605518e+002,2.8856589184496249e+002,4.3725764622416614e+002
3.4500000000000005e+003,1.4519206815635917e+001,-2.8658457752420588e+001,9.1003776495394007e+001,1.4166521237647663e+002,9.0760017147130895e+001,5.1345605308118820e+001,9.0381972882385995e+001,1.7250590683206269e+001,1.6321549878404607e+001,-2.5911777991947844e+001,1.5882829692647610e+001,-2.6750452031207402e+001,2.3687963721069947e+000,2.2768125110251334e+000,2.7496974946713806e+000,5.0265100056965135e+000,2.1219679601356103e+000,1.5231473416571628e-002,0.0000000000000000e+000,2.7363166690184357e+001,4.9993147460442799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642506782990e+002,5.6722921086976521e+002,4.1774843190927453e+002,2.3722108439214276e+002,2.8856648013574642e+002,4.3725774301579389e+002
3.4600000000000005e+003,1.4519185830283583e+001,-2.8658491874425096e+001,9.1003676075070103e+001,1.4166535419113052e+002,9.0759913962459905e+001,5.1345761993517840e+001,9.0381864169969887e+001,1.7250876252849537e+001,1.6321546448824581e+001,-2.5911784482907251e+001,1.5882822100871802e+001,-2.6750466690311214e+001,2.3688034577543475e+000,2.2768151396824248e+000,2.7497123717899470e+000,5.0265275114723718e+000,2.1219690029655633e+000,1.5231551753853972e-002,0.0000000000000000e+000,2.7363320992121430e+001,4.9993329876263203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643174258406e+002,5.6722943738389199e+002,4.1774925463715823e+002,2.3722185885857647e+002,2.8856705277127418e+002,4.3725783723135442e+002
3.4700000000000005e+003,1.4519165404995876e+001,-2.8658525085317336e+001,9.1003578323453951e+001,1.4166549221679213e+002,9.0759813520031429e+001,5.1345914506255440e+001,9.0381758346791386e+001,1.7251154226228152e+001,1.6321543112076082e+001,-2.5911790798170927e+001,1.5882814712743672e+001,-2.6750480956192973e+001,2.3688103533863996e+000,2.2768176973890921e+000,2.7497268515956579e+000,5.0265445489847504e+000,2.1219700183254062e+000,1.5231628000792519e-002,0.0000000000000000e+000,2.7363471184898174e+001,4.9993507433913976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643823973874e+002,5.6722965785339557e+002,4.1775005545825917e+002,2.3722261272839560e+002,2.8856761016168531e+002,4.3725792893824365e+002
3.4800000000000005e+003,1.4519145524721129e+001,-2.8658557409610381e+001,9.1003483169441324e+001,1.4166562655557328e+002,9.0759715746776990e+001,5.1346062958045138e+001,9.0381655335858028e+001,1.7251424806219234e+001,1.6321539865598879e+001,-2.5911796942584459e+001,1.5882807522738098e+001,-2.6750494839520798e+001,2.3688170639594226e+000,2.2768201859026509e+000,2.7497409445502248e+000,5.0265611304528761e+000,2.1219710069341935e+000,1.5231702212273067e-002,0.0000000000000000e+000,2.7363617378510241e+001,4.9993680263471390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644456403134e+002,5.6722987244075500e+002,4.1775083495877976e+002,2.3722334655143689e+002,2.8856815271472772e+002,4.3725801820352081e+002
3.4900000000000005e+003,1.4519126174990799e+001,-2.8658588870856505e+001,9.1003390544635835e+001,1.4166575730557520e+002,9.0759620572411777e+001,5.1346207456274101e+001,9.0381555063112387e+001,1.7251688187880802e+001,1.6321536706934292e+001,-2.5911802920801165e+001,1.5882800525545965e+001,-2.6750508350545800e+001,2.3688235946251810e+000,2.2768226072852311e+000,2.7497546611628634e+000,5.0265772684480945e+000,2.1219719694844774e+000,1.5231774443565526e-002,0.0000000000000000e+000,2.7363759678707709e+001,4.9993848489980508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645072003428e+002,5.6723008130211383e+002,4.1775159370232888e+002,2.3722406085637979e+002,2.8856868082246518e+002,4.3725810509164762e+002
3.5000000000000005e+003,1.4519107341286585e+001,-2.8658619492690605e+001,9.1003300380358255e+001,1.4166588456521600e+002,9.0759527926360661e+001,5.1346348108733764e+001,9.0381457454191604e+001,1.7251944567040255e+001,1.6321533633620213e+001,-2.5911808737480811e+001,1.5882793715843862e+001,-2.6750521499546721e+001,2.3688299542988567e+000,2.2768249672067462e+000,2.7497680163301728e+000,5.0265929835369185e+000,2.1219729066727062e+000,1.5231844774240260e-002,0.0000000000000000e+000,2.7363898191632018e+001,4.9994012238948187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645671232670e+002,5.6723028459414945e+002,4.1775233225463643e+002,2.3722475617399542e+002,2.8856919487839588e+002,4.3725818966737648e+002
3.5100000000000005e+003,1.4519089010147319e+001,-2.8658649297040768e+001,9.1003212612915235e+001,1.4166600842572950e+002,9.0759437743172541e+001,5.1346485015358780e+001,9.0381362440132989e+001,1.7252194125285769e+001,1.6321530643373887e+001,-2.5911814396943839e+001,1.5882787088696066e+001,-2.6750534296053644e+001,2.3688361409007008e+000,2.2768272609799105e+000,2.7497810118541444e+000,5.0266082728340553e+000,2.1219738191442787e+000,1.5231913211549245e-002,0.0000000000000000e+000,2.7364033015701807e+001,4.9994171626740751e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646254514996e+002,5.6723048246211727e+002,4.1775305114025554e+002,2.3722543299645028e+002,2.8856969524746773e+002,4.3725827199070585e+002
3.5200000000000005e+003,1.4519071167964039e+001,-2.8658678306055236e+001,9.1003127177865892e+001,1.4166612897932470e+002,9.0759349956628441e+001,5.1346618277215043e+001,9.0381269951164541e+001,1.7252437046290368e+001,1.6321527733892605e+001,-2.5911819903548320e+001,1.5882780639116797e+001,-2.6750546749693456e+001,2.3688421636511041e+000,2.2768294947499683e+000,2.7497936627046919e+000,5.0266231574546598e+000,2.1219747075537989e+000,1.5231979835661507e-002,0.0000000000000000e+000,2.7364164250447971e+001,4.9994326771040448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646822280416e+002,5.6723067505286099e+002,4.1775375088970026e+002,2.3722609182158598e+002,2.8857018229874842e+002,4.3725835212242782e+002
3.5300000000000005e+003,1.4519053801772479e+001,-2.8658706540841081e+001,9.1003044013807113e+001,1.4166624631385622e+002,9.0759264503631059e+001,5.1346747990589904e+001,9.0381179920804328e+001,1.7252673505051746e+001,1.6321524902984130e+001,-2.5911825261443340e+001,1.5882774362357532e+001,-2.6750558869634858e+001,2.3688480256812907e+000,2.2768316689380703e+000,2.7498059765811194e+000,5.0266376455191892e+000,2.1219755725247538e+000,1.5232044686605682e-002,0.0000000000000000e+000,2.7364291990694483e+001,4.9994477783962907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647374938191e+002,5.6723086250629012e+002,4.1775443200840658e+002,2.3722673312375423e+002,2.8857065638387246e+002,4.3725843012041730e+002
3.5400000000000005e+003,1.4519036898890748e+001,-2.8658734022037095e+001,9.1002963060643779e+001,1.4166636051521709e+002,9.0759181322427565e+001,5.1346874249693769e+001,9.0381092283987300e+001,1.7252903672824743e+001,1.6321522148507015e+001,-2.5911830474681864e+001,1.5882768253775490e+001,-2.6750570664842371e+001,2.3688537264302800e+000,2.2768337804732455e+000,2.7498179568110430e+000,5.0266517372842880e+000,2.1219764146683509e+000,1.5232107780255600e-002,0.0000000000000000e+000,2.7364416329221285e+001,4.9994624775203363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647912889323e+002,5.6723104495922610e+002,4.1775509499092567e+002,2.3722735736715077e+002,2.8857111784690778e+002,4.3725850604125066e+002
3.5500000000000005e+003,1.4519020448193528e+001,-2.8658760768521461e+001,9.1002884265425777e+001,1.4166647165797389e+002,9.0759100358613239e+001,5.1346997137245012e+001,9.0381006983402173e+001,1.7253127699899437e+001,1.6321519468578401e+001,-2.5911835546827376e+001,1.5882762309306104e+001,-2.6750582143164138e+001,2.3688592835334767e+000,2.2768358440616736e+000,2.7498296273703251e+000,5.0266654714319987e+000,2.1219772345168773e+000,1.5232169247117301e-002,0.0000000000000000e+000,2.7364537347436965e+001,4.9994767841121245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648436396549e+002,5.6723122253085580e+002,4.1775574027198013e+002,2.3722796495916759e+002,2.8857156699357790e+002,4.3725857994104416e+002
3.5600000000000005e+003,1.4519004434772715e+001,-2.8658786802287125e+001,9.1002807558043102e+001,1.4166657984534726e+002,9.0759021540129154e+001,5.1347116763729105e+001,9.0380923943095723e+001,1.7253345787482772e+001,1.6321516860695986e+001,-2.5911840482615787e+001,1.5882756523470771e+001,-2.6750593315178634e+001,2.3688646906184938e+000,2.2768378506726004e+000,2.7498409855020469e+000,5.0266788361746473e+000,2.1219780328028008e+000,1.5232229069093639e-002,0.0000000000000000e+000,2.7364655154368904e+001,4.9994907110256861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648946193897e+002,5.6723139538449016e+002,4.1775636843046874e+002,2.3722855644518913e+002,2.8857200421729090e+002,4.3725865186865553e+002
3.5700000000000005e+003,1.4518988848422294e+001,-2.8658812142192176e+001,9.1002732889607429e+001,1.4166668514447980e+002,9.0758944816749178e+001,5.1347233205444411e+001,9.0380843110168328e+001,1.7253558073900365e+001,1.6321514323143990e+001,-2.5911845285294447e+001,1.5882750892569703e+001,-2.6750604188029655e+001,2.3688699517476448e+000,2.2768398021057217e+000,2.7498520391633403e+000,5.0266918412690620e+000,2.1219788100062633e+000,1.5232287288064302e-002,0.0000000000000000e+000,2.7364769824871871e+001,4.9995042671545775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649442344107e+002,5.6723156362808686e+002,4.1775697986745854e+002,2.3722913220021647e+002,2.8857242980587893e+002,4.3725872188519435e+002
3.5800000000000005e+003,1.4518973677715849e+001,-2.8658836806109974e+001,9.1002660205981684e+001,1.4166678763322733e+002,9.0758870132842475e+001,5.1347346547131906e+001,9.0380764426004262e+001,1.7253764713396038e+001,1.6321511853996348e+001,-2.5911849958508640e+001,1.5882745412414501e+001,-2.6750614769804400e+001,2.3688750730913815e+000,2.2768417020325504e+000,2.7498627990998936e+000,5.0267045011324445e+000,2.1219795666863073e+000,1.5232343961289536e-002,0.0000000000000000e+000,2.7364881442522801e+001,4.9995174623621608e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649925292495e+002,5.6723172738548521e+002,4.1775757502792527e+002,2.3722969264237702e+002,2.8857284406656549e+002,4.3725879003859853e+002
3.5900000000000005e+003,1.4518958911547823e+001,-2.8658860812102574e+001,9.1002589454458331e+001,1.4166688738683285e+002,9.0758797434247853e+001,5.1347456871351540e+001,9.0380687833537408e+001,1.7253965856147033e+001,1.6321509451388433e+001,-2.5911854505787403e+001,1.5882740078947096e+001,-2.6750625068338508e+001,2.3688800558820797e+000,2.2768435494220651e+000,2.7498732702299127e+000,5.0267168196519778e+000,2.1219803033802074e+000,1.5232399113794743e-002,0.0000000000000000e+000,2.7364990088633078e+001,4.9995303062620735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650395391463e+002,5.6723188677657288e+002,4.1775815434527692e+002,2.3723023817876995e+002,2.8857324730065341e+002,4.3725885637754419e+002
3.6000000000000005e+003,1.4518944539112219e+001,-2.8658884177757670e+001,9.1002520583732789e+001,1.4166698447845926e+002,9.0758726668245956e+001,5.1347564258461432e+001,9.0380613277221130e+001,1.7254161648313357e+001,1.6321507113507614e+001,-2.5911858930561351e+001,1.5882734888221151e+001,-2.6750635091251837e+001,2.3688849090227180e+000,2.2768453506751185e+000,2.7498834662850506e+000,5.0267288169601692e+000,2.1219810206119059e+000,1.5232452819483735e-002,0.0000000000000000e+000,2.7365095842338746e+001,4.9995428082109186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650852982753e+002,5.6723204191795048e+002,4.1775871824135783e+002,2.3723076920561934e+002,2.8857363980170356e+002,4.3725892095038176e+002
3.6100000000000005e+003,1.4518930549890074e+001,-2.8658906920191413e+001,9.1002453543850010e+001,1.4166707897934907e+002,9.0758657783504020e+001,5.1347668786697227e+001,9.0380540702969768e+001,1.7254352232189262e+001,1.6321504838590918e+001,-2.5911863236167136e+001,1.5882729836396399e+001,-2.6750644845959471e+001,2.3688896314199166e+000,2.2768471026420900e+000,2.7498933893034048e+000,5.0267404919454943e+000,2.1219817188918411e+000,1.5232505087543593e-002,0.0000000000000000e+000,2.7365198780684182e+001,4.9995549773178709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651298399149e+002,5.6723219292315707e+002,4.1775926712686203e+002,2.3723128610868170e+002,2.8857402185549165e+002,4.3725898380418994e+002
3.6200000000000005e+003,1.4518916933643453e+001,-2.8658929056096014e+001,9.1002388286172646e+001,1.4166717095882592e+002,9.0758590730043920e+001,5.1347770532209836e+001,9.0380470058125212e+001,1.7254537746297615e+001,1.6321502624924349e+001,-2.5911867425848698e+001,1.5882724919736750e+001,-2.6750654339675350e+001,2.3688942283845953e+000,2.2768488083844458e+000,2.7499030486692195e+000,5.0267518570536653e+000,2.1219823987166899e+000,1.5232555967913291e-002,0.0000000000000000e+000,2.7365298978663418e+001,4.9995668224496399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651731961475e+002,5.6723233990268920e+002,4.1775980140156520e+002,2.3723178926349925e+002,2.8857439374016349e+002,4.3725904498464303e+002
3.6300000000000005e+003,1.4518903680415667e+001,-2.8658950601593745e+001,9.1002324763386383e+001,1.4166726048420622e+002,9.0758525459246741e+001,5.1347869569083912e+001,9.0380401291461126e+001,1.7254718325413535e+001,1.6321500470842203e+001,-2.5911871502758572e+001,1.5882720134609217e+001,-2.6750663579414322e+001,2.3688987015331278e+000,2.2768504674712613e+000,2.7499124493964997e+000,5.0267629168677610e+000,2.1219830605734598e+000,1.5232605486381891e-002,0.0000000000000000e+000,2.7365396509232255e+001,4.9995783522318902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652153993988e+002,5.6723248296388749e+002,4.1776032145436835e+002,2.3723227903543022e+002,2.8857475572649344e+002,4.3725910453659407e+002
3.6400000000000005e+003,1.4518890781798767e+001,-2.8658971406953896e+001,9.1002262926638736e+001,1.4166734781905899e+002,9.0758461921058029e+001,5.1347965969329948e+001,9.0380334350475323e+001,1.7254894098129341e+001,1.6321498375653213e+001,-2.5911875468205068e+001,1.5882715477696506e+001,-2.6750672571581646e+001,2.3689030538452061e+000,2.2768520834748065e+000,2.7499215970093505e+000,5.0267736804841565e+000,2.1219837056331587e+000,1.5232653670534961e-002,0.0000000000000000e+000,2.7365491441516269e+001,4.9995895750620491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652583658783e+002,5.6723262245535454e+002,4.1776082767024769e+002,2.3723275577371288e+002,2.8857510817085881e+002,4.3725916241280072e+002
3.6500000000000005e+003,1.4518878225901023e+001,-2.8658991982044739e+001,9.1002202737562030e+001,1.4166743241578962e+002,9.0758400075846012e+001,5.1348059788124544e+001,9.0380269193200419e+001,1.7255065178970540e+001,1.6321496335169424e+001,-2.5911879330114459e+001,1.5882710945353500e+001,-2.6750681323215645e+001,2.3689072937060773e+000,2.2768536548768088e+000,2.7499305069476367e+000,5.0267841618244455e+000,2.1219843322615666e+000,1.5232700606909741e-002,0.0000000000000000e+000,2.7365583838136558e+001,4.9996004974324194e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652964611837e+002,5.6723275772631871e+002,4.1776132034744711e+002,2.3723321978855907e+002,2.8857545100398778e+002,4.3725921889780670e+002
3.6600000000000005e+003,1.4518866004518376e+001,-2.8659011849589263e+001,9.1002144152314912e+001,1.4166751496932716e+002,9.0758339878424337e+001,5.1348151126405298e+001,9.0380205771487169e+001,1.7255231729007164e+001,1.6321494350220419e+001,-2.5911883086916617e+001,1.5882706533948724e+001,-2.6750689841328295e+001,2.3689114225009598e+000,2.2768551886895967e+000,2.7499391810150038e+000,5.0267943697046000e+000,2.1219849429395721e+000,1.5232746301906130e-002,0.0000000000000000e+000,2.7365673786302523e+001,4.9996111308637296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653353846283e+002,5.6723288965127040e+002,4.1776179996308429e+002,2.3723367151451336e+002,2.8857578486233240e+002,4.3725927386115006e+002
3.6700000000000005e+003,1.4518854108978848e+001,-2.8659031187283205e+001,9.1002087123478717e+001,1.4166759532175030e+002,9.0758281280291968e+001,5.1348240033051468e+001,9.0380144034822052e+001,1.7255393846576510e+001,1.6321492418756176e+001,-2.5911886742491475e+001,1.5882702240567307e+001,-2.6750698131547836e+001,2.3689154373663670e+000,2.2768566778740049e+000,2.7499476197226143e+000,5.0268042975966196e+000,2.1219855374766565e+000,1.5232790755922971e-002,0.0000000000000000e+000,2.7365761339468008e+001,4.9996214812154733e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653732720397e+002,5.6723301806163352e+002,4.1776226681477522e+002,2.3723411122034804e+002,2.8857610982170343e+002,4.3725932731841772e+002
3.6800000000000005e+003,1.4518842530481816e+001,-2.8659050009416461e+001,9.1002031609523939e+001,1.4166767352950797e+002,9.0758224238786894e+001,5.1348326572327096e+001,9.0380083938261933e+001,1.7255551650727341e+001,1.6321490539187771e+001,-2.5911890299846249e+001,1.5882698061943067e+001,-2.6750706200180929e+001,2.3689193428222608e+000,2.2768581250757349e+000,2.7499558310569889e+000,5.0268139561327239e+000,2.1219861163123968e+000,1.5232834011869303e-002,0.0000000000000000e+000,2.7365846561858916e+001,4.9996315559703419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654101516719e+002,5.6723314304839266e+002,4.1776272124102411e+002,2.3723453922878363e+002,2.8857642612856029e+002,4.3725937934812703e+002
3.6900000000000005e+003,1.4518831260907930e+001,-2.8659068329219821e+001,9.1001977572256706e+001,1.4166774964821286e+002,9.0758168714648619e+001,5.1348410805083688e+001,9.0380025440412240e+001,1.7255705252665337e+001,1.6321488710174016e+001,-2.5911893761519337e+001,1.5882693995132282e+001,-2.6750714052911547e+001,2.3689231650948379e+000,2.2768595538814900e+000,2.7499638479744810e+000,5.0268234018559710e+000,2.1219866798232463e+000,1.5232876250920534e-002,0.0000000000000000e+000,2.7365929513232174e+001,4.9996413622062448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654460489946e+002,5.6723326469975552e+002,4.1776316355953929e+002,2.3723495584116446e+002,2.8857673400850200e+002,4.3725942999281057e+002
3.7000000000000005e+003,1.4518820291366627e+001,-2.8659086161157632e+001,9.1001924969668551e+001,1.4166782373837657e+002,9.0758114664701523e+001,5.1348492797778363e+001,9.0379968495762910e+001,1.7255854773008707e+001,1.6321486930244621e+001,-2.5911897130293454e+001,1.5882690036905162e+001,-2.6750721695976068e+001,2.3689268481303922e+000,2.2768609086440117e+000,2.7499716082032575e+000,5.0268325168472696e+000,2.1219872284425132e+000,1.5232917126390981e-002,0.0000000000000000e+000,2.7366010258881886e+001,4.9996509076560756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654809922017e+002,5.6723338311193663e+002,4.1776359411798501e+002,2.3723536138448316e+002,2.8857703370389481e+002,4.3725947929250344e+002
3.7100000000000005e+003,1.4518809614176970e+001,-2.8659103517725754e+001,9.1001873765421948e+001,1.4166789585233693e+002,9.0758062051600149e+001,5.1348572607729579e+001,9.0379913064954323e+001,1.7256000315816664e+001,1.6321485198124215e+001,-2.5911900408582397e+001,1.5882686184466545e+001,-2.6750729134771632e+001,2.3689304422764010e+000,2.2768622362231721e+000,2.7499791726034188e+000,5.0268414088265914e+000,2.1219877625432075e+000,1.5232956973881107e-002,0.0000000000000000e+000,2.7366088855157045e+001,4.9996601989906253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655150056284e+002,5.6723349836815373e+002,4.1776401321650854e+002,2.3723575614083919e+002,2.8857732542349345e+002,4.3725952728110371e+002
3.7200000000000005e+003,1.4518799221535460e+001,-2.8659120411617607e+001,9.1001823922496868e+001,1.4166796604307865e+002,9.0758010837300588e+001,5.1348650293126923e+001,9.0379859107895598e+001,1.7256141986834564e+001,1.6321483512517741e+001,-2.5911903598837199e+001,1.5882682434977317e+001,-2.6750736374780303e+001,2.3689339397961171e+000,2.2768635276278637e+000,2.7499865346518728e+000,5.0268500622797365e+000,2.1219882825066763e+000,1.5232995755711362e-002,0.0000000000000000e+000,2.7366165359302329e+001,4.9996692429835377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655481140152e+002,5.6723361055277803e+002,4.1776442116012748e+002,2.3723614039691580e+002,2.8857760937938241e+002,4.3725957399318662e+002
3.7300000000000005e+003,1.4518789105850988e+001,-2.8659136855186233e+001,9.1001775404828408e+001,1.4166803436208221e+002,9.0757960984741473e+001,5.1348725910563473e+001,9.0379806585533345e+001,1.7256279888951724e+001,1.6321481872166224e+001,-2.5911906703440678e+001,1.5882678785676369e+001,-2.6750743421333453e+001,2.3689373506867204e+000,2.2768647909538342e+000,2.7499937083469681e+000,5.0268584993008023e+000,2.1219887887046016e+000,1.5233033547920423e-002,0.0000000000000000e+000,2.7366239827004506e+001,4.9996780462224422e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655803414398e+002,5.6723371974783390e+002,4.1776481824563336e+002,2.3723651443169010e+002,2.8857788577797163e+002,4.3725961946243132e+002
3.7400000000000005e+003,1.4518779259729619e+001,-2.8659152860453560e+001,9.1001728177241262e+001,1.4166810085944923e+002,9.0757912457776797e+001,5.1348799515148414e+001,9.0379755459781109e+001,1.7256414122427771e+001,1.6321480275844294e+001,-2.5911909724711990e+001,1.5882675233875093e+001,-2.6750750279622508e+001,2.3689406812263796e+000,2.2768660307616773e+000,2.7500007033088498e+000,5.0268667340705271e+000,2.1219892814995109e+000,1.5233070402336629e-002,0.0000000000000000e+000,2.7366312312511468e+001,4.9996866151232780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656117113997e+002,5.6723382603319158e+002,4.1776520476216899e+002,2.3723687851698719e+002,2.8857815482040814e+002,4.3725966372175054e+002
3.7500000000000005e+003,1.4518769675980272e+001,-2.8659168439123647e+001,9.1001682205499307e+001,1.4166816558386108e+002,9.0757865221226339e+001,5.1348871160479518e+001,9.0379705693571040e+001,1.7256544784795608e+001,1.6321478722361149e+001,-2.5911912664904861e+001,1.5882671776959485e+001,-2.6750756954694822e+001,2.3689439188373083e+000,2.2768672335288627e+000,2.7500075072055967e+000,5.0268747407344598e+000,2.1219897612441918e+000,1.5233106249231885e-002,0.0000000000000000e+000,2.7366382868586072e+001,4.9996949559256564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656422466150e+002,5.6723392948648348e+002,4.1776558099100367e+002,2.3723723291726373e+002,2.8857841670232403e+002,4.3725970680321080e+002
3.7600000000000005e+003,1.4518760347603688e+001,-2.8659183602576263e+001,9.1001637456253064e+001,1.4166822858270274e+002,9.0757819240821235e+001,5.1348940898725687e+001,9.0379657250796186e+001,1.7256671971003470e+001,1.6321477210558555e+001,-2.5911915526211430e+001,1.5882668412385883e+001,-2.6750763451461978e+001,2.3689470674079400e+000,2.2768684015975769e+000,2.7500141267609450e+000,5.0268825283585219e+000,2.1219902282826637e+000,1.5233141124469945e-002,0.0000000000000000e+000,2.7366451546593794e+001,4.9997030747032113e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656719693987e+002,5.6723403018329100e+002,4.1776594720596592e+002,2.3723757788997332e+002,2.8857867161427652e+002,4.3725974873806990e+002
3.7700000000000005e+003,1.4518751267785298e+001,-2.8659198361897921e+001,9.1001593897018140e+001,1.4166828990206142e+002,9.0757774483181933e+001,5.1349008780675547e+001,9.0379610096287720e+001,1.7256795773525198e+001,1.6321475739309623e+001,-2.5911918310764491e+001,1.5882665137678496e+001,-2.6750769774704480e+001,2.3689501346742006e+000,2.2768695410446949e+000,2.7500205731070313e+000,5.0268901141517262e+000,2.1219906829499684e+000,1.5233175088375933e-002,0.0000000000000000e+000,2.7366518396548088e+001,4.9997109773692728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657009013295e+002,5.6723412819714963e+002,4.1776630367367790e+002,2.3723791368586075e+002,2.8857891974178455e+002,4.3725978955681160e+002
3.7800000000000005e+003,1.4518742429893408e+001,-2.8659212727881567e+001,9.1001551496171345e+001,1.4166834958680550e+002,9.0757730915813880e+001,5.1349074855761558e+001,9.0379564195808939e+001,1.7256916282362170e+001,1.6321474307518486e+001,-2.5911921020638061e+001,1.5882661950428517e+001,-2.6750775929073484e+001,2.3689531221266997e+000,2.2768706519806874e+000,2.7500268500687652e+000,5.0268975020494526e+000,2.1219911255722166e+000,1.5233208160832326e-002,0.0000000000000000e+000,2.7366583467125281e+001,4.9997186696789981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657290633811e+002,5.6723422359964854e+002,4.1776665065365648e+002,2.3723824054897196e+002,2.8857916126542364e+002,4.3725982928908786e+002
3.7900000000000005e+003,1.4518733827478004e+001,-2.8659226711007108e+001,9.1001510222940098e+001,1.4166840768056807e+002,9.0757688507096887e+001,5.1349139172068590e+001,9.0379519516045121e+001,1.7257033585082297e+001,1.6321472914120083e+001,-2.5911923657847979e+001,1.5882658848293842e+001,-2.6750781919091366e+001,2.3689560275327577e+000,2.2768717309739759e+000,2.7500329570922482e+000,5.0269046880662245e+000,2.1219915564670448e+000,1.5233240337504129e-002,0.0000000000000000e+000,2.7366646805676282e+001,4.9997261572305376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657564761409e+002,5.6723431646041684e+002,4.1776698839835416e+002,2.3723855871673962e+002,2.8857939636092539e+002,4.3725986796381898e+002
3.8000000000000005e+003,1.4518725454254973e+001,-2.8659240321507241e+001,9.1001470047341215e+001,1.4166846422582267e+002,9.0757647226221906e+001,5.1349201776440168e+001,9.0379476024536103e+001,1.7257147766994990e+001,1.6321471558077317e+001,-2.5911926224357046e+001,1.5882655828992979e+001,-2.6750787749163436e+001,2.3689588575478542e+000,2.2768727831687516e+000,2.7500389038895556e+000,5.0269116870583073e+000,2.1219919759441246e+000,1.5233271670956870e-002,0.0000000000000000e+000,2.7366708458334244e+001,4.9997334454779775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657831594739e+002,5.6723440684724869e+002,4.1776731715372318e+002,2.3723886842050280e+002,2.8857962519941162e+002,4.3725990560910424e+002
3.8100000000000005e+003,1.4518717304111689e+001,-2.8659253569318423e+001,9.1001430940200152e+001,1.4166851926392025e+002,9.0757607043210896e+001,5.1349262714452323e+001,9.0379433689697450e+001,1.7257258911105112e+001,1.6321470238381970e+001,-2.5911928722073469e+001,1.5882652890307305e+001,-2.6750793423573668e+001,2.3689616100551261e+000,2.2768738053118769e+000,2.7500446899351250e+000,5.0269184952470019e+000,2.1219923843046256e+000,1.5233302157080613e-002,0.0000000000000000e+000,2.7366768469981650e+001,4.9997405397275088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658091328271e+002,5.6723449482613694e+002,4.1776763715906441e+002,2.3723916988535038e+002,2.8857984794744584e+002,4.3725994225240430e+002
3.8200000000000005e+003,1.4518709371099096e+001,-2.8659266464119213e+001,9.1001392873119045e+001,1.4166857283507875e+002,9.0757567928883759e+001,5.1349322030464691e+001,9.0379392480785313e+001,1.7257367098216321e+001,1.6321468954053607e+001,-2.5911931152852816e+001,1.5882650030078072e+001,-2.6750798946490420e+001,2.3689642918249070e+000,2.2768748027246279e+000,2.7500503249692199e+000,5.0269251276938478e+000,2.1219927818419788e+000,1.5233331848663661e-002,0.0000000000000000e+000,2.7366826884301929e+001,4.9997474451435323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658344150483e+002,5.6723458046127757e+002,4.1776794864728174e+002,2.3723946333036355e+002,2.8858006476714104e+002,4.3725997792036816e+002
3.8300000000000005e+003,1.4518701650966614e+001,-2.8659279011773805e+001,9.1001355825841188e+001,1.4166862496805379e+002,9.0757529862426708e+001,5.1349379756086194e+001,9.0379352375872031e+001,1.7257472385893038e+001,1.6321467704384798e+001,-2.5911933518034033e+001,1.5882647246751885e+001,-2.6750804320913090e+001,2.3689669001073903e+000,2.2768757719384820e+000,2.7500558071634664e+000,5.0269315791019480e+000,2.1219931687834332e+000,1.5233360734740306e-002,0.0000000000000000e+000,2.7366883732429642e+001,4.9997541654075746e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658590317673e+002,5.6723466379854744e+002,4.1776825178442289e+002,2.3723974891165557e+002,2.8858027577317182e+002,4.3726001263258519e+002
3.8400000000000005e+003,1.4518694134961544e+001,-2.8659291229488588e+001,9.1001319756469641e+001,1.4166867572186931e+002,9.0757492800787290e+001,5.1349435956815398e+001,9.0379313329594979e+001,1.7257574893462959e+001,1.6321466487951710e+001,-2.5911935820311925e+001,1.5882644537183070e+001,-2.6750809552915740e+001,2.3689694331741049e+000,2.2768767094864999e+000,2.7500611372246011e+000,5.0269378467111014e+000,2.1219935455121814e+000,1.5233388817526948e-002,0.0000000000000000e+000,2.7366939078862401e+001,4.9997607081425485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658829764538e+002,5.6723474493227593e+002,4.1776854691422142e+002,2.3724002695282667e+002,2.8858048120718030e+002,4.3726004642611838e+002
3.8500000000000005e+003,1.4518686819166458e+001,-2.8659303120989421e+001,9.1001284646388740e+001,1.4166872512335118e+002,9.0757456724838605e+001,5.1349490661678090e+001,9.0379275321804926e+001,1.7257674673788756e+001,1.6321465304096382e+001,-2.5911938060931732e+001,1.5882641899926979e+001,-2.6750814645287846e+001,2.3689719085545757e+000,2.2768776314904939e+000,2.7500663367846085e+000,5.0269439682751020e+000,2.1219939122630977e+000,1.5233416216076360e-002,0.0000000000000000e+000,2.7366992952181818e+001,4.9997670767293926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659062921054e+002,5.6723482390511163e+002,4.1776883418918533e+002,2.3724029759721807e+002,2.8858068117335455e+002,4.3726007932193403e+002
3.8600000000000005e+003,1.4518679698253340e+001,-2.8659314695526746e+001,9.1001250470109738e+001,1.4166877320823949e+002,9.0757421608389720e+001,5.1349543910471141e+001,9.0379238324907078e+001,1.7257771799382283e+001,1.6321464151946444e+001,-2.5911940241544556e+001,1.5882639333057163e+001,-2.6750819601749157e+001,2.3689743143119224e+000,2.2768785254038191e+000,2.7500713936689274e+000,5.0269499190727469e+000,2.1219942692932250e+000,1.5233442861908862e-002,0.0000000000000000e+000,2.7367045391584384e+001,4.9997732758018572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659289888981e+002,5.6723490077423719e+002,4.1776911381827983e+002,2.3724056104145055e+002,2.8858087581731985e+002,4.3726011134150127e+002
3.8700000000000005e+003,1.4518672767023562e+001,-2.8659325961674398e+001,9.1001217202801243e+001,1.4166882001174929e+002,9.0757387425925415e+001,5.1349595741977339e+001,9.0379202312019046e+001,1.7257866340885187e+001,1.6321463030646935e+001,-2.5911942363768532e+001,1.5882636834689679e+001,-2.6750824425937452e+001,2.3689766511700800e+000,2.2768793908835474e+000,2.7500763103580450e+000,5.0269557012415920e+000,2.1219946168564761e+000,1.5233468767749678e-002,0.0000000000000000e+000,2.7367096435260748e+001,4.9997793098746683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659510819620e+002,5.6723497559584439e+002,4.1776938600512290e+002,2.3724081747710980e+002,2.8858106528107857e+002,4.3726014250888136e+002
3.8800000000000005e+003,1.4518666020420902e+001,-2.8659336927674076e+001,9.1001184820306364e+001,1.4166886556805582e+002,9.0757354152623549e+001,5.1349646193914566e+001,9.0379167256988538e+001,1.7257958367026617e+001,1.6321461939367371e+001,-2.5911944429175463e+001,1.5882634402992045e+001,-2.6750829121391064e+001,2.3689789350374939e+000,2.2768802422117940e+000,2.7500811069189672e+000,5.0269613491307616e+000,2.1219949552025881e+000,1.5233494043770616e-002,0.0000000000000000e+000,2.7367146120355756e+001,4.9997851833391678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659725871478e+002,5.6723504842449950e+002,4.1776965094775505e+002,2.3724106709055724e+002,2.8858124970242187e+002,4.3726017284671190e+002
3.8900000000000005e+003,1.4518659455079368e+001,-2.8659347598086441e+001,9.1001153306571481e+001,1.4166890990001457e+002,9.0757321771989226e+001,5.1349695291308763e+001,9.0379133142438519e+001,1.7258047923392098e+001,1.6321460877548780e+001,-2.5911946438823236e+001,1.5882632036734964e+001,-2.6750833690483660e+001,2.3689811483345284e+000,2.2768810618400459e+000,2.7500857640240102e+000,5.0269668258640561e+000,2.1219952845121535e+000,1.5233518582246206e-002,0.0000000000000000e+000,2.7367194471519838e+001,4.9997908991102804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659935257019e+002,5.6723511929663903e+002,4.1776990877767065e+002,2.3724131000541604e+002,2.8858142917202298e+002,4.3726020237045333e+002
3.9000000000000005e+003,1.4518653063058299e+001,-2.8659357988383420e+001,9.1001122623551922e+001,1.4166895306092567e+002,9.0757290244928470e+001,5.1349743093638665e+001,9.0379099927176725e+001,1.7258135118364066e+001,1.6321459843903320e+001,-2.5911948395149352e+001,1.5882629733066366e+001,-2.6750838138722344e+001,2.3689833085215120e+000,2.2768818649153024e+000,2.7500903044171312e+000,5.0269721693324332e+000,2.1219956051399023e+000,1.5233542507628832e-002,0.0000000000000000e+000,2.7367241547320759e+001,4.9997964641100566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660138932838e+002,5.6723518829755551e+002,4.1777015980696910e+002,2.3724154651561494e+002,2.8858160390951673e+002,4.3726023111409734e+002
3.9100000000000005e+003,1.4518646841279528e+001,-2.8659368101348605e+001,9.1001092756624715e+001,1.4166899507216766e+002,9.0757259556417068e+001,5.1349789623681943e+001,9.0379067595376512e+001,1.7258219993431567e+001,1.6321458837913919e+001,-2.5911950299132343e+001,1.5882627490850844e+001,-2.6750842468299481e+001,2.3689854081987072e+000,2.2768826437572476e+000,2.7500947205098987e+000,5.0269773642671467e+000,2.1219959172688543e+000,1.5233565777276609e-002,0.0000000000000000e+000,2.7367287370184329e+001,4.9998018809913731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660337253694e+002,5.6723525546112660e+002,4.1777040415536101e+002,2.3724177673366299e+002,2.8858177399621928e+002,4.3726025909437811e+002
3.9200000000000005e+003,1.4518640785215032e+001,-2.8659377944779095e+001,9.1001063684107280e+001,1.4166903596398276e+002,9.0757229684175073e+001,5.1349834915277711e+001,9.0379036123563822e+001,1.7258302610263172e+001,1.6321457858841910e+001,-2.5911952152170329e+001,1.5882625308452818e+001,-2.6750846682373265e+001,2.3689874558854696e+000,2.2768834056433893e+000,2.7500990236286009e+000,5.0269824292719907e+000,2.1219962211209884e+000,1.5233588453047658e-002,0.0000000000000000e+000,2.7367331973441082e+001,4.9998071536947634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660530313442e+002,5.6723532083579653e+002,4.1777064200053024e+002,2.3724200082679477e+002,2.8858193955603303e+002,4.3726028632917047e+002
3.9300000000000005e+003,1.4518634890446350e+001,-2.8659387525988478e+001,9.1001035384875550e+001,1.4166907576631166e+002,9.0757200606496838e+001,5.1349879001406464e+001,9.0379005488870092e+001,1.7258383028955507e+001,1.6321456905962801e+001,-2.5911953955634459e+001,1.5882623184273060e+001,-2.6750850784031627e+001,2.3689894437435219e+000,2.2768841421567996e+000,2.7501032060681996e+000,5.0269873482249992e+000,2.1219965169119788e+000,1.5233610491402415e-002,0.0000000000000000e+000,2.7367375389568167e+001,4.9998122860593980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660718237461e+002,5.6723538446934879e+002,4.1777087351563671e+002,2.3724221895798539e+002,2.8858210070973814e+002,4.3726031283919735e+002
3.9400000000000005e+003,1.4518629152673267e+001,-2.8659396851978329e+001,9.1001007838364828e+001,1.4166911450821181e+002,9.0757172302251519e+001,5.1349921914162735e+001,9.0378975669032229e+001,1.7258461307991922e+001,1.6321455978572232e+001,-2.5911955710857853e+001,1.5882621116754535e+001,-2.6750854776281074e+001,2.3689913791101951e+000,2.2768848594925881e+000,2.7501072777083921e+000,5.0269921372009803e+000,2.1219968048550450e+000,1.5233631946231192e-002,0.0000000000000000e+000,2.7367417650172342e+001,4.9998172818218279e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660901161606e+002,5.6723544640819046e+002,4.1777109886919857e+002,2.3724243128584067e+002,2.8858225757458308e+002,4.3726033864363336e+002
3.9500000000000005e+003,1.4518623567712355e+001,-2.8659405929559256e+001,9.1000981024569199e+001,1.4166915221797211e+002,9.0757144750882318e+001,5.1349963684773002e+001,9.0378946642391966e+001,1.7258537504275182e+001,1.6321455075985327e+001,-2.5911957419136712e+001,1.5882619104382961e+001,-2.6750858662045573e+001,2.3689932655787707e+000,2.2768855602705944e+000,2.7501112440451378e+000,5.0269968043157327e+000,2.1219970851574299e+000,1.5233652847165012e-002,0.0000000000000000e+000,2.7367458786004192e+001,4.9998221446174739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661079217886e+002,5.6723550669749170e+002,4.1777131822516981e+002,2.3724263796468097e+002,2.8858241026472297e+002,4.3726036376130992e+002
3.9600000000000005e+003,1.4518618133052298e+001,-2.8659414761879361e+001,9.1000954931508701e+001,1.4166918891264555e+002,9.0757117940080093e+001,5.1350004331901232e+001,9.0378918395982353e+001,1.7258611651816636e+001,1.6321454197785268e+001,-2.5911959081259937e+001,1.5882617146240037e+001,-2.6750862443098299e+001,2.3689951035257808e+000,2.2768862443713997e+000,2.7501151063269837e+000,5.0270013506983835e+000,2.1219973579585227e+000,1.5233673200626477e-002,0.0000000000000000e+000,2.7367498815444264e+001,4.9998268766202159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661252594213e+002,5.6723556536444073e+002,4.1777153168162783e+002,2.3724283908673308e+002,2.8858255884747769e+002,4.3726038820389101e+002
