#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518612841568928e+001,-2.8659423363109511e+001,9.1000929525014001e+001,1.4166922464000294e+002,9.0757091834733203e+001,5.1350043908953012e+001,9.0378890892806879e+001,1.7258683847953648e+001,1.6321453342821226e+001,-2.5911960699405626e+001,1.5882615239772036e+001,-2.6750866124370276e+001,2.3689968917692568e+000,2.2768869091867185e+000,2.7501188653992874e+000,5.0270057745860059e+000,2.1219976235729239e+000,1.5233693009927841e-002,0.0000000000000000e+000,2.7367537791084999e+001,4.9998314840453475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661421218305e+002,5.6723562248551957e+002,4.1777173951880462e+002,2.3724303491598590e+002,2.8858270352040950e+002,4.3726041200149274e+002
3.9800000000000005e+003,1.4518607691848063e+001,-2.8659431733237369e+001,9.1000904798597588e+001,1.4166925941016376e+002,9.0757066428172578e+001,5.1350082426404981e+001,9.0378864125831470e+001,1.7258754111613086e+001,1.6321452510847145e+001,-2.5911962274039496e+001,1.5882613384447678e+001,-2.6750869706887357e+001,2.3689986272703409e+000,2.2768875515623050e+000,2.7501225182117799e+000,5.0270100697740849e+000,2.1219978821036363e+000,1.5233712257903388e-002,0.0000000000000000e+000,2.7367575723182028e+001,4.9998359681091586e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661585402375e+002,5.6723567807653490e+002,4.1777194179117640e+002,2.3724322550372051e+002,2.8858284432110202e+002,4.3726043516707972e+002
3.9900000000000005e+003,1.4518602678417057e+001,-2.8659439881880530e+001,9.1000880725556172e+001,1.4166929325994545e+002,9.0757041692970120e+001,5.1350119924898706e+001,9.0378838066184528e+001,1.7258822517217652e+001,1.6321451700981232e+001,-2.5911963806830443e+001,1.5882611578289980e+001,-2.6750873194466948e+001,2.3690003220087008e+000,2.2768881819030806e+000,2.7501260803990637e+000,5.0270142623021439e+000,2.1219981338118536e+000,1.5233731030053580e-002,0.0000000000000000e+000,2.7367612651888521e+001,4.9998403335555167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661745237156e+002,5.6723573219662637e+002,4.1777213871377148e+002,2.3724341105187898e+002,2.8858298139431713e+002,4.3726045771251177e+002
4.0000000000000005e+003,1.4518597798490907e+001,-2.8659447813386691e+001,9.1000857292888824e+001,1.4166932620783336e+002,9.0757017615760532e+001,5.1350156425394914e+001,9.0378812699767082e+001,1.7258889102809633e+001,1.6321450912758138e+001,-2.5911965298659197e+001,1.5882609820292794e+001,-2.6750876589051813e+001,2.3690019687003425e+000,2.2768887926618366e+000,2.7501295443971832e+000,5.0270183370590198e+000,2.1219983788434296e+000,1.5233749283982906e-002,0.0000000000000000e+000,2.7367648597789753e+001,4.9998445828156832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661900832498e+002,5.6723578487527311e+002,4.1777233039556688e+002,2.3724359166355106e+002,2.8858311482119905e+002,4.3726047966087765e+002
4.0100000000000005e+003,1.4518593048512505e+001,-2.8659455533644234e+001,9.1000834483566607e+001,1.4166935827812711e+002,9.0756994179045492e+001,5.1350191954475235e+001,9.0378788008143488e+001,1.7258953916794667e+001,1.6321450145600860e+001,-2.5911966750617836e+001,1.5882608109170393e+001,-2.6750879893124647e+001,2.3690035736839916e+000,2.2768893892180966e+000,2.7501329186843710e+000,5.0270223079024676e+000,2.1219986173701892e+000,1.5233767065958423e-002,0.0000000000000000e+000,2.7367683587035231e+001,4.9998487189847992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662052288945e+002,5.6723583615119367e+002,4.1777251697611820e+002,2.3724376747003876e+002,2.8858324469737795e+002,4.3726050102568183e+002
4.0200000000000005e+003,1.4518588425095116e+001,-2.8659463048180669e+001,9.1000812281367260e+001,1.4166938949369427e+002,9.0756971366156520e+001,5.1350226537416575e+001,9.0378763973752996e+001,1.7259017005236956e+001,1.6321449398956624e+001,-2.5911968163752562e+001,1.5882606443697746e+001,-2.6750883109050847e+001,2.3690051357820057e+000,2.2768899697649481e+000,2.7501362029679850e+000,5.0270261727329331e+000,2.1219988495607538e+000,1.5233784373696534e-002,0.0000000000000000e+000,2.7367717644522429e+001,4.9998527450061601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662199712153e+002,5.6723588606092949e+002,4.1777269858819960e+002,2.3724393859626241e+002,2.8858337111514732e+002,4.3726052182145730e+002
4.0300000000000005e+003,1.4518583924718719e+001,-2.8659470362709442e+001,9.1000790669433854e+001,1.4166941987833513e+002,9.0756949159772901e+001,5.1350260200503442e+001,9.0378740578347262e+001,1.7259078416058628e+001,1.6321448672250995e+001,-2.5911969539150562e+001,1.5882604822602064e+001,-2.6750886239288064e+001,2.3690066575542734e+000,2.2768905360616709e+000,2.7501394013356784e+000,5.0270299373973497e+000,2.1219990755902640e+000,1.5233801229159450e-002,0.0000000000000000e+000,2.7367750796137614e+001,4.9998566639400224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662343215177e+002,5.6723593464249700e+002,4.1777287536984414e+002,2.3724410517218928e+002,2.8858349417054177e+002,4.3726054206410157e+002
4.0400000000000005e+003,1.4518579544178509e+001,-2.8659477482445169e+001,9.1000769632416791e+001,1.4166944945368277e+002,9.0756927544122476e+001,5.1350292967666917e+001,9.0378717805309620e+001,1.7259138192881608e+001,1.6321447964961010e+001,-2.5911970877801622e+001,1.5882603244724592e+001,-2.6750889286073800e+001,2.3690081328392929e+000,2.2768910815478094e+000,2.7501425076516846e+000,5.0270335891994939e+000,2.1219992956185072e+000,1.5233817597737599e-002,0.0000000000000000e+000,2.7367783065450965e+001,4.9998604785726002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662482899705e+002,5.6723598193046701e+002,4.1777304744673296e+002,2.3724426731612979e+002,2.8858361395107073e+002,4.3726056176794049e+002
4.0500000000000005e+003,1.4518575280281050e+001,-2.8659484412578024e+001,9.1000749155022589e+001,1.4166947824130500e+002,9.0756906503491152e+001,5.1350324862754007e+001,9.0378695638084253e+001,1.7259196379194009e+001,1.6321447276565905e+001,-2.5911972180691350e+001,1.5882601708911002e+001,-2.6750892251636913e+001,2.3690095744024378e+000,2.2768916178562413e+000,2.7501455377476880e+000,5.0270371556039297e+000,2.1219995098044113e+000,1.5233833566511765e-002,0.0000000000000000e+000,2.7367814475948592e+001,4.9998641916803308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662618867287e+002,5.6723602795929799e+002,4.1777321494409694e+002,2.3724442514602021e+002,2.8858373054391063e+002,4.3726058094741666e+002
4.0600000000000005e+003,1.4518571129918129e+001,-2.8659491158157692e+001,9.1000729222365052e+001,1.4166950626222035e+002,9.0756886022582904e+001,5.1350355908986842e+001,9.0378674060555966e+001,1.7259253017310584e+001,1.6321446606559078e+001,-2.5911973448778610e+001,1.5882600214037929e+001,-2.6750895138146603e+001,2.3690109748542656e+000,2.2768921372655244e+000,2.7501484840315666e+000,5.0270406212970915e+000,2.1219997183028414e+000,1.5233849092824003e-002,0.0000000000000000e+000,2.7367845050496442e+001,4.9998678059663860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662751217394e+002,5.6723607276256450e+002,4.1777337798386486e+002,2.3724457877664148e+002,2.8858384403391625e+002,4.3726059961645507e+002
4.0700000000000005e+003,1.4518567090065229e+001,-2.8659497724114431e+001,9.1000709819959241e+001,1.4166953353685591e+002,9.0756866086514208e+001,5.1350386128952493e+001,9.0378653057044048e+001,1.7259308148416494e+001,1.6321445954447579e+001,-2.5911974682996316e+001,1.5882598759012248e+001,-2.6750897947713582e+001,2.3690123407113459e+000,2.2768926454361536e+000,2.7501513550275392e+000,5.0270440004636932e+000,2.1219999212643263e+000,1.5233864223307646e-002,0.0000000000000000e+000,2.7367874811339334e+001,4.9998713240604786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662880045090e+002,5.6723611637290446e+002,4.1777353668465094e+002,2.3724472831967697e+002,2.8858395450363901e+002,4.3726061778864147e+002
4.0800000000000005e+003,1.4518563157862371e+001,-2.8659504104594134e+001,9.1000690932342081e+001,1.4166956009927816e+002,9.0756846679438652e+001,5.1350415544608211e+001,9.0378632610934403e+001,1.7259361812478517e+001,1.6321445319815627e+001,-2.5911975884131436e+001,1.5882597342798970e+001,-2.6750900682336322e+001,2.3690136709568628e+000,2.2768931409361048e+000,2.7501541504267357e+000,5.0270472913628410e+000,2.1220001188648179e+000,1.5233878955399701e-002,0.0000000000000000e+000,2.7367903779884045e+001,4.9998747485372007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663006655302e+002,5.6723615884017931e+002,4.1777369116519151e+002,2.3724487388376406e+002,2.8858406205104973e+002,4.3726063548622807e+002
4.0900000000000005e+003,1.4518559331639121e+001,-2.8659510333165201e+001,9.1000672555783524e+001,1.4166958591701200e+002,9.0756827797426936e+001,5.1350444165687179e+001,9.0378612717910826e+001,1.7259414028597178e+001,1.6321444702225964e+001,-2.5911977053011526e+001,1.5882595964774417e+001,-2.6750903343219107e+001,2.3690149575065025e+000,2.2768936153290924e+000,2.7501568614647365e+000,5.0270504767938284e+000,2.1220003110850052e+000,1.5233893241089331e-002,0.0000000000000000e+000,2.7367931966856190e+001,4.9998780804920727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663127534230e+002,5.6723620012656124e+002,4.1777384147041784e+002,2.3724501552020519e+002,2.8858416665638197e+002,4.3726065267959848e+002
4.1000000000000009e+003,1.4518555605965444e+001,-2.8659516388808612e+001,9.1000654661654892e+001,1.4166961106885685e+002,9.0756809411111377e+001,5.1350472036960241e+001,9.0378593347103376e+001,1.7259464875440528e+001,1.6321444100971544e+001,-2.5911978190974764e+001,1.5882594623033002e+001,-2.6750905934041498e+001,2.3690162160444515e+000,2.2768940829304722e+000,2.7501595080210586e+000,5.0270535909515308e+000,2.1220004983103098e+000,1.5233907188705086e-002,0.0000000000000000e+000,2.7367959414472807e+001,4.9998813251486126e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663246305922e+002,5.6723624034363684e+002,4.1777398783505942e+002,2.3724515344251984e+002,2.8858426854485310e+002,4.3726066944813095e+002
4.1100000000000009e+003,1.4518551979454401e+001,-2.8659522283101467e+001,9.1000637243228965e+001,1.4166963555283803e+002,9.0756791513590329e+001,5.1350499166549184e+001,9.0378574491278357e+001,1.7259514369393344e+001,1.6321443515770543e+001,-2.5911979298554570e+001,1.5882593317032816e+001,-2.6750908455849867e+001,2.3690174411140328e+000,2.2768945381111556e+000,2.7501620841612300e+000,5.0270566222723856e+000,2.1220006805472935e+000,1.5233920765211989e-002,0.0000000000000000e+000,2.7367986131713849e+001,4.9998844834620684e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663361936293e+002,5.6723627949252045e+002,4.1777413030564492e+002,2.3724528769531250e+002,2.8858436771764138e+002,4.3726068576464536e+002
4.1200000000000009e+003,1.4518548449495533e+001,-2.8659528020290537e+001,9.1000620287991254e+001,1.4166965938458401e+002,9.0756774092005259e+001,5.1350525573980690e+001,9.0378556136886900e+001,1.7259562546299719e+001,1.6321442946192441e+001,-2.5911980376565737e+001,1.5882592045833556e+001,-2.6750910910459879e+001,2.3690186330283369e+000,2.2768949806600975e+000,2.7501645911238097e+000,5.0270595717839068e+000,2.1220008579492569e+000,1.5233933977023176e-002,0.0000000000000000e+000,2.7368012137873052e+001,4.9998875577084277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663474508318e+002,5.6723631759893613e+002,4.1777426898468713e+002,2.3724541837579059e+002,2.8858446425016825e+002,4.3726070164257197e+002
4.1300000000000009e+003,1.4518545013517974e+001,-2.8659533604680774e+001,9.1000603783685591e+001,1.4166968258152184e+002,9.0756757133760630e+001,5.1350551278558441e+001,9.0378538270654573e+001,1.7259609441369491e+001,1.6321442391817463e+001,-2.5911981425802765e+001,1.5882590808510088e+001,-2.6750913299657924e+001,2.3690197896321910e+000,2.2768954079903292e+000,2.7501670272171652e+000,5.0270624352074940e+000,2.1220010306406030e+000,1.5233946814295940e-002,0.0000000000000000e+000,2.7368037451920657e+001,4.9998905501323406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663584089338e+002,5.6723635469067449e+002,4.1777440397323926e+002,2.3724554557940954e+002,2.8858455821400491e+002,4.3726071709890635e+002
4.1400000000000009e+003,1.4518541669022037e+001,-2.8659539040377609e+001,9.1000587718384551e+001,1.4166970516060934e+002,9.0756740626599282e+001,5.1350576298990177e+001,9.0378520879664748e+001,1.7259655088643740e+001,1.6321441852240511e+001,-2.5911982447032358e+001,1.5882589604160232e+001,-2.6750915625185996e+001,2.3690209201491665e+000,2.2768958284681138e+000,2.7501694039401965e+000,5.0270652324083098e+000,2.1220011987449139e+000,1.5233959340242829e-002,0.0000000000000000e+000,2.7368062092257730e+001,4.9998934629109840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663690754314e+002,5.6723639079477937e+002,4.1777453536935849e+002,2.3724566939850058e+002,2.8858464967727991e+002,4.3726073214395268e+002
4.1500000000000009e+003,1.4518538413569260e+001,-2.8659544331337997e+001,9.1000572080436839e+001,1.4166972713838311e+002,9.0756724558548541e+001,5.1350600653516494e+001,9.0378503951301639e+001,1.7259699521340849e+001,1.6321441327065052e+001,-2.5911983441004992e+001,1.5882588431903587e+001,-2.6750917888744112e+001,2.3690220199463359e+000,2.2768962371551442e+000,2.7501717166874964e+000,5.0270679538426410e+000,2.1220013623835023e+000,1.5233971528883178e-002,0.0000000000000000e+000,2.7368086076832185e+001,4.9998962981674651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663794581445e+002,5.6723642593763293e+002,4.1777466326870490e+002,2.3724578992315290e+002,2.8858473870661015e+002,4.3726074678889967e+002
4.1600000000000009e+003,1.4518535244787271e+001,-2.8659549481425302e+001,9.1000556858492544e+001,1.4166974853088357e+002,9.0756708917945573e+001,5.1350624359872199e+001,9.0378487473276635e+001,1.7259742771772380e+001,1.6321440815905621e+001,-2.5911984408450252e+001,1.5882587290883524e+001,-2.6750920091986359e+001,2.3690230869361439e+000,2.2768966315725074e+000,2.7501739637886451e+000,5.0270705953611525e+000,2.1220015216747674e+000,1.5233983370505241e-002,0.0000000000000000e+000,2.7368109423101203e+001,4.9998990579664337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663895645451e+002,5.6723646014484939e+002,4.1777478776434492e+002,2.3724590724099468e+002,2.8858482536677161e+002,4.3726076104413835e+002
4.1700000000000009e+003,1.4518532160369173e+001,-2.8659554494389454e+001,9.1000542041509306e+001,1.4166976935372401e+002,9.0756693693443808e+001,5.1350647435307621e+001,9.0378471433634672e+001,1.7259784871367742e+001,1.6321440318387328e+001,-2.5911985350077629e+001,1.5882586180267120e+001,-2.6750922236521063e+001,2.3690241291456799e+000,2.2768970189756077e+000,2.7501761552941324e+000,5.0270731742697397e+000,2.1220016767337055e+000,1.5233994920336860e-002,0.0000000000000000e+000,2.7368132148043287e+001,4.9999017443155026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663994020229e+002,5.6723649344136209e+002,4.1777490894680324e+002,2.3724602143728058e+002,2.8858490972067210e+002,4.3726077492013280e+002
4.1800000000000009e+003,1.4518529158065379e+001,-2.8659559373880029e+001,9.1000527618710990e+001,1.4166978962209794e+002,9.0756678873970259e+001,5.1350669896633406e+001,9.0378455820709434e+001,1.7259825850776963e+001,1.6321439834144783e+001,-2.5911986266578708e+001,1.5882585099242357e+001,-2.6750924323916166e+001,2.3690251483138192e+000,2.2768974005879623e+000,2.7501782939373465e+000,5.0270756945253083e+000,2.1220018276730355e+000,1.5234006193084300e-002,0.0000000000000000e+000,2.7368154268213800e+001,4.9999043591721147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664089777686e+002,5.6723652585144612e+002,4.1777502690433442e+002,2.3724613259511258e+002,2.8858499182982951e+002,4.3726078842688071e+002
4.1900000000000009e+003,1.4518526235690151e+001,-2.8659564123462872e+001,9.1000513579627395e+001,1.4166980935078186e+002,9.0756664448766585e+001,5.1350691760189250e+001,9.0378440623165773e+001,1.7259865739777013e+001,1.6321439362822971e+001,-2.5911987158625408e+001,1.5882584047020201e+001,-2.6750926355695213e+001,2.3690261335871794e+000,2.2768977655426101e+000,2.7501803678121779e+000,5.0270781333547880e+000,2.1220019746015999e+000,1.5234017122375897e-002,0.0000000000000000e+000,2.7368175799696644e+001,4.9999069044380406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664182986648e+002,5.6723655739870844e+002,4.1777514172271600e+002,2.3724624079528550e+002,2.8858507175386757e+002,4.3726080157418784e+002
4.2000000000000009e+003,1.4518523391116098e+001,-2.8659568746589684e+001,9.1000499914058125e+001,1.4166982855415642e+002,9.0756650407351671e+001,5.1350713041875167e+001,9.0378425829961515e+001,1.7259904567365538e+001,1.6321438904076420e+001,-2.5911988026871569e+001,1.5882583022832856e+001,-2.6750928333340795e+001,2.3690270905316302e+000,2.2768981187653035e+000,2.7501823840555892e+000,5.0270805028208922e+000,2.1220021176257515e+000,1.5234027747335260e-002,0.0000000000000000e+000,2.7368196758152976e+001,4.9999093819646305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664273715134e+002,5.6723658810612562e+002,4.1777525348543878e+002,2.3724634611643049e+002,2.8858514955094552e+002,4.3726081437166278e+002
4.2100000000000009e+003,1.4518520622271906e+001,-2.8659573246622671e+001,9.1000486612076102e+001,1.4166984724620153e+002,9.0756636739524978e+001,5.1350733757171668e+001,9.0378411430349374e+001,1.7259942361768367e+001,1.6321438457568966e+001,-2.5911988871953412e+001,1.5882582025932768e+001,-2.6750930258296393e+001,2.3690280272551432e+000,2.2768984676364541e+000,2.7501843527382670e+000,5.0270828203747211e+000,2.1220022568493264e+000,1.5234038123348873e-002,0.0000000000000000e+000,2.7368217158825985e+001,4.9999117935540710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664362029997e+002,5.6723661799604326e+002,4.1777536227378653e+002,2.3724644863511574e+002,2.8858522527759891e+002,4.3726082682858453e+002
4.2200000000000009e+003,1.4518517927139513e+001,-2.8659577626856418e+001,9.1000473664003636e+001,1.4166986544055169e+002,9.0756623435342931e+001,5.1350753921163971e+001,9.0378397413853335e+001,1.7259979150488277e+001,1.6321438022973233e+001,-2.5911989694490586e+001,1.5882581055591791e+001,-2.6750932131968000e+001,2.3690289329625505e+000,2.2768988013782026e+000,2.7501862619690085e+000,5.0270850633472115e+000,2.1220023923729259e+000,1.5234048184157616e-002,0.0000000000000000e+000,2.7368237016569651e+001,4.9999141409623746e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664447993617e+002,5.6723664709024854e+002,4.1777546816697168e+002,2.3724654842592628e+002,2.8858529898895767e+002,4.3726083895392105e+002
4.2300000000000009e+003,1.4518515303756969e+001,-2.8659581890459975e+001,9.1000461060431590e+001,1.4166988315045967e+002,9.0756610485137173e+001,5.1350773548517168e+001,9.0378383770287272e+001,1.7260014960277431e+001,1.6321437599970608e+001,-2.5911990495086087e+001,1.5882580111101843e+001,-2.6750933955722843e+001,2.3690298221069983e+000,2.2768991334913000e+000,2.7501881291499966e+000,5.0270872626412970e+000,2.1220025242950471e+000,1.5234058025780787e-002,0.0000000000000000e+000,2.7368256345828058e+001,4.9999164258969131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664531671029e+002,5.6723667540992403e+002,4.1777557124200797e+002,2.3724664556141659e+002,2.8858537073865443e+002,4.3726085075665890e+002
4.2400000000000009e+003,1.4518512750212308e+001,-2.8659586040557485e+001,9.1000448792189076e+001,1.4166990038883580e+002,9.0756597879484715e+001,5.1350792653522490e+001,9.0378370489723565e+001,1.7260049817191714e+001,1.6321437188251174e+001,-2.5911991274326454e+001,1.5882579191773171e+001,-2.6750935730892820e+001,2.3690306889759438e+000,2.2768994581042725e+000,2.7501899482567067e+000,5.0270894063609788e+000,2.1220026527111089e+000,1.5234067614478956e-002,0.0000000000000000e+000,2.7368275160674841e+001,4.9999186500215444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664613121407e+002,5.6723670297570561e+002,4.1777567157393918e+002,2.3724674011226992e+002,2.8858544057893067e+002,4.3726086224522925e+002
4.2500000000000009e+003,1.4518510264646840e+001,-2.8659590080172393e+001,9.1000436850364792e+001,1.4166991716824231e+002,9.0756585609228821e+001,5.1350811250073605e+001,9.0378357562515106e+001,1.7260083746564305e+001,1.6321436787513441e+001,-2.5911992032782365e+001,1.5882578296935282e+001,-2.6750937458772626e+001,2.3690315303984208e+000,2.2768997717990920e+000,2.7501917161982505e+000,5.0270914879973425e+000,2.1220027777139348e+000,1.5234076932772900e-002,0.0000000000000000e+000,2.7368293474790846e+001,4.9999208149535377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664692403436e+002,5.6723672980766582e+002,4.1777576923572445e+002,2.3724683214720326e+002,2.8858550856053427e+002,4.3726087342810530e+002
4.2600000000000009e+003,1.4518507845289742e+001,-2.8659594012170089e+001,9.1000425226460365e+001,1.4166993350060039e+002,9.0756573665637703e+001,5.1350829351411107e+001,9.0378344979462483e+001,1.7260116772552408e+001,1.6321436397470350e+001,-2.5911992770997074e+001,1.5882577425949258e+001,-2.6750939140595904e+001,2.3690323407096416e+000,2.2769000687787706e+000,2.7501934269625106e+000,5.0270934957412816e+000,2.1220028993928466e+000,1.5234085947019424e-002,0.0000000000000000e+000,2.7368311301214874e+001,4.9999229222342422e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664769575374e+002,5.6723675592487518e+002,4.1777586429689734e+002,2.3724692173171570e+002,2.8858557473186937e+002,4.3726088431299428e+002
4.2700000000000009e+003,1.4518505490297585e+001,-2.8659597839558529e+001,9.1000413911635007e+001,1.4166994939842880e+002,9.0756562039627212e+001,5.1350846971302360e+001,9.0378332730995353e+001,1.7260148920268136e+001,1.6321436017822805e+001,-2.5911993489536684e+001,1.5882576578149976e+001,-2.6750940777647031e+001,2.3690331344061133e+000,2.2769003626089566e+000,2.7501950979613108e+000,5.0270954605702673e+000,2.1220030178389617e+000,1.5234094753315325e-002,0.0000000000000000e+000,2.7368328653514595e+001,4.9999249734673469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664844694174e+002,5.6723678134731824e+002,4.1777595682977051e+002,2.3724700893394632e+002,2.8858563914334547e+002,4.3726089490846357e+002
4.2800000000000009e+003,1.4518503197996734e+001,-2.8659601565049627e+001,9.1000402897860155e+001,1.4166996487298621e+002,9.0756550722947637e+001,5.1350864122274402e+001,9.0378320808421734e+001,1.7260180212547652e+001,1.6321435648299719e+001,-2.5911994188914235e+001,1.5882575752934057e+001,-2.6750942371091043e+001,2.3690339071180793e+000,2.2769006487562864e+000,2.7501967246560142e+000,5.0270973734123006e+000,2.1220031331369777e+000,1.5234103326195524e-002,0.0000000000000000e+000,2.7368345544015426e+001,4.9999269701102946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664917814604e+002,5.6723680609300550e+002,4.1777604690010418e+002,2.3724709381581181e+002,2.8858570184062938e+002,4.3726090522205794e+002
4.2900000000000009e+003,1.4518500968521181e+001,-2.8659605189018407e+001,9.1000392184176064e+001,1.4166997992173748e+002,9.0756539714654480e+001,5.1350880803210600e+001,9.0378309210833450e+001,1.7260210647690258e+001,1.6321435288918163e+001,-2.5911994869097470e+001,1.5882574950368632e+001,-2.6750943920798335e+001,2.3690346727267908e+000,2.2769009405413025e+000,2.7501983231941005e+000,5.0270992637354031e+000,2.1220032452919502e+000,1.5234111754879405e-002,0.0000000000000000e+000,2.7368361971607783e+001,4.9999289120549520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664988863528e+002,5.6723683015933500e+002,4.1777613450623772e+002,2.3724717637297297e+002,2.8858576282970603e+002,4.3726091527058838e+002
4.3000000000000009e+003,1.4518498796564412e+001,-2.8659608718204311e+001,9.1000381749314784e+001,1.4166999458441404e+002,9.0756528992789939e+001,5.1350897053591325e+001,9.0378297914877749e+001,1.7260240297478106e+001,1.6321434938810668e+001,-2.5911995531728138e+001,1.5882574168472047e+001,-2.6750945430595351e+001,2.3690353992125988e+000,2.2769012062807268e+000,2.7501998578798093e+000,5.0271010641605365e+000,2.1220033545431209e+000,1.5234119841375770e-002,0.0000000000000000e+000,2.7368377975530791e+001,4.9999308038370202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665058228353e+002,5.6723685360616071e+002,4.1777621984531305e+002,2.3724725679946090e+002,2.8858582222873957e+002,4.3726092503141109e+002
4.3100000000000009e+003,1.4518496682459254e+001,-2.8659612154170333e+001,9.1000371591799023e+001,1.4167000885657097e+002,9.0756518555907221e+001,5.1350912871909486e+001,9.0378286919180852e+001,1.7260269158222286e+001,1.6321434598067501e+001,-2.5911996176635455e+001,1.5882573407445781e+001,-2.6750946900093027e+001,2.3690361105887670e+000,2.2769014689668818e+000,2.7502013566547618e+000,5.0271028256216432e+000,2.1220034608810914e+000,1.5234127739809759e-002,0.0000000000000000e+000,2.7368393553416922e+001,4.9999326453343258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665125655249e+002,5.6723687642881180e+002,4.1777630291550901e+002,2.3724733508573644e+002,2.8858588005215313e+002,4.3726093453992860e+002
4.3200000000000009e+003,1.4518494624626614e+001,-2.8659615498604694e+001,9.1000361704330359e+001,1.4167002274852427e+002,9.0756508396505069e+001,5.1350928269194810e+001,9.0378276215832983e+001,1.7260297250872782e+001,1.6321434266405099e+001,-2.5911996804356050e+001,1.5882572666687144e+001,-2.6750948330455145e+001,2.3690368075630635e+000,2.2769017290183364e+000,2.7502028208233820e+000,5.0271045498417184e+000,2.1220035643991983e+000,1.5234135457264222e-002,0.0000000000000000e+000,2.7368408716737918e+001,4.9999344378162448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665191295835e+002,5.6723689864376331e+002,4.1777638377531883e+002,2.3724741128860123e+002,2.8858593633783875e+002,4.3726094379781449e+002
4.3300000000000009e+003,1.4518492624077240e+001,-2.8659618352708208e+001,9.1000352067644712e+001,1.4167003680078091e+002,9.0756498495273917e+001,5.1350943259848691e+001,9.0378265785288690e+001,1.7260324594361805e+001,1.6321433945793345e+001,-2.5911997411161678e+001,1.5882571945904923e+001,-2.6750949722244030e+001,2.3690374764165112e+000,2.2769019789997600e+000,2.7502042315856223e+000,5.0271062105853819e+000,2.1220036663115849e+000,1.5234142885661500e-002,0.0000000000000000e+000,2.7368423473964981e+001,4.9999361830275348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665301042918e+002,5.6723692092337785e+002,4.1777646252484209e+002,2.3724748546147629e+002,2.8858599145769580e+002,4.3726095263954539e+002
4.3400000000000009e+003,1.4518490673234899e+001,-2.8659621919430890e+001,9.1000342692957616e+001,1.4167004939154072e+002,9.0756488862937545e+001,5.1350957823247995e+001,9.0378255637871163e+001,1.7260351190391646e+001,1.6321433629414297e+001,-2.5911998009956278e+001,1.5882571244244614e+001,-2.6750951077109619e+001,2.3690381370465228e+000,2.2769022196928361e+000,2.7502056231151659e+000,5.0271078428080020e+000,2.1220037635507598e+000,1.5234150223063887e-002,0.0000000000000000e+000,2.7368437828258379e+001,4.9999378787253818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665317460019e+002,5.6723694127469207e+002,4.1777653906297576e+002,2.3724755760712364e+002,2.8858604441524824e+002,4.3726096160720721e+002
4.3500000000000009e+003,1.4518488775287672e+001,-2.8659625005243413e+001,9.1000333587948688e+001,1.4167006221993040e+002,9.0756479507195479e+001,5.1350972026924183e+001,9.0378245780467694e+001,1.7260377103428084e+001,1.6321433323409355e+001,-2.5911998589116337e+001,1.5882570560965718e+001,-2.6750952396481836e+001,2.3690374889187309e+000,2.2769012190402149e+000,2.7502054739716284e+000,5.0271066930118433e+000,2.1220038587512180e+000,1.5234149037179210e-002,0.0000000000000000e+000,2.7368451815038839e+001,4.9999395320380756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665377858806e+002,5.6723696177548425e+002,4.1777661361403477e+002,2.3724762789519329e+002,2.8858609634232630e+002,4.3726097016994942e+002
4.3600000000000009e+003,1.4518486928772157e+001,-2.8659628006097932e+001,9.1000324723987546e+001,1.4167007469659728e+002,9.0756470399196488e+001,5.1350985848550124e+001,9.0378236184332991e+001,1.7260402313620773e+001,1.6321433025957162e+001,-2.5911999152089038e+001,1.5882569896383226e+001,-2.6750953679752399e+001,2.3690393612572942e+000,2.2769026508584602e+000,2.7502082351067143e+000,5.0271108859651745e+000,2.1220039515498770e+000,1.5234163979747381e-002,0.0000000000000000e+000,2.7368465423053806e+001,4.9999411409779327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665436775395e+002,5.6723698171870717e+002,4.1777668616947830e+002,2.3724769627788336e+002,2.8858614685189775e+002,4.3726097846995015e+002
4.3700000000000009e+003,1.4518485130623562e+001,-2.8659630928403232e+001,9.1000316088501350e+001,1.4167008684161243e+002,9.0756461526082816e+001,5.1350999305928326e+001,9.0378226835881733e+001,1.7260426860797736e+001,1.6321432736257648e+001,-2.5911999700388662e+001,1.5882569249172235e+001,-2.6750954929479605e+001,2.3690400242507397e+000,2.2769029299826422e+000,2.7502095771220114e+000,5.0271125071046541e+000,2.1220040419935868e+000,1.5234171070002554e-002,0.0000000000000000e+000,2.7368478673823802e+001,4.9999427075664471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665494142626e+002,5.6723700113555515e+002,4.1777675682557310e+002,2.3724776286295310e+002,2.8858619602777134e+002,4.3726098654238564e+002
4.3800000000000009e+003,1.4518483380309728e+001,-2.8659633772969698e+001,9.1000307680237512e+001,1.4167009866029957e+002,9.0756452886511298e+001,5.1351012404010021e+001,9.0378217733616836e+001,1.7260450755463523e+001,1.6321432454252644e+001,-2.5912000234125287e+001,1.5882568619171815e+001,-2.6750956145974271e+001,2.3690406168486087e+000,2.2769031509666839e+000,2.7502108222521899e+000,5.0271139732188743e+000,2.1220041300541905e+000,1.5234177632747047e-002,0.0000000000000000e+000,2.7368491571853440e+001,4.9999442323587516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665549983555e+002,5.6723702003321148e+002,4.1777682560352963e+002,2.3724782767846943e+002,2.8858624389716516e+002,4.3726099440304893e+002
4.3900000000000009e+003,1.4518481676579542e+001,-2.8659636541840086e+001,9.1000299494120469e+001,1.4167011016243652e+002,9.0756444475238865e+001,5.1351025152837394e+001,9.0378208871959529e+001,1.7260474015002160e+001,1.6321432179757299e+001,-2.5912000753648755e+001,1.5882568005946890e+001,-2.6750957330076403e+001,2.3690411790040051e+000,2.2769033519608426e+000,2.7502120172504019e+000,5.0271153692112449e+000,2.1220042157835137e+000,1.5234183926765713e-002,0.0000000000000000e+000,2.7368504126614425e+001,4.9999457165104332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665604337135e+002,5.6723703842632051e+002,4.1777689255264261e+002,2.3724789077143041e+002,2.8858629049570123e+002,4.3726100205982550e+002
4.4000000000000009e+003,1.4518480018197849e+001,-2.8659639236982599e+001,9.1000291524879401e+001,1.4167012135716755e+002,9.0756436286831971e+001,5.1351037561984413e+001,9.0378200245150651e+001,1.7260496656101111e+001,1.6321431912575449e+001,-2.5912001259330339e+001,1.5882567409053237e+001,-2.6750958482643853e+001,2.3690417418413521e+000,2.2769035626367682e+000,2.7502131986284848e+000,5.0271167612652530e+000,2.1220042992395296e+000,1.5234190154060322e-002,0.0000000000000000e+000,2.7368516347262073e+001,4.9999471611285344e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665657247217e+002,5.6723705632885640e+002,4.1777695772099491e+002,2.3724795218698699e+002,2.8858633585634851e+002,4.3726100951632748e+002
4.4100000000000009e+003,1.4518478403957161e+001,-2.8659641860438200e+001,9.1000283767167247e+001,1.4167013225331999e+002,9.0756428315784788e+001,5.1351049640673352e+001,9.0378191847366438e+001,1.7260518695048972e+001,1.6321431652512619e+001,-2.5912001751538128e+001,1.5882566828055287e+001,-2.6750959604517647e+001,2.3690422923427654e+000,2.2769037702434791e+000,2.7502143516424300e+000,5.0271181218859091e+000,2.1220043804766990e+000,1.5234196232717604e-002,0.0000000000000000e+000,2.7368528242698005e+001,4.9999485672810863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665708743449e+002,5.6723707375444269e+002,4.1777702115557275e+002,2.3724801196925588e+002,2.8858638001128872e+002,4.3726101677647324e+002
4.4200000000000009e+003,1.4518476832682342e+001,-2.8659644414049410e+001,9.1000276215602042e+001,1.4167014285906066e+002,9.0756420556560968e+001,5.1351061397802539e+001,9.0378183672760571e+001,1.7260540147727454e+001,1.6321431399378444e+001,-2.5912002230632396e+001,1.5882566262528508e+001,-2.6750960696517524e+001,2.3690428313650371e+000,2.2769039753735685e+000,2.7502154776599257e+000,5.0271194530334942e+000,2.1220044595550345e+000,1.5234202170072970e-002,0.0000000000000000e+000,2.7368539821573449e+001,4.9999499360018319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665758870642e+002,5.6723709071591418e+002,4.1777708290228134e+002,2.3724807016129100e+002,2.8858642299211681e+002,4.3726102384509545e+002
4.4300000000000009e+003,1.4518475303229309e+001,-2.8659646899688170e+001,9.1000268864866229e+001,1.4167015318236076e+002,9.0756413003692316e+001,5.1351072841997564e+001,9.0378175715563330e+001,1.7260561029653957e+001,1.6321431152987877e+001,-2.5912002696963413e+001,1.5882565712059977e+001,-2.6750961759440798e+001,2.3690433446389614e+000,2.2769041640860874e+000,2.7502165604751010e+000,5.0271207245611880e+000,2.1220045365304676e+000,1.5234207876131233e-002,0.0000000000000000e+000,2.7368551092309360e+001,4.9999512682928639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665807664458e+002,5.6723710722582916e+002,4.1777714300586388e+002,2.3724812680515245e+002,2.8858646482969294e+002,4.3726103072666115e+002
4.4400000000000009e+003,1.4518473815611234e+001,-2.8659649316907377e+001,9.1000261715035037e+001,1.4167016322266232e+002,9.0756405657290543e+001,5.1351083973245409e+001,9.0378167975890435e+001,1.7260581340657836e+001,1.6321430913341747e+001,-2.5912003150529557e+001,1.5882565176652877e+001,-2.6750962793281332e+001,2.3690414467140721e+000,2.2769020437201601e+000,2.7502148308479963e+000,5.0271168745681560e+000,2.1220046114182214e+000,1.5234198011296394e-002,0.0000000000000000e+000,2.7368562054846677e+001,4.9999525641518119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665855173125e+002,5.6723712328346608e+002,4.1777720146599972e+002,2.3724818190037050e+002,2.8858650552339913e+002,4.3726103742215463e+002
4.4500000000000009e+003,1.4518472367543845e+001,-2.8659651670313195e+001,9.1000254755422688e+001,1.4167017299687552e+002,9.0756398506295355e+001,5.1351094808515711e+001,9.0378160442079462e+001,1.7260601111614505e+001,1.6321430680071735e+001,-2.5912003592027929e+001,1.5882564655485416e+001,-2.6750963799625993e+001,2.3690422685015142e+000,2.2769025451574483e+000,2.7502162458963837e+000,5.0271187910538320e+000,2.1220046842953231e+000,1.5234205573260299e-002,0.0000000000000000e+000,2.7368572725881847e+001,4.9999538255523248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665901366344e+002,5.6723713891515683e+002,4.1777725837147028e+002,2.3724823553068128e+002,2.8858654513572043e+002,4.3726104393919036e+002
4.4600000000000009e+003,1.4518470957984082e+001,-2.8659653961605443e+001,9.1000247980908739e+001,1.4167018251074279e+002,9.0756391545494211e+001,5.1351105355718175e+001,9.0378153108640419e+001,1.7260620356936215e+001,1.6321430453010020e+001,-2.5912004021776198e+001,1.5882564148182507e+001,-2.6750964779198995e+001,2.3690425487105506e+000,2.2769025337430757e+000,2.7502170199695857e+000,5.0271195537126614e+000,2.1220047552328172e+000,1.5234209592053564e-002,0.0000000000000000e+000,2.7368583113197872e+001,4.9999550534161472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665946277181e+002,5.6723715413062666e+002,4.1777731376380194e+002,2.3724828773516256e+002,2.8858658369423603e+002,4.3726105028245405e+002
4.4700000000000009e+003,1.4518469585913975e+001,-2.8659656191622418e+001,9.1000241386572370e+001,1.4167019177244805e+002,9.0756384769814133e+001,5.1351115622533428e+001,9.0378145970229383e+001,1.7260639090565121e+001,1.6321430231996356e+001,-2.5912004440077652e+001,1.5882563654378490e+001,-2.6750965732706419e+001,2.3690434664601323e+000,2.2769031425430963e+000,2.7502185222199733e+000,5.0271216647630697e+000,2.1220048242823868e+000,1.5234217651576199e-002,0.0000000000000000e+000,2.7368593224328436e+001,4.9999562486372270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665990032175e+002,5.6723716894248764e+002,4.1777736768334535e+002,2.3724833855165090e+002,2.8858662122871266e+002,4.3726105645727205e+002
4.4800000000000009e+003,1.4518468250322186e+001,-2.8659658362218039e+001,9.1000234967576162e+001,1.4167020078756678e+002,9.0756378174302313e+001,5.1351125616401816e+001,9.0378139021629210e+001,1.7260657326171497e+001,1.6321430016862692e+001,-2.5912004847250302e+001,1.5882563173703657e+001,-2.6750966660862161e+001,2.3690438280369626e+000,2.2769032240735081e+000,2.7502193672091173e+000,5.0271225912826250e+000,2.1220048915043499e+000,1.5234222077324965e-002,0.0000000000000000e+000,2.7368603066650621e+001,4.9999574120830118e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666032639120e+002,5.6723718336011439e+002,4.1777742016928408e+002,2.3724838801721776e+002,2.8858665776388506e+002,4.3726106246622152e+002
4.4900000000000009e+003,1.4518466950256544e+001,-2.8659660476008440e+001,9.1000228719240411e+001,1.4167020956240634e+002,9.0756371754137007e+001,5.1351135344498459e+001,9.0378132257765969e+001,1.7260675076761288e+001,1.6321429807454845e+001,-2.5912005243585980e+001,1.5882562705826178e+001,-2.6750967564306990e+001,2.3690447734913351e+000,2.2769038738267633e+000,2.7502208787067470e+000,5.0271247525335099e+000,2.1220049569282220e+000,1.5234230201805723e-002,0.0000000000000000e+000,2.7368612647170607e+001,4.9999585445906348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666074005247e+002,5.6723719739369142e+002,4.1777747125952283e+002,2.3724843616717129e+002,2.8858669332917231e+002,4.3726106831846710e+002
4.5000000000000009e+003,1.4518465684753970e+001,-2.8659662533136128e+001,9.1000222637236362e+001,1.4167021810529474e+002,9.0756365504891207e+001,5.1351144814000975e+001,9.0378125673957825e+001,1.7260692355573894e+001,1.6321429603624882e+001,-2.5912005629364700e+001,1.5882562250384087e+001,-2.6750968443739794e+001,2.3690442866707961e+000,2.2769031539116980e+000,2.7502207164439536e+000,5.0271238703556520e+000,2.1220050206069550e+000,1.5234229061534340e-002,0.0000000000000000e+000,2.7368621973087158e+001,4.9999596469877304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666114325466e+002,5.6723721105569609e+002,4.1777752099098757e+002,2.3724848303736232e+002,2.8858672794744876e+002,4.3726107400682565e+002
4.5100000000000009e+003,1.4518464452923025e+001,-2.8659664534566105e+001,9.1000216717013387e+001,1.4167022642013023e+002,9.0756359421843484e+001,5.1351154031620922e+001,9.0378119265245672e+001,1.7260709174665806e+001,1.6321429405222009e+001,-2.5912006004871841e+001,1.5882561807060746e+001,-2.6750969299771981e+001,2.3690459295887560e+000,2.2769044876248934e+000,2.7502230159234706e+000,5.0271275035483640e+000,2.1220050826203383e+000,1.5234241563926562e-002,0.0000000000000000e+000,2.7368631050844101e+001,4.9999607200674461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666153684139e+002,5.6723722435329682e+002,4.1777756939965496e+002,2.3724852866054960e+002,2.8858676164278569e+002,4.3726107954440619e+002
4.5200000000000009e+003,1.4518463253859103e+001,-2.8659666482639977e+001,9.1000210954240529e+001,1.4167023451362127e+002,9.0756353500592169e+001,5.1351163004115620e+001,9.0378113026993560e+001,1.7260725546404615e+001,1.6321429212095758e+001,-2.5912006370392191e+001,1.5882561375533825e+001,-2.6750970133025987e+001,2.3690465218081860e+000,2.2769048180319578e+000,2.7502240852274698e+000,5.0271289032594275e+000,2.1220051429899516e+000,1.5234247258279498e-002,0.0000000000000000e+000,2.7368639887150039e+001,4.9999617646085539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666192009598e+002,5.6723723729698622e+002,4.1777761652087554e+002,2.3724857307025280e+002,2.8858679444307313e+002,4.3726108494026283e+002
4.5300000000000009e+003,1.4518462086686116e+001,-2.8659668379183046e+001,9.1000205344744032e+001,1.4167024239199560e+002,9.0756347736836119e+001,5.1351171738021264e+001,9.0378106954666549e+001,1.7260741482781839e+001,1.6321429024109843e+001,-2.5912006726183677e+001,1.5882560955488792e+001,-2.6750970944109127e+001,2.3690468325299765e+000,2.2769048842354769e+000,2.7502248175781130e+000,5.0271297018135899e+000,2.1220052017481508e+000,1.5234251092249620e-002,0.0000000000000000e+000,2.7368648488481540e+001,4.9999627813712152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666229283169e+002,5.6723724989658922e+002,4.1777766238894696e+002,2.3724861629902912e+002,2.8858682637174610e+002,4.3726109019361422e+002
4.5400000000000009e+003,1.4518460950556724e+001,-2.8659670225404824e+001,9.1000199884418038e+001,1.4167025006093115e+002,9.0756342126381497e+001,5.1351180239674250e+001,9.0378101043848758e+001,1.7260756995375687e+001,1.6321428841127386e+001,-2.5912007072505389e+001,1.5882560546619535e+001,-2.6750971733612516e+001,2.3690452102008677e+000,2.2769030987527703e+000,2.7502232959630524e+000,5.0271263947158227e+000,2.1220052589412512e+000,1.5234242446815321e-002,0.0000000000000000e+000,2.7368656861078364e+001,4.9999637710939965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666265551198e+002,5.6723726216121952e+002,4.1777770703718045e+002,2.3724865837825095e+002,2.8858685745151791e+002,4.3726109530829359e+002
4.5500000000000009e+003,1.4518459844637377e+001,-2.8659672022651250e+001,9.1000194569304028e+001,1.4167025752596567e+002,9.0756336665099028e+001,5.1351188515293131e+001,9.0378095290186053e+001,1.7260772095548930e+001,1.6321428663015585e+001,-2.5912007409608634e+001,1.5882560148625899e+001,-2.6750972502115673e+001,2.3690457101269358e+000,2.2769033589965133e+000,2.7502242284520491e+000,5.0271275874485628e+000,2.1220053146121880e+000,1.5234247401110602e-002,0.0000000000000000e+000,2.7368665011070163e+001,4.9999647345030212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666300841485e+002,5.6723727409974003e+002,4.1777775049829694e+002,2.3724869933876587e+002,2.8858688770487515e+002,4.3726110028577631e+002
4.5600000000000009e+003,1.4518458768132549e+001,-2.8659673772119504e+001,9.1000189395544552e+001,1.4167026479248005e+002,9.0756331349048963e+001,5.1351196570837089e+001,9.0378089689529432e+001,1.7260786794176283e+001,1.6321428489645527e+001,-2.5912007737737440e+001,1.5882559761221209e+001,-2.6750973250172223e+001,2.3690467917819173e+000,2.2769041842006659e+000,2.7502258269054489e+000,5.0271300111061148e+000,2.1220053688027312e+000,1.5234256049983746e-002,0.0000000000000000e+000,2.7368672944326363e+001,4.9999656722922737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666335190593e+002,5.6723728572077073e+002,4.1777779280361608e+002,2.3724873921006150e+002,2.8858691715372078e+002,4.3726110513045268e+002
4.5700000000000009e+003,1.4518457720256267e+001,-2.8659675475083105e+001,9.1000184359355444e+001,1.4167027186574381e+002,9.0756326174354840e+001,5.1351204412181517e+001,9.0378084237796870e+001,1.7260801101970742e+001,1.6321428320889897e+001,-2.5912008057132766e+001,1.5882559384122203e+001,-2.6750973978329085e+001,2.3690476992755003e+000,2.2769048477183045e+000,2.7502272140613160e+000,5.0271320617796205e+000,2.1220054215527249e+000,1.5234263533888334e-002,0.0000000000000000e+000,2.7368680666629984e+001,4.9999665851450288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666368623504e+002,5.6723729703275671e+002,4.1777783398399350e+002,2.3724877802119707e+002,2.8858694581955206e+002,4.3726110984623006e+002
4.5800000000000009e+003,1.4518456700251001e+001,-2.8659677132760947e+001,9.1000179457094617e+001,1.4167027875086615e+002,9.0756321137273190e+001,5.1351212044995066e+001,9.0378078931043675e+001,1.7260815029279513e+001,1.6321428156625824e+001,-2.5912008368027131e+001,1.5882559017055918e+001,-2.6750974687113342e+001,2.3690485193833477e+000,2.2769054327993299e+000,2.7502284908989671e+000,5.0271339236982975e+000,2.1220054729005029e+000,1.5234270412032470e-002,0.0000000000000000e+000,2.7368688183564586e+001,4.9999674737212445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666401166407e+002,5.6723730804387037e+002,4.1777787406920731e+002,2.3724881580024311e+002,2.8858697372298315e+002,4.3726111443706822e+002
4.5900000000000009e+003,1.4518455707376400e+001,-2.8659678746337562e+001,9.1000174685249135e+001,1.4167028545290117e+002,9.0756316234141948e+001,5.1351219474809909e+001,9.0378073765408161e+001,1.7260828586203786e+001,1.6321427996733888e+001,-2.5912008670646571e+001,1.5882558659755849e+001,-2.6750975377039566e+001,2.3690526880557226e+000,2.2769092416066030e+000,2.7502336464484185e+000,5.0271428880550211e+000,2.1220055228829833e+000,1.5234298780606151e-002,0.0000000000000000e+000,2.7368695500584749e+001,4.9999683386658432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666432844614e+002,5.6723731876214947e+002,4.1777791308834213e+002,2.3724885257460377e+002,2.8858700088422540e+002,4.3726111890635696e+002
4.6000000000000009e+003,1.4518454740906996e+001,-2.8659680317006121e+001,9.1000170040228056e+001,1.4167029197664135e+002,9.0756311461389060e+001,5.1351226707054479e+001,9.0378068737135990e+001,1.7260841782646708e+001,1.6321427841097329e+001,-2.5912008965212067e+001,1.5882558311960443e+001,-2.6750976048612870e+001,2.3690525227648962e+000,2.2769088902774492e+000,2.7502337622946169e+000,5.0271426525720662e+000,2.1220055715374944e+000,1.5234299237923467e-002,0.0000000000000000e+000,2.7368702623031027e+001,4.9999691806098838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666463679963e+002,5.6723732919535280e+002,4.1777795106987713e+002,2.3724888837112636e+002,2.8858702732313333e+002,4.3726112325674001e+002
