#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518453800141195e+001,-2.8659681845898973e+001,9.1000165518717395e+001,1.4167029832688223e+002,9.0756306815542487e+001,5.1351233746977584e+001,9.0378063842564401e+001,1.7260854628178322e+001,1.6321427689603027e+001,-2.5912009251937747e+001,1.5882557973417148e+001,-2.6750976702320884e+001,2.3690524030460898e+000,2.2769085878666186e+000,2.7502339228628632e+000,5.0271425107294814e+000,2.1220056188987892e+000,1.5234299947875110e-002,0.0000000000000000e+000,2.7368709556076567e+001,4.9999700001649387e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666493695488e+002,5.6723733935109692e+002,4.1777798804140951e+002,2.3724892321579097e+002,2.8858705305890999e+002,4.3726112749142794e+002
4.6200000000000009e+003,1.4518452884396835e+001,-2.8659683334138037e+001,9.1000161117444605e+001,1.4167030450821636e+002,9.0756302293238591e+001,5.1351240599679329e+001,9.0378059078149903e+001,1.7260867132111343e+001,1.6321427542141034e+001,-2.5912009531031657e+001,1.5882557643880373e+001,-2.6750977338637796e+001,2.3690523980410312e+000,2.2769084006907261e+000,2.7502342086365625e+000,5.0271426093272886e+000,2.1220056650010068e+000,1.5234301356151793e-002,0.0000000000000000e+000,2.7368716304742293e+001,4.9999707979245500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666522911823e+002,5.6723734923672725e+002,4.1777802402971452e+002,2.3724895713384501e+002,2.8858707811020355e+002,4.3726113161328050e+002
4.6300000000000009e+003,1.4518451993013365e+001,-2.8659684782775940e+001,9.1000156833308651e+001,1.4167031052499271e+002,9.0756297891211474e+001,5.1351247270105887e+001,9.0378054440447229e+001,1.7260879303468414e+001,1.6321427398604772e+001,-2.5912009802695565e+001,1.5882557323112097e+001,-2.6750977958023270e+001,2.3690577185795867e+000,2.2769133367730547e+000,2.7502406690856924e+000,5.0271540058587476e+000,2.1220057098789780e+000,1.5234336972298616e-002,0.0000000000000000e+000,2.7368722873897696e+001,4.9999715744643311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666551351733e+002,5.6723735885920269e+002,4.1777805906077469e+002,2.3724899014976154e+002,2.8858710249473557e+002,4.3726113562519362e+002
4.6400000000000009e+003,1.4518451125343375e+001,-2.8659686192875711e+001,9.1000152663037156e+001,1.4167031638187706e+002,9.0756293606271470e+001,5.1351253763093951e+001,9.0378049926104978e+001,1.7260891151076748e+001,1.6321427258890065e+001,-2.5912010067126573e+001,1.5882557010879120e+001,-2.6750978560927564e+001,2.3690570492045175e+000,2.2769125206415057e+000,2.7502401682861488e+000,5.0271526889276545e+000,2.1220057535616008e+000,1.5234334032708626e-002,0.0000000000000000e+000,2.7368729268312507e+001,4.9999723303477595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666579035428e+002,5.6723736822595799e+002,4.1777809315998542e+002,2.3724902228748840e+002,2.8858712623061518e+002,4.3726113952971838e+002
4.6500000000000009e+003,1.4518450280743210e+001,-2.8659687565483779e+001,9.1000148603628446e+001,1.4167032208298616e+002,9.0756289435239168e+001,5.1351260083462932e+001,9.0378045531768564e+001,1.7260902683723884e+001,1.6321427122892800e+001,-2.5912010324521788e+001,1.5882556706949979e+001,-2.6750979147797636e+001,2.3690566414496659e+000,2.2769119605488166e+000,2.7502399638584372e+000,5.0271519244072538e+000,2.1220057960839021e+000,1.5234332739206881e-002,0.0000000000000000e+000,2.7368735492726501e+001,4.9999730661355727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666605982761e+002,5.6723737734361384e+002,4.1777812635266065e+002,2.3724905357086067e+002,2.8858714933573071e+002,4.3726114333032984e+002
4.6600000000000009e+003,1.4518449458604039e+001,-2.8659688901589618e+001,9.1000144652154972e+001,1.4167032763247403e+002,9.0756285375109272e+001,5.1351266235769344e+001,9.0378041254272006e+001,1.7260913909723001e+001,1.6321426990514521e+001,-2.5912010575067541e+001,1.5882556411105295e+001,-2.6750979719057057e+001,2.3690563021006139e+000,2.2769114706744209e+000,2.7502398316924808e+000,5.0271513023669012e+000,2.1220058374760389e+000,1.5234331850270766e-002,0.0000000000000000e+000,2.7368741551628659e+001,4.9999737823581256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666632213731e+002,5.6723738621879818e+002,4.1777815866272044e+002,2.3724908402243028e+002,2.8858717182656329e+002,4.3726114702989577e+002
4.6700000000000009e+003,1.4518448658326159e+001,-2.8659690202163716e+001,9.1000140805736919e+001,1.4167033303438495e+002,9.0756281422922115e+001,5.1351272224495915e+001,9.0378037090497287e+001,1.7260924837252787e+001,1.6321426861658455e+001,-2.5912010818946953e+001,1.5882556123129140e+001,-2.6750980275122828e+001,2.3690560586996550e+000,2.2769110773699315e+000,2.7502398039530314e+000,5.0271508813229628e+000,2.1220058777681703e+000,1.5234331543954904e-002,0.0000000000000000e+000,2.7368747449435602e+001,4.9999744795375477e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666657747198e+002,5.6723739485797921e+002,4.1777819011371679e+002,2.3724911366438963e+002,2.8858719371945239e+002,4.3726115063118709e+002
4.6800000000000009e+003,1.4518447879328273e+001,-2.8659691468152971e+001,9.1000137061581185e+001,1.4167033829264085e+002,9.0756277575807729e+001,5.1351278053991962e+001,9.0378033037420479e+001,1.7260935474253813e+001,1.6321426736230837e+001,-2.5912011056337519e+001,1.5882555842812128e+001,-2.6750980816399220e+001,2.3690559425796196e+000,2.2769108106337632e+000,2.7502399171997229e+000,5.0271507278334866e+000,2.1220059169896675e+000,1.5234332022661624e-002,0.0000000000000000e+000,2.7368753190430823e+001,4.9999751581801206e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666682602233e+002,5.6723740326742791e+002,4.1777822072849051e+002,2.3724914251825845e+002,2.8858721503025970e+002,4.3726115413672613e+002
4.6900000000000009e+003,1.4518447121059420e+001,-2.8659692700459402e+001,9.1000133417074665e+001,1.4167034341095655e+002,9.0756273831043046e+001,5.1351283728379826e+001,9.0378029092170920e+001,1.7260945828245895e+001,1.6321426614143057e+001,-2.5912011287406955e+001,1.5882555569955990e+001,-2.6750981343269075e+001,2.3690584474352505e+000,2.2769130670572455e+000,2.7502430665412785e+000,5.0271561335985240e+000,2.1220059551679435e+000,1.5234349323085886e-002,0.0000000000000000e+000,2.7368758778671577e+001,4.9999758187657960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666706795258e+002,5.6723741145307179e+002,4.1777825052869622e+002,2.3724917060444866e+002,2.8858723577402230e+002,4.3726115754881982e+002
4.7000000000000009e+003,1.4518446382952950e+001,-2.8659693900007937e+001,9.1000129869425137e+001,1.4167034839323355e+002,9.0756270185842496e+001,5.1351289251892410e+001,9.0378025251818400e+001,1.7260955906945355e+001,1.6321426495303214e+001,-2.5912011512329173e+001,1.5882555304356307e+001,-2.6750981856127140e+001,2.3690580945912432e+000,2.2769125809474793e+000,2.7502428919540822e+000,5.0271554729015620e+000,2.1220059923304442e+000,1.5234348215207163e-002,0.0000000000000000e+000,2.7368764218328351e+001,4.9999764617870539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666730343684e+002,5.6723741942115510e+002,4.1777827953654685e+002,2.3724919794388987e+002,2.8858725596628744e+002,4.3726116087026088e+002
4.7100000000000009e+003,1.4518445664474653e+001,-2.8659695067689739e+001,9.1000126416094744e+001,1.4167035324296518e+002,9.0756266637555854e+001,5.1351294628543940e+001,9.0378021513568356e+001,1.7260965717686759e+001,1.6321426379625741e+001,-2.5912011731266148e+001,1.5882555045821611e+001,-2.6750982355343126e+001,2.3690576615719268e+000,2.2769120216892822e+000,2.7502426180433495e+000,5.0271546397326317e+000,2.1220060285054410e+000,1.5234346560895656e-002,0.0000000000000000e+000,2.7368769513356256e+001,4.9999770877113690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666753262422e+002,5.6723742717729147e+002,4.1777830777312988e+002,2.3724922455647123e+002,2.8858727562160311e+002,4.3726116410327040e+002
4.7200000000000009e+003,1.4518444965102223e+001,-2.8659696204253606e+001,9.1000123054581380e+001,1.4167035796370334e+002,9.0756263183609533e+001,5.1351299862231429e+001,9.0378017874709400e+001,1.7260975267569961e+001,1.6321426267025831e+001,-2.5912011944378349e+001,1.5882554794162834e+001,-2.6750982841282109e+001,2.3690573462416005e+000,2.2769115793487074e+000,2.7502424746774006e+000,5.0271540540261075e+000,2.1220060637204305e+000,1.5234345633352709e-002,0.0000000000000000e+000,2.7368774667587900e+001,4.9999776969926074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666775579416e+002,5.6723743472714830e+002,4.1777833525891504e+002,2.3724925046145142e+002,2.8858729475432318e+002,4.3726116725052549e+002
4.7300000000000009e+003,1.4518444284324831e+001,-2.8659697310590303e+001,9.1000119782433217e+001,1.4167036255894067e+002,9.0756259821484676e+001,5.1351304956773561e+001,9.0378014332587668e+001,1.7260984563563568e+001,1.6321426157421307e+001,-2.5912012151821358e+001,1.5882554549196541e+001,-2.6750983314298281e+001,2.3690571143645820e+000,2.2769112209188469e+000,2.7502424222717083e+000,5.0271536431905552e+000,2.1220060979994213e+000,1.5234345213212571e-002,0.0000000000000000e+000,2.7368779684787285e+001,4.9999782900751882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666797303885e+002,5.6723744207629238e+002,4.1777836201395348e+002,2.3724927567774159e+002,2.8858731337841436e+002,4.3726117031414822e+002
4.7400000000000009e+003,1.4518443621653629e+001,-2.8659698387521388e+001,9.1000116597328656e+001,1.4167036703192554e+002,9.0756256548767354e+001,5.1351309915828779e+001,9.0378010884657527e+001,1.7260993612342020e+001,1.6321426050733415e+001,-2.5912012353744188e+001,1.5882554310746769e+001,-2.6750983774731424e+001,2.3690588150533447e+000,2.2769127234916917e+000,2.7502446076206111e+000,5.0271573311123028e+000,2.1220061313670278e+000,1.5234357192062753e-002,0.0000000000000000e+000,2.7368784568555611e+001,4.9999788673847775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666818448443e+002,5.6723744922992330e+002,4.1777838805745813e+002,2.3724930022344600e+002,2.8858733150721599e+002,4.3726117329631069e+002
4.7500000000000009e+003,1.4518442976613146e+001,-2.8659699435802878e+001,9.1000113496932840e+001,1.4167037138593520e+002,9.0756253363107433e+001,5.1351314742954457e+001,9.0378007528447512e+001,1.7261002420403543e+001,1.6321425946885380e+001,-2.5912012550292189e+001,1.5882554078642126e+001,-2.6750984222912479e+001,2.3690592819054164e+000,2.2769130437296679e+000,2.7502453549919945e+000,5.0271583987216619e+000,2.1220061638467556e+000,1.5234361208927186e-002,0.0000000000000000e+000,2.7368789322401199e+001,4.9999794293360424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666839029989e+002,5.6723745619328315e+002,4.1777841340812068e+002,2.3724932411618650e+002,2.8858734915373691e+002,4.3726117619916874e+002
4.7600000000000009e+003,1.4518442348723774e+001,-2.8659700456214637e+001,9.1000110478952962e+001,1.4167037562417232e+002,9.0756250262142331e+001,5.1351319441740941e+001,9.0378004261467737e+001,1.7261010994295020e+001,1.6321425845799961e+001,-2.5912012741611505e+001,1.5882553852710029e+001,-2.6750984659174691e+001,2.3690589209401756e+000,2.2769125717644942e+000,2.7502451358879361e+000,5.0271577076524299e+000,2.1220061954632059e+000,1.5234359875492716e-002,0.0000000000000000e+000,2.7368793949854364e+001,4.9999799763464807e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666859064077e+002,5.6723746297149899e+002,4.1777843808478030e+002,2.3724934737370856e+002,2.8858736633106969e+002,4.3726117902478995e+002
4.7700000000000009e+003,1.4518441737530598e+001,-2.8659701449494690e+001,9.1000107541211705e+001,1.4167037974969702e+002,9.0756247243621956e+001,5.1351324015593661e+001,9.0378001081346653e+001,1.7261019340220514e+001,1.6321425747403772e+001,-2.5912012927841062e+001,1.5882553632786694e+001,-2.6750985083834337e+001,2.3690585986130408e+000,2.2769121402594488e+000,2.7502449563232192e+000,5.0271570965826680e+000,2.1220062262393187e+000,1.5234358764263215e-002,0.0000000000000000e+000,2.7368798454268926e+001,4.9999805088124845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666878565087e+002,5.6723746956946638e+002,4.1777846210532334e+002,2.3724937001286531e+002,2.8858738305167975e+002,4.3726118177527724e+002
4.7800000000000009e+003,1.4518441142589623e+001,-2.8659702416357106e+001,9.1000104681577014e+001,1.4167038376552017e+002,9.0756244305356262e+001,5.1351328467829092e+001,9.0377997985776986e+001,1.7261027464246354e+001,1.6321425651625344e+001,-2.5912013109116089e+001,1.5882553418712375e+001,-2.6750985497199849e+001,2.3690582605266179e+000,2.2769116968448708e+000,2.7502447532887051e+000,5.0271564501335764e+000,2.1220062561973845e+000,1.5234357526130393e-002,0.0000000000000000e+000,2.7368802838915542e+001,4.9999810271206456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666897548084e+002,5.6723747599199316e+002,4.1777848548717873e+002,2.3724939205009687e+002,2.8858739932770550e+002,4.3726118445260965e+002
4.7900000000000009e+003,1.4518440563466221e+001,-2.8659703357522119e+001,9.1000101897963361e+001,1.4167038767456916e+002,9.0756241445199507e+001,5.1351332801701346e+001,9.0377994972497603e+001,1.7261035372296192e+001,1.6321425558394502e+001,-2.5912013285569458e+001,1.5882553210330499e+001,-2.6750985899573607e+001,2.3690580869160298e+000,2.2769114146585778e+000,2.7502447361583231e+000,5.0271561508169009e+000,2.1220062853592183e+000,1.5234357320788832e-002,0.0000000000000000e+000,2.7368807106995860e+001,4.9999815316495642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666916025645e+002,5.6723748224376084e+002,4.1777850824743081e+002,2.3724941350148217e+002,2.8858741517104130e+002,4.3726118705874973e+002
4.8000000000000009e+003,1.4518439999740693e+001,-2.8659704273655620e+001,9.1000099188349424e+001,1.4167039147968279e+002,9.0756238661077532e+001,5.1351337020352844e+001,9.0377992039323715e+001,1.7261043070116216e+001,1.6321425467643568e+001,-2.5912013457329209e+001,1.5882553007489944e+001,-2.6750986291247358e+001,2.3690579161688539e+000,2.2769111382908909e+000,2.7502447174495317e+000,5.0271558557404230e+000,2.1220063137460730e+000,1.5234357109642795e-002,0.0000000000000000e+000,2.7368811261605572e+001,4.9999820227650446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666934012676e+002,5.6723748832931062e+002,4.1777853040258009e+002,2.3724943438258941e+002,2.8858743059318891e+002,4.3726118959558494e+002
4.8100000000000009e+003,1.4518439451006463e+001,-2.8659705165428107e+001,9.1000096550784193e+001,1.4167039518359945e+002,9.0756235950988014e+001,5.1351341126825275e+001,9.0377989184146458e+001,1.7261050563239053e+001,1.6321425379307126e+001,-2.5912013624519176e+001,1.5882552810044444e+001,-2.6750986672503586e+001,2.3690575879394795e+000,2.2769107135518056e+000,2.7502445111460903e+000,5.0271552246978963e+000,2.1220063413782753e+000,1.5234355862218508e-002,0.0000000000000000e+000,2.7368815305735495e+001,4.9999825008207097e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666951521251e+002,5.6723749425302162e+002,4.1777855196859019e+002,2.3724945470844617e+002,2.8858744560521262e+002,4.3726119206489608e+002
4.8200000000000009e+003,1.4518438916857390e+001,-2.8659706033500356e+001,9.1000093983320340e+001,1.4167039878905706e+002,9.0756233312921566e+001,5.1351345124154591e+001,9.0377986404847078e+001,1.7261057857217395e+001,1.6321425293319646e+001,-2.5912013787263390e+001,1.5882552617847756e+001,-2.6750987043624633e+001,2.3690576306320947e+000,2.2769106482118535e+000,2.7502447308029407e+000,5.0271553790147943e+000,2.1220063682762689e+000,1.5234356977087768e-002,0.0000000000000000e+000,2.7368819242381278e+001,4.9999829661706599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666968564022e+002,5.6723750001927397e+002,4.1777857296142105e+002,2.3724947449410368e+002,2.8858746021823424e+002,4.3726119446853278e+002
4.8300000000000009e+003,1.4518438396913304e+001,-2.8659706878475305e+001,9.1000091484121597e+001,1.4167040229864540e+002,9.0756230745001560e+001,5.1351349015189157e+001,9.0377983699450354e+001,1.7261064957241501e+001,1.6321425209619964e+001,-2.5912013945677586e+001,1.5882552430762978e+001,-2.6750987404874877e+001,2.3690574398804252e+000,2.2769103613367192e+000,2.7502446749308938e+000,5.0271550362676134e+000,2.1220063944592882e+000,1.5234356568437388e-002,0.0000000000000000e+000,2.7368823074346210e+001,4.9999834191462298e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666985155002e+002,5.6723750563220187e+002,4.1777859339602429e+002,2.3724949375364992e+002,2.8858747444270966e+002,4.3726119680808858e+002
4.8400000000000009e+003,1.4518437890796458e+001,-2.8659707700993806e+001,9.1000089051381536e+001,1.4167040571490156e+002,9.0756228245366714e+001,5.1351352802744657e+001,9.0377981065994561e+001,1.7261071868460760e+001,1.6321425128147474e+001,-2.5912014099876501e+001,1.5882552248654338e+001,-2.6750987756516480e+001,2.3690573006402555e+000,2.2769101267230876e+000,2.7502446744549967e+000,5.0271548011780842e+000,2.1220064199457980e+000,1.5234356469280771e-002,0.0000000000000000e+000,2.7368826804405955e+001,4.9999838600756675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667001303052e+002,5.6723751109586487e+002,4.1777861328719473e+002,2.3724951250104002e+002,2.8858748828894187e+002,4.3726119908513931e+002
4.8500000000000009e+003,1.4518437398140627e+001,-2.8659708501656922e+001,9.1000086683332626e+001,1.4167040904031427e+002,9.0756225812203013e+001,5.1351356489577199e+001,9.0377978502568723e+001,1.7261078595886602e+001,1.6321425048843320e+001,-2.5912014249971520e+001,1.5882552071389755e+001,-2.6750988098804498e+001,2.3690571005145311e+000,2.2769098362720523e+000,2.7502445990102404e+000,5.0271544352822932e+000,2.1220064447540987e+000,1.5234355957418356e-002,0.0000000000000000e+000,2.7368830435268819e+001,4.9999842892790980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667017019154e+002,5.6723751641423928e+002,4.1777863264939504e+002,2.3724953074988144e+002,2.8858750176692268e+002,4.3726120130081404e+002
4.8600000000000009e+003,1.4518436918596828e+001,-2.8659709280983151e+001,9.1000084378337831e+001,1.4167041227719500e+002,9.0756223443788258e+001,5.1351360078288792e+001,9.0377976007354974e+001,1.7261085144279946e+001,1.6321424971649563e+001,-2.5912014396072294e+001,1.5882551898843912e+001,-2.6750988431980886e+001,2.3690594480499834e+000,2.2769119969995115e+000,2.7502474769787657e+000,5.0271594739782772e+000,2.1220064689031863e+000,1.5234371807819782e-002,0.0000000000000000e+000,2.7368833969501111e+001,4.9999847070598662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667032320249e+002,5.6723752159101866e+002,4.1777865149630458e+002,2.3724954851307112e+002,2.8858751488624921e+002,4.3726120345881549e+002
4.8700000000000009e+003,1.4518436451805471e+001,-2.8659710039573667e+001,9.1000082134596397e+001,1.4167041542795511e+002,9.0756221138351236e+001,5.1351363571574609e+001,9.0377973578493993e+001,1.7261091518547346e+001,1.6321424896509249e+001,-2.5912014538286627e+001,1.5882551730887027e+001,-2.6750988756296266e+001,2.3690592014669880e+000,2.2769116670498493e+000,2.7502473393690403e+000,5.0271590064188896e+000,2.1220064924109669e+000,1.5234370956542587e-002,0.0000000000000000e+000,2.7368837409755031e+001,4.9999851137314693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667047215629e+002,5.6723752663010328e+002,4.1777866984205838e+002,2.3724956580393510e+002,2.8858752765677849e+002,4.3726120555957522e+002
4.8800000000000009e+003,1.4518435997427106e+001,-2.8659710777993666e+001,9.1000079950515243e+001,1.4167041849494632e+002,9.0756218894215422e+001,5.1351366971971402e+001,9.0377971214216075e+001,1.7261097723321086e+001,1.6321424823367764e+001,-2.5912014676717860e+001,1.5882551567397064e+001,-2.6750989071986254e+001,2.3690589251680585e+000,2.2769113110120296e+000,2.7502471633088881e+000,5.0271584743209177e+000,2.1220065152935343e+000,1.5234369894646311e-002,0.0000000000000000e+000,2.7368840758530382e+001,4.9999855095891519e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667061714759e+002,5.6723753153521102e+002,4.1777868769998383e+002,2.3724958263503561e+002,2.8858754008783791e+002,4.3726120760449311e+002
4.8900000000000009e+003,1.4518435555128685e+001,-2.8659711496778300e+001,9.1000077824495179e+001,1.4167042148041423e+002,9.0756216709735128e+001,5.1351370281969650e+001,9.0377968912787111e+001,1.7261103763155006e+001,1.6321424752171897e+001,-2.5912014811466719e+001,1.5882551408254205e+001,-2.6750989379282231e+001,2.3690587918544428e+000,2.2769110948037312e+000,2.7502471493938616e+000,5.0271582441975928e+000,2.1220065375677963e+000,1.5234369733221703e-002,0.0000000000000000e+000,2.7368844018281891e+001,4.9999858949232134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667075828884e+002,5.6723753630993224e+002,4.1777870508316647e+002,2.3724959901871424e+002,2.8858755218863377e+002,4.3726120959466130e+002
4.9000000000000009e+003,1.4518435124597209e+001,-2.8659712196445923e+001,9.1000075755027055e+001,1.4167042438644421e+002,9.0756214583366173e+001,5.1351373503914601e+001,9.0377966672580939e+001,1.7261109642316569e+001,1.6321424682869825e+001,-2.5912014942631288e+001,1.5882551253345671e+001,-2.6750989678401965e+001,2.3690583687407614e+000,2.2769106024107382e+000,2.7502467953025205e+000,5.0271573977132586e+000,2.1220065592496868e+000,1.5234367689711648e-002,0.0000000000000000e+000,2.7368847191314785e+001,4.9999862700064170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667089566858e+002,5.6723754095761649e+002,4.1777872200391465e+002,2.3724961496655021e+002,2.8858756396734185e+002,4.3726121153294088e+002
4.9100000000000009e+003,1.4518434705516613e+001,-2.8659712877502329e+001,9.1000073740595866e+001,1.4167042721518823e+002,9.0756212513544099e+001,5.1351376640167018e+001,9.0377964491948731e+001,1.7261115365119792e+001,1.6321424615411253e+001,-2.5912015070306779e+001,1.5882551102557702e+001,-2.6750989969565126e+001,2.3690581830006456e+000,2.2769103404387887e+000,2.7502467131324124e+000,5.0271570535712016e+000,2.1220065803549879e+000,1.5234367154632425e-002,0.0000000000000000e+000,2.7368850279959929e+001,4.9999866351140156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667102939556e+002,5.6723754548169575e+002,4.1777873847464315e+002,2.3724963049025766e+002,2.8858757543261112e+002,4.3726121342001068e+002
4.9200000000000009e+003,1.4518434298253968e+001,-2.8659713541820508e+001,9.1000071780863976e+001,1.4167042995391660e+002,9.0756210499973236e+001,5.1351379688046904e+001,9.0377962370686021e+001,1.7261120926972069e+001,1.6321424549833893e+001,-2.5912015194421770e+001,1.5882550956062133e+001,-2.6750990252439891e+001,2.3690581071855870e+000,2.2769101863935499e+000,2.7502467550929293e+000,5.0271569414864796e+000,2.1220066009519214e+000,1.5234367309060134e-002,0.0000000000000000e+000,2.7368853281476675e+001,4.9999869899698410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667115650074e+002,5.6723754986675135e+002,4.1777875448642510e+002,2.3724964557769403e+002,2.8858758658130898e+002,4.3726121528776741e+002
4.9300000000000009e+003,1.4518433901114900e+001,-2.8659714185368045e+001,9.1000069873335420e+001,1.4167043264230205e+002,9.0756208539966352e+001,5.1351382659698743e+001,9.0377960305681100e+001,1.7261126349831784e+001,1.6321424485905951e+001,-2.5912015315415005e+001,1.5882550813131617e+001,-2.6750990528430748e+001,2.3690578195089427e+000,2.2769098308871629e+000,2.7502465473646378e+000,5.0271563782518012e+000,2.1220066208826545e+000,1.5234366082999056e-002,0.0000000000000000e+000,2.7368856208407351e+001,4.9999873358764944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667128536699e+002,5.6723755416270046e+002,4.1777877008975480e+002,2.3724966028755549e+002,2.8858759744663541e+002,4.3726121705758948e+002
4.9400000000000009e+003,1.4518433514569258e+001,-2.8659714813185417e+001,9.1000068015864755e+001,1.4167043525318462e+002,9.0756206631398584e+001,5.1351385552629381e+001,9.0377958294905326e+001,1.7261131628382145e+001,1.6321424423700392e+001,-2.5912015433148355e+001,1.5882550674046657e+001,-2.6750990796996064e+001,2.3690580400153105e+000,2.2769099658510514e+000,2.7502469263984870e+000,5.0271568922495380e+000,2.1220066403341682e+000,1.5234368108930132e-002,0.0000000000000000e+000,2.7368859057275586e+001,4.9999876726552998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667140913694e+002,5.6723755833739551e+002,4.1777878528094266e+002,2.3724967460609042e+002,2.8858760801740397e+002,4.3726121878508121e+002
4.9500000000000009e+003,1.4518433138304943e+001,-2.8659715424548665e+001,9.1000066207497596e+001,1.4167043779354321e+002,9.0756204773295991e+001,5.1351388368603125e+001,9.0377956337312057e+001,1.7261136766425864e+001,1.6321424363141311e+001,-2.5912015547765492e+001,1.5882550538665386e+001,-2.6750991058409738e+001,2.3690580597447033e+000,2.2769099098856085e+000,2.7502470691148106e+000,5.0271569790004191e+000,2.1220066592805078e+000,1.5234368827713047e-002,0.0000000000000000e+000,2.7368861830370122e+001,4.9999880004787371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667152933218e+002,5.6723756239988654e+002,4.1777880006877831e+002,2.3724968854354080e+002,2.8858761830951471e+002,4.3726122047485268e+002
4.9600000000000009e+003,1.4518432772046278e+001,-2.8659716019719866e+001,9.1000064447081257e+001,1.4167044026602321e+002,9.0756202964466723e+001,5.1351391109642350e+001,9.0377954431637775e+001,1.7261141767860522e+001,1.6321424304189613e+001,-2.5912015659340454e+001,1.5882550406884578e+001,-2.6750991312871150e+001,2.3690581044134413e+000,2.2769098798798399e+000,2.7502472376044338e+000,5.0271571174842737e+000,2.1220066777251776e+000,1.5234369691164448e-002,0.0000000000000000e+000,2.7368864529722146e+001,4.9999883195786254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667164625415e+002,5.6723756635402185e+002,4.1777881446352580e+002,2.3724970211045562e+002,2.8858762832888220e+002,4.3726122212228302e+002
4.9700000000000009e+003,1.4518432415528030e+001,-2.8659716599081094e+001,9.1000062733399162e+001,1.4167044267260059e+002,9.0756201203659145e+001,5.1351393777758119e+001,9.0377952576560745e+001,1.7261146636342573e+001,1.6321424246805528e+001,-2.5912015767948446e+001,1.5882550278609122e+001,-2.6750991560563904e+001,2.3690581512250133e+000,2.2769098538726413e+000,2.7502474054827486e+000,5.0271572593553895e+000,2.1220066956802657e+000,1.5234370553092442e-002,0.0000000000000000e+000,2.7368867157297473e+001,4.9999886301884317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667176004723e+002,5.6723757020286052e+002,4.1777882847555964e+002,2.3724971531673125e+002,2.8858763808226746e+002,4.3726122372672904e+002
4.9800000000000009e+003,1.4518432068489959e+001,-2.8659717163053699e+001,9.1000061065237048e+001,1.4167044501509793e+002,9.0756199489624436e+001,5.1351396374909996e+001,9.0377950770763135e+001,1.7261151375403642e+001,1.6321424190947898e+001,-2.5912015873667400e+001,1.5882550153745317e+001,-2.6750991801668960e+001,2.3690582101817133e+000,2.2769098414255935e+000,2.7502475844426555e+000,5.0271574258682490e+000,2.1220067131582439e+000,1.5234371478216607e-002,0.0000000000000000e+000,2.7368869715010476e+001,4.9999889325365189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667187079287e+002,5.6723757394927384e+002,4.1777884211505858e+002,2.3724972817194697e+002,2.8858764757649129e+002,4.3726122528872196e+002
4.9900000000000009e+003,1.4518431730681398e+001,-2.8659717712027998e+001,9.1000059441411892e+001,1.4167044729525401e+002,9.0756197821146586e+001,5.1351398902984954e+001,9.0377949012962716e+001,1.7261155988463088e+001,1.6321424136576084e+001,-2.5912015976574224e+001,1.5882550032202644e+001,-2.6750992036361083e+001,2.3690582748892863e+000,2.2769098363435694e+000,2.7502477671404471e+000,5.0271576034840164e+000,2.1220067301716972e+000,1.5234372425809084e-002,0.0000000000000000e+000,2.7368872204706747e+001,4.9999892268424787e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667197859363e+002,5.6723757759601369e+002,4.1777885539186326e+002,2.3724974068536207e+002,2.8858765681826753e+002,4.3726122680931604e+002
5.0000000000000009e+003,1.4518431401856054e+001,-2.8659718246398597e+001,9.1000057860749209e+001,1.4167044951472491e+002,9.0756196197018312e+001,5.1351401363824436e+001,9.0377947301886778e+001,1.7261160478865349e+001,1.6321424083650424e+001,-2.5912016076743981e+001,1.5882549913892547e+001,-2.6750992264811316e+001,2.3690583414772335e+000,2.2769098348580172e+000,2.7502479491614018e+000,5.0271577840194190e+000,2.1220067467332693e+000,1.5234373371368853e-002,0.0000000000000000e+000,2.7368874628199933e+001,4.9999895133216114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667208353181e+002,5.6723758114572718e+002,4.1777886831562211e+002,2.3724975286607184e+002,2.8858766581437811e+002,4.3726122828972842e+002
5.0100000000000009e+003,1.4518431081775104e+001,-2.8659718766565135e+001,9.1000056322113693e+001,1.4167045167517352e+002,9.0756194616072932e+001,5.1351403759220091e+001,9.0377945636305853e+001,1.7261164849865565e+001,1.6321424032132438e+001,-2.5912016174249516e+001,1.5882549798728892e+001,-2.6750992487185925e+001,2.3690584086018855e+000,2.2769098356296902e+000,2.7502481290204250e+000,5.0271579646501152e+000,2.1220067628543289e+000,1.5234374306622148e-002,0.0000000000000000e+000,2.7368876987246949e+001,4.9999897921821287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667218567449e+002,5.6723758460104648e+002,4.1777888089570610e+002,2.3724976472288537e+002,2.8858767457130847e+002,4.3726122973081027e+002
5.0200000000000009e+003,1.4518430770220977e+001,-2.8659719272634590e+001,9.1000054823984328e+001,1.4167045377917856e+002,9.0756193076758805e+001,5.1351406090892795e+001,9.0377944014609128e+001,1.7261169104593932e+001,1.6321423981992961e+001,-2.5912016269145994e+001,1.5882549686643776e+001,-2.6750992703616049e+001,2.3690585506145734e+000,2.2769099100616117e+000,2.7502483930995667e+000,5.0271583031611780e+000,2.1220067785395380e+000,1.5234375709936476e-002,0.0000000000000000e+000,2.7368879283485228e+001,4.9999900636302186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667228537256e+002,5.6723758796593006e+002,4.1777889314218885e+002,2.3724977626438050e+002,2.8858768310012465e+002,4.3726123113884807e+002
5.0300000000000009e+003,1.4518430466920455e+001,-2.8659719767077547e+001,9.1000053365919300e+001,1.4167045582371037e+002,9.0756191578603392e+001,5.1351408360410289e+001,9.0377942436258721e+001,1.7261173246249541e+001,1.6321423933165697e+001,-2.5912016361558926e+001,1.5882549577515103e+001,-2.6750992914337445e+001,2.3690585592695315e+000,2.2769098579622749e+000,2.7502484997539702e+000,5.0271583577162451e+000,2.1220067938153053e+000,1.5234376242919205e-002,0.0000000000000000e+000,2.7368881518729495e+001,4.9999903278382817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667238037161e+002,5.6723759123689899e+002,4.1777890506190306e+002,2.3724978749909769e+002,2.8858769139490283e+002,4.3726123250200510e+002
5.0400000000000009e+003,1.4518430171700677e+001,-2.8659720246821507e+001,9.1000051947186535e+001,1.4167045781769485e+002,9.0756190120847549e+001,5.1351410569797793e+001,9.0377940900440620e+001,1.7261177277833781e+001,1.6321423885652628e+001,-2.5912016451484533e+001,1.5882549471293265e+001,-2.6750993119445894e+001,2.3690586489965018e+000,2.2769098854156904e+000,2.7502486978871867e+000,5.0271585833028771e+000,2.1220068086673614e+000,1.5234377284223067e-002,0.0000000000000000e+000,2.7368883694614681e+001,4.9999905850373693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667247460226e+002,5.6723759442527466e+002,4.1777891666404514e+002,2.3724979843514436e+002,2.8858769947195174e+002,4.3726123382618476e+002
5.0500000000000009e+003,1.4518429884326936e+001,-2.8659720713226392e+001,9.1000050566019908e+001,1.4167045975804928e+002,9.0756188701666019e+001,5.1351412720443534e+001,9.0377939405272699e+001,1.7261181202060243e+001,1.6321423839402879e+001,-2.5912016539019135e+001,1.5882549367892496e+001,-2.6750993319107039e+001,2.3690606966824972e+000,2.2769117962375889e+000,2.7502511665637548e+000,5.0271629628013432e+000,2.1220068231434959e+000,1.5234390904106639e-002,0.0000000000000000e+000,2.7368885812537769e+001,4.9999908354056402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667256701226e+002,5.6723759752820627e+002,4.1777892795817337e+002,2.3724980908001811e+002,2.8858770733199543e+002,4.3726123511573741e+002
5.0600000000000009e+003,1.4518429604607430e+001,-2.8659721168123497e+001,9.1000049221496297e+001,1.4167046164635985e+002,9.0756187320156570e+001,5.1351414813866370e+001,9.0377937949796816e+001,1.7261185021921335e+001,1.6321423794386632e+001,-2.5912016624219149e+001,1.5882549267254447e+001,-2.6750993513433514e+001,2.3690614200136695e+000,2.2769124357227852e+000,2.7502520953499490e+000,5.0271645310727342e+000,2.1220068372240544e+000,1.5234395995568356e-002,0.0000000000000000e+000,2.7368887874155803e+001,4.9999910791123057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667265590047e+002,5.6723760054812374e+002,4.1777893895201368e+002,2.3724981944179549e+002,2.8858771498356123e+002,4.3726123637158406e+002
5.0700000000000009e+003,1.4518429332323484e+001,-2.8659721610436435e+001,9.1000047912643652e+001,1.4167046348408508e+002,9.0756185975319084e+001,5.1351416851627846e+001,9.0377936532960902e+001,1.7261188740249850e+001,1.6321423750565192e+001,-2.5912016707157790e+001,1.5882549169288295e+001,-2.6750993702600709e+001,2.3690609399903892e+000,2.2769119201511980e+000,2.7502516248123352e+000,5.0271635449635337e+000,2.1220068509440404e+000,1.5234393337208331e-002,0.0000000000000000e+000,2.7368889880961376e+001,4.9999913163399526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667274299568e+002,5.6723760348732276e+002,4.1777894965369154e+002,2.3724982952816953e+002,2.8858772243216140e+002,4.3726123759529094e+002
5.0800000000000009e+003,1.4518429067278403e+001,-2.8659722040855542e+001,9.1000046638568691e+001,1.4167046527285646e+002,9.0756184666213699e+001,5.1351418835193272e+001,9.0377935153772015e+001,1.7261192359708957e+001,1.6321423707907694e+001,-2.5912016787893521e+001,1.5882549073926848e+001,-2.6750993886738343e+001,2.3690606630655795e+000,2.2769116012223281e+000,2.7502513877517800e+000,5.0271629889741085e+000,2.1220068643024650e+000,1.5234391973520833e-002,0.0000000000000000e+000,2.7368891834401211e+001,4.9999915472574457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667282793231e+002,5.6723760634827329e+002,4.1777896007083285e+002,2.3724983934635361e+002,2.8858772968322245e+002,4.3726123878789031e+002
5.0900000000000009e+003,1.4518428809280557e+001,-2.8659722459934471e+001,9.1000045398361934e+001,1.4167046701415643e+002,9.0756183391906291e+001,5.1351420766003173e+001,9.0377933811244375e+001,1.7261195882936363e+001,1.6321423666384668e+001,-2.5912016866482077e+001,1.5882548981101419e+001,-2.6750994065979086e+001,2.3690605198009105e+000,2.2769114121557301e+000,2.7502513036071869e+000,5.0271627157629171e+000,2.1220068773023097e+000,1.5234391458223849e-002,0.0000000000000000e+000,2.7368893735899292e+001,4.9999917720331723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667291048617e+002,5.6723760913326907e+002,4.1777897021096379e+002,2.3724984890349322e+002,2.8858773674169328e+002,4.3726123994870903e+002
5.1000000000000009e+003,1.4518428558142981e+001,-2.8659722867944453e+001,9.1000044191123308e+001,1.4167046870916425e+002,9.0756182151473297e+001,5.1351422645469142e+001,9.0377932504405237e+001,1.7261199312485473e+001,1.6321423625966194e+001,-2.5912016942980131e+001,1.5882548890744674e+001,-2.6750994240452940e+001,2.3690604129973205e+000,2.2769112594965324e+000,2.7502512596032496e+000,5.0271625190997824e+000,2.1220068899549283e+000,1.5234391166586397e-002,0.0000000000000000e+000,2.7368895586838846e+001,4.9999919908313018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667299076227e+002,5.6723761184422699e+002,4.1777898008147667e+002,2.3724985820653245e+002,2.8858774361260367e+002,4.3726124107854912e+002
5.1100000000000009e+003,1.4518428313683520e+001,-2.8659723265149353e+001,9.1000043015989576e+001,1.4167047035914885e+002,9.0756180944028017e+001,5.1351424474953092e+001,9.0377931232320066e+001,1.7261202650843757e+001,1.6321423586622405e+001,-2.5912017017444157e+001,1.5882548802790838e+001,-2.6750994410286921e+001,2.3690602997025403e+000,2.2769111019276411e+000,2.7502512059337634e+000,5.0271623078614045e+000,2.1220069022694847e+000,1.5234390822684699e-002,0.0000000000000000e+000,2.7368897388556150e+001,4.9999922038104160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667306885120e+002,5.6723761448315622e+002,4.1777898968949415e+002,2.3724986726219535e+002,2.8858775030092846e+002,4.3726124217859507e+002
5.1200000000000009e+003,1.4518428075725335e+001,-2.8659723651825800e+001,9.1000041872105868e+001,1.4167047196528756e+002,9.0756179768692007e+001,5.1351426255781689e+001,9.0377929994062711e+001,1.7261205900424841e+001,1.6321423548325068e+001,-2.5912017089927616e+001,1.5882548717176391e+001,-2.6750994575603670e+001,2.3690601899452330e+000,2.2769109490526938e+000,2.7502511542986552e+000,5.0271621033513494e+000,2.1220069142555493e+000,1.5234390491293355e-002,0.0000000000000000e+000,2.7368899142361727e+001,4.9999924111255837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667314482368e+002,5.6723761705194772e+002,4.1777899904199342e+002,2.3724987607705052e+002,2.8858775681147517e+002,4.3726124324954452e+002
5.1300000000000009e+003,1.4518427844095774e+001,-2.8659724028240277e+001,9.1000040758643138e+001,1.4167047352871003e+002,9.0756178624613455e+001,5.1351427989251988e+001,9.0377928788736028e+001,1.7261209063589263e+001,1.6321423511045978e+001,-2.5912017160483884e+001,1.5882548633839072e+001,-2.6750994736523410e+001,2.3690600748341382e+000,2.2769107922919694e+000,2.7502510944323975e+000,5.0271618867243664e+000,2.1220069259224363e+000,1.5234390115514283e-002,0.0000000000000000e+000,2.7368900849525630e+001,4.9999926129273149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667321874940e+002,5.6723761955242151e+002,4.1777900814577083e+002,2.3724988465748510e+002,2.8858776314893294e+002,4.3726124429257010e+002
5.1400000000000009e+003,1.4518427618637467e+001,-2.8659724394079291e+001,9.1000039674774413e+001,1.4167047504968610e+002,9.0756177510943630e+001,5.1351429676611417e+001,9.0377927615447589e+001,1.7261212142607974e+001,1.6321423474757129e+001,-2.5912017229165997e+001,1.5882548552721540e+001,-2.6750994893156843e+001,2.3690599353614061e+000,2.2769106133574506e+000,2.7502510043596047e+000,5.0271616177170557e+000,2.1220069373002794e+000,1.5234389573582389e-002,0.0000000000000000e+000,2.7368902511273632e+001,4.9999928093614983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667329133810e+002,5.6723762198534246e+002,4.1777901700744496e+002,2.3724989300967397e+002,2.8858776931740874e+002,4.3726124531242806e+002
5.1500000000000009e+003,1.4518427399157936e+001,-2.8659724750106250e+001,9.1000038619762407e+001,1.4167047653115497e+002,9.0756176426903835e+001,5.1351431319145490e+001,9.0377926473372455e+001,1.7261215139805984e+001,1.6321423439430902e+001,-2.5912017296026164e+001,1.5882548473754213e+001,-2.6750995045638376e+001,2.3690611023309502e+000,2.2769116912406462e+000,2.7502524290096257e+000,5.0271641202502719e+000,2.1220069483661606e+000,1.5234397423258132e-002,0.0000000000000000e+000,2.7368904128866632e+001,4.9999930005754436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667336212914e+002,5.6723762435469848e+002,4.1777902563358867e+002,2.3724990113990469e+002,2.8858777532334943e+002,4.3726124630359368e+002
5.1600000000000009e+003,1.4518427185516142e+001,-2.8659725097634777e+001,9.1000037592800155e+001,1.4167047797337960e+002,9.0756175371708025e+001,5.1351432917962541e+001,9.0377925361686650e+001,1.7261218057271549e+001,1.6321423405045227e+001,-2.5912017361106223e+001,1.5882548396888899e+001,-2.6750995194061034e+001,2.3690607374549160e+000,2.2769112980060440e+000,2.7502520734447069e+000,5.0271633714507509e+000,2.1220069591172392e+000,1.5234395412958915e-002,0.0000000000000000e+000,2.7368905703428823e+001,4.9999931867010275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667342991503e+002,5.6723762666123673e+002,4.1777903403016830e+002,2.3724990905385022e+002,2.8858778116839017e+002,4.3726124726695713e+002
5.1700000000000009e+003,1.4518426977569822e+001,-2.8659725435581862e+001,9.1000036593131469e+001,1.4167047937657190e+002,9.0756174344552349e+001,5.1351434474252699e+001,9.0377924279542853e+001,1.7261220897127487e+001,1.6321423371577943e+001,-2.5912017424448095e+001,1.5882548322073680e+001,-2.6750995338525058e+001,2.3690606318816845e+000,2.2769111551279568e+000,2.7502520171229858e+000,5.0271631722509422e+000,2.1220069695970571e+000,1.5234395061326539e-002,0.0000000000000000e+000,2.7368907236097414e+001,4.9999933678776017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667349626045e+002,5.6723762890561363e+002,4.1777904220347159e+002,2.3724991675728489e+002,2.8858778685717499e+002,4.3726124820463616e+002
5.1800000000000009e+003,1.4518426775137716e+001,-2.8659725764419846e+001,9.1000035620071117e+001,1.4167048074307911e+002,9.0756173344737320e+001,5.1351435989190065e+001,9.0377923226201958e+001,1.7261223661502186e+001,1.6321423338995352e+001,-2.5912017486115531e+001,1.5882548249241198e+001,-2.6750995479160537e+001,2.3690604727481124e+000,2.2769109618748629e+000,2.7502518968485741e+000,5.0271628587234369e+000,2.1220069797931007e+000,1.5234394356500942e-002,0.0000000000000000e+000,2.7368908728037241e+001,4.9999935442378046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667356101676e+002,5.6723763109106528e+002,4.1777905015947471e+002,2.3724992425595858e+002,2.8858779239623556e+002,4.3726124911900416e+002
5.1900000000000009e+003,1.4518426578092317e+001,-2.8659726085009197e+001,9.1000034672893833e+001,1.4167048207346460e+002,9.0756172371515603e+001,5.1351437463827722e+001,9.0377922200877506e+001,1.7261226352358790e+001,1.6321423307282974e+001,-2.5912017546135985e+001,1.5882548178348273e+001,-2.6750995616050830e+001,2.3690603861534076e+000,2.2769108394010189e+000,2.7502518590519189e+000,5.0271626984529378e+000,2.1220069897059202e+000,1.5234394109571836e-002,0.0000000000000000e+000,2.7368910180298371e+001,4.9999937159070726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667362346880e+002,5.6723763321866215e+002,4.1777905790384699e+002,2.3724993155520383e+002,2.8858779778724363e+002,4.3726125000643009e+002
5.2000000000000009e+003,1.4518426386288883e+001,-2.8659726397000554e+001,9.1000033750891774e+001,1.4167048336831340e+002,9.0756171424160570e+001,5.1351438899251320e+001,9.0377921202804956e+001,1.7261228971656692e+001,1.6321423276414674e+001,-2.5912017604558883e+001,1.5882548109341233e+001,-2.6750995749299591e+001,2.3690603467990696e+000,2.2769107633753718e+000,2.7502518744351443e+000,5.0271626378105161e+000,2.1220069993585908e+000,1.5234394158216856e-002,0.0000000000000000e+000,2.7368911593937241e+001,4.9999938830120300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667368434122e+002,5.6723763528949360e+002,4.1777906544231053e+002,2.3724993866034640e+002,2.8858780303457291e+002,4.3726125086984126e+002
5.2100000000000009e+003,1.4518426199586049e+001,-2.8659726700578318e+001,9.1000032853400839e+001,1.4167048462862476e+002,9.0756170501990070e+001,5.1351440296503483e+001,9.0377920231265307e+001,1.7261231521307991e+001,1.6321423246367001e+001,-2.5912017661428621e+001,1.5882548042169214e+001,-2.6750995879005046e+001,2.3690603647280537e+000,2.2769107434233775e+000,2.7502519547006341e+000,5.0271626981240116e+000,2.1220070087581258e+000,1.5234394567234636e-002,0.0000000000000000e+000,2.7368912969985843e+001,4.9999940456739523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667374372844e+002,5.6723763730513235e+002,4.1777907278032728e+002,2.3724994557656319e+002,2.8858780814238224e+002,4.3726125171071453e+002
5.2200000000000009e+003,1.4518426017848233e+001,-2.8659726996027331e+001,9.1000031979790151e+001,1.4167048585537430e+002,9.0756169604335625e+001,5.1351441656600116e+001,9.0377919285553546e+001,1.7261234003161519e+001,1.6321423217119111e+001,-2.5912017716784646e+001,1.5882547976783433e+001,-2.6750996005261356e+001,2.3690617568392498e+000,2.2769120451916307e+000,2.7502536286818802e+000,5.0271656738735109e+000,2.1220070179093367e+000,1.5234403805223399e-002,0.0000000000000000e+000,2.7368914309440584e+001,4.9999942040105907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667380160158e+002,5.6723763926710615e+002,4.1777907992322497e+002,2.3724995230886407e+002,2.8858781311415430e+002,4.3726125252846782e+002
5.2300000000000009e+003,1.4518425840943241e+001,-2.8659727283567349e+001,9.1000031129396064e+001,1.4167048704947280e+002,9.0756168730549504e+001,5.1351442980530692e+001,9.0377918364988474e+001,1.7261236419016200e+001,1.6321423188649554e+001,-2.5912017770667546e+001,1.5882547913136264e+001,-2.6750996128160523e+001,2.3690622625854054e+000,2.2769124960354392e+000,2.7502542721414254e+000,5.0271667681768646e+000,2.1220070268185420e+000,1.5234407335793142e-002,0.0000000000000000e+000,2.7368915613278034e+001,4.9999943581370019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667385799599e+002,5.6723764117687801e+002,4.1777908687618998e+002,2.3724995886215029e+002,2.8858781795361352e+002,4.3726125332377563e+002
5.2400000000000009e+003,1.4518425668742120e+001,-2.8659727563438338e+001,9.1000030301604724e+001,1.4167048821179543e+002,9.0756167880001883e+001,5.1351444269259559e+001,9.0377917468906759e+001,1.7261238770631564e+001,1.6321423160936593e+001,-2.5912017823118504e+001,1.5882547851181496e+001,-2.6750996247791733e+001,2.3690618554328462e+000,2.2769120704270893e+000,2.7502538543162451e+000,5.0271659247433345e+000,2.1220070354916216e+000,1.5234404988514088e-002,0.0000000000000000e+000,2.7368916882445205e+001,4.9999945081647979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667391291742e+002,5.6723764303584380e+002,4.1777909364426881e+002,2.3724996524117157e+002,2.8858782266449913e+002,4.3726125409849692e+002
