#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425501120172e+001,-2.8659727835863180e+001,9.1000029495828059e+001,1.4167048934319308e+002,9.0756167052072442e+001,5.1351445523717359e+001,9.0377916596653989e+001,1.7261241059710756e+001,1.6321423133961037e+001,-2.5912017874173785e+001,1.5882547790874176e+001,-2.6750996364241814e+001,2.3690615608889658e+000,2.2769117539593511e+000,2.7502535657610965e+000,5.0271653197204476e+000,2.1220070439343313e+000,1.5234403358170272e-002,0.0000000000000000e+000,2.7368918117861710e+001,4.9999946542030273e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667396638252e+002,5.6723764484535457e+002,4.1777910023236620e+002,2.3724997145056037e+002,2.8858782725006205e+002,4.3726125485211998e+002
5.2600000000000009e+003,1.4518425337955815e+001,-2.8659728101035597e+001,9.1000028711479985e+001,1.4167049044450249e+002,9.0756166246159367e+001,5.1351446744816315e+001,9.0377915747596106e+001,1.7261243287923548e+001,1.6321423107703051e+001,-2.5912017923870962e+001,1.5882547732170616e+001,-2.6750996477595152e+001,2.3690613688197621e+000,2.2769115368682509e+000,2.7502533947498136e+000,5.0271649316180644e+000,2.1220070521527004e+000,1.5234402379784830e-002,0.0000000000000000e+000,2.7368919320426812e+001,4.9999947963577711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667401843745e+002,5.6723764660674385e+002,4.1777910664526951e+002,2.3724997749483819e+002,2.8858783171370413e+002,4.3726125558557493e+002
5.2700000000000009e+003,1.4518425179129984e+001,-2.8659728359148232e+001,9.1000027947990006e+001,1.4167049151653958e+002,9.0756165461677170e+001,5.1351447933448867e+001,9.0377914921116357e+001,1.7261245456888958e+001,1.6321423082143337e+001,-2.5912017972246559e+001,1.5882547675028079e+001,-2.6750996587934225e+001,2.3690612173733658e+000,2.2769113596839206e+000,2.7502532695160364e+000,5.0271646291999570e+000,2.1220070601525838e+000,1.5234401655800320e-002,0.0000000000000000e+000,2.7368920491016297e+001,4.9999949347326833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667406911552e+002,5.6723764832131053e+002,4.1777911288765841e+002,2.3724998337840003e+002,2.8858783605871497e+002,4.3726125629956380e+002
5.2800000000000009e+003,1.4518425024527605e+001,-2.8659728610392307e+001,9.1000027204801356e+001,1.4167049256006840e+002,9.0756164698054420e+001,5.1351449090472272e+001,9.0377914116612899e+001,1.7261247568178305e+001,1.6321423057263473e+001,-2.5912018019335449e+001,1.5882547619405083e+001,-2.6750996695339126e+001,2.3690610825419625e+000,2.2769111993095308e+000,2.7502531622258166e+000,5.0271643615353474e+000,2.1220070679398799e+000,1.5234401032015295e-002,0.0000000000000000e+000,2.7368921630478098e+001,4.9999950694278539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667411845345e+002,5.6723764999028310e+002,4.1777911896405033e+002,2.3724998910550693e+002,2.8858784028815364e+002,4.3726125699438660e+002
5.2900000000000009e+003,1.4518424874036457e+001,-2.8659728854967540e+001,9.1000026481377191e+001,1.4167049357583198e+002,9.0756163954739151e+001,5.1351450216726846e+001,9.0377913333503983e+001,1.7261249623316985e+001,1.6321423033045647e+001,-2.5912018065171338e+001,1.5882547565261282e+001,-2.6750996799887815e+001,2.3690609756394467e+000,2.2769110665962544e+000,2.7502530860490988e+000,5.0271641526453532e+000,2.1220070755200560e+000,1.5234400581360483e-002,0.0000000000000000e+000,2.7368922739637355e+001,4.9999952005411274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667416646618e+002,5.6723765161485403e+002,4.1777912487885044e+002,2.3724999468031314e+002,2.8858784440518036e+002,4.3726125767037661e+002
5.3000000000000009e+003,1.4518424727547824e+001,-2.8659729093027806e+001,9.1000025777192548e+001,1.4167049456458960e+002,9.0756163231192033e+001,5.1351451313029941e+001,9.0377912571221543e+001,1.7261251623805322e+001,1.6321423009472078e+001,-2.5912018109787851e+001,1.5882547512557583e+001,-2.6750996901655725e+001,2.3690609029348262e+000,2.2769109675477828e+000,2.7502530482982799e+000,5.0271640158460631e+000,2.1220070828986883e+000,1.5234400344320085e-002,0.0000000000000000e+000,2.7368923819299937e+001,4.9999953281675346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667421321006e+002,5.6723765319623044e+002,4.1777913063635202e+002,2.3725000010686125e+002,2.8858784841279498e+002,4.3726125832827910e+002
5.3100000000000009e+003,1.4518424584954849e+001,-2.8659729324759354e+001,9.1000025091744945e+001,1.4167049552704566e+002,9.0756162526885348e+001,5.1351452380180547e+001,9.0377911829208529e+001,1.7261253571093789e+001,1.6321422986525619e+001,-2.5912018153217474e+001,1.5882547461255625e+001,-2.6750997000716978e+001,2.3690616023328865e+000,2.2769116113450409e+000,2.7502539056444588e+000,5.0271655169895002e+000,2.1220070900811945e+000,1.5234405066208465e-002,0.0000000000000000e+000,2.7368924870251703e+001,4.9999954523999293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667425871146e+002,5.6723765473553817e+002,4.1777913624074813e+002,2.3725000538910660e+002,2.8858785231396098e+002,4.3726125896867211e+002
5.3200000000000009e+003,1.4518424446153515e+001,-2.8659729550332770e+001,9.1000024424512716e+001,1.4167049646392280e+002,9.0756161841308014e+001,5.1351453418953213e+001,9.0377911106928593e+001,1.7261255466605007e+001,1.6321422964189207e+001,-2.5912018195492493e+001,1.5882547411317866e+001,-2.6750997097144023e+001,2.3690614414947211e+000,2.2769114291220016e+000,2.7502537631306567e+000,5.0271651922526583e+000,2.1220070970725224e+000,1.5234404250323070e-002,0.0000000000000000e+000,2.7368925893256858e+001,4.9999955733287891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667430299930e+002,5.6723765623393683e+002,4.1777914169611262e+002,2.3725001053088616e+002,2.8858785611142031e+002,4.3726125959223674e+002
5.3300000000000009e+003,1.4518424311043582e+001,-2.8659729769896586e+001,9.1000023775022683e+001,1.4167049737587780e+002,9.0756161173960180e+001,5.1351454430102876e+001,9.0377910403854273e+001,1.7261257311708789e+001,1.6321422942446755e+001,-2.5912018236643348e+001,1.5882547362708175e+001,-2.6750997191006633e+001,2.3690613235752602e+000,2.2769112888834835e+000,2.7502536692662645e+000,5.0271649581497480e+000,2.1220071038781807e+000,1.5234403704624210e-002,0.0000000000000000e+000,2.7368926889058514e+001,4.9999956910419996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667434611810e+002,5.6723765769247962e+002,4.1777914700640952e+002,2.3725001553594311e+002,2.8858785980790822e+002,4.3726126019934316e+002
5.3400000000000009e+003,1.4518424179527186e+001,-2.8659729983544167e+001,9.1000023142799037e+001,1.4167049826346465e+002,9.0756160524353191e+001,5.1351455414369525e+001,9.0377909719470523e+001,1.7261259107755052e+001,1.6321422921282505e+001,-2.5912018276699854e+001,1.5882547315391410e+001,-2.6750997282372680e+001,2.3690612346607067e+000,2.2769111772388193e+000,2.7502536079350390e+000,5.0271647851738583e+000,2.1220071105058800e+000,1.5234403339819012e-002,0.0000000000000000e+000,2.7368927858382619e+001,4.9999958056254172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667438817951e+002,5.6723765911209580e+002,4.1777915217552749e+002,2.3725002040792177e+002,2.8858786340611107e+002,4.3726126079070474e+002
5.3500000000000009e+003,1.4518424051506090e+001,-2.8659730191556463e+001,9.1000022527394449e+001,1.4167049912757898e+002,9.0756159892027398e+001,5.1351456372460177e+001,9.0377909053292711e+001,1.7261260856037950e+001,1.6321422900680425e+001,-2.5912018315692393e+001,1.5882547269332139e+001,-2.6750997371310575e+001,2.3690611545420781e+000,2.2769110747433512e+000,2.7502535556962564e+000,5.0271646304396072e+000,2.1220071169548684e+000,1.5234403026047873e-002,0.0000000000000000e+000,2.7368928801929883e+001,4.9999959171616354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667442907494e+002,5.6723766049411711e+002,4.1777915720716356e+002,2.3725002515034083e+002,2.8858786690874354e+002,4.3726126136640505e+002
5.3600000000000009e+003,1.4518423926889422e+001,-2.8659730394101416e+001,9.1000021928353036e+001,1.4167049996874835e+002,9.0756159276514381e+001,5.1351457305076224e+001,9.0377908404827821e+001,1.7261262557838336e+001,1.6321422880626567e+001,-2.5912018353647341e+001,1.5882547224497905e+001,-2.6750997457883017e+001,2.3690611021066941e+000,2.2769109995308141e+000,2.7502535345085932e+000,5.0271645340394073e+000,2.1220071232307971e+000,1.5234402884926602e-002,0.0000000000000000e+000,2.7368929720390270e+001,4.9999960257320083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667446880843e+002,5.6723766183942985e+002,4.1777916210501218e+002,2.3725002976666627e+002,2.8858787031817815e+002,4.3726126192658063e+002
5.3700000000000009e+003,1.4518423805586936e+001,-2.8659730591264235e+001,9.1000021345239418e+001,1.4167050078753311e+002,9.0756158677366855e+001,5.1351458212891032e+001,9.0377907773604662e+001,1.7261264214384255e+001,1.6321422861106182e+001,-2.5912018390592607e+001,1.5882547180856127e+001,-2.6750997542152874e+001,2.3690610672293322e+000,2.2769109418532132e+000,2.7502535326491637e+000,5.0271644745023769e+000,2.1220071293399601e+000,1.5234402851501396e-002,0.0000000000000000e+000,2.7368930614427256e+001,4.9999961314155371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667450747861e+002,5.6723766314894954e+002,4.1777916687262081e+002,2.3725003426023764e+002,2.8858787363690823e+002,4.3726126247177848e+002
5.3800000000000009e+003,1.4518423687943843e+001,-2.8659730782583011e+001,9.1000020779683595e+001,1.4167050158147129e+002,9.0756158096259000e+001,5.1351459093333744e+001,9.0377907161388009e+001,1.7261265820984875e+001,1.6321422842172058e+001,-2.5912018426428261e+001,1.5882547138532729e+001,-2.6750997623876998e+001,2.3690611307615539e+000,2.2769109794833922e+000,2.7502536438716083e+000,5.0271646233550005e+000,2.1220071352650058e+000,1.5234403445160343e-002,0.0000000000000000e+000,2.7368931481502614e+001,4.9999962339131287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667454486350e+002,5.6723766441880286e+002,4.1777917149654013e+002,2.3725003861833036e+002,2.8858787685676680e+002,4.3726126300467172e+002
5.3900000000000009e+003,1.4518423572993497e+001,-2.8659730969385578e+001,9.1000020227123542e+001,1.4167050235743238e+002,9.0756157528504843e+001,5.1351459953613983e+001,9.0377906563237488e+001,1.7261267390794274e+001,1.6321422823673426e+001,-2.5912018461439715e+001,1.5882547097176438e+001,-2.6750997703733702e+001,2.3690610779239889e+000,2.2769109058104995e+000,2.7502536191382587e+000,5.0271645249487582e+000,2.1220071410544081e+000,1.5234403286245975e-002,0.0000000000000000e+000,2.7368932328730978e+001,4.9999963340618706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667458154996e+002,5.6723766565980259e+002,4.1777917601445131e+002,2.3725004287661054e+002,2.8858788000202270e+002,4.3726126352206796e+002
5.4000000000000009e+003,1.4518423461099818e+001,-2.8659731151234780e+001,9.1000019689250578e+001,1.4167050311273624e+002,9.0756156975841293e+001,5.1351460791013153e+001,9.0377905980985986e+001,1.7261268918857070e+001,1.6321422805667716e+001,-2.5912018495518225e+001,1.5882547056919764e+001,-2.6750997781467106e+001,2.3690610602147721e+000,2.2769108665079423e+000,2.7502536342122959e+000,5.0271645007202377e+000,2.1220071466897901e+000,1.5234403348418206e-002,0.0000000000000000e+000,2.7368933153425701e+001,4.9999964315477541e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667461724552e+002,5.6723766686777753e+002,4.1777918041222790e+002,2.3725004702166058e+002,2.8858788306331212e+002,4.3726126402471715e+002
5.4100000000000009e+003,1.4518423352181530e+001,-2.8659731328247631e+001,9.1000019165669372e+001,1.4167050384790952e+002,9.0756156437862316e+001,5.1351461606141299e+001,9.0377905414205557e+001,1.7261270406282847e+001,1.6321422788140886e+001,-2.5912018528690396e+001,1.5882547017733637e+001,-2.6750997857133342e+001,2.3690610750817687e+000,2.2769108591069140e+000,2.7502536861582980e+000,5.0271645452652116e+000,2.1220071521759727e+000,1.5234403615398733e-002,0.0000000000000000e+000,2.7368933956186538e+001,4.9999965264419416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667465199328e+002,5.6723766804357979e+002,4.1777918469307679e+002,2.3725005105647168e+002,2.8858788604309296e+002,4.3726126451380640e+002
5.4200000000000009e+003,1.4518423246159720e+001,-2.8659731500552681e+001,9.1000018656007413e+001,1.4167050456352706e+002,9.0756155914185385e+001,5.1351462399591867e+001,9.0377904862492898e+001,1.7261271854155950e+001,1.6321422771080449e+001,-2.5912018560979817e+001,1.5882546979589764e+001,-2.6750997930787065e+001,2.3690610632104989e+000,2.2769108265844271e+000,2.7502537061414460e+000,5.0271645327258732e+000,2.1220071575163080e+000,1.5234403705880353e-002,0.0000000000000000e+000,2.7368934737595566e+001,4.9999966188132191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667468581585e+002,5.6723766918811020e+002,4.1777918886009064e+002,2.3725005498398946e+002,2.8858788894370207e+002,4.3726126498965988e+002
5.4300000000000009e+003,1.4518423142957440e+001,-2.8659731668270467e+001,9.1000018159891582e+001,1.4167050526009211e+002,9.0756155404426949e+001,5.1351463171938690e+001,9.0377904325443666e+001,1.7261273263522753e+001,1.6321422754474103e+001,-2.5912018592409822e+001,1.5882546942460261e+001,-2.6750998002482078e+001,2.3690610825997998e+000,2.2769108246680698e+000,2.7502537615180338e+000,5.0271645861861032e+000,2.1220071627149899e+000,1.5234403992952535e-002,0.0000000000000000e+000,2.7368935498223607e+001,4.9999967087283096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667471874576e+002,5.6723767030218107e+002,4.1777919291630019e+002,2.3725005880706254e+002,2.8858789176727430e+002,4.3726126545234246e+002
5.4400000000000009e+003,1.4518423042500819e+001,-2.8659731831493730e+001,9.1000017676970131e+001,1.4167050593815873e+002,9.0756154908226463e+001,5.1351463923747360e+001,9.0377903802679711e+001,1.7261274635391885e+001,1.6321422738308840e+001,-2.5912018623005025e+001,1.5882546906318391e+001,-2.6750998072270022e+001,2.3690610789824080e+000,2.2769108011865948e+000,2.7502537893122891e+000,5.0271645904988844e+000,2.1220071677756076e+000,1.5234404127757853e-002,0.0000000000000000e+000,2.7368936238618915e+001,4.9999967962513324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667475083574e+002,5.6723767138665517e+002,4.1777919686463900e+002,2.3725006252841720e+002,2.8858789451590656e+002,4.3726126590353209e+002
5.4500000000000009e+003,1.4518422944716216e+001,-2.8659731990377765e+001,9.1000017206901745e+001,1.4167050659819859e+002,9.0756154425232310e+001,5.1351464655566758e+001,9.0377903293828822e+001,1.7261275970776921e+001,1.6321422722572706e+001,-2.5912018652788021e+001,1.5882546871137876e+001,-2.6750998140201659e+001,2.3690610876532334e+000,2.2769107900472889e+000,2.7502538305207844e+000,5.0271646205680733e+000,2.1220071727014558e+000,1.5234404337377957e-002,0.0000000000000000e+000,2.7368936959323719e+001,4.9999968814456224e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667478207285e+002,5.6723767244229123e+002,4.1777920070796574e+002,2.3725006615079937e+002,2.8858789719150025e+002,4.3726126634375368e+002
5.4600000000000009e+003,1.4518422850330625e+001,-2.8659732143492192e+001,9.1000016753120931e+001,1.4167050723582412e+002,9.0756153958977322e+001,5.1351465361975727e+001,9.0377902802617683e+001,1.7261277259752660e+001,1.6321422707380048e+001,-2.5912018681542406e+001,1.5882546837179488e+001,-2.6750998205773413e+001,2.3690610142616593e+000,2.2769107007150748e+000,2.7502537753754024e+000,5.0271644760904772e+000,2.1220071774543308e+000,1.5234404013900202e-002,0.0000000000000000e+000,2.7368937654983881e+001,4.9999969636781543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667481250631e+002,5.6723767346190812e+002,4.1777920441792241e+002,2.3725006964730645e+002,2.8858789977389324e+002,4.3726126677423161e+002
5.4700000000000009e+003,1.4518422757648127e+001,-2.8659732294058614e+001,9.1000016307633160e+001,1.4167050786124713e+002,9.0756153501236554e+001,5.1351466055520632e+001,9.0377902320369884e+001,1.7261278525382465e+001,1.6321422692463550e+001,-2.5912018709774117e+001,1.5882546803830504e+001,-2.6750998270168452e+001,2.3690611344627874e+000,2.2769107977889593e+000,2.7502539444336338e+000,5.0271647422225936e+000,2.1220071821247291e+000,1.5234404932707909e-002,0.0000000000000000e+000,2.7368938338045496e+001,4.9999970444175574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667484214378e+002,5.6723767446221780e+002,4.1777920806025907e+002,2.3725007308046716e+002,2.8858790230734598e+002,4.3726126718862633e+002
5.4800000000000009e+003,1.4518422667436173e+001,-2.8659732440649947e+001,9.1000015873962184e+001,1.4167050847003753e+002,9.0756153055640468e+001,5.1351466730692891e+001,9.0377901850919230e+001,1.7261279757351247e+001,1.6321422677943879e+001,-2.5912018737254783e+001,1.5882546771374635e+001,-2.6750998332838947e+001,2.3690611571343050e+000,2.2769108016122561e+000,2.7502539994886592e+000,5.0271648011009153e+000,2.1220071866704955e+000,1.5234405220462731e-002,0.0000000000000000e+000,2.7368939002927164e+001,4.9999971230195229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667487094611e+002,5.6723767543593988e+002,4.1777921160606041e+002,2.3725007642232904e+002,2.8858790477503305e+002,4.3726126759680386e+002
5.4900000000000009e+003,1.4518422579625488e+001,-2.8659732583388347e+001,9.1000015451846323e+001,1.4167050906268099e+002,9.0756152621917565e+001,5.1351467387909565e+001,9.0377901393977041e+001,1.7261280956546784e+001,1.6321422663810011e+001,-2.5912018764005239e+001,1.5882546739783535e+001,-2.6750998393839609e+001,2.3690611718175338e+000,2.2769107982353241e+000,2.7502540445031340e+000,5.0271648427384577e+000,2.1220071910940308e+000,1.5234405453059499e-002,0.0000000000000000e+000,2.7368939650136497e+001,4.9999971995271835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667489892649e+002,5.6723767638380980e+002,4.1777921505750606e+002,2.3725007967527785e+002,2.8858790717780266e+002,4.3726126799583750e+002
5.5000000000000009e+003,1.4518422494539204e+001,-2.8659732721941367e+001,9.1000015042873045e+001,1.4167050963681498e+002,9.0756152201696040e+001,5.1351468024695123e+001,9.0377900951254631e+001,1.7261282118573035e+001,1.6321422650122731e+001,-2.5912018789910491e+001,1.5882546709175125e+001,-2.6750998452942753e+001,2.3690611874565008e+000,2.2769107963197901e+000,2.7502540897525889e+000,5.0271648860723790e+000,2.1220071953775506e+000,1.5234405687508334e-002,0.0000000000000000e+000,2.7368940277291983e+001,4.9999972736572715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667492575579e+002,5.6723767730209636e+002,4.1777921840161065e+002,2.3725008282740848e+002,2.8858790950732975e+002,4.3726126837526203e+002
5.5100000000000009e+003,1.4518422411324485e+001,-2.8659732857168933e+001,9.1000014642853429e+001,1.4167051019850487e+002,9.0756151790676185e+001,5.1351468647468778e+001,9.0377900518230206e+001,1.7261283254992179e+001,1.6321422636731498e+001,-2.5912018815255408e+001,1.5882546679236757e+001,-2.6750998510752083e+001,2.3690612138404306e+000,2.2769108051063984e+000,2.7502541468832611e+000,5.0271649519896595e+000,2.1220071995692495e+000,1.5234405988107821e-002,0.0000000000000000e+000,2.7368940890613771e+001,4.9999973461578804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667495231690e+002,5.6723767820043338e+002,4.1777922167224415e+002,2.3725008591006571e+002,2.8858791178404243e+002,4.3726126874987517e+002
5.5200000000000009e+003,1.4518422330322718e+001,-2.8659732988804109e+001,9.1000014253466375e+001,1.4167051074525131e+002,9.0756151390581323e+001,5.1351469253680989e+001,9.0377900096715635e+001,1.7261284361185915e+001,1.6321422623696272e+001,-2.5912018839926532e+001,1.5882546650094598e+001,-2.6750998567023970e+001,2.3690612384756826e+000,2.2769108126528774e+000,2.7502542012794211e+000,5.0271650139322990e+000,2.1220072036495399e+000,1.5234406273981174e-002,0.0000000000000000e+000,2.7368941487624966e+001,4.9999974167305197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497816832e+002,5.6723767907487479e+002,4.1777922485591313e+002,2.3725008891074819e+002,2.8858791400034642e+002,4.3726126911476939e+002
5.5300000000000009e+003,1.4518422251475263e+001,-2.8659733116935939e+001,9.1000013874434089e+001,1.4167051127746385e+002,9.0756151001125829e+001,5.1351469843767859e+001,9.0377899686410217e+001,1.7261285437964375e+001,1.6321422611007556e+001,-2.5912018863941825e+001,1.5882546621727631e+001,-2.6750998621799027e+001,2.3690612651263367e+000,2.2769108225654473e+000,2.7502542573287965e+000,5.0271650798942442e+000,2.1220072076211829e+000,1.5234406569423913e-002,0.0000000000000000e+000,2.7368942068757292e+001,4.9999974854262859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667500333347e+002,5.6723767992606963e+002,4.1777922795490446e+002,2.3725009183163260e+002,2.8858791615782832e+002,4.3726126947017451e+002
5.5400000000000009e+003,1.4518422174725021e+001,-2.8659733241657449e+001,9.1000013505487658e+001,1.4167051179553033e+002,9.0756150622019462e+001,5.1351470418161227e+001,9.0377899287007537e+001,1.7261286486105291e+001,1.6321422598656021e+001,-2.5912018887318965e+001,1.5882546594115341e+001,-2.6750998675116819e+001,2.3690622297595505e+000,2.2769117343928071e+000,2.7502554016189049e+000,5.0271671360117125e+000,2.1220072114872002e+000,1.5234412893326563e-002,0.0000000000000000e+000,2.7368942634435939e+001,4.9999975522953207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667502783173e+002,5.6723768075463386e+002,4.1777923097149790e+002,2.3725009467484057e+002,2.8858791825828320e+002,4.3726126981680108e+002
5.5500000000000009e+003,1.4518422100373881e+001,-2.8659733362495302e+001,9.1000013148046335e+001,1.4167051229738149e+002,9.0756150254762389e+001,5.1351470974612312e+001,9.0377898900091395e+001,1.7261287501470804e+001,1.6321422586693313e+001,-2.5912018909960182e+001,1.5882546567365409e+001,-2.6750998726769467e+001,2.3690614191273198e+000,2.2769109404843468e+000,2.7502544842317285e+000,5.0271654247160757e+000,2.1220072152320597e+000,1.5234407797487642e-002,0.0000000000000000e+000,2.7368943182427358e+001,4.9999976170729042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667505154652e+002,5.6723768155728771e+002,4.1777923389384523e+002,2.3725009742913261e+002,2.8858792029131581e+002,4.3726127014866682e+002
5.5600000000000009e+003,1.4518422027640691e+001,-2.8659733480700112e+001,9.1000012798416378e+001,1.4167051278830030e+002,9.0756149895510305e+001,5.1351471518934204e+001,9.0377898521605985e+001,1.7261288494740029e+001,1.6321422574988997e+001,-2.5912018932112375e+001,1.5882546541197748e+001,-2.6750998777297781e+001,2.3690619424015145e+000,2.2769114289206915e+000,2.7502551148665106e+000,5.0271665437872022e+000,2.1220072188957504e+000,1.5234411276881465e-002,0.0000000000000000e+000,2.7368943718494222e+001,4.9999976804403047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667507475137e+002,5.6723768234244301e+002,4.1777923675249417e+002,2.3725010012349429e+002,2.8858792228108382e+002,4.3726127047558970e+002
5.5700000000000009e+003,1.4518421956842220e+001,-2.8659733595761850e+001,9.1000012458074025e+001,1.4167051326616570e+002,9.0756149545810530e+001,5.1351472048789333e+001,9.0377898153185143e+001,1.7261289461600597e+001,1.6321422563596151e+001,-2.5912018953675044e+001,1.5882546515726474e+001,-2.6750998826481379e+001,2.3690618633849287e+000,2.2769113388785627e+000,2.7502550456833892e+000,5.0271663845619514e+000,2.1220072224619360e+000,1.5234410880160238e-002,0.0000000000000000e+000,2.7368944240304188e+001,4.9999977421234917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509733611e+002,5.6723768310672517e+002,4.1777923953515375e+002,2.3725010274621206e+002,2.8858792421802912e+002,4.3726127079402971e+002
5.5800000000000009e+003,1.4518421887926719e+001,-2.8659733707748444e+001,9.1000012126781712e+001,1.4167051373132500e+002,9.0756149205409670e+001,5.1351472564554001e+001,9.0377897794561008e+001,1.7261290402749239e+001,1.6321422552506174e+001,-2.5912018974664477e+001,1.5882546490932697e+001,-2.6750998874356810e+001,2.3690617736738986e+000,2.2769112389332200e+000,2.7502549634857858e+000,5.0271662024190054e+000,2.1220072259335669e+000,1.5234410411707184e-002,0.0000000000000000e+000,2.7368944748238391e+001,4.9999978021661832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667511933770e+002,5.6723768385068615e+002,4.1777924224381684e+002,2.3725010529918669e+002,2.8858792610353908e+002,4.3726127110419770e+002
5.5900000000000009e+003,1.4518421820843759e+001,-2.8659733816753317e+001,9.1000011804301693e+001,1.4167051418411870e+002,9.0756148874062916e+001,5.1351473066602978e+001,9.0377897445475540e+001,1.7261291318866938e+001,1.6321422541711080e+001,-2.5912018995095821e+001,1.5882546466798241e+001,-2.6750998920959091e+001,2.3690617413689155e+000,2.2769111945260647e+000,2.7502549473475084e+000,5.0271661418735736e+000,2.1220072293129535e+000,1.5234410309523895e-002,0.0000000000000000e+000,2.7368945242664608e+001,4.9999978606121317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667514075926e+002,5.6723768457486676e+002,4.1777924488044431e+002,2.3725010778426358e+002,2.8858792793895066e+002,4.3726127140617893e+002
5.6000000000000009e+003,1.4518421755544395e+001,-2.8659733922868753e+001,9.1000011490394371e+001,1.4167051462485227e+002,9.0756148551524845e+001,5.1351473555299606e+001,9.0377897105670115e+001,1.7261292210621946e+001,1.6321422531203041e+001,-2.5912019014983855e+001,1.5882546443305491e+001,-2.6750998966322300e+001,2.3690616604918784e+000,2.2769111037913463e+000,2.7502548742539124e+000,5.0271659780452591e+000,2.1220072326025865e+000,1.5234409892189483e-002,0.0000000000000000e+000,2.7368945723944762e+001,4.9999979175037879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667516160101e+002,5.6723768527976722e+002,4.1777924744695730e+002,2.3725011020325360e+002,2.8858792972554375e+002,4.3726127170014604e+002
5.6100000000000009e+003,1.4518421691981484e+001,-2.8659734026161686e+001,9.1000011184839479e+001,1.4167051505388963e+002,9.0756148237568198e+001,5.1351474031002738e+001,9.0377896774905835e+001,1.7261293078670917e+001,1.6321422520974526e+001,-2.5912019034342876e+001,1.5882546420437441e+001,-2.6750999010479234e+001,2.3690616407719745e+000,2.2769110721806740e+000,2.7502548716040640e+000,5.0271659437847376e+000,2.1220072358043844e+000,1.5234409865394653e-002,0.0000000000000000e+000,2.7368946192426108e+001,4.9999979728824428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667518188990e+002,5.6723768596594982e+002,4.1777924994521919e+002,2.3725011255793271e+002,2.8858793146464467e+002,4.3726127198619827e+002
5.6200000000000009e+003,1.4518421630441583e+001,-2.8659734126205109e+001,9.1000010888999654e+001,1.4167051546924336e+002,9.0756147933596253e+001,5.1351474491563863e+001,9.0377896454660544e+001,1.7261293919095124e+001,1.6321422511071123e+001,-2.5912019053086539e+001,1.5882546398297295e+001,-2.6750999053230629e+001,2.3690614514658273e+000,2.2769108779824943e+000,2.7502546714364251e+000,5.0271655494189194e+000,2.1220072389040072e+000,1.5234408744880796e-002,0.0000000000000000e+000,2.7368946646001291e+001,4.9999980264991564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667520148821e+002,5.6723768663026431e+002,4.1777925236397863e+002,2.3725011483768043e+002,2.8858793314823657e+002,4.3726127226363025e+002
5.6300000000000009e+003,1.4518421570205689e+001,-2.8659734224099566e+001,9.1000010599435797e+001,1.4167051587581153e+002,9.0756147636067539e+001,5.1351474942368782e+001,9.0377896141203664e+001,1.7261294741707843e+001,1.6321422501378013e+001,-2.5912019071432212e+001,1.5882546376626197e+001,-2.6750999095076338e+001,2.3690616284329429e+000,2.2769110360704690e+000,2.7502548960622795e+000,5.0271659321327480e+000,2.1220072419382583e+000,1.5234409977661153e-002,0.0000000000000000e+000,2.7368947089962091e+001,4.9999980789795700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667522070532e+002,5.6723768728051652e+002,4.1777925473149111e+002,2.3725011706911414e+002,2.8858793479624211e+002,4.3726127253467797e+002
5.6400000000000009e+003,1.4518421511891578e+001,-2.8659734318911433e+001,9.1000010319105783e+001,1.4167051626941389e+002,9.0756147348030680e+001,5.1351475378783675e+001,9.0377895837746806e+001,1.7261295538064360e+001,1.6321422491993879e+001,-2.5912019089193109e+001,1.5882546355646552e+001,-2.6750999135586852e+001,2.3690615159429611e+000,2.2769109163424490e+000,2.7502547840425620e+000,5.0271657003850105e+000,2.1220072448747875e+000,1.5234409346035956e-002,0.0000000000000000e+000,2.7368947519753988e+001,4.9999981297851207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667523926117e+002,5.6723768791003101e+002,4.1777925702344669e+002,2.3725011922932620e+002,2.8858793639174797e+002,4.3726127279727564e+002
5.6500000000000009e+003,1.4518421454808198e+001,-2.8659734411789799e+001,9.1000010044701611e+001,1.4167051665484234e+002,9.0756147066079308e+001,5.1351475805991527e+001,9.0377895540700692e+001,1.7261296317624783e+001,1.6321422482808636e+001,-2.5912019106577560e+001,1.5882546335110293e+001,-2.6750999175241247e+001,2.3690616069788346e+000,2.2769109924672946e+000,2.7502549078997167e+000,5.0271659003670113e+000,2.1220072477464806e+000,1.5234410021234282e-002,0.0000000000000000e+000,2.7368947940482030e+001,4.9999981795182975e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525734750e+002,5.6723768852641922e+002,4.1777925926702210e+002,2.3725012134397093e+002,2.8858793795354990e+002,4.3726127305363769e+002
5.6600000000000009e+003,1.4518421399243348e+001,-2.8659734502203747e+001,9.1000009777589710e+001,1.4167051702995008e+002,9.0756146791622257e+001,5.1351476221836549e+001,9.0377895251550569e+001,1.7261297076449864e+001,1.6321422473868449e+001,-2.5912019123498197e+001,1.5882546315119974e+001,-2.6750999213841425e+001,2.3690616140282517e+000,2.2769109881749641e+000,2.7502549337750666e+000,5.0271659219500311e+000,2.1220072505425689e+000,1.5234410153973671e-002,0.0000000000000000e+000,2.7368948350016638e+001,4.9999982279292794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667527494582e+002,5.6723768912633159e+002,4.1777926145093744e+002,2.3725012340237944e+002,2.8858793947350904e+002,4.3726127330234863e+002
5.6700000000000009e+003,1.4518421345156160e+001,-2.8659734590153874e+001,9.1000009517578960e+001,1.4167051739504097e+002,9.0756146524454380e+001,5.1351476626619899e+001,9.0377894970078955e+001,1.7261297815096270e+001,1.6321422465166680e+001,-2.5912019139967612e+001,1.5882546295661179e+001,-2.6750999251415294e+001,2.3690620807560405e+000,2.2769114259761221e+000,2.7502554928256275e+000,5.0271669188017496e+000,2.1220072532659957e+000,1.5234413240395697e-002,0.0000000000000000e+000,2.7368948748658852e+001,4.9999982750535764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667529214476e+002,5.6723768971023958e+002,4.1777926357679030e+002,2.3725012540604493e+002,2.8858794095293183e+002,4.3726127354358925e+002
5.6800000000000009e+003,1.4518421292795038e+001,-2.8659734674917587e+001,9.1000009265865373e+001,1.4167051774826234e+002,9.0756146265826686e+001,5.1351477018500987e+001,9.0377894697606465e+001,1.7261298530166641e+001,1.6321422456737032e+001,-2.5912019155921968e+001,1.5882546276822145e+001,-2.6750999287792411e+001,2.3690616310107639e+000,2.2769109833043149e+000,2.7502549874038462e+000,5.0271659707081611e+000,2.1220072559122545e+000,1.5234410430741701e-002,0.0000000000000000e+000,2.7368949134581953e+001,4.9999983206728757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667530923451e+002,5.6723769027524588e+002,4.1777926563482077e+002,2.3725012734574898e+002,2.8858794238597773e+002,4.3726127378327527e+002
5.6900000000000009e+003,1.4518421241537981e+001,-2.8659734758224232e+001,9.1000009019468450e+001,1.4167051809421997e+002,9.0756146012650419e+001,5.1351477402106354e+001,9.0377894430875884e+001,1.7261299230156169e+001,1.6321422448488754e+001,-2.5912019171533103e+001,1.5882546258381341e+001,-2.6750999323400606e+001,2.3690618956362921e+000,2.2769112274291006e+000,2.7502553109331576e+000,5.0271665383622581e+000,2.1220072584942073e+000,1.5234412213087259e-002,0.0000000000000000e+000,2.7368949512364281e+001,4.9999983653302252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532558160e+002,5.6723769082856029e+002,4.1777926764941725e+002,2.3725012924455473e+002,2.8858794378828895e+002,4.3726127401397082e+002
5.7000000000000009e+003,1.4518421191644087e+001,-2.8659734839297528e+001,9.1000008779619179e+001,1.4167051843099227e+002,9.0756145766206430e+001,5.1351477775509181e+001,9.0377894171238552e+001,1.7261299911533513e+001,1.6321422440459880e+001,-2.5912019186728941e+001,1.5882546240430985e+001,-2.6750999358061733e+001,2.3690618390719025e+000,2.2769111631293857e+000,2.7502552611573723e+000,5.0271664242867580e+000,2.1220072610076688e+000,1.5234411927854985e-002,0.0000000000000000e+000,2.7368949880102036e+001,4.9999984088001270e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667534151373e+002,5.6723769136718090e+002,4.1777926961043272e+002,2.3725013109286803e+002,2.8858794515329367e+002,4.3726127423849363e+002
5.7100000000000009e+003,1.4518421143076845e+001,-2.8659734918223506e+001,9.1000008546147171e+001,1.4167051875879559e+002,9.0756145526315137e+001,5.1351478138981804e+001,9.0377893918504711e+001,1.7261300574789743e+001,1.6321422432644447e+001,-2.5912019201520820e+001,1.5882546222957867e+001,-2.6750999391801372e+001,2.3690618094619516e+000,2.2769111249997147e+000,2.7502552422507045e+000,5.0271663672504197e+000,2.1220072634542881e+000,1.5234411813868020e-002,0.0000000000000000e+000,2.7368950238060734e+001,4.9999984511139360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535701430e+002,5.6723769189146265e+002,4.1777927151930083e+002,2.3725013289203051e+002,2.8858794648189689e+002,4.3726127445702372e+002
5.7200000000000009e+003,1.4518421095801276e+001,-2.8659734995039713e+001,9.1000008318885648e+001,1.4167051907789858e+002,9.0756145292804788e+001,5.1351478492790761e+001,9.0377893672493215e+001,1.7261301220413202e+001,1.6321422425037124e+001,-2.5912019215918832e+001,1.5882546205949335e+001,-2.6750999424643908e+001,2.3690617929183864e+000,2.2769110996855022e+000,2.7502552381014489e+000,5.0271663377869515e+000,2.1220072658358626e+000,1.5234411781872412e-002,0.0000000000000000e+000,2.7368950586500262e+001,4.9999984923025579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667537211430e+002,5.6723769240182139e+002,4.1777927337741096e+002,2.3725013464335058e+002,2.8858794777491067e+002,4.3726127466937828e+002
5.7300000000000009e+003,1.4518421050035414e+001,-2.8659735069438653e+001,9.1000008098876478e+001,1.4167051938681533e+002,9.0756145066745717e+001,5.1351478835307660e+001,9.0377893434331980e+001,1.7261301845418473e+001,1.6321422417672430e+001,-2.5912019229857606e+001,1.5882546189484778e+001,-2.6750999456436062e+001,2.3690617832109182e+000,2.2769110812409874e+000,2.7502552414069861e+000,5.0271663226479735e+000,2.1220072681407158e+000,1.5234411791456764e-002,0.0000000000000000e+000,2.7368950923812577e+001,4.9999985321766303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538669009e+002,5.6723769289588984e+002,4.1777927517622140e+002,2.3725013633875813e+002,2.8858794902778095e+002,4.3726127487589559e+002
5.7400000000000009e+003,1.4518421005234218e+001,-2.8659735142247797e+001,9.1000007883506314e+001,1.4167051968920208e+002,9.0756144845453491e+001,5.1351479170597088e+001,9.0377893201192904e+001,1.7261302457251077e+001,1.6321422410462898e+001,-2.5912019243502726e+001,1.5882546173366666e+001,-2.6750999487559227e+001,2.3690617763632122e+000,2.2769110657379916e+000,2.7502552477257503e+000,5.0271663134637414e+000,2.1220072703975799e+000,1.5234411817918259e-002,0.0000000000000000e+000,2.7368951254015599e+001,4.9999985712097498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667540098485e+002,5.6723769337952035e+002,4.1777927693708460e+002,2.3725013799842321e+002,2.8858795025352316e+002,4.3726127507770502e+002
5.7500000000000009e+003,1.4518420961624351e+001,-2.8659735213118722e+001,9.1000007673865085e+001,1.4167051998356084e+002,9.0756144630047586e+001,5.1351479496973013e+001,9.0377892974255033e+001,1.7261303052810547e+001,1.6321422403445151e+001,-2.5912019256784873e+001,1.5882546157677222e+001,-2.6750999517854666e+001,2.3690617762398634e+000,2.2769110569349533e+000,2.7502552614712177e+000,5.0271663184061710e+000,2.1220072725943044e+000,1.5234411885744606e-002,0.0000000000000000e+000,2.7368951575437450e+001,4.9999986092047777e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541490069e+002,5.6723769385030641e+002,4.1777927865112554e+002,2.3725013961394802e+002,2.8858795144666198e+002,4.3726127527415508e+002
5.7600000000000009e+003,1.4518420919175746e+001,-2.8659735281899827e+001,9.1000007469770082e+001,1.4167052027033895e+002,9.0756144420339751e+001,5.1351479814667243e+001,9.0377892753321817e+001,1.7261303632530542e+001,1.6321422396615343e+001,-2.5912019269711323e+001,1.5882546142405534e+001,-2.6750999547343469e+001,2.3690618736526892e+000,2.2769111421076986e+000,2.7502553880770795e+000,5.0271665301847781e+000,2.1220072747334981e+000,1.5234412578950916e-002,0.0000000000000000e+000,2.7368951888306810e+001,4.9999986461896754e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542867936e+002,5.6723769430889024e+002,4.1777928031965240e+002,2.3725014118651296e+002,2.8858795260835768e+002,4.3726127546548264e+002
5.7700000000000009e+003,1.4518420877851366e+001,-2.8659735348839519e+001,9.1000007271127188e+001,1.4167052054899409e+002,9.0756144216235882e+001,5.1351480123900274e+001,9.0377892538291277e+001,1.7261304196840570e+001,1.6321422389963882e+001,-2.5912019282300207e+001,1.5882546127535113e+001,-2.6750999576057438e+001,2.3690617683603472e+000,2.2769110326880768e+000,2.7502552790135311e+000,5.0271663117016079e+000,2.1220072768220657e+000,1.5234411966945928e-002,0.0000000000000000e+000,2.7368952192861286e+001,4.9999986821894652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667544211817e+002,5.6723769475465713e+002,4.1777928194369429e+002,2.3725014271726701e+002,2.8858795373759642e+002,4.3726127565074415e+002
5.7800000000000009e+003,1.4518420837850625e+001,-2.8659735414270557e+001,9.1000007078847091e+001,1.4167052081895076e+002,9.0756144018668479e+001,5.1351480423292344e+001,9.0377892330146381e+001,1.7261304743136407e+001,1.6321422383527572e+001,-2.5912019294481894e+001,1.5882546113147427e+001,-2.6750999603839261e+001,2.3690617707691723e+000,2.2769110270284028e+000,2.7502552945407590e+000,5.0271663215691618e+000,2.1220072788296154e+000,1.5234412045329061e-002,0.0000000000000000e+000,2.7368952487697072e+001,4.9999987170419615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545439066e+002,5.6723769518642393e+002,4.1777928351595097e+002,2.3725014419915013e+002,2.8858795483322103e+002,4.3726127583118671e+002
5.7900000000000009e+003,1.4518420798906757e+001,-2.8659735477513436e+001,9.1000006891622235e+001,1.4167052108199255e+002,9.0756143826296039e+001,5.1351480714752427e+001,9.0377892127475945e+001,1.7261305274977815e+001,1.6321422377261648e+001,-2.5912019306341080e+001,1.5882546099136775e+001,-2.6750999630893034e+001,2.3690617407445149e+000,2.2769109904161646e+000,2.7502552720848525e+000,5.0271662625010176e+000,2.1220072807900530e+000,1.5234411913512332e-002,0.0000000000000000e+000,2.7368952774727745e+001,4.9999987509727077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546687029e+002,5.6723769560706364e+002,4.1777928504665118e+002,2.3725014564183550e+002,2.8858795589891105e+002,4.3726127600631872e+002
5.8000000000000009e+003,1.4518420760781719e+001,-2.8659735539479271e+001,9.1000006708369654e+001,1.4167052133929656e+002,9.0756143638003195e+001,5.1351481000054832e+001,9.0377891929101878e+001,1.7261305795606290e+001,1.6321422371126545e+001,-2.5912019317952712e+001,1.5882546085419381e+001,-2.6750999657380561e+001,2.3690617879529339e+000,2.2769110281972642e+000,2.7502553390299167e+000,5.0271663672271814e+000,2.1220072827104568e+000,1.5234412277077371e-002,0.0000000000000000e+000,2.7368953055713575e+001,4.9999987841860786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547902700e+002,5.6723769601858578e+002,4.1777928654497293e+002,2.3725014705410337e+002,2.8858795694131453e+002,4.3726127617674786e+002
5.8100000000000009e+003,1.4518420723878329e+001,-2.8659735599559724e+001,9.1000006530933106e+001,1.4167052158799129e+002,9.0756143455688147e+001,5.1351481276271784e+001,9.0377891737027795e+001,1.7261306299616422e+001,1.6321422365187146e+001,-2.5912019329193896e+001,1.5882546072144791e+001,-2.6750999683013077e+001,2.3690617876470941e+000,2.2769110205516765e+000,2.7502553504383314e+000,5.0271663709900078e+000,2.1220072845727218e+000,1.5234412333228179e-002,0.0000000000000000e+000,2.7368953327721499e+001,4.9999988163422586e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667549067893e+002,5.6723769641650426e+002,4.1777928799562636e+002,2.3725014842129065e+002,2.8858795795157181e+002,4.3726127634472005e+002
5.8200000000000009e+003,1.4518420688039354e+001,-2.8659735657690049e+001,9.1000006358523805e+001,1.4167052183023623e+002,9.0756143278541572e+001,5.1351481544477735e+001,9.0377891550404556e+001,1.7261306789055823e+001,1.6321422359420925e+001,-2.5912019340107349e+001,1.5882546059251801e+001,-2.6750999707908733e+001,2.3690617751075256e+000,2.2769110013610874e+000,2.7502553472923603e+000,5.0271663486534477e+000,2.1220072863761765e+000,1.5234412308950023e-002,0.0000000000000000e+000,2.7368953591854336e+001,4.9999988475673149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550224600e+002,5.6723769680387898e+002,4.1777928940450516e+002,2.3725014974897539e+002,2.8858795893306905e+002,4.3726127650689250e+002
5.8300000000000009e+003,1.4518420653054164e+001,-2.8659735714611145e+001,9.1000006190398395e+001,1.4167052206607070e+002,9.0756143105795275e+001,5.1351481806264587e+001,9.0377891368407575e+001,1.7261307266805773e+001,1.6321422353789298e+001,-2.5912019350766030e+001,1.5882546046663245e+001,-2.6750999732216542e+001,2.3690615206667389e+000,2.2769107498531507e+000,2.7502550630546714e+000,5.0271658129078221e+000,2.1220072881404097e+000,1.5234410727829144e-002,0.0000000000000000e+000,2.7368953849700745e+001,4.9999988780423621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551333285e+002,5.6723769718115011e+002,4.1777929077926342e+002,2.3725015104491848e+002,2.8858795988913909e+002,4.3726127666317041e+002
5.8400000000000009e+003,1.4518420618997176e+001,-2.8659735770003294e+001,9.1000006026739598e+001,1.4167052229597130e+002,9.0756142937624318e+001,5.1351482061164518e+001,9.0377891191230319e+001,1.7261307731907891e+001,1.6321422348308708e+001,-2.5912019361138874e+001,1.5882546034410739e+001,-2.6750999755875455e+001,2.3690622340777843e+000,2.2769114287317396e+000,2.7502559021009336e+000,5.0271673308326736e+000,2.1220072898547651e+000,1.5234415369047283e-002,0.0000000000000000e+000,2.7368954100718213e+001,4.9999989077157238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552414709e+002,5.6723769754880425e+002,4.1777929211777712e+002,2.3725015230655725e+002,2.8858796082105147e+002,4.3726127681662581e+002
5.8500000000000009e+003,1.4518420585658943e+001,-2.8659735824199174e+001,9.1000005866540789e+001,1.4167052252111682e+002,9.0756142773020144e+001,5.1351482310691836e+001,9.0377891017810299e+001,1.7261308187202587e+001,1.6321422342944821e+001,-2.5912019371290853e+001,1.5882546022417099e+001,-2.6750999779034487e+001,2.3690621378981440e+000,2.2769113296547099e+000,2.7502558010586551e+000,5.0271671307133650e+000,2.1220072915324706e+000,1.5234414802998869e-002,0.0000000000000000e+000,2.7368954346445662e+001,4.9999989367628530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553476657e+002,5.6723769790881408e+002,4.1777929342802605e+002,2.3725015354158472e+002,2.8858796173344621e+002,4.3726127696639401e+002
5.8600000000000009e+003,1.4518420553383125e+001,-2.8659735876555715e+001,9.1000005711405365e+001,1.4167052273912543e+002,9.0756142613618735e+001,5.1351482552243681e+001,9.0377890849874348e+001,1.7261308627955657e+001,1.6321422337751368e+001,-2.5912019381120245e+001,1.5882546010804189e+001,-2.6750999801458391e+001,2.3690621127292868e+000,2.2769112990391913e+000,2.7502557821171449e+000,5.0271670811563363e+000,2.1220072931582066e+000,1.5234414691922719e-002,0.0000000000000000e+000,2.7368954584322069e+001,4.9999989648839460e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554517637e+002,5.6723769825741999e+002,4.1777929469653958e+002,2.3725015473717315e+002,2.8858796261584149e+002,4.3726127711094944e+002
5.8700000000000009e+003,1.4518420521789464e+001,-2.8659735927898510e+001,9.1000005559538579e+001,1.4167052295238932e+002,9.0756142457576388e+001,5.1351482788698945e+001,9.0377890685477269e+001,1.7261309059409427e+001,1.6321422332667552e+001,-2.5912019390742131e+001,1.5882545999437868e+001,-2.6750999823406119e+001,2.3690620449090898e+000,2.2769112275654435e+000,2.7502557134463244e+000,5.0271669410117674e+000,2.1220072947497157e+000,1.5234414305511781e-002,0.0000000000000000e+000,2.7368954817182100e+001,4.9999989924110025e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555525652e+002,5.6723769859849585e+002,4.1777929593829896e+002,2.3725015590754060e+002,2.8858796348022003e+002,4.3726127725311028e+002
5.8800000000000009e+003,1.4518420491035638e+001,-2.8659735977882519e+001,9.1000005411702773e+001,1.4167052315996159e+002,9.0756142305675766e+001,5.1351483018865565e+001,9.0377890525444499e+001,1.7261309479398449e+001,1.6321422327719002e+001,-2.5912019400107994e+001,1.5882545988373746e+001,-2.6750999844770320e+001,2.3690620190099159e+000,2.2769111965491886e+000,2.7502556931746098e+000,5.0271668897237980e+000,2.1220072962989645e+000,1.5234414187357459e-002,0.0000000000000000e+000,2.7368955043849553e+001,4.9999990192056941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556506383e+002,5.6723769893047938e+002,4.1777929714705391e+002,2.3725015704680925e+002,2.8858796432162694e+002,4.3726127739140156e+002
