#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518420461099739e+001,-2.8659736026530908e+001,9.1000005267791067e+001,1.4167052336202380e+002,9.0756142157807247e+001,5.1351483242905090e+001,9.0377890369659951e+001,1.7261309888221604e+001,1.6321422322902144e+001,-2.5912019409224627e+001,1.5882545977603876e+001,-2.6750999865566342e+001,2.3690619896125775e+000,2.2769111623339002e+000,2.7502556685810653e+000,5.0271668309149655e+000,2.1220072978069600e+000,1.5234414045420292e-002,0.0000000000000000e+000,2.7368955264491376e+001,4.9999990452875352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557461887e+002,5.6723769925365184e+002,4.1777929832366164e+002,2.3725015815579047e+002,2.8858796514059412e+002,4.3726127752590969e+002
5.9000000000000009e+003,1.4518420431959738e+001,-2.8659736073888894e+001,9.1000005127705919e+001,1.4167052355870658e+002,9.0756142013870502e+001,5.1351483460986401e+001,9.0377890218017612e+001,1.7261310286169817e+001,1.6321422318213333e+001,-2.5912019418098907e+001,1.5882545967120352e+001,-2.6750999885809449e+001,2.3690619806767841e+000,2.2769111479427031e+000,2.7502556674880001e+000,5.0271668154307037e+000,2.1220072992748644e+000,1.5234414033810239e-002,0.0000000000000000e+000,2.7368955479264343e+001,4.9999990706755170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558391567e+002,5.6723769956822252e+002,4.1777929946898149e+002,2.3725015923527991e+002,2.8858796593779914e+002,4.3726127765687073e+002
5.9100000000000009e+003,1.4518420403594549e+001,-2.8659736119996580e+001,9.1000004991343062e+001,1.4167052375013969e+002,9.0756141873758239e+001,5.1351483673268433e+001,9.0377890070404490e+001,1.7261310673542198e+001,1.6321422313649290e+001,-2.5912019426737032e+001,1.5882545956915520e+001,-2.6750999905514419e+001,2.3690619619204969e+000,2.2769111242671305e+000,2.7502556547476917e+000,5.0271667790148218e+000,2.1220073007037406e+000,1.5234413957830841e-002,0.0000000000000000e+000,2.7368955688326821e+001,4.9999990953884719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559295411e+002,5.6723769987440619e+002,4.1777930058384828e+002,2.3725016028606893e+002,2.8858796671380321e+002,4.3726127778414963e+002
5.9200000000000009e+003,1.4518420375983732e+001,-2.8659736164872328e+001,9.1000004858606161e+001,1.4167052393648549e+002,9.0756141737371692e+001,5.1351483879903299e+001,9.0377889926716747e+001,1.7261311050611596e+001,1.6321422309207009e+001,-2.5912019435144714e+001,1.5882545946982015e+001,-2.6750999924695464e+001,2.3690619535196014e+000,2.2769111106945368e+000,2.7502556537887721e+000,5.0271667644833089e+000,2.1220073020946915e+000,1.5234413947255944e-002,0.0000000000000000e+000,2.7368955891829501e+001,4.9999991194441463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560175904e+002,5.6723770017245170e+002,4.1777930166906464e+002,2.3725016130891615e+002,2.8858796746910565e+002,4.3726127790759313e+002
5.9300000000000009e+003,1.4518420349255040e+001,-2.8659736208290212e+001,9.1000004730108103e+001,1.4167052411691623e+002,9.0756141605340346e+001,5.1351484079948762e+001,9.0377889787617519e+001,1.7261311415650255e+001,1.6321422304904676e+001,-2.5912019443287534e+001,1.5882545937366181e+001,-2.6750999943263110e+001,2.3690619555186960e+000,2.2769111072930848e+000,2.7502556646224261e+000,5.0271667719155104e+000,2.1220073034412619e+000,1.5234414002170724e-002,0.0000000000000000e+000,2.7368956088836796e+001,4.9999991427318207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561031045e+002,5.6723770046102322e+002,4.1777930271965607e+002,2.3725016229912220e+002,2.8858796820065925e+002,4.3726127802960542e+002
5.9400000000000009e+003,1.4518420323089400e+001,-2.8659736250815541e+001,9.1000004604318448e+001,1.4167052429351111e+002,9.0756141476091955e+001,5.1351484275771270e+001,9.0377889651449792e+001,1.7261311772986517e+001,1.6321422300694273e+001,-2.5912019451256356e+001,1.5882545927952657e+001,-2.6750999961440101e+001,2.3690619501463432e+000,2.2769110969189543e+000,2.7502556667192311e+000,5.0271667636381849e+000,2.1220073047594403e+000,1.5234414008797329e-002,0.0000000000000000e+000,2.7368956281687872e+001,4.9999991655285669e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561865643e+002,5.6723770074347135e+002,4.1777930374808187e+002,2.3725016326843777e+002,2.8858796891653429e+002,4.3726127814732331e+002
5.9500000000000009e+003,1.4518420297758862e+001,-2.8659736291976145e+001,9.1000004482541968e+001,1.4167052446447792e+002,9.0756141350967198e+001,5.1351484465343560e+001,9.0377889519626990e+001,1.7261312118915498e+001,1.6321422296618259e+001,-2.5912019458970832e+001,1.5882545918839673e+001,-2.6750999979036777e+001,2.3690619438048217e+000,2.2769110857796897e+000,2.7502556674248710e+000,5.0271667532045612e+000,2.1220073060355280e+000,1.5234414007876904e-002,0.0000000000000000e+000,2.7368956468385932e+001,4.9999991875976775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562674372e+002,5.6723770101691639e+002,4.1777930474368787e+002,2.3725016420681783e+002,2.8858796960961109e+002,4.3726127826136201e+002
5.9600000000000009e+003,1.4518420273099593e+001,-2.8659736332091285e+001,9.1000004363963370e+001,1.4167052463077624e+002,9.0756141229132737e+001,5.1351484649903341e+001,9.0377889391271722e+001,1.7261312455695304e+001,1.6321422292650016e+001,-2.5912019466481325e+001,1.5882545909969096e+001,-2.6750999996165376e+001,2.3690616740553061e+000,2.2769108216107270e+000,2.7502553621290855e+000,5.0271661837398121e+000,2.1220073072789289e+000,1.5234412312054347e-002,0.0000000000000000e+000,2.7368956650139410e+001,4.9999992090835633e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563456514e+002,5.6723770128296201e+002,4.1777930571301255e+002,2.3725016512037382e+002,2.8858797028453955e+002,4.3726127837301419e+002
5.9700000000000009e+003,1.4518420249090024e+001,-2.8659736371065605e+001,9.1000004248568928e+001,1.4167052479297092e+002,9.0756141110556484e+001,5.1351484829572883e+001,9.0377889266346457e+001,1.7261312783571100e+001,1.6321422288786639e+001,-2.5912019473793350e+001,1.5882545901330126e+001,-2.6751000012846760e+001,2.3690622219497297e+000,2.2769113434135368e+000,2.7502560058249270e+000,5.0271673492384643e+000,2.1220073084872899e+000,1.5234415873089213e-002,0.0000000000000000e+000,2.7368956827094166e+001,4.9999992299996507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564227851e+002,5.6723770154230601e+002,4.1777930665658022e+002,2.3725016600976957e+002,2.8858797094117540e+002,4.3726127848035145e+002
5.9800000000000009e+003,1.4518420225716520e+001,-2.8659736409053465e+001,9.1000004136209625e+001,1.4167052495072591e+002,9.0756140995108382e+001,5.1351485004502422e+001,9.0377889144717614e+001,1.7261313102774807e+001,1.6321422285025353e+001,-2.5912019480912136e+001,1.5882545892921163e+001,-2.6751000029083997e+001,2.3690621582671918e+000,2.2769112775534062e+000,2.7502559393394934e+000,5.0271672168928996e+000,2.1220073096646530e+000,1.5234415500353348e-002,0.0000000000000000e+000,2.7368956999365537e+001,4.9999992503641067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564973171e+002,5.6723770179461690e+002,4.1777930757525252e+002,2.3725016687565011e+002,2.8858797158066869e+002,4.3726127858563422e+002
5.9900000000000009e+003,1.4518420202836030e+001,-2.8659736446233978e+001,9.1000004026218789e+001,1.4167052510518914e+002,9.0756140882093817e+001,5.1351485175741288e+001,9.0377889025652578e+001,1.7261313415244103e+001,1.6321422281343636e+001,-2.5912019487880343e+001,1.5882545884689549e+001,-2.6751000044978781e+001,2.3690621035876065e+000,2.2769112204443256e+000,2.7502558831481045e+000,5.0271671035924301e+000,2.1220073108170121e+000,1.5234415184732172e-002,0.0000000000000000e+000,2.7368957168005238e+001,4.9999992702988777e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565703836e+002,5.6723770204165010e+002,4.1777930847454877e+002,2.3725016772325873e+002,2.8858797220671920e+002,4.3726127868859760e+002
6.0000000000000009e+003,1.4518420180563909e+001,-2.8659736482462705e+001,9.1000003919155361e+001,1.4167052525555084e+002,9.0756140772083654e+001,5.1351485342426372e+001,9.0377888909752755e+001,1.7261313719404995e+001,1.6321422277760021e+001,-2.5912019494662871e+001,1.5882545876676977e+001,-2.6751000060450622e+001,2.3690622900564424e+000,2.2769113952238422e+000,2.7502561067122375e+000,5.0271675019360798e+000,2.1220073119378844e+000,1.5234416418868900e-002,0.0000000000000000e+000,2.7368957332159255e+001,4.9999992897033962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566410451e+002,5.6723770228211913e+002,4.1777930934993390e+002,2.3725016854833081e+002,2.8858797281607451e+002,4.3726127878856579e+002
6.0100000000000009e+003,1.4518420158884631e+001,-2.8659736517696075e+001,9.1000003814934487e+001,1.4167052540192572e+002,9.0756140664997517e+001,5.1351485504676305e+001,9.0377888796933874e+001,1.7261314015476728e+001,1.6321422274272020e+001,-2.5912019501264439e+001,1.5882545868877582e+001,-2.6751000075510802e+001,2.3690622383203088e+000,2.2769113411827022e+000,2.7502560535548923e+000,5.0271673947375941e+000,2.1220073130294419e+000,1.5234416120283202e-002,0.0000000000000000e+000,2.7368957491946844e+001,4.9999993085920153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567102087e+002,5.6723770251621147e+002,4.1777931020203494e+002,2.3725016935145891e+002,2.8858797340920108e+002,4.3726127888571000e+002
6.0200000000000009e+003,1.4518420137896651e+001,-2.8659736551771005e+001,9.1000003714033880e+001,1.4167052554348419e+002,9.0756140561327570e+001,5.1351485661750871e+001,9.0377888687714474e+001,1.7261314302098071e+001,1.6321422270893958e+001,-2.5912019507657931e+001,1.5882545861326658e+001,-2.6751000090091225e+001,2.3690619105681563e+000,2.2769110220006468e+000,2.7502556797536064e+000,5.0271667017542532e+000,2.1220073140885631e+000,1.5234414045694450e-002,0.0000000000000000e+000,2.7368957646636602e+001,4.9999993268776507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567775722e+002,5.6723770274265780e+002,4.1777931102695231e+002,2.3725017012895475e+002,2.8858797398338356e+002,4.3726127898088504e+002
6.0300000000000009e+003,1.4518420117351477e+001,-2.8659736585159948e+001,9.1000003615271126e+001,1.4167052568216087e+002,9.0756140459845540e+001,5.1351485815510443e+001,9.0377888580799350e+001,1.7261314582674800e+001,1.6321422267587863e+001,-2.5912019513915226e+001,1.5882545853935174e+001,-2.6751000104363783e+001,2.3690621493590158e+000,2.2769112474116735e+000,2.7502559635101975e+000,5.0271672109218706e+000,2.1220073151234313e+000,1.5234415613582929e-002,0.0000000000000000e+000,2.7368957798064400e+001,4.9999993447776262e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568431166e+002,5.6723770296445059e+002,4.1777931183446259e+002,2.3725017089005490e+002,2.8858797454553525e+002,4.3726127907338520e+002
6.0400000000000009e+003,1.4518420097352628e+001,-2.8659736617666169e+001,9.1000003519134268e+001,1.4167052581714330e+002,9.0756140361065391e+001,5.1351485965183713e+001,9.0377888476731115e+001,1.7261314855791795e+001,1.6321422264369854e+001,-2.5912019520005771e+001,1.5882545846740332e+001,-2.6751000118256627e+001,2.3690621284849285e+000,2.2769112233668487e+000,2.7502559456465838e+000,5.0271671690134330e+000,2.1220073161308042e+000,1.5234415510818890e-002,0.0000000000000000e+000,2.7368957945462341e+001,4.9999993622015211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569068693e+002,5.6723770318033746e+002,4.1777931262049782e+002,2.3725017163091022e+002,2.8858797509268663e+002,4.3726127916336969e+002
6.0500000000000009e+003,1.4518420077992374e+001,-2.8659736649116240e+001,9.1000003426063031e+001,1.4167052594783161e+002,9.0756140265435263e+001,5.1351486110074518e+001,9.0377888375981414e+001,1.7261315120189465e+001,1.6321422261254504e+001,-2.5912019525902053e+001,1.5882545839775075e+001,-2.6751000131706149e+001,2.3690620990040308e+000,2.2769111911775717e+000,2.7502559175877761e+000,5.0271671087653473e+000,2.1220073171061244e+000,1.5234415351703761e-002,0.0000000000000000e+000,2.7368958088156717e+001,4.9999993790693452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569687815e+002,5.6723770338935265e+002,4.1777931338143350e+002,2.3725017234812185e+002,2.8858797562233258e+002,4.3726127925044801e+002
6.0600000000000009e+003,1.4518420059040125e+001,-2.8659736679926084e+001,9.1000003334953121e+001,1.4167052607574391e+002,9.0756140171820419e+001,5.1351486251912206e+001,9.0377888277354913e+001,1.7261315379010114e+001,1.6321422258204937e+001,-2.5912019531673820e+001,1.5882545832956760e+001,-2.6751000144871938e+001,2.3690620734503485e+000,2.2769111628435157e+000,2.7502558939583945e+000,5.0271670568019102e+000,2.1220073180607910e+000,1.5234415217200786e-002,0.0000000000000000e+000,2.7368958227841858e+001,4.9999993955814091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570291691e+002,5.6723770359393586e+002,4.1777931412633660e+002,2.3725017305020580e+002,2.8858797614086365e+002,4.3726127933567119e+002
6.0700000000000009e+003,1.4518420040591975e+001,-2.8659736709906724e+001,9.1000003246268321e+001,1.4167052620026089e+002,9.0756140080697065e+001,5.1351486389980039e+001,9.0377888181353242e+001,1.7261315630952652e+001,1.6321422255236435e+001,-2.5912019537292139e+001,1.5882545826319733e+001,-2.6751000157687656e+001,2.3690620821318507e+000,2.2769111675134588e+000,2.7502559099122057e+000,5.0271670774256645e+000,2.1220073189900797e+000,1.5234415302056409e-002,0.0000000000000000e+000,2.7368958363812339e+001,4.9999994116543803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570880191e+002,5.6723770379308564e+002,4.1777931485142989e+002,2.3725017373362383e+002,2.8858797664564378e+002,4.3726127941862114e+002
6.0800000000000009e+003,1.4518420022732771e+001,-2.8659736738935180e+001,9.1000003160413755e+001,1.4167052632079316e+002,9.0756139992480144e+001,5.1351486523637448e+001,9.0377888088413485e+001,1.7261315874846787e+001,1.6321422252362371e+001,-2.5912019542731741e+001,1.5882545819894693e+001,-2.6751000170094073e+001,2.3690621755356025e+000,2.2769112537274423e+000,2.7502560240331730e+000,5.0271672777606149e+000,2.1220073198898053e+000,1.5234415930798667e-002,0.0000000000000000e+000,2.7368958495442655e+001,4.9999994272143454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571449557e+002,5.6723770398586646e+002,4.1777931555337506e+002,2.3725017439522168e+002,2.8858797713423928e+002,4.3726127949922034e+002
6.0900000000000009e+003,1.4518420005345739e+001,-2.8659736767178345e+001,9.1000003076830197e+001,1.4167052643816663e+002,9.0756139906600509e+001,5.1351486653760560e+001,9.0377887997936483e+001,1.7261316112292945e+001,1.6321422249564606e+001,-2.5912019548026933e+001,1.5882545813639309e+001,-2.6751000182172874e+001,2.3690620243859688e+000,2.2769111049950275e+000,2.7502558540999456e+000,5.0271669590949735e+000,2.1220073207656740e+000,1.5234414986178453e-002,0.0000000000000000e+000,2.7368958623591311e+001,4.9999994423625935e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572005781e+002,5.6723770417358378e+002,4.1777931623674647e+002,2.3725017503932355e+002,2.8858797760991069e+002,4.3726127957738635e+002
6.1000000000000009e+003,1.4518419988418565e+001,-2.8659736794689024e+001,9.1000002995458630e+001,1.4167052655241230e+002,9.0756139822989894e+001,5.1351486780444645e+001,9.0377887909849647e+001,1.7261316343462966e+001,1.6321422246840797e+001,-2.5912019553182148e+001,1.5882545807549528e+001,-2.6751000193931901e+001,2.3690621244231211e+000,2.2769111977700449e+000,2.7502559756247567e+000,5.0271671733948011e+000,2.1220073216184412e+000,1.5234415656110431e-002,0.0000000000000000e+000,2.7368958748351417e+001,4.9999994571104423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572545811e+002,5.6723770435630706e+002,4.1777931690205708e+002,2.3725017566639400e+002,2.8858797807303222e+002,4.3726127965356363e+002
6.1100000000000009e+003,1.4518419972030060e+001,-2.8659736821323804e+001,9.1000002916672429e+001,1.4167052666303476e+002,9.0756139742038556e+001,5.1351486903095804e+001,9.0377887824564681e+001,1.7261316567274264e+001,1.6321422244203628e+001,-2.5912019558173398e+001,1.5882545801653505e+001,-2.6751000205316785e+001,2.3690620417405346e+000,2.2769111150399466e+000,2.7502558848573888e+000,5.0271669998973358e+000,2.1220073224439107e+000,1.5234415150201078e-002,0.0000000000000000e+000,2.7368958869141863e+001,4.9999994713890317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573068572e+002,5.6723770453323277e+002,4.1777931754619482e+002,2.3725017627350945e+002,2.8858797852143050e+002,4.3726127972736037e+002
6.1200000000000009e+003,1.4518419955895633e+001,-2.8659736847539648e+001,9.1000002839114842e+001,1.4167052677193908e+002,9.0756139662345362e+001,5.1351487023846687e+001,9.0377887740604720e+001,1.7261316787612088e+001,1.6321422241607348e+001,-2.5912019563087256e+001,1.5882545795848872e+001,-2.6751000216525227e+001,2.3690622265715566e+000,2.2769112894684835e+000,2.7502561045672178e+000,5.0271673940357013e+000,2.1220073232567147e+000,1.5234416364157418e-002,0.0000000000000000e+000,2.7368958988058978e+001,4.9999994854460510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573583772e+002,5.6723770470740760e+002,4.1777931818034261e+002,2.3725017687120470e+002,2.8858797896283056e+002,4.3726127979995510e+002
6.1300000000000009e+003,1.4518419940190288e+001,-2.8659736873068795e+001,9.1000002763614646e+001,1.4167052687794472e+002,9.0756139584769443e+001,5.1351487141386940e+001,9.0377887658875849e+001,1.7261317002091459e+001,1.6321422239080139e+001,-2.5912019567870374e+001,1.5882545790198650e+001,-2.6751000227435469e+001,2.3690622135071244e+000,2.2769112737844432e+000,2.7502560944024421e+000,5.0271673681868858e+000,2.1220073240477473e+000,1.5234416304857562e-002,0.0000000000000000e+000,2.7368959103813665e+001,4.9999994991293306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574084358e+002,5.6723770487695015e+002,4.1777931879763315e+002,2.3725017745301133e+002,2.8858797939252617e+002,4.3726127987064098e+002
6.1400000000000009e+003,1.4518419924986464e+001,-2.8659736897773769e+001,9.1000002690524354e+001,1.4167052698056489e+002,9.0756139509671712e+001,5.1351487255170412e+001,9.0377887579757939e+001,1.7261317209731715e+001,1.6321422236633612e+001,-2.5912019572500782e+001,1.5882545784728794e+001,-2.6751000237997459e+001,2.3690620517683323e+000,2.2769111153094732e+000,2.7502559114811032e+000,5.0271670267905764e+000,2.1220073248137008e+000,1.5234415288709490e-002,0.0000000000000000e+000,2.7368959215872280e+001,4.9999995123757458e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574569732e+002,5.6723770504107881e+002,4.1777931939519618e+002,2.3725017801624421e+002,2.8858797980850727e+002,4.3726127993906414e+002
6.1500000000000009e+003,1.4518419910184647e+001,-2.8659736921830131e+001,9.1000002619368928e+001,1.4167052708047061e+002,9.0756139436559664e+001,5.1351487365947719e+001,9.0377887502731781e+001,1.7261317411871914e+001,1.6321422234251795e+001,-2.5912019577008749e+001,1.5882545779403605e+001,-2.6751000248280121e+001,2.3690620528957402e+000,2.2769111134453919e+000,2.7502559175040608e+000,5.0271670309494532e+000,2.1220073255593586e+000,1.5234415319250610e-002,0.0000000000000000e+000,2.7368959324967705e+001,4.9999995252718634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575042186e+002,5.6723770520086612e+002,4.1777931997696936e+002,2.3725017856458021e+002,2.8858798021347405e+002,4.3726128000567036e+002
6.1600000000000009e+003,1.4518419895853809e+001,-2.8659736945118624e+001,9.1000002550480929e+001,1.4167052717719224e+002,9.0756139365771290e+001,5.1351487473199825e+001,9.0377887428153372e+001,1.7261317607583862e+001,1.6321422231945782e+001,-2.5912019581373215e+001,1.5882545774247909e+001,-2.6751000258235479e+001,2.3690624553249675e+000,2.2769114973671329e+000,2.7502563892505236e+000,5.0271678866176561e+000,2.1220073262813464e+000,1.5234417929650228e-002,0.0000000000000000e+000,2.7368959430591872e+001,4.9999995377576909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575499372e+002,5.6723770535556037e+002,4.1777932054023654e+002,2.3725017909546935e+002,2.8858798060557291e+002,4.3726128007019076e+002
6.1700000000000009e+003,1.4518419881822400e+001,-2.8659736967914455e+001,9.1000002483026108e+001,1.4167052727191839e+002,9.0756139296462749e+001,5.1351487578210140e+001,9.0377887355134547e+001,1.7261317799204448e+001,1.6321422229687986e+001,-2.5912019585646419e+001,1.5882545769199870e+001,-2.6751000267982960e+001,2.3690623822973356e+000,2.2769114243859923e+000,2.7502563089408105e+000,5.0271677333268023e+000,2.1220073269880886e+000,1.5234417482118144e-002,0.0000000000000000e+000,2.7368959534009434e+001,4.9999995499825559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575948009e+002,5.6723770550705694e+002,4.1777932109172991e+002,2.3725017961526672e+002,2.8858798098947807e+002,4.3726128013332385e+002
6.1800000000000009e+003,1.4518419868237238e+001,-2.8659736989998009e+001,9.1000002417716132e+001,1.4167052736359489e+002,9.0756139229357828e+001,5.1351487679881416e+001,9.0377887284437307e+001,1.7261317984732102e+001,1.6321422227501891e+001,-2.5912019589783938e+001,1.5882545764312427e+001,-2.6751000277420360e+001,2.3690623245627656e+000,2.2769113661916482e+000,2.7502562462434992e+000,5.0271676124351474e+000,2.1220073276725473e+000,1.5234417132230295e-002,0.0000000000000000e+000,2.7368959634137752e+001,4.9999995618186404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576380633e+002,5.6723770565369011e+002,4.1777932162568811e+002,2.3725018011852853e+002,2.8858798136115399e+002,4.3726128019448646e+002
6.1900000000000009e+003,1.4518419854936154e+001,-2.8659737011615846e+001,9.1000002353775969e+001,1.4167052745337412e+002,9.0756139163660151e+001,5.1351487779426463e+001,9.0377887215222444e+001,1.7261318166378715e+001,1.6321422225361516e+001,-2.5912019593834913e+001,1.5882545759527090e+001,-2.6751000286660570e+001,2.3690622770194087e+000,2.2769113178489087e+000,2.7502561952860329e+000,5.0271675131349411e+000,2.1220073283424941e+000,1.5234416847428546e-002,0.0000000000000000e+000,2.7368959732172016e+001,4.9999995734071035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576804958e+002,5.6723770579727898e+002,4.1777932214846646e+002,2.3725018061127298e+002,2.8858798172504618e+002,4.3726128025432007e+002
6.2000000000000009e+003,1.4518419841987074e+001,-2.8659737032659052e+001,9.1000002291524083e+001,1.4167052754078168e+002,9.0756139099699141e+001,5.1351487876337558e+001,9.0377887147837470e+001,1.7261318343220580e+001,1.6321422223277814e+001,-2.5912019597778652e+001,1.5882545754868453e+001,-2.6751000295656127e+001,2.3690621021940421e+000,2.2769111472451398e+000,2.7502559964542388e+000,5.0271671436993781e+000,2.1220073289947128e+000,1.5234415743576892e-002,0.0000000000000000e+000,2.7368959827612514e+001,4.9999995846890499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577218175e+002,5.6723770593707536e+002,4.1777932265741941e+002,2.3725018109097655e+002,2.8858798207933495e+002,4.3726128031261112e+002
6.2100000000000009e+003,1.4518419829380257e+001,-2.8659737053143999e+001,9.1000002230923243e+001,1.4167052762587440e+002,9.0756139037430202e+001,5.1351487970688822e+001,9.0377887082234722e+001,1.7261318515386961e+001,1.6321422221249247e+001,-2.5912019601617999e+001,1.5882545750332978e+001,-2.6751000304413878e+001,2.3690622100502936e+000,2.2769112483955651e+000,2.7502561256802514e+000,5.0271673740758160e+000,2.1220073296298509e+000,1.5234416456991497e-002,0.0000000000000000e+000,2.7368959920530131e+001,4.9999995956728640e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577620740e+002,5.6723770607316840e+002,4.1777932315292026e+002,2.3725018155799671e+002,2.8858798242424814e+002,4.3726128036933306e+002
6.2200000000000009e+003,1.4518419817106960e+001,-2.8659737073088962e+001,9.1000002171922048e+001,1.4167052770871578e+002,9.0756138976806980e+001,5.1351488062541591e+001,9.0377887018366096e+001,1.7261318683000297e+001,1.6321422219274321e+001,-2.5912019605355852e+001,1.5882545745917483e+001,-2.6751000312939965e+001,2.3690621868338160e+000,2.2769112236380291e+000,2.7502561026369365e+000,5.0271673262749657e+000,2.1220073302481062e+000,1.5234416327008600e-002,0.0000000000000000e+000,2.7368960010989611e+001,4.9999996063660433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578012369e+002,5.6723770620566211e+002,4.1777932363531266e+002,2.3725018201266334e+002,2.8858798276003682e+002,4.3726128042456770e+002
6.2300000000000009e+003,1.4518419805158100e+001,-2.8659737092510539e+001,9.1000002114477681e+001,1.4167052778936642e+002,9.0756138917784554e+001,5.1351488151966123e+001,9.0377886956184128e+001,1.7261318846178256e+001,1.6321422217351525e+001,-2.5912019608995024e+001,1.5882545741618658e+001,-2.6751000321240753e+001,2.3690620880446849e+000,2.2769111263119886e+000,2.7502559917575553e+000,5.0271671180695439e+000,2.1220073308499638e+000,1.5234415710539507e-002,0.0000000000000000e+000,2.7368960099057972e+001,4.9999996167764493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578393299e+002,5.6723770633465392e+002,4.1777932410495208e+002,2.3725018245530765e+002,2.8858798308694981e+002,4.3726128047834857e+002
6.2400000000000009e+003,1.4518419793589535e+001,-2.8659737111310051e+001,9.1000002058868020e+001,1.4167052786745285e+002,9.0756138860644725e+001,5.1351488238546722e+001,9.0377886895985071e+001,1.7261319004167319e+001,1.6321422215490006e+001,-2.5912019612518236e+001,1.5882545737456704e+001,-2.6751000329277275e+001,2.3690621533754297e+000,2.2769111867978196e+000,2.7502560712847393e+000,5.0271672580825584e+000,2.1220073314327661e+000,1.5234416148856959e-002,0.0000000000000000e+000,2.7368960184322646e+001,4.9999996268556288e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578762719e+002,5.6723770645954073e+002,4.1777932455964384e+002,2.3725018288386707e+002,2.8858798340346198e+002,4.3726128053040696e+002
6.2500000000000009e+003,1.4518419782263265e+001,-2.8659737129701085e+001,9.1000002004375403e+001,1.4167052794392862e+002,9.0756138804654995e+001,5.1351488323310605e+001,9.0377886837000332e+001,1.7261319158852416e+001,1.6321422213667542e+001,-2.5912019615967523e+001,1.5882545733382379e+001,-2.6751000337144575e+001,2.3690621443655746e+000,2.2769111758819913e+000,2.7502560644333487e+000,5.0271672403153396e+000,2.1220073320033550e+000,1.5234416108739244e-002,0.0000000000000000e+000,2.7368960267798968e+001,4.9999996367240897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579125823e+002,5.6723770658186766e+002,4.1777932500491715e+002,2.3725018330347311e+002,2.8858798371368459e+002,4.3726128058186703e+002
6.2600000000000009e+003,1.4518419771295902e+001,-2.8659737147476790e+001,9.1000001951665382e+001,1.4167052801802458e+002,9.0756138750495452e+001,5.1351488405382611e+001,9.0377886779940781e+001,1.7261319308621808e+001,1.6321422211902629e+001,-2.5912019619307898e+001,1.5882545729435952e+001,-2.6751000344764890e+001,2.3690621354825576e+000,2.2769111651618346e+000,2.7502560576123605e+000,5.0271672227741950e+000,2.1220073325557602e+000,1.5234416068868623e-002,0.0000000000000000e+000,2.7368960348630310e+001,4.9999996462782349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579481345e+002,5.6723770670034150e+002,4.1777932543591749e+002,2.3725018370973862e+002,2.8858798401359985e+002,4.3726128063090727e+002
6.2700000000000009e+003,1.4518419760617496e+001,-2.8659737164892334e+001,9.1000001900345666e+001,1.4167052808998142e+002,9.0756138697764271e+001,5.1351488485299456e+001,9.0377886724385888e+001,1.7261319454452291e+001,1.6321422210183929e+001,-2.5912019622560791e+001,1.5882545725594346e+001,-2.6751000352182814e+001,2.3690621266994789e+000,2.2769111545933574e+000,2.7502560508179008e+000,5.0271672054112582e+000,2.1220073330938720e+000,1.5234416029199623e-002,0.0000000000000000e+000,2.7368960427334855e+001,4.9999996555816324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579814828e+002,5.6723770681546387e+002,4.1777932585558796e+002,2.3725018410532212e+002,2.8858798430560933e+002,4.3726128067894729e+002
6.2800000000000009e+003,1.4518419750162638e+001,-2.8659737181883401e+001,9.1000001850101455e+001,1.4167052816056395e+002,9.0756138646138126e+001,5.1351488563546809e+001,9.0377886669995178e+001,1.7261319597228692e+001,1.6321422208501602e+001,-2.5912019625744847e+001,1.5882545721832962e+001,-2.6751000359445840e+001,2.3690621243028378e+000,2.2769111502081825e+000,2.7502560513646199e+000,5.0271672015728024e+000,2.1220073336203398e+000,1.5234416030236576e-002,0.0000000000000000e+000,2.7368960504392646e+001,4.9999996646906254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580148374e+002,5.6723770692833818e+002,4.1777932626648197e+002,2.3725018449261700e+002,2.8858798459160897e+002,4.3726128072591632e+002
6.2900000000000009e+003,1.4518419739984383e+001,-2.8659737198424210e+001,9.1000001801180275e+001,1.4167052822927883e+002,9.0756138595871562e+001,5.1351488639726711e+001,9.0377886617037120e+001,1.7261319736225232e+001,1.6321422206863868e+001,-2.5912019628844490e+001,1.5882545718171226e+001,-2.6751000366516450e+001,2.3690621194798798e+000,2.2769111435459646e+000,2.7502560490069867e+000,5.0271671925529517e+000,2.1220073341329906e+000,1.5234416015236592e-002,0.0000000000000000e+000,2.7368960579411862e+001,4.9999996735589548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580473365e+002,5.6723770703822822e+002,4.1777932666652720e+002,2.3725018486966817e+002,2.8858798487008221e+002,4.3726128077171126e+002
6.3000000000000009e+003,1.4518419730075262e+001,-2.8659737214529258e+001,9.1000001753549483e+001,1.4167052829616392e+002,9.0756138546930956e+001,5.1351488713888500e+001,9.0377886565476174e+001,1.7261319871552189e+001,1.6321422205269393e+001,-2.5912019631862279e+001,1.5882545714606287e+001,-2.6751000373400160e+001,2.3690621172738311e+000,2.2769111394524364e+000,2.7502560496017803e+000,5.0271671890542162e+000,2.1220073346321398e+000,1.5234416016642322e-002,0.0000000000000000e+000,2.7368960652446447e+001,4.9999996821924753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580789369e+002,5.6723770714519992e+002,4.1777932705599255e+002,2.3725018523674879e+002,2.8858798514117660e+002,4.3726128081628684e+002
6.3100000000000009e+003,1.4518419720481299e+001,-2.8659737230118196e+001,9.1000001707431068e+001,1.4167052836092512e+002,9.0756138499544306e+001,5.1351488785691231e+001,9.0377886515552561e+001,1.7261320002571267e+001,1.6321422203725646e+001,-2.5912019634784059e+001,1.5882545711154739e+001,-2.6751000380064909e+001,2.3690621189623253e+000,2.2769111391647301e+000,2.7502560546174428e+000,5.0271671937821729e+000,2.1220073351154363e+000,1.5234416042596295e-002,0.0000000000000000e+000,2.7368960723158352e+001,4.9999996905513797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581095675e+002,5.6723770724877340e+002,4.1777932743307474e+002,2.3725018559215545e+002,2.8858798540365950e+002,4.3726128085944720e+002
6.3200000000000009e+003,1.4518419711139686e+001,-2.8659737245300505e+001,9.1000001662523772e+001,1.4167052842397720e+002,9.0756138453402158e+001,5.1351488855604543e+001,9.0377886466940168e+001,1.7261320130144270e+001,1.6321422202222482e+001,-2.5912019637629015e+001,1.5882545707793961e+001,-2.6751000386554381e+001,2.3690621169547303e+000,2.2769111353749145e+000,2.7502560552620010e+000,5.0271671906369155e+000,2.1220073355860336e+000,1.5234416044385761e-002,0.0000000000000000e+000,2.7368960792010455e+001,4.9999996986903739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581393768e+002,5.6723770734961715e+002,4.1777932780024088e+002,2.3725018593821758e+002,2.8858798565923217e+002,4.3726128090148126e+002
6.3300000000000009e+003,1.4518419702046142e+001,-2.8659737260032358e+001,9.1000001618691371e+001,1.4167052848550514e+002,9.0756138408367491e+001,5.1351488923675447e+001,9.0377886419500697e+001,1.7261320254361294e+001,1.6321422200759937e+001,-2.5912019640397119e+001,1.5882545704524327e+001,-2.6751000392867866e+001,2.3690621213403404e+000,2.2769111377759046e+000,2.7502560632513799e+000,5.0271672010272841e+000,2.1220073360436289e+000,1.5234416086885810e-002,0.0000000000000000e+000,2.7368960859032768e+001,4.9999997066163928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581689194e+002,5.6723770744802937e+002,4.1777932815800000e+002,2.3725018627517630e+002,2.8858798590925295e+002,4.3726128094403765e+002
6.3400000000000009e+003,1.4518419693186729e+001,-2.8659737274476157e+001,9.1000001576151035e+001,1.4167052854506710e+002,9.0756138364656209e+001,5.1351488989938048e+001,9.0377886373447112e+001,1.7261320375318633e+001,1.6321422199332943e+001,-2.5912019643097921e+001,1.5882545701335031e+001,-2.6751000399026225e+001,2.3690621157158875e+000,2.2769111306083611e+000,2.7502560595444288e+000,5.0271671901527899e+000,2.1220073364913317e+000,1.5234416064678489e-002,0.0000000000000000e+000,2.7368960924318856e+001,4.9999997143297719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581966454e+002,5.6723770754335339e+002,4.1777932850594107e+002,2.3725018660328615e+002,2.8858798615054809e+002,4.3726128098263723e+002
6.3500000000000009e+003,1.4518419684562847e+001,-2.8659737288419961e+001,9.1000001534724987e+001,1.4167052860348986e+002,9.0756138322085008e+001,5.1351489054486876e+001,9.0377886328595096e+001,1.7261320493093365e+001,1.6321422197945576e+001,-2.5912019645723717e+001,1.5882545698232056e+001,-2.6751000405017891e+001,2.3690624734717400e+000,2.2769114727322051e+000,2.7502564776071887e+000,5.0271679503393933e+000,2.1220073369244399e+000,1.5234418378800985e-002,0.0000000000000000e+000,2.7368960987882531e+001,4.9999997218437159e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582249898e+002,5.6723770763669654e+002,4.1777932884485665e+002,2.3725018692275816e+002,2.8858798638665678e+002,4.3726128102134862e+002
6.3600000000000009e+003,1.4518419676166150e+001,-2.8659737302066702e+001,9.1000001494370707e+001,1.4167052866017536e+002,9.0756138280618686e+001,5.1351489117335007e+001,9.0377886284908215e+001,1.7261320607765754e+001,1.6321422196594561e+001,-2.5912019648280705e+001,1.5882545695211361e+001,-2.6751000410850679e+001,2.3690626130759842e+000,2.2769116052339675e+000,2.7502566423486017e+000,5.0271682475825692e+000,2.1220073373473687e+000,1.5234419289747421e-002,0.0000000000000000e+000,2.7368961049771258e+001,4.9999997291601858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582517841e+002,5.6723770772734838e+002,4.1777932917488846e+002,2.3725018723381748e+002,2.8858798661641396e+002,4.3726128105917877e+002
6.3700000000000009e+003,1.4518419667944654e+001,-2.8659737315477997e+001,9.1000001454854726e+001,1.4167052871553494e+002,9.0756138240026857e+001,5.1351489178864938e+001,9.0377886242142864e+001,1.7261320720039350e+001,1.6321422195271236e+001,-2.5912019650785311e+001,1.5882545692253528e+001,-2.6751000416562107e+001,2.3690618722570713e+000,2.2769108915938991e+000,2.7502557849482869e+000,5.0271666765421861e+000,2.1220073377622106e+000,1.5234414538809493e-002,0.0000000000000000e+000,2.7368961110368332e+001,4.9999997363229681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582774324e+002,5.6723770781593453e+002,4.1777932949798242e+002,2.3725018753837233e+002,2.8858798684101214e+002,4.3726128109599239e+002
6.3800000000000009e+003,1.4518419659984685e+001,-2.8659737328434829e+001,9.1000001416615234e+001,1.4167052876924788e+002,9.0756138200726852e+001,5.1351489238442582e+001,9.0377886200737663e+001,1.7261320828743237e+001,1.6321422193990369e+001,-2.5912019653209541e+001,1.5882545689389847e+001,-2.6751000422091693e+001,2.3690624345959868e+000,2.2769114304738358e+000,2.7502564403050700e+000,5.0271678707789054e+000,2.1220073381629661e+000,1.5234418167493002e-002,0.0000000000000000e+000,2.7368961169037789e+001,4.9999997432584507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583025884e+002,5.6723770790183335e+002,4.1777932981081580e+002,2.3725018783324225e+002,2.8858798705882714e+002,4.3726128113180152e+002
6.3900000000000009e+003,1.4518419652234382e+001,-2.8659737341029512e+001,9.1000001379364974e+001,1.4167052882157350e+002,9.0756138162452942e+001,5.1351489296451348e+001,9.0377886160414263e+001,1.7261320934585001e+001,1.6321422192743391e+001,-2.5912019655569623e+001,1.5882545686601626e+001,-2.6751000427475617e+001,2.3690623801651429e+000,2.2769113766168747e+000,2.7502563795841679e+000,5.0271677562010426e+000,2.1220073385533258e+000,1.5234417829665869e-002,0.0000000000000000e+000,2.7368961226162696e+001,4.9999997500114546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583273386e+002,5.6723770798551266e+002,4.1777933011543337e+002,2.3725018812035077e+002,2.8858798727085366e+002,4.3726128116663722e+002
6.4000000000000009e+003,1.4518419644646029e+001,-2.8659737353360867e+001,9.1000001342886208e+001,1.4167052887280590e+002,9.0756138124974299e+001,5.1351489353245881e+001,9.0377886120929247e+001,1.7261321038218114e+001,1.6321422191522441e+001,-2.5912019657880450e+001,1.5882545683871644e+001,-2.6751000432747048e+001,2.3690621655884576e+000,2.2769111688754617e+000,2.7502561328975048e+000,5.0271673017729661e+000,2.1220073389354286e+000,1.5234416461754399e-002,0.0000000000000000e+000,2.7368961282093437e+001,4.9999997566230718e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583515454e+002,5.6723770806744665e+002,4.1777933041369226e+002,2.3725018840146291e+002,2.8858798747846060e+002,4.3726128120075106e+002
6.4100000000000009e+003,1.4518419637299058e+001,-2.8659737365299861e+001,9.1000001307570315e+001,1.4167052892239286e+002,9.0756138088685134e+001,5.1351489408231998e+001,9.0377886082697103e+001,1.7261321138552603e+001,1.6321422190340318e+001,-2.5912019660117807e+001,1.5882545681228526e+001,-2.6751000437850763e+001,2.3690622992525774e+000,2.2769112958773183e+000,2.7502562904088927e+000,5.0271675862862111e+000,2.1220073393056178e+000,1.5234417332852282e-002,0.0000000000000000e+000,2.7368961336244524e+001,4.9999997630243683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583749944e+002,5.6723770814675368e+002,4.1777933070246053e+002,2.3725018867363488e+002,2.8858798767946365e+002,4.3726128123379954e+002
6.4200000000000009e+003,1.4518419630145395e+001,-2.8659737376927666e+001,9.1000001273178967e+001,1.4167052897067407e+002,9.0756138053348650e+001,5.1351489461770598e+001,9.0377886045468898e+001,1.7261321236246431e+001,1.6321422189189271e+001,-2.5912019662296331e+001,1.5882545678654933e+001,-2.6751000442820242e+001,2.3690622689975416e+000,2.2769112653744856e+000,2.7502562575640606e+000,5.0271675229385462e+000,2.1220073396659895e+000,1.5234417149551980e-002,0.0000000000000000e+000,2.7368961388970547e+001,4.9999997692570616e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583978040e+002,5.6723770822397648e+002,4.1777933098363383e+002,2.3725018893864649e+002,2.8858798787517850e+002,4.3726128126598263e+002
6.4300000000000009e+003,1.4518419623141233e+001,-2.8659737388306581e+001,9.1000001239505323e+001,1.4167052901795159e+002,9.0756138018749454e+001,5.1351489514189211e+001,9.0377886009017573e+001,1.7261321331903105e+001,1.6321422188062268e+001,-2.5912019664429351e+001,1.5882545676135122e+001,-2.6751000447685840e+001,2.3690622438405446e+000,2.2769112398012235e+000,2.7502562305899114e+000,5.0271674703911344e+000,2.1220073400188384e+000,1.5234416998799643e-002,0.0000000000000000e+000,2.7368961440594887e+001,4.9999997753595096e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584201821e+002,5.6723770829959153e+002,4.1777933125893242e+002,2.3725018919812294e+002,2.8858798806681136e+002,4.3726128129749816e+002
6.4400000000000009e+003,1.4518419616322351e+001,-2.8659737399384085e+001,9.1000001206721592e+001,1.4167052906398675e+002,9.0756137985065564e+001,5.1351489565221982e+001,9.0377885973530624e+001,1.7261321425028427e+001,1.6321422186965044e+001,-2.5912019666506012e+001,1.5882545673681964e+001,-2.6751000452422772e+001,2.3690621594609076e+000,2.2769111573459040e+000,2.7502561348047205e+000,5.0271672921506241e+000,2.1220073403623068e+000,1.5234416466919731e-002,0.0000000000000000e+000,2.7368961490853337e+001,4.9999997813005109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584419907e+002,5.6723770837321672e+002,4.1777933152694715e+002,2.3725018945073614e+002,2.8858798825337146e+002,4.3726128132818394e+002
6.4500000000000009e+003,1.4518419609720166e+001,-2.8659737410120812e+001,9.1000001174980838e+001,1.4167052910853181e+002,9.0756137952451326e+001,5.1351489614632101e+001,9.0377885939170440e+001,1.7261321515191980e+001,1.6321422185902748e+001,-2.5912019668516564e+001,1.5882545671306763e+001,-2.6751000457009155e+001,2.3690622139150364e+000,2.2769112083669554e+000,2.7502562001237667e+000,5.0271674084907225e+000,2.1220073406949438e+000,1.5234416827480843e-002,0.0000000000000000e+000,2.7368961539514487e+001,4.9999997870525362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584629829e+002,5.6723770844446926e+002,4.1777933178644628e+002,2.3725018969531789e+002,2.8858798843401235e+002,4.3726128135789310e+002
6.4600000000000009e+003,1.4518419603291713e+001,-2.8659737420566586e+001,9.1000001144074844e+001,1.4167052915192255e+002,9.0756137920695721e+001,5.1351489662742210e+001,9.0377885905714933e+001,1.7261321602985504e+001,1.6321422184868347e+001,-2.5912019670474336e+001,1.5882545668994055e+001,-2.6751000461474860e+001,2.3690622003124608e+000,2.2769111940132913e+000,2.7502561863798642e+000,5.0271673803931556e+000,2.1220073410187843e+000,1.5234416750124007e-002,0.0000000000000000e+000,2.7368961586895466e+001,4.9999997926533410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584835097e+002,5.6723770851386803e+002,4.1777933203911670e+002,2.3725018993346455e+002,2.8858798860989162e+002,4.3726128138682634e+002
6.4700000000000009e+003,1.4518419597032349e+001,-2.8659737430738886e+001,9.1000001113982265e+001,1.4167052919416506e+002,9.0756137889775843e+001,5.1351489709586815e+001,9.0377885873139917e+001,1.7261321688469707e+001,1.6321422183861142e+001,-2.5912019672380609e+001,1.5882545666742162e+001,-2.6751000465823125e+001,2.3690621905533162e+000,2.2769111833872091e+000,2.7502561770440033e+000,5.0271673604312124e+000,2.1220073413341130e+000,1.5234416697217137e-002,0.0000000000000000e+000,2.7368961633029699e+001,4.9999997981067565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585034714e+002,5.6723770858143268e+002,4.1777933228513962e+002,2.3725019016535035e+002,2.8858798878115147e+002,4.3726128141500209e+002
6.4800000000000009e+003,1.4518419590903916e+001,-2.8659737440697313e+001,9.1000001084518800e+001,1.4167052923552848e+002,9.0756137859502402e+001,5.1351489755451610e+001,9.0377885841245842e+001,1.7261321772161295e+001,1.6321422182875029e+001,-2.5912019674246977e+001,1.5882545664537389e+001,-2.6751000470080442e+001,2.3690621808399928e+000,2.2769111728313125e+000,2.7502561677196442e+000,5.0271673405509567e+000,2.1220073416428797e+000,1.5234416644398709e-002,0.0000000000000000e+000,2.7368961678199184e+001,4.9999998034461328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585230488e+002,5.6723770864759024e+002,4.1777933252601605e+002,2.3725019039238271e+002,2.8858798894882278e+002,4.3726128144257984e+002
6.4900000000000009e+003,1.4518419584970326e+001,-2.8659737450340458e+001,9.1000001055992996e+001,1.4167052927557540e+002,9.0756137830192330e+001,5.1351489799857518e+001,9.0377885810366720e+001,1.7261321853195909e+001,1.6321422181920244e+001,-2.5912019676054058e+001,1.5882545662402707e+001,-2.6751000474202385e+001,2.3690621775020957e+000,2.2769111684416390e+000,2.7502561657344824e+000,5.0271673341761218e+000,2.1220073419418197e+000,1.5234416632271076e-002,0.0000000000000000e+000,2.7368961721932237e+001,4.9999998086157348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585419794e+002,5.6723770871164231e+002,4.1777933275923095e+002,2.3725019061219183e+002,2.8858798911116969e+002,4.3726128146929250e+002
6.5000000000000009e+003,1.4518419579160787e+001,-2.8659737459781809e+001,9.1000001028063991e+001,1.4167052931478889e+002,9.0756137801495740e+001,5.1351489843336140e+001,9.0377885780133965e+001,1.7261321932535054e+001,1.6321422180985376e+001,-2.5912019677823452e+001,1.5882545660312658e+001,-2.6751000478238154e+001,2.3690621552861462e+000,2.2769111459328610e+000,2.7502561417940399e+000,5.0271672877269005e+000,2.1220073422344194e+000,1.5234416498550972e-002,0.0000000000000000e+000,2.7368961764750679e+001,4.9999998136772092e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585605115e+002,5.6723770877435902e+002,4.1777933298757188e+002,2.3725019082740894e+002,2.8858798927012680e+002,4.3726128149546122e+002
6.5100000000000009e+003,1.4518419573536159e+001,-2.8659737468921151e+001,9.1000001001023477e+001,1.4167052935275103e+002,9.0756137773711444e+001,5.1351489885430624e+001,9.0377885750862276e+001,1.7261322009351261e+001,1.6321422180080358e+001,-2.5912019679536314e+001,1.5882545658289112e+001,-2.6751000482145514e+001,2.3690621697164169e+000,2.2769111586817723e+000,2.7502561603376523e+000,5.0271673190194246e+000,2.1220073425178159e+000,1.5234416600197058e-002,0.0000000000000000e+000,2.7368961806207210e+001,4.9999998185777258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585784763e+002,5.6723770883507621e+002,4.1777933320864622e+002,2.3725019103577972e+002,2.8858798942400603e+002,4.3726128152074915e+002
6.5200000000000009e+003,1.4518419568059386e+001,-2.8659737477823597e+001,9.1000000974694331e+001,1.4167052938971563e+002,9.0756137746658382e+001,5.1351489926418537e+001,9.0377885722360958e+001,1.7261322084147537e+001,1.6321422179199072e+001,-2.5912019681204299e+001,1.5882545656318763e+001,-2.6751000485950158e+001,2.3690621665384377e+000,2.2769111545367160e+000,2.7502561583925491e+000,5.0271673129292651e+000,2.1220073427936783e+000,1.5234416588378624e-002,0.0000000000000000e+000,2.7368961846573541e+001,4.9999998233493557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585959295e+002,5.6723770889419791e+002,4.1777933342390730e+002,2.3725019123866957e+002,2.8858798957385193e+002,4.3726128154540100e+002
