#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419562697174e+001,-2.8659737486535931e+001,9.1000000948916437e+001,1.4167052942590993e+002,9.0756137720171665e+001,5.1351489966548797e+001,9.0377885694456296e+001,1.7261322157373002e+001,1.6321422178336224e+001,-2.5912019682837354e+001,1.5882545654389631e+001,-2.6751000489675192e+001,2.3690621659234146e+000,2.2769111528778030e+000,2.7502561593863004e+000,5.0271673122641030e+000,2.1220073430637942e+000,1.5234416592861226e-002,0.0000000000000000e+000,2.7368961886095178e+001,4.9999998280211798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586130450e+002,5.6723770895208520e+002,4.1777933363466394e+002,2.3725019143731473e+002,2.8858798972056337e+002,4.3726128156953774e+002
6.5400000000000009e+003,1.4518419557476774e+001,-2.8659737495022000e+001,9.1000000923820011e+001,1.4167052946114632e+002,9.0756137694385444e+001,5.1351490005619496e+001,9.0377885667289576e+001,1.7261322228669087e+001,1.6321422177496252e+001,-2.5912019684427122e+001,1.5882545652511562e+001,-2.6751000493301632e+001,2.3690621489593680e+000,2.2769111355339304e+000,2.7502561413552571e+000,5.0271672768891875e+000,2.1220073433267324e+000,1.5234416491986912e-002,0.0000000000000000e+000,2.7368961924571920e+001,4.9999998325694378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586296859e+002,5.6723770900844158e+002,4.1777933383985186e+002,2.3725019163070633e+002,2.8858798986338627e+002,4.3726128159303926e+002
6.5500000000000009e+003,1.4518419552422465e+001,-2.8659737503236727e+001,9.1000000899522206e+001,1.4167052949525913e+002,9.0756137669419260e+001,5.1351490043445551e+001,9.0377885640986904e+001,1.7261322297693880e+001,1.6321422176682898e+001,-2.5912019685966527e+001,1.5882545650693171e+001,-2.6751000496812850e+001,2.3690621635892803e+000,2.2769111485882929e+000,2.7502561599489446e+000,5.0271673085372370e+000,2.1220073435813762e+000,1.5234416594019069e-002,0.0000000000000000e+000,2.7368961961824255e+001,4.9999998369730179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586458192e+002,5.6723770906300138e+002,4.1777933403850631e+002,2.3725019181794519e+002,2.8858799000167380e+002,4.3726128161578345e+002
6.5600000000000009e+003,1.4518419547501022e+001,-2.8659737511232805e+001,9.1000000875863279e+001,1.4167052952847723e+002,9.0756137645109774e+001,5.1351490080277244e+001,9.0377885615376016e+001,1.7261322364904004e+001,1.6321422175890994e+001,-2.5912019687465317e+001,1.5882545648922614e+001,-2.6751000500231697e+001,2.3690621643898990e+000,2.2769111483777538e+000,2.7502561624458166e+000,5.0271673108235699e+000,2.1220073438293285e+000,1.5234416606911754e-002,0.0000000000000000e+000,2.7368961998097461e+001,4.9999998412608591e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586615433e+002,5.6723770911612996e+002,4.1777933423193952e+002,2.3725019200026105e+002,2.8858799013632188e+002,4.3726128163792652e+002
6.5700000000000009e+003,1.4518419542682640e+001,-2.8659737519057700e+001,9.1000000852698747e+001,1.4167052956100252e+002,9.0756137621308440e+001,5.1351490116341324e+001,9.0377885590300551e+001,1.7261322430707253e+001,1.6321422175115618e+001,-2.5912019688932844e+001,1.5882545647189085e+001,-2.6751000503579036e+001,2.3690621538735575e+000,2.2769111373108846e+000,2.7502561517721746e+000,5.0271672890830592e+000,2.1220073440721436e+000,1.5234416546868182e-002,0.0000000000000000e+000,2.7368962033612206e+001,4.9999998454589843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586769740e+002,5.6723770916814988e+002,4.1777933442133616e+002,2.3725019217876309e+002,2.8858799026815228e+002,4.3726128165962433e+002
6.5800000000000009e+003,1.4518419538017207e+001,-2.8659737526646722e+001,9.1000000830271645e+001,1.4167052959248957e+002,9.0756137598264445e+001,5.1351490151254154e+001,9.0377885566022854e+001,1.7261322494422529e+001,1.6321422174364908e+001,-2.5912019690353674e+001,1.5882545645510667e+001,-2.6751000506819963e+001,2.3690621661168993e+000,2.2769111481489155e+000,2.7502561674710919e+000,5.0271673156200070e+000,2.1220073443070406e+000,1.5234416632940158e-002,0.0000000000000000e+000,2.7368962067997245e+001,4.9999998495236127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586917879e+002,5.6723770921851019e+002,4.1777933460469444e+002,2.3725019235159147e+002,2.8858799039579435e+002,4.3726128168061251e+002
6.5900000000000009e+003,1.4518419533474674e+001,-2.8659737534027414e+001,9.1000000808434407e+001,1.4167052962315057e+002,9.0756137575826784e+001,5.1351490185250668e+001,9.0377885542383964e+001,1.7261322556455980e+001,1.6321422173633962e+001,-2.5912019691737100e+001,1.5882545643876426e+001,-2.6751000509975597e+001,2.3690621645272629e+000,2.2769111457165478e+000,2.7502561670723775e+000,5.0271673127889258e+000,2.1220073445358820e+000,1.5234416629865811e-002,0.0000000000000000e+000,2.7368962101477450e+001,4.9999998534813187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587062949e+002,5.6723770926754810e+002,4.1777933478323394e+002,2.3725019251987163e+002,2.8858799052007555e+002,4.3726128170105682e+002
6.6000000000000009e+003,1.4518419529051563e+001,-2.8659737541215208e+001,9.1000000787173406e+001,1.4167052965299996e+002,9.0756137553978590e+001,5.1351490218353206e+001,9.0377885519365918e+001,1.7261322616864902e+001,1.6321422172922244e+001,-2.5912019693084119e+001,1.5882545642285164e+001,-2.6751000513048240e+001,2.3690623320119371e+000,2.2769113058056099e+000,2.7502563629149952e+000,5.0271676687206046e+000,2.1220073447587424e+000,1.5234417713848187e-002,0.0000000000000000e+000,2.7368962134077776e+001,4.9999998573349615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587204080e+002,5.6723770931528918e+002,4.1777933495708299e+002,2.3725019268372955e+002,2.8858799064109297e+002,4.3726128172096321e+002
6.6100000000000009e+003,1.4518419524744813e+001,-2.8659737548215134e+001,9.1000000766468801e+001,1.4167052968207116e+002,9.0756137532705111e+001,5.1351490250585186e+001,9.0377885496953638e+001,1.7261322675677718e+001,1.6321422172229230e+001,-2.5912019694395752e+001,1.5882545640735749e+001,-2.6751000516040079e+001,2.3690623027532207e+000,2.2769112768273243e+000,2.7502563303200116e+000,5.0271676071473355e+000,2.1220073449756813e+000,1.5234417532474575e-002,0.0000000000000000e+000,2.7368962165820733e+001,4.9999998610872808e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587341522e+002,5.6723770936178494e+002,4.1777933512635866e+002,2.3725019284327468e+002,2.8858799075892358e+002,4.3726128174034631e+002
6.6200000000000009e+003,1.4518419520551317e+001,-2.8659737555029011e+001,9.1000000746309070e+001,1.4167052971037504e+002,9.0756137511991412e+001,5.1351490281969404e+001,9.0377885475131080e+001,1.7261322732946098e+001,1.6321422171554456e+001,-2.5912019695672882e+001,1.5882545639227079e+001,-2.6751000518953248e+001,2.3690622785798623e+000,2.2769112527591595e+000,2.7502563035926038e+000,5.0271675563517633e+000,2.1220073451869346e+000,1.5234417383624785e-002,0.0000000000000000e+000,2.7368962196728432e+001,4.9999998647408461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587475354e+002,5.6723770940705390e+002,4.1777933529118042e+002,2.3725019299862333e+002,2.8858799087365463e+002,4.3726128175921832e+002
6.6300000000000009e+003,1.4518419516468438e+001,-2.8659737561661700e+001,9.1000000726666869e+001,1.4167052973793574e+002,9.0756137491807252e+001,5.1351490312527176e+001,9.0377885453867066e+001,1.7261322788710061e+001,1.6321422170897534e+001,-2.5912019696916190e+001,1.5882545637758476e+001,-2.6751000521789024e+001,2.3690624260003199e+000,2.2769113936317851e+000,2.7502564760347350e+000,5.0271678696665205e+000,2.1220073453926966e+000,1.5234418338047413e-002,0.0000000000000000e+000,2.7368962226820940e+001,4.9999998682984824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587605992e+002,5.6723770945114018e+002,4.1777933545170231e+002,2.3725019314988774e+002,2.8858799098551282e+002,4.3726128177781897e+002
6.6400000000000009e+003,1.4518419512492203e+001,-2.8659737568124143e+001,9.1000000707559153e+001,1.4167052976475617e+002,9.0756137472173918e+001,5.1351490342279874e+001,9.0377885433182314e+001,1.7261322843008031e+001,1.6321422170257552e+001,-2.5912019698127466e+001,1.5882545636327684e+001,-2.6751000524551813e+001,2.3690624283931587e+000,2.2769113951401105e+000,2.7502564800788449e+000,5.0271678752189555e+000,2.1220073455931190e+000,1.5234418359692824e-002,0.0000000000000000e+000,2.7368962256126110e+001,4.9999998717620372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587732730e+002,5.6723770949403990e+002,4.1777933560794816e+002,2.3725019329717475e+002,2.8858799109416771e+002,4.3726128179553371e+002
6.6500000000000009e+003,1.4518419508620870e+001,-2.8659737574421342e+001,9.1000000688952483e+001,1.4167052979089027e+002,9.0756137453056212e+001,5.1351490371253135e+001,9.0377885413040971e+001,1.7261322895876560e+001,1.6321422169634591e+001,-2.5912019699306512e+001,1.5882545634934878e+001,-2.6751000527241246e+001,2.3690623828883584e+000,2.2769113506344190e+000,2.7502564284846569e+000,5.0271677791190754e+000,2.1220073457879813e+000,1.5234418073161492e-002,0.0000000000000000e+000,2.7368962284659574e+001,4.9999998751349153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587855739e+002,5.6723770953583380e+002,4.1777933576009644e+002,2.3725019344058836e+002,2.8858799120007501e+002,4.3726128181293473e+002
6.6600000000000009e+003,1.4518419504830598e+001,-2.8659737580580440e+001,9.1000000670733257e+001,1.4167052981649033e+002,9.0756137434338413e+001,5.1351490399621184e+001,9.0377885393321108e+001,1.7261322947640110e+001,1.6321422169024668e+001,-2.5912019700460888e+001,1.5882545633571254e+001,-2.6751000529874318e+001,2.3690622125297378e+000,2.2769111861475571e+000,2.7502562319210782e+000,5.0271674180686352e+000,2.1220073459786915e+000,1.5234416983620346e-002,0.0000000000000000e+000,2.7368962312595556e+001,4.9999998784373076e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587976628e+002,5.6723770957677027e+002,4.1777933590906554e+002,2.3725019358100118e+002,2.8858799130376320e+002,4.3726128182999173e+002
6.6700000000000009e+003,1.4518419501161015e+001,-2.8659737586541809e+001,9.1000000653095086e+001,1.4167052984125240e+002,9.0756137416213761e+001,5.1351490427085992e+001,9.0377885374225926e+001,1.7261322997753837e+001,1.6321422168434246e+001,-2.5912019701578345e+001,1.5882545632251107e+001,-2.6751000532423461e+001,2.3690623121603873e+000,2.2769112811720920e+000,2.7502563487518512e+000,5.0271676299239427e+000,2.1220073461637168e+000,1.5234417630077851e-002,0.0000000000000000e+000,2.7368962339642792e+001,4.9999998816346135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588094112e+002,5.6723770961637615e+002,4.1777933605329980e+002,2.3725019371694145e+002,2.8858799140417148e+002,4.3726128184649610e+002
6.6800000000000009e+003,1.4518419497587887e+001,-2.8659737592346801e+001,9.1000000635918624e+001,1.4167052986537215e+002,9.0756137398565343e+001,5.1351490453827694e+001,9.0377885355632699e+001,1.7261323046549478e+001,1.6321422167859293e+001,-2.5912019702666527e+001,1.5882545630965621e+001,-2.6751000534905671e+001,2.3690622856812684e+000,2.2769112550114277e+000,2.7502563191500529e+000,5.0271675741614805e+000,2.1220073463437132e+000,1.5234417465424411e-002,0.0000000000000000e+000,2.7368962365978291e+001,4.9999998847477798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588208253e+002,5.6723770965495123e+002,4.1777933619373823e+002,2.3725019384930962e+002,2.8858799150192544e+002,4.3726128186257148e+002
6.6900000000000009e+003,1.4518419494108661e+001,-2.8659737598001982e+001,9.1000000619193230e+001,1.4167052988885700e+002,9.0756137381380313e+001,5.1351490479866982e+001,9.0377885337527687e+001,1.7261323094063869e+001,1.6321422167299449e+001,-2.5912019703726116e+001,1.5882545629713928e+001,-2.6751000537322625e+001,2.3690622668036641e+000,2.2769112361752324e+000,2.7502562983429870e+000,5.0271675345182194e+000,2.1220073465189531e+000,1.5234417349505048e-002,0.0000000000000000e+000,2.7368962391621778e+001,4.9999998877790745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588319172e+002,5.6723770969251154e+002,4.1777933633048684e+002,2.3725019397819727e+002,2.8858799159711737e+002,4.3726128187822906e+002
6.7000000000000009e+003,1.4518419490721003e+001,-2.8659737603505846e+001,9.1000000602907917e+001,1.4167052991172415e+002,9.0756137364647458e+001,5.1351490505219886e+001,9.0377885319899008e+001,1.7261323140330148e+001,1.6321422166754338e+001,-2.5912019704757824e+001,1.5882545628495166e+001,-2.6751000539675971e+001,2.3690622492195113e+000,2.2769112186004761e+000,2.7502562790083238e+000,5.0271674976087999e+000,2.1220073466896037e+000,1.5234417241759430e-002,0.0000000000000000e+000,2.7368962416590421e+001,4.9999998907306065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588427385e+002,5.6723770972908392e+002,4.1777933646363471e+002,2.3725019410369399e+002,2.8858799168980204e+002,4.3726128189347457e+002
6.7100000000000009e+003,1.4518419487422396e+001,-2.8659737608866067e+001,9.1000000587050252e+001,1.4167052993398693e+002,9.0756137348353946e+001,5.1351490529906869e+001,9.0377885302733247e+001,1.7261323185377648e+001,1.6321422166223559e+001,-2.5912019705762390e+001,1.5882545627308454e+001,-2.6751000541967443e+001,2.3690622367122347e+000,2.2769112059228132e+000,2.7502562655391531e+000,5.0271674714619667e+000,2.1220073468557876e+000,1.5234417166521146e-002,0.0000000000000000e+000,2.7368962440902578e+001,4.9999998936045358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588532596e+002,5.6723770976469143e+002,4.1777933659328397e+002,2.3725019422589088e+002,2.8858799178004932e+002,4.3726128190831702e+002
6.7200000000000009e+003,1.4518419484192767e+001,-2.8659737614118228e+001,9.1000000571524694e+001,1.4167052995578689e+002,9.0756137332401579e+001,5.1351490554077259e+001,9.0377885285926880e+001,1.7261323229481434e+001,1.6321422165703879e+001,-2.5912019706745980e+001,1.5882545626146557e+001,-2.6751000544210996e+001,2.3690622292749284e+000,2.2769111981316073e+000,2.7502562579336391e+000,5.0271674560652464e+000,2.1220073470184251e+000,1.5234417123776534e-002,0.0000000000000000e+000,2.7368962464706158e+001,4.9999998964183533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588635432e+002,5.6723770979955714e+002,4.1777933672022186e+002,2.3725019434553383e+002,2.8858799186840872e+002,4.3726128192285239e+002
6.7300000000000009e+003,1.4518419481065834e+001,-2.8659737619197301e+001,9.1000000556492495e+001,1.4167052997689274e+002,9.0756137316956170e+001,5.1351490577479410e+001,9.0377885269654627e+001,1.7261323272184597e+001,1.6321422165200701e+001,-2.5912019707698306e+001,1.5882545625021582e+001,-2.6751000546383267e+001,2.3690622193505795e+000,2.2769111879706281e+000,2.7502562474083341e+000,5.0271674353789617e+000,2.1220073471759795e+000,1.5234417064877926e-002,0.0000000000000000e+000,2.7368962487752924e+001,4.9999998991426878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588735419e+002,5.6723770983331281e+002,4.1777933684312364e+002,2.3725019446137199e+002,2.8858799195395977e+002,4.3726128193692313e+002
6.7400000000000009e+003,1.4518419478021109e+001,-2.8659737624146686e+001,9.1000000541855869e+001,1.4167052999744152e+002,9.0756137301917178e+001,5.1351490600266288e+001,9.0377885253810518e+001,1.7261323313764365e+001,1.6321422164710754e+001,-2.5912019708625621e+001,1.5882545623926193e+001,-2.6751000548498411e+001,2.3690622119779334e+000,2.2769111802784137e+000,2.7502562398191075e+000,5.0271674200975216e+000,2.1220073473293604e+000,1.5234417022258568e-002,0.0000000000000000e+000,2.7368962510193739e+001,4.9999999017953712e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588832411e+002,5.6723770986617888e+002,4.1777933696279280e+002,2.3725019457416136e+002,2.8858799203726153e+002,4.3726128195062739e+002
6.7500000000000009e+003,1.4518419475056538e+001,-2.8659737628961977e+001,9.1000000527604186e+001,1.4167053001745290e+002,9.0756137287273717e+001,5.1351490622453127e+001,9.0377885238383101e+001,1.7261323354251431e+001,1.6321422164233720e+001,-2.5912019709528465e+001,1.5882545622859647e+001,-2.6751000550557848e+001,2.3690622084176081e+000,2.2769111762662639e+000,2.7502562366300358e+000,5.0271674128962998e+000,2.1220073474787084e+000,1.5234417004028590e-002,0.0000000000000000e+000,2.7368962532043895e+001,4.9999999043782680e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588927249e+002,5.6723770989818411e+002,4.1777933707931237e+002,2.3725019468398750e+002,2.8858799211837226e+002,4.3726128196397190e+002
6.7600000000000009e+003,1.4518419472163838e+001,-2.8659737633632091e+001,9.1000000513542375e+001,1.4167053003704001e+002,9.0756137272827019e+001,5.1351490644106491e+001,9.0377885223171234e+001,1.7261323393783357e+001,1.6321422163768684e+001,-2.5912019710408629e+001,1.5882545621821052e+001,-2.6751000552563312e+001,2.3690623575137764e+000,2.2769113189829788e+000,2.7502564106425367e+000,5.0271677296255159e+000,2.1220073476247796e+000,1.5234417967352979e-002,0.0000000000000000e+000,2.7368962553358756e+001,4.9999999069013370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589023200e+002,5.6723770992956997e+002,4.1777933719341758e+002,2.3725019479124143e+002,2.8858799219881234e+002,4.3726128197890438e+002
6.7700000000000009e+003,1.4518419469350002e+001,-2.8659737638238624e+001,9.1000000500086458e+001,1.4167053005585848e+002,9.0756137259000639e+001,5.1351490665121389e+001,9.0377885208601384e+001,1.7261323432176198e+001,1.6321422163314370e+001,-2.5912019711268471e+001,1.5882545620806324e+001,-2.6751000554522705e+001,2.3690622720127834e+000,2.2769112362506254e+000,2.7502563122788626e+000,5.0271675485294880e+000,2.1220073477673287e+000,1.5234417421973160e-002,0.0000000000000000e+000,2.7368962574086083e+001,4.9999999093467750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589109159e+002,5.6723770995969494e+002,4.1777933730367511e+002,2.3725019489537618e+002,2.8858799227464880e+002,4.3726128199010088e+002
6.7800000000000009e+003,1.4518419466613148e+001,-2.8659737642685371e+001,9.1000000486980909e+001,1.4167053007439068e+002,9.0756137245533637e+001,5.1351490685613498e+001,9.0377885194410823e+001,1.7261323469549154e+001,1.6321422162873812e+001,-2.5912019712102307e+001,1.5882545619821331e+001,-2.6751000556424657e+001,2.3690622584424332e+000,2.2769112226640082e+000,2.7502562973938760e+000,5.0271675200578843e+000,2.1220073479044204e+000,1.5234417339006370e-002,0.0000000000000000e+000,2.7368962594261177e+001,4.9999999117315610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589196641e+002,5.6723770998928569e+002,4.1777933741115106e+002,2.3725019499675170e+002,2.8858799234944138e+002,4.3726128200222649e+002
6.7900000000000009e+003,1.4518419463948858e+001,-2.8659737647014339e+001,9.1000000474203446e+001,1.4167053009241511e+002,9.0756137232404356e+001,5.1351490705567130e+001,9.0377885180576953e+001,1.7261323505938719e+001,1.6321422162445323e+001,-2.5912019712913292e+001,1.5882545618862904e+001,-2.6751000558275337e+001,2.3690622348052308e+000,2.2769111994158759e+000,2.7502562708005747e+000,5.0271674702164511e+000,2.1220073480381796e+000,1.5234417191193202e-002,0.0000000000000000e+000,2.7368962613901999e+001,4.9999999140541661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589281582e+002,5.6723771001808268e+002,4.1777933751584311e+002,2.3725019509545183e+002,2.8858799242230748e+002,4.3726128201414195e+002
6.8000000000000009e+003,1.4518419461354599e+001,-2.8659737651232604e+001,9.1000000461750318e+001,1.4167053010995011e+002,9.0756137219608306e+001,5.1351490724993823e+001,9.0377885167094831e+001,1.7261323541363254e+001,1.6321422162028085e+001,-2.5912019713702961e+001,1.5882545617929679e+001,-2.6751000560077358e+001,2.3690622376822557e+000,2.2769112016644075e+000,2.7502562749663650e+000,5.0271674766307726e+000,2.1220073481687183e+000,1.5234417213773685e-002,0.0000000000000000e+000,2.7368962633025262e+001,4.9999999163153973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589364306e+002,5.6723771004610876e+002,4.1777933761780116e+002,2.3725019519154455e+002,2.8858799249326319e+002,4.3726128202576012e+002
6.8100000000000009e+003,1.4518419458828502e+001,-2.8659737655336386e+001,9.1000000449616323e+001,1.4167053012701399e+002,9.0756137207140483e+001,5.1351490743904890e+001,9.0377885153959014e+001,1.7261323575859251e+001,1.6321422161621761e+001,-2.5912019714471995e+001,1.5882545617020947e+001,-2.6751000561832058e+001,2.3690622292299248e+000,2.2769111930378223e+000,2.7502562659583756e+000,5.0271674589961979e+000,2.1220073482959134e+000,1.5234417163394003e-002,0.0000000000000000e+000,2.7368962651645290e+001,4.9999999185168917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589444944e+002,5.6723771007338985e+002,4.1777933771708501e+002,2.3725019528511692e+002,2.8858799256235307e+002,4.3726128203707663e+002
6.8200000000000009e+003,1.4518419456368791e+001,-2.8659737659335605e+001,9.1000000437796942e+001,1.4167053014361846e+002,9.0756137194994935e+001,5.1351490762316587e+001,9.0377885141162878e+001,1.7261323609449732e+001,1.6321422161226078e+001,-2.5912019715220879e+001,1.5882545616136088e+001,-2.6751000563540657e+001,2.3690622990097596e+000,2.2769112596134788e+000,2.7502563477496031e+000,5.0271676073630820e+000,2.1220073484198281e+000,1.5234417615988130e-002,0.0000000000000000e+000,2.7368962669775442e+001,4.9999999206602354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589523184e+002,5.6723771009994323e+002,4.1777933781376413e+002,2.3725019537622981e+002,2.8858799262963521e+002,4.3726128204810828e+002
6.8300000000000009e+003,1.4518419453973790e+001,-2.8659737663226167e+001,9.1000000426283890e+001,1.4167053015978632e+002,9.0756137183165592e+001,5.1351490780242671e+001,9.0377885128700200e+001,1.7261323642154878e+001,1.6321422160840797e+001,-2.5912019715950095e+001,1.5882545615274502e+001,-2.6751000565204350e+001,2.3690622767271878e+000,2.2769112377207157e+000,2.7502563226445176e+000,5.0271675603652337e+000,2.1220073485405226e+000,1.5234417476467301e-002,0.0000000000000000e+000,2.7368962687428336e+001,4.9999999227470539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589599837e+002,5.6723771012580050e+002,4.1777933790790149e+002,2.3725019546495247e+002,2.8858799269515441e+002,4.3726128205886147e+002
6.8400000000000009e+003,1.4518419451641744e+001,-2.8659737667015577e+001,9.1000000415071426e+001,1.4167053017552558e+002,9.0756137171645065e+001,5.1351490797695760e+001,9.0377885116562965e+001,1.7261323674003108e+001,1.6321422160465627e+001,-2.5912019716660154e+001,1.5882545614435564e+001,-2.6751000566824274e+001,2.3690622620352242e+000,2.2769112231357931e+000,2.7502563063313326e+000,5.0271675294671256e+000,2.1220073486580149e+000,1.5234417385659510e-002,0.0000000000000000e+000,2.7368962704617218e+001,4.9999999247789276e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589674239e+002,5.6723771015097464e+002,4.1777933799956571e+002,2.3725019555134784e+002,2.8858799275895490e+002,4.3726128206934141e+002
6.8500000000000009e+003,1.4518419449371038e+001,-2.8659737670704317e+001,9.1000000404152900e+001,1.4167053019085142e+002,9.0756137160426533e+001,5.1351490814690010e+001,9.0377885104743939e+001,1.7261323705017105e+001,1.6321422160100301e+001,-2.5912019717351569e+001,1.5882545613618678e+001,-2.6751000568401651e+001,2.3690622498876257e+000,2.2769112110084548e+000,2.7502562929523644e+000,5.0271675039608192e+000,2.1220073487724007e+000,1.5234417311116657e-002,0.0000000000000000e+000,2.7368962721354023e+001,4.9999999267573173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589746738e+002,5.6723771017548904e+002,4.1777933808882068e+002,2.3725019563547042e+002,2.8858799282108293e+002,4.3726128207955344e+002
6.8600000000000009e+003,1.4518419447160044e+001,-2.8659737674299492e+001,9.1000000393520793e+001,1.4167053020577237e+002,9.0756137149502308e+001,5.1351490831237186e+001,9.0377885093235008e+001,1.7261323735211135e+001,1.6321422159744593e+001,-2.5912019718024823e+001,1.5882545612823289e+001,-2.6751000569937503e+001,2.3690622390222962e+000,2.2769112001254022e+000,2.7502562810430264e+000,5.0271674811684282e+000,2.1220073488838027e+000,1.5234417244725995e-002,0.0000000000000000e+000,2.7368962737650577e+001,4.9999999286836385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589817252e+002,5.6723771019935486e+002,4.1777933817572881e+002,2.3725019571738252e+002,2.8858799288157411e+002,4.3726128208949643e+002
6.8700000000000009e+003,1.4518419445007167e+001,-2.8659737677796983e+001,9.1000000383167333e+001,1.4167053022029921e+002,9.0756137138864389e+001,5.1351490847347918e+001,9.0377885082027802e+001,1.7261323764615724e+001,1.6321422159398203e+001,-2.5912019718680398e+001,1.5882545612048794e+001,-2.6751000571432996e+001,2.3690622307001541e+000,2.2769111916982006e+000,2.7502562720675807e+000,5.0271674637657817e+000,2.1220073489922844e+000,1.5234417194598124e-002,0.0000000000000000e+000,2.7368962753518701e+001,4.9999999305592837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589885958e+002,5.6723771022259268e+002,4.1777933826035206e+002,2.3725019579714206e+002,2.8858799294048316e+002,4.3726128209919068e+002
6.8800000000000009e+003,1.4518419442910909e+001,-2.8659737681204433e+001,9.1000000373087332e+001,1.4167053023444328e+002,9.0756137128507348e+001,5.1351490863034996e+001,9.0377885071116452e+001,1.7261323793243719e+001,1.6321422159060923e+001,-2.5912019719318778e+001,1.5882545611294654e+001,-2.6751000572889211e+001,2.3690622236592787e+000,2.2769111845137404e+000,2.7502562645615369e+000,5.0271674490752769e+000,2.1220073490979314e+000,1.5234417152620496e-002,0.0000000000000000e+000,2.7368962768969141e+001,4.9999999323855604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589952886e+002,5.6723771024521773e+002,4.1777933834274654e+002,2.3725019587480114e+002,2.8858799299783533e+002,4.3726128210862237e+002
6.8900000000000009e+003,1.4518419440869820e+001,-2.8659737684523009e+001,9.1000000363272548e+001,1.4167053024821712e+002,9.0756137118422842e+001,5.1351490878309960e+001,9.0377885060492162e+001,1.7261323821121096e+001,1.6321422158732524e+001,-2.5912019719940304e+001,1.5882545610560374e+001,-2.6751000574307056e+001,2.3690622191606097e+000,2.2769111797835668e+000,2.7502562599891114e+000,5.0271674397726782e+000,2.1220073492007612e+000,1.5234417126903661e-002,0.0000000000000000e+000,2.7368962784013206e+001,4.9999999341638215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590017989e+002,5.6723771026724933e+002,4.1777933842297381e+002,2.3725019595041957e+002,2.8858799305368314e+002,4.3726128211780656e+002
6.9000000000000009e+003,1.4518419438882402e+001,-2.8659737687750493e+001,9.1000000353716374e+001,1.4167053026163063e+002,9.0756137108604008e+001,5.1351490893184177e+001,9.0377885050147796e+001,1.7261323848264510e+001,1.6321422158412741e+001,-2.5912019720545544e+001,1.5882545609845385e+001,-2.6751000575687669e+001,2.3690622146807474e+000,2.2769111750821458e+000,2.7502562554214345e+000,5.0271674305035798e+000,2.1220073493008864e+000,1.5234417101223115e-002,0.0000000000000000e+000,2.7368962798661812e+001,4.9999999358953573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590081500e+002,5.6723771028870465e+002,4.1777933850109349e+002,2.3725019602404876e+002,2.8858799310806012e+002,4.3726128212675496e+002
6.9100000000000009e+003,1.4518419436947223e+001,-2.8659737690895867e+001,9.1000000344411347e+001,1.4167053027468972e+002,9.0756137099043229e+001,5.1351490907666232e+001,9.0377885040075270e+001,1.7261323874691072e+001,1.6321422158101381e+001,-2.5912019721134840e+001,1.5882545609149203e+001,-2.6751000577031959e+001,2.3690622102191710e+000,2.2769111704087148e+000,2.7502562508583730e+000,5.0271674212670874e+000,2.1220073493983955e+000,1.5234417075578013e-002,0.0000000000000000e+000,2.7368962812925076e+001,4.9999999375813445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590143169e+002,5.6723771030959290e+002,4.1777933857715652e+002,2.3725019609573835e+002,2.8858799316100976e+002,4.3726128213546758e+002
6.9200000000000009e+003,1.4518419435062940e+001,-2.8659737693956799e+001,9.1000000335351217e+001,1.4167053028740855e+002,9.0756137089734054e+001,5.1351490921768573e+001,9.0377885030267791e+001,1.7261323900427840e+001,1.6321422157798196e+001,-2.5912019721708674e+001,1.5882545608471322e+001,-2.6751000578340893e+001,2.3690622082982848e+000,2.2769111681872776e+000,2.7502562492285452e+000,5.0271674174158232e+000,2.1220073494933152e+000,1.5234417066190791e-002,0.0000000000000000e+000,2.7368962826813515e+001,4.9999999392230393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590203457e+002,5.6723771032993602e+002,4.1777933865122264e+002,2.3725019616554837e+002,2.8858799321256714e+002,4.3726128214395033e+002
6.9300000000000009e+003,1.4518419433228170e+001,-2.8659737696941079e+001,9.1000000326529886e+001,1.4167053029978797e+002,9.0756137080670186e+001,5.1351490935498703e+001,9.0377885020718765e+001,1.7261323925485897e+001,1.6321422157502962e+001,-2.5912019722267445e+001,1.5882545607811243e+001,-2.6751000579615493e+001,2.3690622063947511e+000,2.2769111659923937e+000,2.7502562476030703e+000,5.0271674135954640e+000,2.1220073495857372e+000,1.5234417056837306e-002,0.0000000000000000e+000,2.7368962840336280e+001,4.9999999408215047e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590261773e+002,5.6723771034973765e+002,4.1777933872333523e+002,2.3725019623351889e+002,2.8858799326276863e+002,4.3726128215220785e+002
6.9400000000000009e+003,1.4518419431441684e+001,-2.8659737699844698e+001,9.1000000317940732e+001,1.4167053031184560e+002,9.0756137071844918e+001,5.1351490948868275e+001,9.0377885011421100e+001,1.7261323949883888e+001,1.6321422157215498e+001,-2.5912019722811522e+001,1.5882545607168536e+001,-2.6751000580856527e+001,2.3690622045081335e+000,2.2769111638233799e+000,2.7502562459818685e+000,5.0271674098052479e+000,2.1220073496757306e+000,1.5234417047516402e-002,0.0000000000000000e+000,2.7368962853503604e+001,4.9999999423779457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590318702e+002,5.6723771036902247e+002,4.1777933879355254e+002,2.3725019629969978e+002,2.8858799331164681e+002,4.3726128216024858e+002
6.9500000000000009e+003,1.4518419429702217e+001,-2.8659737702669162e+001,9.1000000309577800e+001,1.4167053032358689e+002,9.0756137063252041e+001,5.1351490961886839e+001,9.0377885002368231e+001,1.7261323973638412e+001,1.6321422156935604e+001,-2.5912019723341245e+001,1.5882545606542743e+001,-2.6751000582064876e+001,2.3690622038993587e+000,2.2769111628918997e+000,2.7502562458292017e+000,5.0271674087211018e+000,2.1220073497633933e+000,1.5234417046339042e-002,0.0000000000000000e+000,2.7368962866324466e+001,4.9999999438934708e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590374465e+002,5.6723771038780137e+002,4.1777933886192403e+002,2.3725019636414061e+002,2.8858799335923908e+002,4.3726128216808081e+002
6.9600000000000009e+003,1.4518419428008469e+001,-2.8659737705422970e+001,9.1000000301434667e+001,1.4167053033501571e+002,9.0756137054885031e+001,5.1351490974562239e+001,9.0377884993553337e+001,1.7261323996767317e+001,1.6321422156663058e+001,-2.5912019723857071e+001,1.5882545605933394e+001,-2.6751000583241506e+001,2.3690622020451899e+000,2.2769111607725270e+000,2.7502562442161533e+000,5.0271674049886803e+000,2.1220073498487175e+000,1.5234417037080984e-002,0.0000000000000000e+000,2.7368962878808020e+001,4.9999999453690918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590428330e+002,5.6723771040608244e+002,4.1777933892849563e+002,2.3725019642688531e+002,2.8858799340558198e+002,4.3726128217570647e+002
6.9700000000000009e+003,1.4518419426359298e+001,-2.8659737708103563e+001,9.1000000293505963e+001,1.4167053034614719e+002,9.0756137046738345e+001,5.1351490986904537e+001,9.0377884984970564e+001,1.7261324019292033e+001,1.6321422156397691e+001,-2.5912019724359340e+001,1.5882545605340086e+001,-2.6751000584387157e+001,2.3690622014680462e+000,2.2769111598894329e+000,2.7502562440713301e+000,5.0271674039607630e+000,2.1220073499317822e+000,1.5234417035964769e-002,0.0000000000000000e+000,2.7368962890963417e+001,4.9999999468059627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590481007e+002,5.6723771042388603e+002,4.1777933899331555e+002,2.3725019648798428e+002,2.8858799345070105e+002,4.3726128218313187e+002
6.9800000000000009e+003,1.4518419424753493e+001,-2.8659737710712136e+001,9.1000000285786456e+001,1.4167053035698564e+002,9.0756137038806571e+001,5.1351490998922884e+001,9.0377884976614126e+001,1.7261324041221997e+001,1.6321422156139292e+001,-2.5912019724848392e+001,1.5882545604762376e+001,-2.6751000585502680e+001,2.3690622021675396e+000,2.2769111602419172e+000,2.7502562453948016e+000,5.0271674056367193e+000,2.1220073500126695e+000,1.5234417042989728e-002,0.0000000000000000e+000,2.7368962902798728e+001,4.9999999482050100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590532257e+002,5.6723771044122077e+002,4.1777933905643181e+002,2.3725019654747311e+002,2.8858799349463601e+002,4.3726128219035718e+002
6.9900000000000009e+003,1.4518419423189918e+001,-2.8659737713252895e+001,9.1000000278269752e+001,1.4167053036753896e+002,9.0756137031083185e+001,5.1351491010624954e+001,9.0377884968477289e+001,1.7261324062576875e+001,1.6321422155887699e+001,-2.5912019725324569e+001,1.5882545604199862e+001,-2.6751000586588873e+001,2.3690622003589499e+000,2.2769111581922914e+000,2.7502562437931597e+000,5.0271674019854515e+000,2.1220073500914234e+000,1.5234417033819728e-002,0.0000000000000000e+000,2.7368962914322935e+001,4.9999999495672682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590582126e+002,5.6723771045810020e+002,4.1777933911788745e+002,2.3725019660539661e+002,2.8858799353741568e+002,4.3726128219739525e+002
7.0000000000000009e+003,1.4518419421667476e+001,-2.8659737715725555e+001,9.1000000270950451e+001,1.4167053037781579e+002,9.0756137023562630e+001,5.1351491022018763e+001,9.0377884960554113e+001,1.7261324083368436e+001,1.6321422155642729e+001,-2.5912019725788213e+001,1.5882545603652144e+001,-2.6751000587646473e+001,2.3690622010875857e+000,2.2769111585894213e+000,2.7502562451239201e+000,5.0271674037133414e+000,2.1220073501681282e+000,1.5234417040901043e-002,0.0000000000000000e+000,2.7368962925544224e+001,4.9999999508937435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590630823e+002,5.6723771047453590e+002,4.1777933917772697e+002,2.3725019666179807e+002,2.8858799357907196e+002,4.3726128220424823e+002
7.0100000000000009e+003,1.4518419420185054e+001,-2.8659737718134750e+001,9.1000000263823907e+001,1.4167053038782052e+002,9.0756137016240118e+001,5.1351491033112666e+001,9.0377884952839622e+001,1.7261324103612651e+001,1.6321422155404189e+001,-2.5912019726239691e+001,1.5882545603118825e+001,-2.6751000588676277e+001,2.3690622018302316e+000,2.2769111590080082e+000,2.7502562464582367e+000,5.0271674054662450e+000,2.1220073502428427e+000,1.5234417048009520e-002,0.0000000000000000e+000,2.7368962936470155e+001,4.9999999521852658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590678242e+002,5.6723771049053812e+002,4.1777933923599102e+002,2.3725019671671251e+002,2.8858799361963071e+002,4.3726128221091960e+002
7.0200000000000009e+003,1.4518419418741626e+001,-2.8659737720482440e+001,9.1000000256884775e+001,1.4167053039756280e+002,9.0756137009110176e+001,5.1351491043915189e+001,9.0377884945328020e+001,1.7261324123323334e+001,1.6321422155171920e+001,-2.5912019726679290e+001,1.5882545602599528e+001,-2.6751000589679023e+001,2.3690622013251583e+000,2.2769111582350883e+000,2.7502562463315505e+000,5.0271674045666384e+000,2.1220073503155144e+000,1.5234417047032631e-002,0.0000000000000000e+000,2.7368962947108912e+001,4.9999999534428468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590724064e+002,5.6723771050611981e+002,4.1777933929272399e+002,2.3725019677018506e+002,2.8858799365911972e+002,4.3726128221741470e+002
7.0300000000000009e+003,1.4518419417336167e+001,-2.8659737722765726e+001,9.1000000250128679e+001,1.4167053040705133e+002,9.0756137002168288e+001,5.1351491054433836e+001,9.0377884938014475e+001,1.7261324142517765e+001,1.6321422154945761e+001,-2.5912019727107321e+001,1.5882545602093899e+001,-2.6751000590655366e+001,2.3690622008333406e+000,2.2769111574825271e+000,2.7502562462082110e+000,5.0271674036907381e+000,2.1220073503863186e+000,1.5234417046081397e-002,0.0000000000000000e+000,2.7368962957467659e+001,4.9999999546673621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590769032e+002,5.6723771052129428e+002,4.1777933934796505e+002,2.3725019682225005e+002,2.8858799369757270e+002,4.3726128222373751e+002
7.0400000000000009e+003,1.4518419415967655e+001,-2.8659737724989782e+001,9.1000000243549749e+001,1.4167053041628668e+002,9.0756136995408468e+001,5.1351491064675827e+001,9.0377884930892762e+001,1.7261324161207824e+001,1.6321422154725546e+001,-2.5912019727524125e+001,1.5882545601601551e+001,-2.6751000591606044e+001,2.3690622016158764e+000,2.2769111579621026e+000,2.7502562475524668e+000,5.0271674055145699e+000,2.1220073504552426e+000,1.5234417053266995e-002,0.0000000000000000e+000,2.7368962967554069e+001,4.9999999558596642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590812563e+002,5.6723771053606561e+002,4.1777933940175149e+002,2.3725019687294832e+002,2.8858799373501637e+002,4.3726128222990019e+002
7.0500000000000009e+003,1.4518419414635176e+001,-2.8659737727156653e+001,9.1000000237144164e+001,1.4167053042528050e+002,9.0756136988826739e+001,5.1351491074648436e+001,9.0377884923958661e+001,1.7261324179404369e+001,1.6321422154511151e+001,-2.5912019727929902e+001,1.5882545601122185e+001,-2.6751000592531682e+001,2.3690622024110284e+000,2.2769111584609445e+000,2.7502562488999862e+000,5.0271674073609312e+000,2.1220073505223760e+000,1.5234417060476929e-002,0.0000000000000000e+000,2.7368962977375077e+001,4.9999999570205944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590855059e+002,5.6723771055045006e+002,4.1777933945412514e+002,2.3725019692230799e+002,2.8858799377147022e+002,4.3726128223589649e+002
7.0600000000000009e+003,1.4518419413337751e+001,-2.8659737729264350e+001,9.1000000230906949e+001,1.4167053043403774e+002,9.0756136982418028e+001,5.1351491084358031e+001,9.0377884917206899e+001,1.7261324197121837e+001,1.6321422154302372e+001,-2.5912019728325049e+001,1.5882545600655408e+001,-2.6751000593432991e+001,2.3690622019569951e+000,2.2769111577662238e+000,2.7502562487860960e+000,5.0271674065523193e+000,2.1220073505877393e+000,1.5234417059598823e-002,0.0000000000000000e+000,2.7368962986937561e+001,4.9999999581509769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590896509e+002,5.6723771056445639e+002,4.1777933950511880e+002,2.3725019697037186e+002,2.8858799380697042e+002,4.3726128224173499e+002
7.0700000000000009e+003,1.4518419412074437e+001,-2.8659737731314493e+001,9.1000000224833812e+001,1.4167053044256363e+002,9.0756136976177871e+001,5.1351491093812569e+001,9.0377884910632659e+001,1.7261324214377282e+001,1.6321422154099082e+001,-2.5912019728709794e+001,1.5882545600200912e+001,-2.6751000594310625e+001,2.3690622040377165e+000,2.2769111595144711e+000,2.7502562516040241e+000,5.0271674111184952e+000,2.1220073506514230e+000,1.5234417074967350e-002,0.0000000000000000e+000,2.7368962996248854e+001,4.9999999592516644e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590937067e+002,5.6723771057809313e+002,4.1777933955477317e+002,2.3725019701717343e+002,2.8858799384153275e+002,4.3726128224742132e+002
7.0800000000000009e+003,1.4518419410844313e+001,-2.8659737733316803e+001,9.1000000218920547e+001,1.4167053045086681e+002,9.0756136970102034e+001,5.1351491103018873e+001,9.0377884904231550e+001,1.7261324231173262e+001,1.6321422153901139e+001,-2.5912019729084420e+001,1.5882545599758359e+001,-2.6751000595165152e+001,2.3690622023458312e+000,2.2769111576434091e+000,2.7502562500316601e+000,5.0271674076750692e+000,2.1220073507133743e+000,1.5234417066023086e-002,0.0000000000000000e+000,2.7368963005315265e+001,4.9999999603233960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590976198e+002,5.6723771059137209e+002,4.1777933960312185e+002,2.3725019706274313e+002,2.8858799387519070e+002,4.3726128225295946e+002
7.0900000000000009e+003,1.4518419409646551e+001,-2.8659737735261871e+001,9.1000000213162465e+001,1.4167053045895193e+002,9.0756136964185586e+001,5.1351491111982966e+001,9.0377884897998356e+001,1.7261324247531149e+001,1.6321422153708411e+001,-2.5912019729449185e+001,1.5882545599327447e+001,-2.6751000595997226e+001,2.3690622031881503e+000,2.2769111582144324e+000,2.7502562513909079e+000,5.0271674096053403e+000,2.1220073507736781e+000,1.5234417073324177e-002,0.0000000000000000e+000,2.7368963014143390e+001,4.9999999613669388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591014386e+002,5.6723771060430374e+002,4.1777933965019895e+002,2.3725019710711658e+002,2.8858799390796048e+002,4.3726128225834896e+002
7.1000000000000009e+003,1.4518419408480298e+001,-2.8659737737157599e+001,9.1000000207556255e+001,1.4167053046682366e+002,9.0756136958425202e+001,5.1351491120711103e+001,9.0377884891929597e+001,1.7261324263460210e+001,1.6321422153520729e+001,-2.5912019729804427e+001,1.5882545598907861e+001,-2.6751000596807415e+001,2.3690622040414726e+000,2.2769111588023185e+000,2.7502562527529881e+000,5.0271674115553067e+000,2.1220073508324400e+000,1.5234417080646628e-002,0.0000000000000000e+000,2.7368963022739024e+001,4.9999999623830490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591051573e+002,5.6723771061689342e+002,4.1777933969603674e+002,2.3725019715031797e+002,2.8858799393986897e+002,4.3726128226359623e+002
7.1100000000000009e+003,1.4518419407339398e+001,-2.8659737739015640e+001,9.1000000202071334e+001,1.4167053047452339e+002,9.0756136952789490e+001,5.1351491129249268e+001,9.0377884885992174e+001,1.7261324279042810e+001,1.6321422153337164e+001,-2.5912019730151826e+001,1.5882545598497416e+001,-2.6751000597599955e+001,2.3690622023808214e+000,2.2769111569790166e+000,2.7502562511884348e+000,5.0271674081674513e+000,2.1220073508898714e+000,1.5234417071762736e-002,0.0000000000000000e+000,2.7368963031147928e+001,4.9999999633770244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591087702e+002,5.6723771062920798e+002,4.1777933974087830e+002,2.3725019719258324e+002,2.8858799397108430e+002,4.3726128226873021e+002
7.1200000000000009e+003,1.4518419406228688e+001,-2.8659737740816269e+001,9.1000000196732159e+001,1.4167053048202098e+002,9.0756136947303460e+001,5.1351491137562618e+001,9.0377884880212420e+001,1.7261324294211988e+001,1.6321422153158423e+001,-2.5912019730490130e+001,1.5882545598097821e+001,-2.6751000598371576e+001,2.3690622057764212e+000,2.2769111600213803e+000,2.7502562554841790e+000,5.0271674155055592e+000,2.1220073509458515e+000,1.5234417095346288e-002,0.0000000000000000e+000,2.7368963039334290e+001,4.9999999643447609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591123411e+002,5.6723771064119978e+002,4.1777933978453495e+002,2.3725019723373072e+002,2.8858799400146938e+002,4.3726128227373022e+002
7.1300000000000009e+003,1.4518419405151381e+001,-2.8659737742568467e+001,9.1000000191553042e+001,1.4167053048929415e+002,9.0756136941981921e+001,5.1351491145624777e+001,9.0377884874606011e+001,1.7261324308922383e+001,1.6321422152985072e+001,-2.5912019730818230e+001,1.5882545597710241e+001,-2.6751000599119948e+001,2.3690622053994317e+000,2.2769111594445368e+000,2.7502562553896390e+000,5.0271674148341763e+000,2.1220073510001312e+000,1.5234417094617102e-002,0.0000000000000000e+000,2.7368963047274860e+001,4.9999999652834049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591157813e+002,5.6723771065283177e+002,4.1777933982687767e+002,2.3725019727363821e+002,2.8858799403094349e+002,4.3726128227857777e+002
7.1400000000000009e+003,1.4518419404103359e+001,-2.8659737744270473e+001,9.1000000186515052e+001,1.4167053049636905e+002,9.0756136936805390e+001,5.1351491153468601e+001,9.0377884869152354e+001,1.7261324323236238e+001,1.6321422152816435e+001,-2.5912019731137406e+001,1.5882545597333202e+001,-2.6751000599847998e+001,2.3690622062941422e+000,2.2769111600957266e+000,2.7502562567620457e+000,5.0271674168577718e+000,2.1220073510529001e+000,1.5234417102019546e-002,0.0000000000000000e+000,2.7368963054999256e+001,4.9999999661965035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591191237e+002,5.6723771066414633e+002,4.1777933986806983e+002,2.3725019731246402e+002,2.8858799405961742e+002,4.3726128228329566e+002
7.1500000000000009e+003,1.4518419403082900e+001,-2.8659737745927657e+001,9.1000000181609295e+001,1.4167053050325563e+002,9.0756136931764757e+001,5.1351491161105400e+001,9.0377884863841871e+001,1.7261324337170663e+001,1.6321422152652229e+001,-2.5912019731448169e+001,1.5882545596966072e+001,-2.6751000600556921e+001,2.3690622046755769e+000,2.2769111583369139e+000,2.7502562552080807e+000,5.0271674135449942e+000,2.1220073511043256e+000,1.5234417093217172e-002,0.0000000000000000e+000,2.7368963062520493e+001,4.9999999670855743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591223876e+002,5.6723771067516134e+002,4.1777933990817843e+002,2.3725019735026731e+002,2.8858799408753566e+002,4.3726128228788792e+002
7.1600000000000009e+003,1.4518419402089304e+001,-2.8659737747541186e+001,9.1000000176832629e+001,1.4167053050996157e+002,9.0756136926856740e+001,5.1351491168541713e+001,9.0377884858671095e+001,1.7261324350739812e+001,1.6321422152492346e+001,-2.5912019731750775e+001,1.5882545596608606e+001,-2.6751000601247171e+001,2.3690622055892616e+000,2.2769111590172466e+000,2.7502562565852768e+000,5.0271674156025234e+000,2.1220073511544228e+000,1.5234417100656462e-002,0.0000000000000000e+000,2.7368963069843687e+001,4.9999999679512371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591255777e+002,5.6723771068588712e+002,4.1777933994723031e+002,2.3725019738707510e+002,2.8858799411472148e+002,4.3726128229235923e+002
