#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419401121795e+001,-2.8659737749116061e+001,9.1000000172181956e+001,1.4167053051649248e+002,9.0756136922078184e+001,5.1351491175782769e+001,9.0377884853636701e+001,1.7261324363952724e+001,1.6321422152336666e+001,-2.5912019732045422e+001,1.5882545596260544e+001,-2.6751000601919259e+001,2.3690622065121842e+000,2.2769111597115348e+000,2.7502562579647885e+000,5.0271674176763232e+000,2.1220073512031132e+000,1.5234417108113449e-002,0.0000000000000000e+000,2.7368963076974410e+001,4.9999999687941852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591286450e+002,5.6723771069633176e+002,4.1777933998525862e+002,2.3725019742291704e+002,2.8858799414119090e+002,4.3726128229671480e+002
7.1800000000000009e+003,1.4518419400179772e+001,-2.8659737750647651e+001,9.1000000167653070e+001,1.4167053052284939e+002,9.0756136917424755e+001,5.1351491182832774e+001,9.0377884848734169e+001,1.7261324376816845e+001,1.6321422152185086e+001,-2.5912019732332311e+001,1.5882545595921640e+001,-2.6751000602573640e+001,2.3690622074439522e+000,2.2769111604194641e+000,2.7502562593465210e+000,5.0271674197659850e+000,2.1220073512505766e+000,1.5234417115587635e-002,0.0000000000000000e+000,2.7368963083917663e+001,4.9999999696149189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591316423e+002,5.6723771070650002e+002,4.1777934002228386e+002,2.3725019745781393e+002,2.8858799416696917e+002,4.3726128230095543e+002
7.1900000000000009e+003,1.4518419399262500e+001,-2.8659737752139279e+001,9.1000000163243627e+001,1.4167053052904078e+002,9.0756136912894050e+001,5.1351491189697128e+001,9.0377884843960913e+001,1.7261324389343940e+001,1.6321422152037488e+001,-2.5912019732611668e+001,1.5882545595591635e+001,-2.6751000603210883e+001,2.3690622071229703e+000,2.2769111599283001e+000,2.7502562592660205e+000,5.0271674191943205e+000,2.1220073512967810e+000,1.5234417114966849e-002,0.0000000000000000e+000,2.7368963090678278e+001,4.9999999704140976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591345675e+002,5.6723771071640203e+002,4.1777934005833600e+002,2.3725019749179381e+002,2.8858799419205974e+002,4.3726128230508493e+002
7.2000000000000009e+003,1.4518419398369364e+001,-2.8659737753589411e+001,9.1000000158950400e+001,1.4167053053506930e+002,9.0756136908482773e+001,5.1351491196381460e+001,9.0377884839313424e+001,1.7261324401542026e+001,1.6321422151893767e+001,-2.5912019732883692e+001,1.5882545595270315e+001,-2.6751000603831329e+001,2.3690622068104354e+000,2.2769111594500928e+000,2.7502562591876010e+000,5.0271674186376938e+000,2.1220073513417672e+000,1.5234417114362410e-002,0.0000000000000000e+000,2.7368963097260917e+001,4.9999999711922271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591374170e+002,5.6723771072604370e+002,4.1777934009343772e+002,2.3725019752488041e+002,2.8858799421649570e+002,4.3726128230909990e+002
7.2100000000000009e+003,1.4518419397499732e+001,-2.8659737754999696e+001,9.1000000154769580e+001,1.4167053054094015e+002,9.0756136904186974e+001,5.1351491202889974e+001,9.0377884834787707e+001,1.7261324413418890e+001,1.6321422151753826e+001,-2.5912019733148554e+001,1.5882545594957449e+001,-2.6751000604435461e+001,2.3690622077675112e+000,2.2769111601967862e+000,2.7502562605756928e+000,5.0271674207724786e+000,2.1220073513856086e+000,1.5234417121885573e-002,0.0000000000000000e+000,2.7368963103670637e+001,4.9999999719498987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591402154e+002,5.6723771073543242e+002,4.1777934012761938e+002,2.3725019755709667e+002,2.8858799424029297e+002,4.3726128231301567e+002
7.2200000000000009e+003,1.4518419396652979e+001,-2.8659737756378689e+001,9.1000000150698824e+001,1.4167053054665604e+002,9.0756136900004265e+001,5.1351491209227675e+001,9.0377884830381078e+001,1.7261324424981012e+001,1.6321422151617583e+001,-2.5912019733406396e+001,1.5882545594652820e+001,-2.6751000605023677e+001,2.3690622074712215e+000,2.2769111597433631e+000,2.7502562605013643e+000,5.0271674202447274e+000,2.1220073514282318e+000,1.5234417121312439e-002,0.0000000000000000e+000,2.7368963109911647e+001,4.9999999726876524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591429092e+002,5.6723771074457488e+002,4.1777934016090217e+002,2.3725019758846676e+002,2.8858799426345655e+002,4.3726128231682304e+002
7.2300000000000009e+003,1.4518419395828436e+001,-2.8659737757719199e+001,9.1000000146735388e+001,1.4167053055221999e+002,9.0756136895931874e+001,5.1351491215398084e+001,9.0377884826090664e+001,1.7261324436240500e+001,1.6321422151484889e+001,-2.5912019733657559e+001,1.5882545594356177e+001,-2.6751000605596460e+001,2.3690622084441353e+000,2.2769111605142078e+000,2.7502562618934538e+000,5.0271674224076612e+000,2.1220073514697688e+000,1.5234417128866248e-002,0.0000000000000000e+000,2.7368963115988606e+001,4.9999999734060282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591455263e+002,5.6723771075347338e+002,4.1777934019330894e+002,2.3725019761900887e+002,2.8858799428601600e+002,4.3726128232053833e+002
7.2400000000000009e+003,1.4518419395025646e+001,-2.8659737759022619e+001,9.1000000142876246e+001,1.4167053055763876e+002,9.0756136891966577e+001,5.1351491221406775e+001,9.0377884821913085e+001,1.7261324447204970e+001,1.6321422151355716e+001,-2.5912019733902014e+001,1.5882545594067356e+001,-2.6751000606154179e+001,2.3690622069017593e+000,2.2769111588719562e+000,2.7502562603585377e+000,5.0271674192304943e+000,2.1220073515101925e+000,1.5234417120211143e-002,0.0000000000000000e+000,2.7368963121905551e+001,4.9999999741054580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591480900e+002,5.6723771076214018e+002,4.1777934022486301e+002,2.3725019764875242e+002,2.8858799430798314e+002,4.3726128232414942e+002
7.2500000000000009e+003,1.4518419394243656e+001,-2.8659737760296053e+001,9.1000000139117077e+001,1.4167053056291644e+002,9.0756136888104066e+001,5.1351491227258975e+001,9.0377884817843778e+001,1.7261324457885735e+001,1.6321422151229875e+001,-2.5912019734140188e+001,1.5882545593786027e+001,-2.6751000606697403e+001,2.3690622078895607e+000,2.2769111596656257e+000,2.7502562617542967e+000,5.0271674214199225e+000,2.1220073515495779e+000,1.5234417127793685e-002,0.0000000000000000e+000,2.7368963127669019e+001,4.9999999747867605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591505825e+002,5.6723771077058166e+002,4.1777934025559642e+002,2.3725019767772079e+002,2.8858799432937445e+002,4.3726128232766951e+002
7.2600000000000009e+003,1.4518419393482510e+001,-2.8659737761531431e+001,9.1000000135457938e+001,1.4167053056805258e+002,9.0756136884344286e+001,5.1351491232954686e+001,9.0377884813882716e+001,1.7261324468280350e+001,1.6321422151107388e+001,-2.5912019734372024e+001,1.5882545593512187e+001,-2.6751000607226160e+001,2.3690622088846047e+000,2.2769111604704073e+000,2.7502562631518943e+000,5.0271674236223021e+000,2.1220073515879427e+000,1.5234417135390333e-002,0.0000000000000000e+000,2.7368963133279067e+001,4.9999999754499015e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591530132e+002,5.6723771077879644e+002,4.1777934028551215e+002,2.3725019770591797e+002,2.8858799435020268e+002,4.3726128233109750e+002
7.2700000000000009e+003,1.4518419392741382e+001,-2.8659737762736484e+001,9.1000000131895277e+001,1.4167053057305606e+002,9.0756136880683627e+001,5.1351491238500898e+001,9.0377884810026103e+001,1.7261324478399274e+001,1.6321422150988148e+001,-2.5912019734597692e+001,1.5882545593245563e+001,-2.6751000607741020e+001,2.3690622086252815e+000,2.2769111600735816e+000,2.7502562630868947e+000,5.0271674231604759e+000,2.1220073516252826e+000,1.5234417134888724e-002,0.0000000000000000e+000,2.7368963138741606e+001,4.9999999760956030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591553761e+002,5.6723771078679852e+002,4.1777934031464110e+002,2.3725019773336942e+002,2.8858799437047657e+002,4.3726128233442830e+002
7.2800000000000009e+003,1.4518419392019783e+001,-2.8659737763909078e+001,9.1000000128426436e+001,1.4167053057792828e+002,9.0756136877119403e+001,5.1351491243902217e+001,9.0377884806271055e+001,1.7261324488254786e+001,1.6321422150872031e+001,-2.5912019734817477e+001,1.5882545592985956e+001,-2.6751000608242293e+001,2.3690622096342149e+000,2.2769111608995631e+000,2.7502562644879696e+000,5.0271674253875327e+000,2.1220073516616229e+000,1.5234417142512077e-002,0.0000000000000000e+000,2.7368963144060217e+001,4.9999999767243366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591576777e+002,5.6723771079458993e+002,4.1777934034300387e+002,2.3725019776010186e+002,2.8858799439021652e+002,4.3726128233767594e+002
7.2900000000000009e+003,1.4518419391317126e+001,-2.8659737765050494e+001,9.1000000125048629e+001,1.4167053058267061e+002,9.0756136873648714e+001,5.1351491249161313e+001,9.0377884802614574e+001,1.7261324497848989e+001,1.6321422150758973e+001,-2.5912019735031464e+001,1.5882545592733171e+001,-2.6751000608730408e+001,2.3690622093883404e+000,2.2769111605232886e+000,2.7502562644263246e+000,5.0271674249496137e+000,2.1220073516970075e+000,1.5234417142036537e-002,0.0000000000000000e+000,2.7368963149238937e+001,4.9999999773365175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591599145e+002,5.6723771080217500e+002,4.1777934037062261e+002,2.3725019778613182e+002,2.8858799440944239e+002,4.3726128234083706e+002
7.3000000000000009e+003,1.4518419390632975e+001,-2.8659737766160589e+001,9.1000000121759797e+001,1.4167053058728845e+002,9.0756136870269444e+001,5.1351491254281711e+001,9.0377884799054385e+001,1.7261324507196207e+001,1.6321422150648875e+001,-2.5912019735239824e+001,1.5882545592487032e+001,-2.6751000609205676e+001,2.3690622091489066e+000,2.2769111601569456e+000,2.7502562643662394e+000,5.0271674245231850e+000,2.1220073517314733e+000,1.5234417141573501e-002,0.0000000000000000e+000,2.7368963154281573e+001,4.9999999779325890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591621121e+002,5.6723771080956101e+002,4.1777934039751301e+002,2.3725019781147927e+002,2.8858799442816377e+002,4.3726128234392127e+002
7.3100000000000009e+003,1.4518419389966802e+001,-2.8659737767244593e+001,9.1000000118557296e+001,1.4167053059178346e+002,9.0756136866978892e+001,5.1351491259266425e+001,9.0377884795587690e+001,1.7261324516291097e+001,1.6321422150541672e+001,-2.5912019735442726e+001,1.5882545592247368e+001,-2.6751000609668466e+001,2.3690622089157616e+000,2.2769111598002274e+000,2.7502562643078252e+000,5.0271674241080522e+000,2.1220073517650744e+000,1.5234417141122683e-002,0.0000000000000000e+000,2.7368963159191367e+001,4.9999999785129773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591642363e+002,5.6723771081675045e+002,4.1777934042369498e+002,2.3725019783615335e+002,2.8858799444638692e+002,4.3726128234691970e+002
7.3200000000000009e+003,1.4518419389318144e+001,-2.8659737768297930e+001,9.1000000115439377e+001,1.4167053059616069e+002,9.0756136863774827e+001,5.1351491264121535e+001,9.0377884792212043e+001,1.7261324525151622e+001,1.6321422150437304e+001,-2.5912019735640257e+001,1.5882545592014008e+001,-2.6751000610119064e+001,2.3690622339174898e+000,2.2769111837002751e+000,2.7502562935390502e+000,5.0271674772393258e+000,2.1220073517977549e+000,1.5234417302918886e-002,0.0000000000000000e+000,2.7368963163972182e+001,4.9999999790781260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591663151e+002,5.6723771082375174e+002,4.1777934044919050e+002,2.3725019786018538e+002,2.8858799446413440e+002,4.3726128234983577e+002
7.3300000000000009e+003,1.4518419388686587e+001,-2.8659737769326142e+001,9.1000000112403100e+001,1.4167053060042593e+002,9.0756136860655118e+001,5.1351491268848008e+001,9.0377884788925343e+001,1.7261324533774541e+001,1.6321422150335696e+001,-2.5912019735832558e+001,1.5882545591786805e+001,-2.6751000610557782e+001,2.3690622311736584e+000,2.2769111809373781e+000,2.7502562905548102e+000,5.0271674714921879e+000,2.1220073518295366e+000,1.5234417286267846e-002,0.0000000000000000e+000,2.7368963168627261e+001,4.9999999796283817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591683143e+002,5.6723771083057238e+002,4.1777934047401379e+002,2.3725019788358048e+002,2.8858799448141497e+002,4.3726128235267555e+002
7.3400000000000009e+003,1.4518419388071591e+001,-2.8659737770324085e+001,9.1000000109446319e+001,1.4167053060457471e+002,9.0756136857617108e+001,5.1351491273449881e+001,9.0377884785724703e+001,1.7261324542173384e+001,1.6321422150236732e+001,-2.5912019736019886e+001,1.5882545591565551e+001,-2.6751000610985017e+001,2.3690622284355296e+000,2.2769111781833278e+000,2.7502562875720007e+000,5.0271674657553280e+000,2.1220073518605487e+000,1.5234417269628152e-002,0.0000000000000000e+000,2.7368963173159784e+001,4.9999999801641763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591702856e+002,5.6723771083720908e+002,4.1777934049818373e+002,2.3725019790636276e+002,2.8858799449824232e+002,4.3726128235544695e+002
7.3500000000000009e+003,1.4518419387472790e+001,-2.8659737771296733e+001,9.1000000106567910e+001,1.4167053060861610e+002,9.0756136854659630e+001,5.1351491277931586e+001,9.0377884782608874e+001,1.7261324550350992e+001,1.6321422150140361e+001,-2.5912019736202268e+001,1.5882545591350109e+001,-2.6751000611401025e+001,2.3690622257030944e+000,2.2769111754379407e+000,2.7502562845906686e+000,5.0271674600286094e+000,2.1220073518907414e+000,1.5234417252999410e-002,0.0000000000000000e+000,2.7368963177573221e+001,4.9999999806858796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591722012e+002,5.6723771084367252e+002,4.1777934052171918e+002,2.3725019792854334e+002,2.8858799451462295e+002,4.3726128235814161e+002
7.3600000000000009e+003,1.4518419386890395e+001,-2.8659737771442366e+001,9.1000000103640645e+001,1.4167053061404800e+002,9.0756136851653352e+001,5.1351491282313248e+001,9.0377884779448578e+001,1.7261324558329989e+001,1.6321422150050761e+001,-2.5912019736371860e+001,1.5882545591139168e+001,-2.6751000611808337e+001,2.3690623768785408e+000,2.2769113206244596e+000,2.7502564602626669e+000,5.0271677808871260e+000,2.1220073519173797e+000,1.5234418225956638e-002,0.0000000000000000e+000,2.7368963181863080e+001,4.9999999811974249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591833107e+002,5.6723771085186593e+002,4.1777934054501543e+002,2.3725019795020751e+002,2.8858799453247246e+002,4.3726128236150828e+002
7.3700000000000009e+003,1.4518419386320488e+001,-2.8659737773169553e+001,9.1000000100906291e+001,1.4167053061626552e+002,9.0756136848845244e+001,5.1351491286527050e+001,9.0377884776490021e+001,1.7261324566087637e+001,1.6321422149954273e+001,-2.5912019736554470e+001,1.5882545590936079e+001,-2.6751000612200500e+001,2.3690622404332573e+000,2.2769111893636804e+000,2.7502563020637467e+000,5.0271674914274271e+000,2.1220073519503870e+000,1.5234417349552831e-002,0.0000000000000000e+000,2.7368963186050223e+001,4.9999999816883474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591758818e+002,5.6723771085601879e+002,4.1777934056721261e+002,2.3725019797125546e+002,2.8858799454656287e+002,4.3726128236424643e+002
7.3800000000000009e+003,1.4518419385766371e+001,-2.8659737774071573e+001,9.1000000098308291e+001,1.4167053062005533e+002,9.0756136846174513e+001,5.1351491290665820e+001,9.0377884773673031e+001,1.7261324573643378e+001,1.6321422149864532e+001,-2.5912019736724318e+001,1.5882545590735596e+001,-2.6751000612587603e+001,2.3690622225815314e+000,2.2769111720978756e+000,2.7502562815119087e+000,5.0271674536097848e+000,2.1220073519773388e+000,1.5234417235617996e-002,0.0000000000000000e+000,2.7368963190133968e+001,4.9999999821690722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591776309e+002,5.6723771086202703e+002,4.1777934058879674e+002,2.3725019799174206e+002,2.8858799456139053e+002,4.3726128236612936e+002
7.3900000000000009e+003,1.4518419385228272e+001,-2.8659737774944858e+001,9.1000000095760853e+001,1.4167053062373776e+002,9.0756136843555964e+001,5.1351491294707216e+001,9.0377884770912218e+001,1.7261324580994881e+001,1.6321422149778051e+001,-2.5912019736887999e+001,1.5882545590541975e+001,-2.6751000612961491e+001,2.3690622249174189e+000,2.2769111742361514e+000,2.7502562843931977e+000,5.0271674586293491e+000,2.1220073520038447e+000,1.5234417251479539e-002,0.0000000000000000e+000,2.7368963194104253e+001,4.9999999826390706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591793453e+002,5.6723771086787747e+002,4.1777934060989980e+002,2.3725019801167551e+002,2.8858799457608052e+002,4.3726128236846279e+002
7.4000000000000009e+003,1.4518419384704801e+001,-2.8659737775793388e+001,9.1000000093252268e+001,1.4167053062730832e+002,9.0756136840977831e+001,5.1351491298638962e+001,9.0377884768195514e+001,1.7261324588148398e+001,1.6321422149694090e+001,-2.5912019737046904e+001,1.5882545590354002e+001,-2.6751000613324464e+001,2.3690622499634082e+000,2.2769111982033192e+000,2.7502563136357967e+000,5.0271675118391155e+000,2.1220073520300127e+000,1.5234417413360016e-002,0.0000000000000000e+000,2.7368963197965343e+001,4.9999999830967568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591810478e+002,5.6723771087356988e+002,4.1777934063050742e+002,2.3725019803107173e+002,2.8858799459052301e+002,4.3726128237097828e+002
7.4100000000000009e+003,1.4518419384194344e+001,-2.8659737776626059e+001,9.1000000090819213e+001,1.4167053063075622e+002,9.0756136838477559e+001,5.1351491302462193e+001,9.0377884765560282e+001,1.7261324595111773e+001,1.6321422149611987e+001,-2.5912019737202286e+001,1.5882545590170164e+001,-2.6751000613679423e+001,2.3690622321250845e+000,2.2769111809576188e+000,2.7502562930892944e+000,5.0271674740469132e+000,2.1220073520556983e+000,1.5234417299451889e-002,0.0000000000000000e+000,2.7368963201728207e+001,4.9999999835415622e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591826490e+002,5.6723771087907187e+002,4.1777934065052767e+002,2.3725019804996069e+002,2.8858799460433829e+002,4.3726128237303931e+002
7.4200000000000009e+003,1.4518419383698529e+001,-2.8659737777399897e+001,9.1000000088291173e+001,1.4167053063417649e+002,9.0756136835882430e+001,5.1351491306182595e+001,9.0377884762833816e+001,1.7261324601903198e+001,1.6321422149532754e+001,-2.5912019737352267e+001,1.5882545589993905e+001,-2.6751000614019773e+001,2.3690623215113589e+000,2.2769112667644338e+000,2.7502563970206806e+000,5.0271676637851144e+000,2.1220073520809701e+000,1.5234417875034814e-002,0.0000000000000000e+000,2.7368963205378179e+001,4.9999999839767383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591845982e+002,5.6723771088459114e+002,4.1777934067041383e+002,2.3725019806840970e+002,2.8858799461916578e+002,4.3726128237711970e+002
7.4300000000000009e+003,1.4518419383211565e+001,-2.8659737778223132e+001,9.1000000086026887e+001,1.4167053063730026e+002,9.0756136833555402e+001,5.1351491309786866e+001,9.0377884760378620e+001,1.7261324608521647e+001,1.6321422149452982e+001,-2.5912019737503243e+001,1.5882545589816353e+001,-2.6751000614362624e+001,2.3690622267333490e+000,2.2769111755793157e+000,2.7502562871459975e+000,5.0271674627253127e+000,2.1220073521062255e+000,1.5234417266335931e-002,0.0000000000000000e+000,2.7368963208956643e+001,4.9999999843952651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591857777e+002,5.6723771088960848e+002,4.1777934068921411e+002,2.3725019808634323e+002,2.8858799463132874e+002,4.3726128237780608e+002
7.4400000000000009e+003,1.4518419382741325e+001,-2.8659737778956810e+001,9.1000000083664048e+001,1.4167053064059593e+002,9.0756136831129012e+001,5.1351491313322128e+001,9.0377884757827729e+001,1.7261324614965986e+001,1.6321422149377696e+001,-2.5912019737645721e+001,1.5882545589648959e+001,-2.6751000614685836e+001,2.3690623123457253e+000,2.2769112577649135e+000,2.7502563866855625e+000,5.0271676444504756e+000,2.1220073521294713e+000,1.5234417817603511e-002,0.0000000000000000e+000,2.7368963212421079e+001,4.9999999848082496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591876462e+002,5.6723771089488662e+002,4.1777934070801138e+002,2.3725019810384728e+002,2.8858799464539169e+002,4.3726128238161670e+002
7.4500000000000009e+003,1.4518419382279733e+001,-2.8659737779737526e+001,9.1000000081545551e+001,1.4167053064358089e+002,9.0756136828951043e+001,5.1351491316748650e+001,9.0377884755528299e+001,1.7261324621234792e+001,1.6321422149302208e+001,-2.5912019737788597e+001,1.5882545589480618e+001,-2.6751000615010923e+001,2.3690622213616579e+000,2.2769111702313318e+000,2.7502562812063451e+000,5.0271674514376770e+000,2.1220073521531355e+000,1.5234417233258371e-002,0.0000000000000000e+000,2.7368963215815938e+001,4.9999999852057442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591887489e+002,5.6723771089965737e+002,4.1777934072579933e+002,2.3725019812084034e+002,2.8858799465684621e+002,4.3726128238213920e+002
7.4600000000000009e+003,1.4518419381834304e+001,-2.8659737780429850e+001,9.1000000079316038e+001,1.4167053064673132e+002,9.0756136826661702e+001,5.1351491320105652e+001,9.0377884753120952e+001,1.7261324627341992e+001,1.6321422149231090e+001,-2.5912019737923202e+001,1.5882545589322241e+001,-2.6751000615316713e+001,2.3690622792315681e+000,2.2769112257585964e+000,2.7502563485312153e+000,5.0271675742898116e+000,2.1220073521749838e+000,1.5234417606084717e-002,0.0000000000000000e+000,2.7368963219099896e+001,4.9999999855979240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591905429e+002,5.6723771090468870e+002,4.1777934074361445e+002,2.3725019813741818e+002,2.8858799467021083e+002,4.3726128238579298e+002
7.4700000000000009e+003,1.4518419381396750e+001,-2.8659737781172112e+001,9.1000000077318333e+001,1.4167053064956491e+002,9.0756136824607296e+001,5.1351491323358175e+001,9.0377884750951353e+001,1.7261324633284858e+001,1.6321422149159595e+001,-2.5912019738058518e+001,1.5882545589162641e+001,-2.6751000615624918e+001,2.3690622185305346e+000,2.2769111673348315e+000,2.7502562782000739e+000,5.0271674455349054e+000,2.1220073521974117e+000,1.5234417216438187e-002,0.0000000000000000e+000,2.7368963222318882e+001,4.9999999859750289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591915786e+002,5.6723771090920945e+002,4.1777934076046449e+002,2.3725019815351908e+002,2.8858799468101705e+002,4.3726128238620015e+002
7.4800000000000009e+003,1.4518419380973439e+001,-2.8659737781862418e+001,9.1000000075354151e+001,1.4167053065250303e+002,9.0756136822587223e+001,5.1351491326547375e+001,9.0377884748819298e+001,1.7261324639060831e+001,1.6321422149091692e+001,-2.5912019738187041e+001,1.5882545589010142e+001,-2.6751000615919367e+001,2.3690622209076011e+000,2.2769111695360116e+000,2.7502562810913265e+000,5.0271674506273385e+000,2.1220073522177914e+000,1.5234417232379517e-002,0.0000000000000000e+000,2.7368963225446009e+001,4.9999999863452956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591929070e+002,5.6723771091384140e+002,4.1777934077700269e+002,2.3725019816917913e+002,2.8858799469245696e+002,4.3726128238778881e+002
7.4900000000000009e+003,1.4518419380561790e+001,-2.8659737782531181e+001,9.1000000073413787e+001,1.4167053065533310e+002,9.0756136820592459e+001,5.1351491329649434e+001,9.0377884746715466e+001,1.7261324644684123e+001,1.6321422149025938e+001,-2.5912019738311471e+001,1.5882545588862259e+001,-2.6751000616204919e+001,2.3690622207647078e+000,2.2769111693168629e+000,2.7502562810553863e+000,5.0271674503722492e+000,2.1220073522381075e+000,1.5234417232103024e-002,0.0000000000000000e+000,2.7368963228486678e+001,4.9999999867059728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591942167e+002,5.6723771091832805e+002,4.1777934079316191e+002,2.3725019818442104e+002,2.8858799470366500e+002,4.3726128238949093e+002
7.5000000000000009e+003,1.4518419380161184e+001,-2.8659737783109733e+001,9.1000000071494924e+001,1.4167053065824064e+002,9.0756136818620135e+001,5.1351491332664409e+001,9.0377884744637058e+001,1.7261324650154847e+001,1.6321422148962412e+001,-2.5912019738431724e+001,1.5882545588718298e+001,-2.6751000616482912e+001,2.3690622546851472e+000,2.2769112018385513e+000,2.7502563205589139e+000,5.0271675223974652e+000,2.1220073522574379e+000,1.5234417450843628e-002,0.0000000000000000e+000,2.7368963231443843e+001,4.9999999870568331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591963313e+002,5.6723771092289826e+002,4.1777934080895182e+002,2.3725019819926086e+002,2.8858799471483718e+002,4.3726128239126103e+002
7.5100000000000009e+003,1.4518419379770510e+001,-2.8659737783815132e+001,9.1000000069621066e+001,1.4167053066069570e+002,9.0756136816694891e+001,5.1351491335588662e+001,9.0377884742608373e+001,1.7261324655487670e+001,1.6321422148899362e+001,-2.5912019738551038e+001,1.5882545588578070e+001,-2.6751000616753686e+001,2.3690622318409114e+000,2.2769111798043009e+000,2.7502562941663706e+000,5.0271674739706711e+000,2.1220073522780547e+000,1.5234417304573708e-002,0.0000000000000000e+000,2.7368963234325008e+001,4.9999999873973593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591967576e+002,5.6723771092689117e+002,4.1777934082429971e+002,2.3725019821372655e+002,2.8858799472529523e+002,4.3726128239295559e+002
7.5200000000000009e+003,1.4518419379390153e+001,-2.8659737784427477e+001,9.1000000067795838e+001,1.4167053066328299e+002,9.0756136814819286e+001,5.1351491338437313e+001,9.0377884740632069e+001,1.7261324660683101e+001,1.6321422148838415e+001,-2.5912019738666402e+001,1.5882545588441248e+001,-2.6751000617017866e+001,2.3690622354923434e+000,2.2769111832380489e+000,2.7502562985260925e+000,5.0271674817641419e+000,2.1220073522970937e+000,1.5234417328651231e-002,0.0000000000000000e+000,2.7368963237130799e+001,4.9999999877288758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591980377e+002,5.6723771093101971e+002,4.1777934083924845e+002,2.3725019822782016e+002,2.8858799473567655e+002,4.3726128239455426e+002
7.5300000000000009e+003,1.4518419379019889e+001,-2.8659737785035503e+001,9.1000000066012717e+001,1.4167053066576318e+002,9.0756136812987279e+001,5.1351491341210021e+001,9.0377884738702022e+001,1.7261324665743757e+001,1.6321422148779021e+001,-2.5912019738778810e+001,1.5882545588308183e+001,-2.6751000617274826e+001,2.3690622303166764e+000,2.2769111781898208e+000,2.7502562926360343e+000,5.0271674708258551e+000,2.1220073523158849e+000,1.5234417295953888e-002,0.0000000000000000e+000,2.7368963239862353e+001,4.9999999880516441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591991626e+002,5.6723771093499522e+002,4.1777934085381423e+002,2.3725019824154802e+002,2.8858799474578194e+002,4.3726128239617356e+002
7.5400000000000009e+003,1.4518419378659335e+001,-2.8659737785621104e+001,9.1000000064273294e+001,1.4167053066819130e+002,9.0756136811200165e+001,5.1351491343908720e+001,9.0377884736819482e+001,1.7261324670672138e+001,1.6321422148721233e+001,-2.5912019738888176e+001,1.5882545588178608e+001,-2.6751000617525023e+001,2.3690622301902824e+000,2.2769111779964026e+000,2.7502562926043748e+000,5.0271674706007774e+000,2.1220073523340908e+000,1.5234417295709471e-002,0.0000000000000000e+000,2.7368963242521943e+001,4.9999999883658518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592003046e+002,5.6723771093888377e+002,4.1777934086800104e+002,2.3725019825491663e+002,2.8858799475564319e+002,4.3726128239776546e+002
7.5500000000000009e+003,1.4518419378308536e+001,-2.8659737786188714e+001,9.1000000062562776e+001,1.4167053067055457e+002,9.0756136809442907e+001,5.1351491346533919e+001,9.0377884734969300e+001,1.7261324675468870e+001,1.6321422148665011e+001,-2.5912019738994587e+001,1.5882545588052784e+001,-2.6751000617767971e+001,2.3690622502499146e+000,2.2769111972053175e+000,2.7502563160043163e+000,5.0271675132096334e+000,2.1220073523518908e+000,1.5234417425257968e-002,0.0000000000000000e+000,2.7368963245109001e+001,4.9999999886718570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592014500e+002,5.6723771094267840e+002,4.1777934088185134e+002,2.3725019826793576e+002,2.8858799476540048e+002,4.3726128239955926e+002
7.5600000000000009e+003,1.4518419377966302e+001,-2.8659737786746632e+001,9.1000000060915681e+001,1.4167053067283945e+002,9.0756136807750764e+001,5.1351491349088974e+001,9.0377884733186633e+001,1.7261324680144014e+001,1.6321422148609944e+001,-2.5912019739098810e+001,1.5882545587929483e+001,-2.6751000618006060e+001,2.3690622349925734e+000,2.2769111824735426e+000,2.7502562984011356e+000,5.0271674808746782e+000,2.1220073523692964e+000,1.5234417327685879e-002,0.0000000000000000e+000,2.7368963247631768e+001,4.9999999889692560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592025255e+002,5.6723771094634253e+002,4.1777934089528344e+002,2.3725019828061792e+002,2.8858799477464021e+002,4.3726128240091140e+002
7.5700000000000009e+003,1.4518419377633663e+001,-2.8659737787284456e+001,9.1000000059297165e+001,1.4167053067508596e+002,9.0756136806088094e+001,5.1351491351579227e+001,9.0377884731435898e+001,1.7261324684696547e+001,1.6321422148556582e+001,-2.5912019739199820e+001,1.5882545587810123e+001,-2.6751000618236532e+001,2.3690622424443522e+000,2.2769111895687444e+000,2.7502563071584207e+000,5.0271674967271647e+000,2.1220073523860781e+000,1.5234417376129367e-002,0.0000000000000000e+000,2.7368963250084732e+001,4.9999999892593621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592036260e+002,5.6723771094994584e+002,4.1777934090841012e+002,2.3725019829296849e+002,2.8858799478389193e+002,4.3726128240261426e+002
7.5800000000000009e+003,1.4518419377309115e+001,-2.8659737787813299e+001,9.1000000057739229e+001,1.4167053067725283e+002,9.0756136804487483e+001,5.1351491354002405e+001,9.0377884729749468e+001,1.7261324689127491e+001,1.6321422148504318e+001,-2.5912019739298728e+001,1.5882545587693167e+001,-2.6751000618462371e+001,2.3690622297161883e+000,2.2769111772713670e+000,2.7502562924855924e+000,5.0271674697569591e+000,2.1220073524025622e+000,1.5234417294793082e-002,0.0000000000000000e+000,2.7368963252476817e+001,4.9999999895413907e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592046429e+002,5.6723771095341942e+002,4.1777934092113833e+002,2.3725019830499161e+002,2.8858799479264320e+002,4.3726128240389335e+002
7.5900000000000009e+003,1.4518419376993425e+001,-2.8659737788328158e+001,9.1000000056221381e+001,1.4167053067938485e+002,9.0756136802927898e+001,5.1351491356364988e+001,9.0377884728106366e+001,1.7261324693445943e+001,1.6321422148453603e+001,-2.5912019739394708e+001,1.5882545587579623e+001,-2.6751000618681616e+001,2.3690622270828978e+000,2.2769111746776027e+000,2.7502562895288896e+000,5.0271674642064923e+000,2.1220073524183469e+000,1.5234417278355878e-002,0.0000000000000000e+000,2.7368963254804839e+001,4.9999999898164049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592056172e+002,5.6723771095682832e+002,4.1777934093354571e+002,2.3725019831669721e+002,2.8858799480128363e+002,4.3726128240529124e+002
7.6000000000000009e+003,1.4518419376686115e+001,-2.8659737788826931e+001,9.1000000054741832e+001,1.4167053068145748e+002,9.0756136801407749e+001,5.1351491358665442e+001,9.0377884726504902e+001,1.7261324697642465e+001,1.6321422148404253e+001,-2.5912019739488102e+001,1.5882545587469135e+001,-2.6751000618894977e+001,2.3690622231908995e+000,2.2769111708757679e+000,2.7502562851086645e+000,5.0271674559844328e+000,2.1220073524338758e+000,1.5234417253812436e-002,0.0000000000000000e+000,2.7368963257071300e+001,4.9999999900842568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592066188e+002,5.6723771096014514e+002,4.1777934094563295e+002,2.3725019832808985e+002,2.8858799480969992e+002,4.3726128240666918e+002
7.6100000000000009e+003,1.4518419376386811e+001,-2.8659737789315415e+001,9.1000000053300454e+001,1.4167053068347434e+002,9.0756136799926836e+001,5.1351491360905754e+001,9.0377884724944806e+001,1.7261324701735077e+001,1.6321422148356177e+001,-2.5912019739579108e+001,1.5882545587361516e+001,-2.6751000619102768e+001,2.3690622218246555e+000,2.2769111695029580e+000,2.7502562836179205e+000,5.0271674531208781e+000,2.1220073524489136e+000,1.5234417245497978e-002,0.0000000000000000e+000,2.7368963259278075e+001,4.9999999903450089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592075521e+002,5.6723771096337316e+002,4.1777934095740375e+002,2.3725019833918731e+002,2.8858799481788878e+002,4.3726128240801347e+002
7.6200000000000009e+003,1.4518419376095396e+001,-2.8659737789786817e+001,9.1000000051896095e+001,1.4167053068543748e+002,9.0756136798483936e+001,5.1351491363085586e+001,9.0377884723424813e+001,1.7261324705716788e+001,1.6321422148309352e+001,-2.5912019739667727e+001,1.5882545587256731e+001,-2.6751000619305103e+001,2.3690622217225141e+000,2.2769111693467665e+000,2.7502562835923023e+000,5.0271674529390689e+000,2.1220073524636600e+000,1.5234417245300528e-002,0.0000000000000000e+000,2.7368963261426643e+001,4.9999999905988830e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592085037e+002,5.6723771096651672e+002,4.1777934096886275e+002,2.3725019834998812e+002,2.8858799482586505e+002,4.3726128240932491e+002
7.6300000000000009e+003,1.4518419375811670e+001,-2.8659737790244264e+001,9.1000000050527632e+001,1.4167053068735402e+002,9.0756136797078000e+001,5.1351491365209313e+001,9.0377884721943758e+001,1.7261324709591861e+001,1.6321422148263771e+001,-2.5912019739753987e+001,1.5882545587154695e+001,-2.6751000619502150e+001,2.3690622203616782e+000,2.2769111679822931e+000,2.7502562821029954e+000,5.0271674500852885e+000,2.1220073524779797e+000,1.5234417236996273e-002,0.0000000000000000e+000,2.7368963263518538e+001,4.9999999908460836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592094348e+002,5.6723771096958365e+002,4.1777934098002538e+002,2.3725019836050399e+002,2.8858799483364282e+002,4.3726128241060707e+002
7.6400000000000009e+003,1.4518419375535355e+001,-2.8659737790696653e+001,9.1000000049196260e+001,1.4167053068921035e+002,9.0756136795710091e+001,5.1351491367276083e+001,9.0377884720502777e+001,1.7261324713367344e+001,1.6321422148219327e+001,-2.5912019739838115e+001,1.5882545587055318e+001,-2.6751000619694025e+001,2.3690622190033945e+000,2.2769111666217676e+000,2.7502562806143227e+000,5.0271674472360903e+000,2.1220073524919472e+000,1.5234417228697478e-002,0.0000000000000000e+000,2.7368963265555692e+001,4.9999999910867530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592102897e+002,5.6723771097255747e+002,4.1777934099088930e+002,2.3725019837074419e+002,2.8858799484120010e+002,4.3726128241184892e+002
7.6500000000000009e+003,1.4518419375266273e+001,-2.8659737791133750e+001,9.1000000047900571e+001,1.4167053069102400e+002,9.0756136794378861e+001,5.1351491369288681e+001,9.0377884719100379e+001,1.7261324717042498e+001,1.6321422148176048e+001,-2.5912019739920026e+001,1.5882545586958528e+001,-2.6751000619880926e+001,2.3690622163862760e+000,2.2769111640528510e+000,2.7502562776618373e+000,5.0271674417146883e+000,2.1220073525055145e+000,1.5234417212291743e-002,0.0000000000000000e+000,2.7368963267538959e+001,4.9999999913211354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592111526e+002,5.6723771097545978e+002,4.1777934100146780e+002,2.3725019838071697e+002,2.8858799484856553e+002,4.3726128241306088e+002
7.6600000000000009e+003,1.4518419375004287e+001,-2.8659737791560048e+001,9.1000000046638945e+001,1.4167053069278802e+002,9.0756136793082575e+001,5.1351491371249153e+001,9.0377884717734815e+001,1.7261324720626305e+001,1.6321422148133941e+001,-2.5912019739999721e+001,1.5882545586864312e+001,-2.6751000620062854e+001,2.3690622175559266e+000,2.2769111651248046e+000,2.7502562791031782e+000,5.0271674442279828e+000,2.1220073525187213e+000,1.5234417220226103e-002,0.0000000000000000e+000,2.7368963269470271e+001,4.9999999915493333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592119882e+002,5.6723771097828410e+002,4.1777934101176879e+002,2.3725019839042997e+002,2.8858799485573689e+002,4.3726128241423652e+002
7.6700000000000009e+003,1.4518419374749177e+001,-2.8659737791977079e+001,9.1000000045410772e+001,1.4167053069450685e+002,9.0756136791820708e+001,5.1351491373157671e+001,9.0377884716405447e+001,1.7261324724107055e+001,1.6321422148092893e+001,-2.5912019740077398e+001,1.5882545586772538e+001,-2.6751000620240063e+001,2.3690622174666203e+000,2.2769111649881149e+000,2.7502562790808192e+000,5.0271674440689340e+000,2.1220073525315786e+000,1.5234417220053371e-002,0.0000000000000000e+000,2.7368963271350651e+001,4.9999999917715456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592127778e+002,5.6723771098103521e+002,4.1777934102179773e+002,2.3725019839987971e+002,2.8858799486272142e+002,4.3726128241539357e+002
7.6800000000000009e+003,1.4518419374500819e+001,-2.8659737792379190e+001,9.1000000044214971e+001,1.4167053069618265e+002,9.0756136790592066e+001,5.1351491375016110e+001,9.0377884715111108e+001,1.7261324727501915e+001,1.6321422148052946e+001,-2.5912019740153028e+001,1.5882545586683202e+001,-2.6751000620412555e+001,2.3690622173796445e+000,2.2769111648550577e+000,2.7502562790589509e+000,5.0271674439140082e+000,2.1220073525440890e+000,1.5234417219885107e-002,0.0000000000000000e+000,2.7368963273181748e+001,4.9999999919879315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592135827e+002,5.6723771098371731e+002,4.1777934103156304e+002,2.3725019840908649e+002,2.8858799486951654e+002,4.3726128241650946e+002
7.6900000000000009e+003,1.4518419374258968e+001,-2.8659737792764645e+001,9.1000000043049852e+001,1.4167053069783168e+002,9.0756136789394958e+001,5.1351491376826175e+001,9.0377884713850051e+001,1.7261324730805541e+001,1.6321422148014094e+001,-2.5912019740226555e+001,1.5882545586596200e+001,-2.6751000620580555e+001,2.3690622172950992e+000,2.2769111647256746e+000,2.7502562790376541e+000,5.0271674437633287e+000,2.1220073525562144e+000,1.5234417219720679e-002,0.0000000000000000e+000,2.7368963274964358e+001,4.9999999921986728e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592144393e+002,5.6723771098634904e+002,4.1777934104107447e+002,2.3725019841804740e+002,2.8858799487616221e+002,4.3726128241760995e+002
7.7000000000000009e+003,1.4518419374023543e+001,-2.8659737793138248e+001,9.1000000041911846e+001,1.4167053069943836e+002,9.0756136788225845e+001,5.1351491378588264e+001,9.0377884712618695e+001,1.7261324734021684e+001,1.6321422147976278e+001,-2.5912019740298120e+001,1.5882545586511554e+001,-2.6751000620744009e+001,2.3690622172127269e+000,2.2769111645995816e+000,2.7502562790169671e+000,5.0271674436165483e+000,2.1220073525680396e+000,1.5234417219560172e-002,0.0000000000000000e+000,2.7368963276699219e+001,4.9999999924038548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592152942e+002,5.6723771098891598e+002,4.1777934105034359e+002,2.3725019842677241e+002,2.8858799488266078e+002,4.3726128241872448e+002
7.7100000000000009e+003,1.4518419373795750e+001,-2.8659737792702657e+001,9.1000000040690779e+001,1.4167053070245970e+002,9.0756136786972988e+001,5.1351491380312382e+001,9.0377884711305640e+001,1.7261324737155235e+001,1.6321422147943611e+001,-2.5912019740359938e+001,1.5882545586427982e+001,-2.6751000620905387e+001,2.3690623470675187e+000,2.2769112893657071e+000,2.7502564298251491e+000,5.0271677191908566e+000,2.1220073525771084e+000,1.5234418054858210e-002,0.0000000000000000e+000,2.7368963278374622e+001,4.9999999926060752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592253407e+002,5.6723771099325950e+002,4.1777934105968615e+002,2.3725019843529159e+002,2.8858799489072470e+002,4.3726128242041079e+002
7.7200000000000009e+003,1.4518419373570328e+001,-2.8659737793889832e+001,9.1000000039613354e+001,1.4167053070232777e+002,9.0756136785867085e+001,5.1351491381948506e+001,9.0377884710140336e+001,1.7261324740212672e+001,1.6321422147902535e+001,-2.5912019740437700e+001,1.5882545586348975e+001,-2.6751000621057926e+001,2.3690622271414545e+000,2.2769111740498658e+000,2.7502562906937902e+000,5.0271674647436555e+000,2.1220073525926373e+000,1.5234417284141259e-002,0.0000000000000000e+000,2.7368963280023479e+001,4.9999999927969100e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592165698e+002,5.6723771099366297e+002,4.1777934106834346e+002,2.3725019844358712e+002,2.8858799489540138e+002,4.3726128242163998e+002
7.7300000000000009e+003,1.4518419373351497e+001,-2.8659737794248400e+001,9.1000000038628230e+001,1.4167053070385248e+002,9.0756136784853453e+001,5.1351491383578093e+001,9.0377884709069122e+001,1.7261324743187970e+001,1.6321422147866741e+001,-2.5912019740505428e+001,1.5882545586269122e+001,-2.6751000621212114e+001,2.3690622157142780e+000,2.2769111630254550e+000,2.7502562774934742e+000,5.0271674405189293e+000,2.1220073526026946e+000,1.5234417210992304e-002,0.0000000000000000e+000,2.7368963281636013e+001,4.9999999929854823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592172337e+002,5.6723771099604892e+002,4.1777934107674781e+002,2.3725019845165002e+002,2.8858799490106031e+002,4.3726128242201327e+002
7.7400000000000009e+003,1.4518419373139977e+001,-2.8659737794589489e+001,9.1000000037651404e+001,1.4167053070533279e+002,9.0756136783848731e+001,5.1351491385176416e+001,9.0377884708008423e+001,1.7261324746078344e+001,1.6321422147832816e+001,-2.5912019740569633e+001,1.5882545586192979e+001,-2.6751000621359168e+001,2.3690622169029658e+000,2.2769111641262541e+000,2.7502562789390579e+000,5.0271674430653119e+000,2.1220073526128163e+000,1.5234417218963110e-002,0.0000000000000000e+000,2.7368963283199719e+001,4.9999999931710192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592179391e+002,5.6723771099837575e+002,4.1777934108501546e+002,2.3725019845948307e+002,2.8858799490680678e+002,4.3726128242286995e+002
7.7500000000000009e+003,1.4518419372934106e+001,-2.8659737794924496e+001,9.1000000036686274e+001,1.4167053070675286e+002,9.0756136782856387e+001,5.1351491386729776e+001,9.0377884706961638e+001,1.7261324748889422e+001,1.6321422147799922e+001,-2.5912019740631905e+001,1.5882545586119024e+001,-2.6751000621501959e+001,2.3690622168316970e+000,2.2769111640168291e+000,2.7502562789211429e+000,5.0271674429379720e+000,2.1220073526229015e+000,1.5234417218825187e-002,0.0000000000000000e+000,2.7368963284719769e+001,4.9999999933515710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592185741e+002,5.6723771100062311e+002,4.1777934109309246e+002,2.3725019846710163e+002,2.8858799491241643e+002,4.3726128242372670e+002
7.7600000000000009e+003,1.4518419372733639e+001,-2.8659737795252653e+001,9.1000000035736107e+001,1.4167053070812614e+002,9.0756136781879704e+001,5.1351491388238230e+001,9.0377884705931848e+001,1.7261324751625523e+001,1.6321422147767858e+001,-2.5912019740692585e+001,1.5882545586046994e+001,-2.6751000621641055e+001,2.3690622167619666e+000,2.2769111639099187e+000,2.7502562789036991e+000,5.0271674428136173e+000,2.1220073526328691e+000,1.5234417218690215e-002,0.0000000000000000e+000,2.7368963286199460e+001,4.9999999935270580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592192107e+002,5.6723771100280396e+002,4.1777934110096686e+002,2.3725019847452162e+002,2.8858799491787715e+002,4.3726128242457293e+002
7.7700000000000009e+003,1.4518419372538395e+001,-2.8659737795566599e+001,9.1000000034804202e+001,1.4167053070945343e+002,9.0756136780921992e+001,5.1351491389704620e+001,9.0377884704922465e+001,1.7261324754288125e+001,1.6321422147736595e+001,-2.5912019740751759e+001,1.5882545585976821e+001,-2.6751000621776541e+001,2.3690622166937705e+000,2.2769111638055213e+000,2.7502562788867699e+000,5.0271674426922912e+000,2.1220073526427408e+000,1.5234417218558425e-002,0.0000000000000000e+000,2.7368963287639929e+001,4.9999999936976508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592198639e+002,5.6723771100491979e+002,4.1777934110864248e+002,2.3725019848174676e+002,2.8858799492320065e+002,4.3726128242540585e+002
7.7800000000000009e+003,1.4518419372348232e+001,-2.8659737795877078e+001,9.1000000033891880e+001,1.4167053071073974e+002,9.0756136779984516e+001,5.1351491391129912e+001,9.0377884703934669e+001,1.7261324756885756e+001,1.6321422147706112e+001,-2.5912019740809455e+001,1.5882545585908467e+001,-2.6751000621908531e+001,2.3690622166272908e+000,2.2769111637037169e+000,2.7502562788701672e+000,5.0271674425738837e+000,2.1220073526523069e+000,1.5234417218429797e-002,0.0000000000000000e+000,2.7368963289042540e+001,4.9999999938635654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592204556e+002,5.6723771100697547e+002,4.1777934111611876e+002,2.3725019848878858e+002,2.8858799492839267e+002,4.3726128242622838e+002
7.7900000000000009e+003,1.4518419372163022e+001,-2.8659737796178973e+001,9.1000000033000845e+001,1.4167053071198859e+002,9.0756136779068981e+001,5.1351491392516891e+001,9.0377884702970093e+001,1.7261324759415402e+001,1.6321422147676401e+001,-2.5912019740865674e+001,1.5882545585841889e+001,-2.6751000622037083e+001,2.3690622165624617e+000,2.2769111636044306e+000,2.7502562788540135e+000,5.0271674424584436e+000,2.1220073526616474e+000,1.5234417218304415e-002,0.0000000000000000e+000,2.7368963290408260e+001,4.9999999940250291e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592210309e+002,5.6723771100897386e+002,4.1777934112340432e+002,2.3725019849564870e+002,2.8858799493345430e+002,4.3726128242704226e+002
7.8000000000000009e+003,1.4518419371982732e+001,-2.8659737796470779e+001,9.1000000032131808e+001,1.4167053071320436e+002,9.0756136778176113e+001,5.1351491393866695e+001,9.0377884702029533e+001,1.7261324761877290e+001,1.6321422147647464e+001,-2.5912019740920442e+001,1.5882545585777066e+001,-2.6751000622162252e+001,2.3690622164992687e+000,2.2769111635077635e+000,2.7502562788381817e+000,5.0271674423459451e+000,2.1220073526707637e+000,1.5234417218182212e-002,0.0000000000000000e+000,2.7368963291737828e+001,4.9999999941821500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592216186e+002,5.6723771101092018e+002,4.1777934113049707e+002,2.3725019850233258e+002,2.8858799493838484e+002,4.3726128242784233e+002
