#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371807113e+001,-2.8659737796755962e+001,9.1000000031284472e+001,1.4167053071438295e+002,9.0756136777305571e+001,5.1351491395179778e+001,9.0377884701112478e+001,1.7261324764277845e+001,1.6321422147619259e+001,-2.5912019740973847e+001,1.5882545585713926e+001,-2.6751000622284181e+001,2.3690622151762231e+000,2.2769111622011748e+000,2.7502562773583366e+000,5.0271674395595110e+000,2.1220073526796610e+000,1.5234417209951494e-002,0.0000000000000000e+000,2.7368963293032721e+001,4.9999999943351042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592221723e+002,5.6723771101280931e+002,4.1777934113740372e+002,2.3725019850884277e+002,2.8858799494319078e+002,4.3726128242862569e+002
7.8200000000000009e+003,1.4518419371636169e+001,-2.8659737797032875e+001,9.1000000030459375e+001,1.4167053071553624e+002,9.0756136776457851e+001,5.1351491396459380e+001,9.0377884700219511e+001,1.7261324766616156e+001,1.6321422147591818e+001,-2.5912019741025773e+001,1.5882545585652471e+001,-2.6751000622402842e+001,2.3690622176391414e+000,2.2769111645342170e+000,2.7502562802721480e+000,5.0271674448063646e+000,2.1220073526883239e+000,1.5234417226059036e-002,0.0000000000000000e+000,2.7368963294293565e+001,4.9999999944840397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592227424e+002,5.6723771101465525e+002,4.1777934114413102e+002,2.3725019851518081e+002,2.8858799494786962e+002,4.3726128242939245e+002
7.8300000000000009e+003,1.4518419371469689e+001,-2.8659737797304160e+001,9.1000000029655752e+001,1.4167053071665708e+002,9.0756136775632186e+001,5.1351491397704308e+001,9.0377884699349821e+001,1.7261324768888016e+001,1.6321422147565084e+001,-2.5912019741076364e+001,1.5882545585592609e+001,-2.6751000622518433e+001,2.3690622175807827e+000,2.2769111644449160e+000,2.7502562802574837e+000,5.0271674447023997e+000,2.1220073526967123e+000,1.5234417225946116e-002,0.0000000000000000e+000,2.7368963295520928e+001,4.9999999946290529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592232699e+002,5.6723771101645093e+002,4.1777934115068069e+002,2.3725019852135495e+002,2.8858799495243039e+002,4.3726128243014119e+002
7.8400000000000009e+003,1.4518419371307580e+001,-2.8659737797568795e+001,9.1000000028873245e+001,1.4167053071774615e+002,9.0756136774828235e+001,5.1351491398917233e+001,9.0377884698502967e+001,1.7261324771107468e+001,1.6321422147539035e+001,-2.5912019741125675e+001,1.5882545585534318e+001,-2.6751000622630983e+001,2.3690622175239477e+000,2.2769111643579349e+000,2.7502562802432480e+000,5.0271674446011829e+000,2.1220073527048959e+000,1.5234417225836239e-002,0.0000000000000000e+000,2.7368963296716231e+001,4.9999999947702406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592237713e+002,5.6723771101819682e+002,4.1777934115705813e+002,2.3725019852736474e+002,2.8858799495686867e+002,4.3726128243087038e+002
7.8500000000000009e+003,1.4518419371149708e+001,-2.8659737797824675e+001,9.1000000028111600e+001,1.4167053071880918e+002,9.0756136774045743e+001,5.1351491400097757e+001,9.0377884697678695e+001,1.7261324773263595e+001,1.6321422147513665e+001,-2.5912019741173680e+001,1.5882545585477551e+001,-2.6751000622740605e+001,2.3690622174686169e+000,2.2769111642732893e+000,2.7502562802293355e+000,5.0271674445026253e+000,2.1220073527128549e+000,1.5234417225729246e-002,0.0000000000000000e+000,2.7368963297879986e+001,4.9999999949077221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592242738e+002,5.6723771101989871e+002,4.1777934116326657e+002,2.3725019853321854e+002,2.8858799496119150e+002,4.3726128243158513e+002
7.8600000000000009e+003,1.4518419370996002e+001,-2.8659737798075867e+001,9.1000000027369964e+001,1.4167053071984412e+002,9.0756136773283643e+001,5.1351491401247699e+001,9.0377884696875952e+001,1.7261324775363732e+001,1.6321422147488960e+001,-2.5912019741220433e+001,1.5882545585422273e+001,-2.6751000622847357e+001,2.3690622224604923e+000,2.2769111690403281e+000,2.7502562860734994e+000,5.0271674551138279e+000,2.1220073527206242e+000,1.5234417258072048e-002,0.0000000000000000e+000,2.7368963299013330e+001,4.9999999950416054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592247638e+002,5.6723771102155649e+002,4.1777934116931334e+002,2.3725019853891445e+002,2.8858799496540030e+002,4.3726128243227635e+002
7.8700000000000009e+003,1.4518419370846312e+001,-2.8659737798317991e+001,9.1000000026648607e+001,1.4167053072085025e+002,9.0756136772542547e+001,5.1351491402367117e+001,9.0377884696095222e+001,1.7261324777409811e+001,1.6321422147464883e+001,-2.5912019741266022e+001,1.5882545585368433e+001,-2.6751000622951295e+001,2.3690622211465850e+000,2.2769111677477247e+000,2.7502562845958969e+000,5.0271674523436216e+000,2.1220073527281862e+000,1.5234417249858943e-002,0.0000000000000000e+000,2.7368963300116604e+001,4.9999999951719474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592252390e+002,5.6723771102316834e+002,4.1777934117519749e+002,2.3725019854446364e+002,2.8858799496949899e+002,4.3726128243295341e+002
7.8800000000000009e+003,1.4518419370700572e+001,-2.8659737798554801e+001,9.1000000025945923e+001,1.4167053072183177e+002,9.0756136771820621e+001,5.1351491403457430e+001,9.0377884695334743e+001,1.7261324779401718e+001,1.6321422147441446e+001,-2.5912019741310360e+001,1.5882545585316018e+001,-2.6751000623052505e+001,2.3690622210955072e+000,2.2769111676695828e+000,2.7502562845830845e+000,5.0271674522526677e+000,2.1220073527355452e+000,1.5234417249760178e-002,0.0000000000000000e+000,2.7368963301190945e+001,4.9999999952988844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592257074e+002,5.6723771102473972e+002,4.1777934118092924e+002,2.3725019854986604e+002,2.8858799497348861e+002,4.3726128243361245e+002
7.8900000000000009e+003,1.4518419370558712e+001,-2.8659737798785358e+001,9.1000000025262480e+001,1.4167053072279020e+002,9.0756136771118406e+001,5.1351491404518697e+001,9.0377884694595025e+001,1.7261324781337976e+001,1.6321422147418644e+001,-2.5912019741353532e+001,1.5882545585264998e+001,-2.6751000623151043e+001,2.3690622197843973e+000,2.2769111663812036e+000,2.7502562831062067e+000,5.0271674494874103e+000,2.1220073527426901e+000,1.5234417241552256e-002,0.0000000000000000e+000,2.7368963302236921e+001,4.9999999954224847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592261638e+002,5.6723771102627313e+002,4.1777934118650853e+002,2.3725019855512429e+002,2.8858799497737533e+002,4.3726128243425381e+002
7.9000000000000009e+003,1.4518419370420506e+001,-2.8659737799012447e+001,9.1000000024596886e+001,1.4167053072371840e+002,9.0756136770434523e+001,5.1351491405552451e+001,9.0377884693874591e+001,1.7261324783226769e+001,1.6321422147396415e+001,-2.5912019741395596e+001,1.5882545585215288e+001,-2.6751000623247023e+001,2.3690622222588562e+000,2.2769111687318562e+000,2.7502562860228741e+000,5.0271674547547303e+000,2.1220073527496548e+000,1.5234417257682244e-002,0.0000000000000000e+000,2.7368963303255669e+001,4.9999999955428450e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592265867e+002,5.6723771102776038e+002,4.1777934119194140e+002,2.3725019856024636e+002,2.8858799498115849e+002,4.3726128243487619e+002
7.9100000000000009e+003,1.4518419370285951e+001,-2.8659737799230101e+001,9.1000000023949397e+001,1.4167053072462733e+002,9.0756136769769242e+001,5.1351491406559660e+001,9.0377884693173712e+001,1.7261324785064630e+001,1.6321422147374768e+001,-2.5912019741436580e+001,1.5882545585166888e+001,-2.6751000623340474e+001,2.3690622209503145e+000,2.2769111674474236e+000,2.7502562845466056e+000,5.0271674519940293e+000,2.1220073527564232e+000,1.5234417249479345e-002,0.0000000000000000e+000,2.7368963304247359e+001,4.9999999956600504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592270284e+002,5.6723771102921376e+002,4.1777934119723085e+002,2.3725019856523429e+002,2.8858799498484257e+002,4.3726128243548311e+002
7.9200000000000009e+003,1.4518419370154946e+001,-2.8659737799441530e+001,9.1000000023318833e+001,1.4167053072551050e+002,9.0756136769121369e+001,5.1351491407539243e+001,9.0377884692491207e+001,1.7261324786854061e+001,1.6321422147353683e+001,-2.5912019741476485e+001,1.5882545585119749e+001,-2.6751000623431509e+001,2.3690622196429909e+000,2.2769111661648656e+000,2.7502562830707409e+000,5.0271674492356064e+000,2.1220073527630618e+000,1.5234417241278874e-002,0.0000000000000000e+000,2.7368963305212958e+001,4.9999999957741863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592274542e+002,5.6723771103062734e+002,4.1777934120238132e+002,2.3725019857008547e+002,2.8858799498842296e+002,4.3726128243607576e+002
7.9300000000000009e+003,1.4518419370029418e+001,-2.8659737798842656e+001,9.1000000022587187e+001,1.4167053072785762e+002,9.0756136768371007e+001,5.1351491408501772e+001,9.0377884691707607e+001,1.7261324788594550e+001,1.6321422147337611e+001,-2.5912019741506896e+001,1.5882545585073178e+001,-2.6751000623521435e+001,2.3690623823311694e+000,2.2769113225073099e+000,2.7502564719625209e+000,5.0271677944698308e+000,2.1220073527667398e+000,1.5234418287551099e-002,0.0000000000000000e+000,2.7368963306135413e+001,4.9999999958876970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371272e+002,5.6723771103388765e+002,4.1777934120772221e+002,2.3725019857482559e+002,2.8858799499378216e+002,4.3726128243738947e+002
7.9400000000000009e+003,1.4518419369902947e+001,-2.8659737799848671e+001,9.1000000021983894e+001,1.4167053072708126e+002,9.0756136767752835e+001,5.1351491409396033e+001,9.0377884691056281e+001,1.7261324790297920e+001,1.6321422147312493e+001,-2.5912019741554445e+001,1.5882545585029629e+001,-2.6751000623605535e+001,2.3690622283809541e+000,2.2769111745108206e+000,2.7502562933007528e+000,5.0271674678115730e+000,2.1220073527773899e+000,1.5234417297882760e-002,0.0000000000000000e+000,2.7368963307054401e+001,4.9999999959921979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592282790e+002,5.6723771103325350e+002,4.1777934121248853e+002,2.3725019857944696e+002,2.8858799499573786e+002,4.3726128243812968e+002
7.9500000000000009e+003,1.4518419369780633e+001,-2.8659737800049896e+001,9.1000000021461588e+001,1.4167053072795738e+002,9.0756136767214784e+001,5.1351491410304050e+001,9.0377884690486169e+001,1.7261324791955587e+001,1.6321422147292207e+001,-2.5912019741592843e+001,1.5882545584984484e+001,-2.6751000623692704e+001,2.3690622157260814e+000,2.2769111623256824e+000,2.7502562786444300e+000,5.0271674409701124e+000,2.1220073527825702e+000,1.5234417216687184e-002,0.0000000000000000e+000,2.7368963307955710e+001,4.9999999960967330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592286507e+002,5.6723771103460058e+002,4.1777934121710319e+002,2.3725019858394052e+002,2.8858799499875295e+002,4.3726128243807415e+002
7.9600000000000009e+003,1.4518419369662968e+001,-2.8659737800242482e+001,9.1000000020935389e+001,1.4167053072879793e+002,9.0756136766673066e+001,5.1351491411198595e+001,9.0377884689913330e+001,1.7261324793562267e+001,1.6321422147273385e+001,-2.5912019741628455e+001,1.5882545584942118e+001,-2.6751000623774502e+001,2.3690622169476412e+000,2.2769111634766785e+000,2.7502562800983457e+000,5.0271674435750242e+000,2.1220073527879535e+000,1.5234417224721641e-002,0.0000000000000000e+000,2.7368963308826949e+001,4.9999999962003926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592290009e+002,5.6723771103590775e+002,4.1777934122168062e+002,2.3725019858829069e+002,2.8858799500193834e+002,4.3726128243851093e+002
7.9700000000000009e+003,1.4518419369548612e+001,-2.8659737800425319e+001,9.1000000020409047e+001,1.4167053072960329e+002,9.0756136766131632e+001,5.1351491412067105e+001,9.0377884689341570e+001,1.7261324795127791e+001,1.6321422147255205e+001,-2.5912019741662846e+001,1.5882545584901081e+001,-2.6751000623853741e+001,2.3690622169083095e+000,2.2769111634162571e+000,2.7502562800883874e+000,5.0271674435046450e+000,2.1220073527934757e+000,1.5234417224645474e-002,0.0000000000000000e+000,2.7368963309673234e+001,4.9999999963012499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592293903e+002,5.6723771103717058e+002,4.1777934122616233e+002,2.3725019859252347e+002,2.8858799500503983e+002,4.3726128243895994e+002
7.9800000000000009e+003,1.4518419369437130e+001,-2.8659737800608269e+001,9.1000000019886855e+001,1.4167053073037317e+002,9.0756136765594690e+001,5.1351491412909070e+001,9.0377884688775097e+001,1.7261324796647216e+001,1.6321422147237442e+001,-2.5912019741696469e+001,1.5882545584861056e+001,-2.6751000623931020e+001,2.3690622168697262e+000,2.2769111633570032e+000,2.7502562800788026e+000,5.0271674434358058e+000,2.1220073527989780e+000,1.5234417224570808e-002,0.0000000000000000e+000,2.7368963310496554e+001,4.9999999963991229e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592297336e+002,5.6723771103838806e+002,4.1777934123053677e+002,2.3725019859664226e+002,2.8858799500806987e+002,4.3726128243940616e+002
7.9900000000000009e+003,1.4518419369328575e+001,-2.8659737800785507e+001,9.1000000019371555e+001,1.4167053073111470e+002,9.0756136765065008e+001,5.1351491413726080e+001,9.0377884688216696e+001,1.7261324798126168e+001,1.6321422147220126e+001,-2.5912019741729239e+001,1.5882545584822070e+001,-2.6751000624006309e+001,2.3690622193547970e+000,2.2769111657237704e+000,2.7502562829982824e+000,5.0271674487220528e+000,2.1220073528044265e+000,1.5234417240721212e-002,0.0000000000000000e+000,2.7368963311297989e+001,4.9999999964941651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592300746e+002,5.6723771103956733e+002,4.1777934123480418e+002,2.3725019860065623e+002,2.8858799501102294e+002,4.3726128243985346e+002
8.0000000000000009e+003,1.4518419369222455e+001,-2.8659737800957885e+001,9.1000000018863830e+001,1.4167053073183627e+002,9.0756136764543342e+001,5.1351491414523537e+001,9.0377884687666878e+001,1.7261324799574083e+001,1.6321422147203158e+001,-2.5912019741761355e+001,1.5882545584783946e+001,-2.6751000624079921e+001,2.3690622142719961e+000,2.2769111608174897e+000,2.7502562771314341e+000,5.0271674379489237e+000,2.1220073528097503e+000,1.5234417208202426e-002,0.0000000000000000e+000,2.7368963312081007e+001,4.9999999965868938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592304129e+002,5.6723771104071807e+002,4.1777934123897938e+002,2.3725019860458590e+002,2.8858799501391229e+002,4.3726128244029928e+002
8.0100000000000009e+003,1.4518419369119481e+001,-2.8659737801124123e+001,9.1000000018368141e+001,1.4167053073253135e+002,9.0756136764033897e+001,5.1351491415294618e+001,9.0377884687130162e+001,1.7261324800979537e+001,1.6321422147186674e+001,-2.5912019741792562e+001,1.5882545584746945e+001,-2.6751000624151374e+001,2.3690622230659670e+000,2.2769111692488742e+000,2.7502562873733036e+000,5.0271674566221778e+000,2.1220073528149772e+000,1.5234417264914981e-002,0.0000000000000000e+000,2.7368963312840947e+001,4.9999999966767177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592307539e+002,5.6723771104183015e+002,4.1777934124303096e+002,2.3725019860840115e+002,2.8858799501672559e+002,4.3726128244074482e+002
8.0200000000000009e+003,1.4518419369019220e+001,-2.8659737801285758e+001,9.1000000017884062e+001,1.4167053073320665e+002,9.0756136763536603e+001,5.1351491416044723e+001,9.0377884686606293e+001,1.7261324802349804e+001,1.6321422147170615e+001,-2.5912019741822945e+001,1.5882545584710916e+001,-2.6751000624220950e+001,2.3690622192464490e+000,2.2769111655579497e+000,2.7502562829712884e+000,5.0271674485292381e+000,2.1220073528200873e+000,1.5234417240511697e-002,0.0000000000000000e+000,2.7368963313580423e+001,4.9999999967641088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592310927e+002,5.6723771104291143e+002,4.1777934124697742e+002,2.3725019861211862e+002,2.8858799501946828e+002,4.3726128244117933e+002
8.0300000000000009e+003,1.4518419368921579e+001,-2.8659737801445289e+001,9.1000000017411622e+001,1.4167053073386040e+002,9.0756136763051160e+001,5.1351491416775787e+001,9.0377884686095015e+001,1.7261324803683976e+001,1.6321422147154962e+001,-2.5912019741852589e+001,1.5882545584675825e+001,-2.6751000624288707e+001,2.3690622229964835e+000,2.2769111691425805e+000,2.7502562873559735e+000,5.0271674564985540e+000,2.1220073528250323e+000,1.5234417264780734e-002,0.0000000000000000e+000,2.7368963314300743e+001,4.9999999968491636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592313860e+002,5.6723771104396133e+002,4.1777934125082231e+002,2.3725019861573924e+002,2.8858799502214265e+002,4.3726128244161595e+002
8.0400000000000009e+003,1.4518419368826496e+001,-2.8659737801599903e+001,9.1000000016951333e+001,1.4167053073450052e+002,9.0756136762578308e+001,5.1351491417486670e+001,9.0377884685596996e+001,1.7261324804985236e+001,1.6321422147139721e+001,-2.5912019741881437e+001,1.5882545584641649e+001,-2.6751000624354702e+001,2.3690622204402372e+000,2.2769111666667876e+000,2.7502562844187883e+000,5.0271674510855764e+000,2.1220073528298427e+000,1.5234417248492622e-002,0.0000000000000000e+000,2.7368963315002077e+001,4.9999999969319617e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592316953e+002,5.6723771104498712e+002,4.1777934125456551e+002,2.3725019861926623e+002,2.8858799502474108e+002,4.3726128244203591e+002
8.0500000000000009e+003,1.4518419368733886e+001,-2.8659737801750737e+001,9.1000000016503122e+001,1.4167053073512017e+002,9.0756136762117862e+001,5.1351491418178796e+001,9.0377884685112022e+001,1.7261324806250627e+001,1.6321422147124853e+001,-2.5912019741909575e+001,1.5882545584608369e+001,-2.6751000624418936e+001,2.3690622204076979e+000,2.2769111666170359e+000,2.7502562844106260e+000,5.0271674510276618e+000,2.1220073528345424e+000,1.5234417248429832e-002,0.0000000000000000e+000,2.7368963315684937e+001,4.9999999970125884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592319891e+002,5.6723771104598177e+002,4.1777934125820991e+002,2.3725019862270233e+002,2.8858799502727993e+002,4.3726128244245450e+002
8.0600000000000009e+003,1.4518419368643750e+001,-2.8659737801896426e+001,9.1000000016066892e+001,1.4167053073572691e+002,9.0756136761669708e+001,5.1351491418852959e+001,9.0377884684640023e+001,1.7261324807484414e+001,1.6321422147110400e+001,-2.5912019741936916e+001,1.5882545584575977e+001,-2.6751000624481492e+001,2.3690622203760423e+000,2.2769111665686341e+000,2.7502562844026621e+000,5.0271674509712962e+000,2.1220073528391041e+000,1.5234417248368574e-002,0.0000000000000000e+000,2.7368963316349834e+001,4.9999999970911006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592322887e+002,5.6723771104695436e+002,4.1777934126175865e+002,2.3725019862604790e+002,2.8858799502975040e+002,4.3726128244285974e+002
8.0700000000000009e+003,1.4518419368555923e+001,-2.8659737802039928e+001,9.1000000015642073e+001,1.4167053073631484e+002,9.0756136761233293e+001,5.1351491419509443e+001,9.0377884684180358e+001,1.7261324808685004e+001,1.6321422147096289e+001,-2.5912019741963633e+001,1.5882545584544401e+001,-2.6751000624542485e+001,2.3690622190838080e+000,2.2769111653090954e+000,2.7502562829304975e+000,5.0271674482395934e+000,2.1220073528435059e+000,1.5234417240197289e-002,0.0000000000000000e+000,2.7368963316997224e+001,4.9999999971675322e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592325411e+002,5.6723771104789773e+002,4.1777934126521421e+002,2.3725019862930719e+002,2.8858799503215761e+002,4.3726128244325918e+002
8.0800000000000009e+003,1.4518419368470461e+001,-2.8659737802178341e+001,9.1000000015228636e+001,1.4167053073689010e+002,9.0756136760808573e+001,5.1351491420148875e+001,9.0377884683733015e+001,1.7261324809853306e+001,1.6321422147082576e+001,-2.5912019741989582e+001,1.5882545584513682e+001,-2.6751000624601772e+001,2.3690622177923450e+000,2.2769111640508477e+000,2.7502562814585998e+000,5.0271674455094475e+000,2.1220073528478740e+000,1.5234417232027488e-002,0.0000000000000000e+000,2.7368963317627788e+001,4.9999999972419857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592328361e+002,5.6723771104881973e+002,4.1777934126857821e+002,2.3725019863247493e+002,2.8858799503449956e+002,4.3726128244364384e+002
8.0900000000000009e+003,1.4518419368387223e+001,-2.8659737802314538e+001,9.1000000014824948e+001,1.4167053073745222e+002,9.0756136760393801e+001,5.1351491420770571e+001,9.0377884683296216e+001,1.7261324810992392e+001,1.6321422147069185e+001,-2.5912019742014934e+001,1.5882545584483758e+001,-2.6751000624659582e+001,2.3690622228089260e+000,2.2769111688556585e+000,2.7502562873088863e+000,5.0271674561645447e+000,2.1220073528520427e+000,1.5234417264417847e-002,0.0000000000000000e+000,2.7368963318240958e+001,4.9999999973144554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592330953e+002,5.6723771104972025e+002,4.1777934127185489e+002,2.3725019863556241e+002,2.8858799503679262e+002,4.3726128244404390e+002
8.1000000000000009e+003,1.4518419368306111e+001,-2.8659737802445449e+001,9.1000000014434079e+001,1.4167053073799218e+002,9.0756136759992231e+001,5.1351491421376636e+001,9.0377884682873216e+001,1.7261324812100099e+001,1.6321422147056133e+001,-2.5912019742039632e+001,1.5882545584454569e+001,-2.6751000624715942e+001,2.3690622215190027e+000,2.2769111675997822e+000,2.7502562858373039e+000,5.0271674534370856e+000,2.1220073528561656e+000,1.5234417256251315e-002,0.0000000000000000e+000,2.7368963318838837e+001,4.9999999973850322e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592333454e+002,5.6723771105058779e+002,4.1777934127504085e+002,2.3725019863857017e+002,2.8858799503900650e+002,4.3726128244439815e+002
8.1100000000000009e+003,1.4518419368227198e+001,-2.8659737802573829e+001,9.1000000014054265e+001,1.4167053073852702e+002,9.0756136759602001e+001,5.1351491421967410e+001,9.0377884682462110e+001,1.7261324813177509e+001,1.6321422147043446e+001,-2.5912019742063649e+001,1.5882545584426181e+001,-2.6751000624770739e+001,2.3690622189684976e+000,2.2769111651327756e+000,2.7502562829015429e+000,5.0271674480343185e+000,2.1220073528601433e+000,1.5234417239974296e-002,0.0000000000000000e+000,2.7368963319420970e+001,4.9999999974537729e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592336137e+002,5.6723771105144215e+002,4.1777934127814473e+002,2.3725019864149581e+002,2.8858799504116519e+002,4.3726128244474887e+002
8.1200000000000009e+003,1.4518419368150349e+001,-2.8659737802698061e+001,9.1000000013684115e+001,1.4167053073904447e+002,9.0756136759221704e+001,5.1351491422542438e+001,9.0377884682061449e+001,1.7261324814228544e+001,1.6321422147031093e+001,-2.5912019742087011e+001,1.5882545584398549e+001,-2.6751000624824087e+001,2.3690622189415840e+000,2.2769111650915770e+000,2.7502562828948194e+000,5.0271674479863968e+000,2.1220073528640220e+000,1.5234417239922251e-002,0.0000000000000000e+000,2.7368963319987529e+001,4.9999999975207459e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592338502e+002,5.6723771105227070e+002,4.1777934128116698e+002,2.3725019864434267e+002,2.8858799504327203e+002,4.3726128244509681e+002
8.1300000000000009e+003,1.4518419368075488e+001,-2.8659737802822320e+001,9.1000000013323898e+001,1.4167053073954690e+002,9.0756136758851582e+001,5.1351491423102914e+001,9.0377884681671574e+001,1.7261324815252237e+001,1.6321422147019049e+001,-2.5912019742109806e+001,1.5882545584371615e+001,-2.6751000624876099e+001,2.3690622189153610e+000,2.2769111650514451e+000,2.7502562828882100e+000,5.0271674479396555e+000,2.1220073528677807e+000,1.5234417239871626e-002,0.0000000000000000e+000,2.7368963320539137e+001,4.9999999975859282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592340804e+002,5.6723771105307594e+002,4.1777934128410988e+002,2.3725019864711950e+002,2.8858799504531925e+002,4.3726128244543634e+002
8.1400000000000009e+003,1.4518419368002613e+001,-2.8659737802939219e+001,9.1000000012972905e+001,1.4167053074004008e+002,9.0756136758490939e+001,5.1351491423647929e+001,9.0377884681291661e+001,1.7261324816248191e+001,1.6321422147007336e+001,-2.5912019742132003e+001,1.5882545584345412e+001,-2.6751000624926718e+001,2.3690622188898636e+000,2.2769111650124230e+000,2.7502562828818080e+000,5.0271674478942305e+000,2.1220073528714449e+000,1.5234417239822232e-002,0.0000000000000000e+000,2.7368963321076421e+001,4.9999999976494053e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592343123e+002,5.6723771105386379e+002,4.1777934128697456e+002,2.3725019864981908e+002,2.8858799504731263e+002,4.3726128244576404e+002
8.1500000000000009e+003,1.4518419367931680e+001,-2.8659737803055208e+001,9.1000000012631517e+001,1.4167053074051790e+002,9.0756136758140215e+001,5.1351491424178732e+001,9.0377884680922151e+001,1.7261324817215950e+001,1.6321422146995925e+001,-2.5912019742153575e+001,1.5882545584319889e+001,-2.6751000624976001e+001,2.3690622176035858e+000,2.2769111637620254e+000,2.7502562814111826e+000,5.0271674451732080e+000,2.1220073528750194e+000,1.5234417231662441e-002,0.0000000000000000e+000,2.7368963321599324e+001,4.9999999977112168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592345323e+002,5.6723771105462890e+002,4.1777934128976460e+002,2.3725019865244801e+002,2.8858799504925611e+002,4.3726128244608208e+002
8.1600000000000009e+003,1.4518419367862585e+001,-2.8659737803165484e+001,9.1000000012298756e+001,1.4167053074098459e+002,9.0756136757798316e+001,5.1351491424695780e+001,9.0377884680561948e+001,1.7261324818157732e+001,1.6321422146984819e+001,-2.5912019742174607e+001,1.5882545584295039e+001,-2.6751000625023977e+001,2.3690622188407802e+000,2.2769111649373879e+000,2.7502562828695143e+000,5.0271674478069022e+000,2.1220073528785477e+000,1.5234417239727382e-002,0.0000000000000000e+000,2.7368963322108641e+001,4.9999999977714083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592347858e+002,5.6723771105537526e+002,4.1777934129248086e+002,2.3725019865500838e+002,2.8858799505114837e+002,4.3726128244639540e+002
8.1700000000000009e+003,1.4518419367795296e+001,-2.8659737803277466e+001,9.1000000011974919e+001,1.4167053074143621e+002,9.0756136757465569e+001,5.1351491425199129e+001,9.0377884680211437e+001,1.7261324819080585e+001,1.6321422146973994e+001,-2.5912019742195099e+001,1.5882545584270842e+001,-2.6751000625070702e+001,2.3690622175557969e+000,2.2769111636889550e+000,2.7502562813991771e+000,5.0271674450881321e+000,2.1220073528819134e+000,1.5234417231570140e-002,0.0000000000000000e+000,2.7368963322604600e+001,4.9999999978300252e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349746e+002,5.6723771105609853e+002,4.1777934129512511e+002,2.3725019865750278e+002,2.8858799505298794e+002,4.3726128244669877e+002
8.1800000000000009e+003,1.4518419367729804e+001,-2.8659737803380352e+001,9.1000000011659409e+001,1.4167053074188078e+002,9.0756136757141419e+001,5.1351491425689289e+001,9.0377884679869979e+001,1.7261324819974220e+001,1.6321422146963457e+001,-2.5912019742215051e+001,1.5882545584247278e+001,-2.6751000625116205e+001,2.3690622162714163e+000,2.2769111624415124e+000,2.7502562799290144e+000,5.0271674423705264e+000,2.1220073528852308e+000,1.5234417223413890e-002,0.0000000000000000e+000,2.7368963323087428e+001,4.9999999978870676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592352156e+002,5.6723771105680942e+002,4.1777934129770171e+002,2.3725019865992985e+002,2.8858799505478470e+002,4.3726128244699657e+002
8.1900000000000009e+003,1.4518419367666018e+001,-2.8659737803487019e+001,9.1000000011352739e+001,1.4167053074230967e+002,9.0756136756826294e+001,5.1351491426166604e+001,9.0377884679537985e+001,1.7261324820846539e+001,1.6321422146953186e+001,-2.5912019742234463e+001,1.5882545584224328e+001,-2.6751000625160515e+001,2.3690622187720045e+000,2.2769111648320717e+000,2.7502562828522463e+000,5.0271674476843184e+000,2.1220073528884074e+000,1.5234417239594282e-002,0.0000000000000000e+000,2.7368963323557637e+001,4.9999999979426491e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592353827e+002,5.6723771105749586e+002,4.1777934130020873e+002,2.3725019866229249e+002,2.8858799505652729e+002,4.3726128244728130e+002
8.2000000000000018e+003,1.4518419367603917e+001,-2.8659737803588456e+001,9.1000000011053814e+001,1.4167053074272764e+002,9.0756136756519197e+001,5.1351491426631128e+001,9.0377884679214404e+001,1.7261324821692256e+001,1.6321422146943203e+001,-2.5912019742253364e+001,1.5882545584201997e+001,-2.6751000625203631e+001,2.3690622187502437e+000,2.2769111647987978e+000,2.7502562828467925e+000,5.0271674476455903e+000,2.1220073528915515e+000,1.5234417239552267e-002,0.0000000000000000e+000,2.7368963324015397e+001,4.9999999979967356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592355839e+002,5.6723771105816502e+002,4.1777934130264981e+002,2.3725019866459368e+002,2.8858799505822441e+002,4.3726128244756120e+002
8.2100000000000018e+003,1.4518419367543428e+001,-2.8659737803686198e+001,9.1000000010763245e+001,1.4167053074313617e+002,9.0756136756220599e+001,5.1351491427084170e+001,9.0377884678899861e+001,1.7261324822517622e+001,1.6321422146933468e+001,-2.5912019742271809e+001,1.5882545584180230e+001,-2.6751000625245666e+001,2.3690622187291090e+000,2.2769111647664260e+000,2.7502562828415225e+000,5.0271674476079484e+000,2.1220073528945931e+000,1.5234417239511321e-002,0.0000000000000000e+000,2.7368963324461220e+001,4.9999999980494408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592357709e+002,5.6723771105881883e+002,4.1777934130502683e+002,2.3725019866683141e+002,2.8858799505988168e+002,4.3726128244783530e+002
8.2200000000000018e+003,1.4518419367484558e+001,-2.8659737803780700e+001,9.1000000010479937e+001,1.4167053074353186e+002,9.0756136755929504e+001,5.1351491427524365e+001,9.0377884678593190e+001,1.7261324823324856e+001,1.6321422146924004e+001,-2.5912019742289715e+001,1.5882545584159059e+001,-2.6751000625286537e+001,2.3690622187084278e+000,2.2769111647348574e+000,2.7502562828362960e+000,5.0271674475711539e+000,2.1220073528975862e+000,1.5234417239471505e-002,0.0000000000000000e+000,2.7368963324895049e+001,4.9999999981007306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592359790e+002,5.6723771105945229e+002,4.1777934130734189e+002,2.3725019866901772e+002,2.8858799506149131e+002,4.3726128244810008e+002
8.2300000000000018e+003,1.4518419367427203e+001,-2.8659737803873099e+001,9.1000000010204289e+001,1.4167053074391941e+002,9.0756136755646310e+001,5.1351491427953476e+001,9.0377884678294819e+001,1.7261324824105884e+001,1.6321422146914774e+001,-2.5912019742307166e+001,1.5882545584138425e+001,-2.6751000625326384e+001,2.3690622174269444e+000,2.2769111634918131e+000,2.7502562813668359e+000,5.0271674448586490e+000,2.1220073529004617e+000,1.5234417231320919e-002,0.0000000000000000e+000,2.7368963325317736e+001,4.9999999981506789e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592361552e+002,5.6723771106007166e+002,4.1777934130959380e+002,2.3725019867114111e+002,2.8858799506306246e+002,4.3726128244835547e+002
8.2400000000000018e+003,1.4518419367371399e+001,-2.8659737803964617e+001,9.1000000009936045e+001,1.4167053074429759e+002,9.0756136755370676e+001,5.1351491428370991e+001,9.0377884678004449e+001,1.7261324824868495e+001,1.6321422146905796e+001,-2.5912019742324162e+001,1.5882545584118349e+001,-2.6751000625365151e+001,2.3690622174074263e+000,2.2769111634619397e+000,2.7502562813619966e+000,5.0271674448239363e+000,2.1220073529032923e+000,1.5234417231283114e-002,0.0000000000000000e+000,2.7368963325729055e+001,4.9999999981993199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592363399e+002,5.6723771106067613e+002,4.1777934131178830e+002,2.3725019867320526e+002,2.8858799506458627e+002,4.3726128244860757e+002
8.2500000000000018e+003,1.4518419367317447e+001,-2.8659737803944097e+001,9.1000000009665754e+001,1.4167053074485545e+002,9.0756136755093266e+001,5.1351491428779070e+001,9.0377884677712743e+001,1.7261324825610814e+001,1.6321422146897660e+001,-2.5912019742339567e+001,1.5882545584098700e+001,-2.6751000625403094e+001,2.3690622186507815e+000,2.2769111646474105e+000,2.7502562828207817e+000,5.0271674474681927e+000,2.1220073529057606e+000,1.5234417239351206e-002,0.0000000000000000e+000,2.7368963326128039e+001,4.9999999982469035e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377604e+002,5.6723771106150161e+002,4.1777934131395108e+002,2.3725019867521974e+002,2.8858799506627008e+002,4.3726128244887241e+002
8.2600000000000018e+003,1.4518419367264149e+001,-2.8659737804139041e+001,9.1000000009407685e+001,1.4167053074500700e+002,9.0756136754828120e+001,5.1351491429172142e+001,9.0377884677433542e+001,1.7261324826334260e+001,1.6321422146888480e+001,-2.5912019742356932e+001,1.5882545584079836e+001,-2.6751000625439531e+001,2.3690622173694629e+000,2.2769111634038670e+000,2.7502562813527236e+000,5.0271674447565911e+000,2.1220073529088697e+000,1.5234417231209741e-002,0.0000000000000000e+000,2.7368963326518099e+001,4.9999999982927079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592366804e+002,5.6723771106182267e+002,4.1777934131602694e+002,2.3725019867718311e+002,2.8858799506757543e+002,4.3726128244919727e+002
8.2700000000000018e+003,1.4518419367212454e+001,-2.8659737804223710e+001,9.1000000009165802e+001,1.4167053074536022e+002,9.0756136754579444e+001,5.1351491429557200e+001,9.0377884677171210e+001,1.7261324827038607e+001,1.6321422146880092e+001,-2.5912019742372820e+001,1.5882545584061106e+001,-2.6751000625475683e+001,2.3690622173516074e+000,2.2769111633766093e+000,2.7502562813480207e+000,5.0271674447246300e+000,2.1220073529113721e+000,1.5234417231175263e-002,0.0000000000000000e+000,2.7368963326899006e+001,4.9999999983374607e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592368436e+002,5.6723771106238280e+002,4.1777934131803806e+002,2.3725019867909438e+002,2.8858799506894331e+002,4.3726128244935393e+002
8.2800000000000018e+003,1.4518419367162991e+001,-2.8659737804291836e+001,9.1000000008894176e+001,1.4167053074573289e+002,9.0756136754300954e+001,5.1351491429932253e+001,9.0377884676879574e+001,1.7261324827720841e+001,1.6321422146872333e+001,-2.5912019742387514e+001,1.5882545584043902e+001,-2.6751000625508908e+001,2.3690622337326492e+000,2.2769111791096872e+000,2.7502563003813472e+000,5.0271674794910339e+000,2.1220073529137835e+000,1.5234417336590150e-002,0.0000000000000000e+000,2.7368963327263657e+001,4.9999999983816508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371397e+002,5.6723771106298136e+002,4.1777934132008460e+002,2.3725019868095268e+002,2.8858799507065862e+002,4.3726128245008306e+002
8.2900000000000018e+003,1.4518419367113225e+001,-2.8659737804384747e+001,9.1000000008673865e+001,1.4167053074601080e+002,9.0756136754074348e+001,5.1351491430293549e+001,9.0377884676639965e+001,1.7261324828390855e+001,1.6321422146863917e+001,-2.5912019742403430e+001,1.5882545584025356e+001,-2.6751000625544719e+001,2.3690622185778665e+000,2.2769111645352687e+000,2.7502562828038677e+000,5.0271674473391368e+000,2.1220073529165959e+000,1.5234417239219037e-002,0.0000000000000000e+000,2.7368963327626886e+001,4.9999999984233853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371568e+002,5.6723771106343804e+002,4.1777934132195196e+002,2.3725019868276465e+002,2.8858799507169448e+002,4.3726128244989997e+002
8.3000000000000018e+003,1.4518419367065572e+001,-2.8659737804461798e+001,9.1000000008458656e+001,1.4167053074635049e+002,9.0756136753852900e+001,5.1351491430652516e+001,9.0377884676405927e+001,1.7261324829041769e+001,1.6321422146856214e+001,-2.5912019742418011e+001,1.5882545584008117e+001,-2.6751000625578001e+001,2.3690622173002658e+000,2.2769111632981196e+000,2.7502562813350440e+000,5.0271674446331636e+000,2.1220073529187511e+000,1.5234417231075784e-002,0.0000000000000000e+000,2.7368963327979088e+001,4.9999999984650003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592373120e+002,5.6723771106396759e+002,4.1777934132379903e+002,2.3725019868452830e+002,2.8858799507297073e+002,4.3726128245005555e+002
8.3100000000000018e+003,1.4518419367019323e+001,-2.8659737804536576e+001,9.1000000008244371e+001,1.4167053074667319e+002,9.0756136753632489e+001,5.1351491431002728e+001,9.0377884676173281e+001,1.7261324829674038e+001,1.6321422146848832e+001,-2.5912019742431994e+001,1.5882545583991496e+001,-2.6751000625610089e+001,2.3690622185457548e+000,2.2769111644860014e+000,2.7502562827954056e+000,5.0271674472814070e+000,2.1220073529209906e+000,1.5234417239156700e-002,0.0000000000000000e+000,2.7368963328321172e+001,4.9999999985056490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592374632e+002,5.6723771106447509e+002,4.1777934132561137e+002,2.3725019868624082e+002,2.8858799507422822e+002,4.3726128245024472e+002
8.3200000000000018e+003,1.4518419366974506e+001,-2.8659737804539702e+001,9.1000000008022269e+001,1.4167053074715795e+002,9.0756136753404135e+001,5.1351491431343732e+001,9.0377884675933075e+001,1.7261324830289539e+001,1.6321422146842163e+001,-2.5912019742444613e+001,1.5882545583975341e+001,-2.6751000625641296e+001,2.3690622437603222e+000,2.2769111887113365e+000,2.7502563120790007e+000,5.0271675007903376e+000,2.1220073529224401e+000,1.5234417401355138e-002,0.0000000000000000e+000,2.7368963328651773e+001,4.9999999985454167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384193e+002,5.6723771106518620e+002,4.1777934132741075e+002,2.3725019868790562e+002,2.8858799507569591e+002,4.3726128245050904e+002
8.3300000000000018e+003,1.4518419366930475e+001,-2.8659737804680276e+001,9.1000000007811323e+001,1.4167053074726948e+002,9.0756136753187647e+001,5.1351491431669160e+001,9.0377884675704934e+001,1.7261324830887531e+001,1.6321422146834603e+001,-2.5912019742458909e+001,1.5882545583959661e+001,-2.6751000625671566e+001,2.3690622197758904e+000,2.2769111656503864e+000,2.7502562842522793e+000,5.0271674499026657e+000,2.1220073529255927e+000,1.5234417247207848e-002,0.0000000000000000e+000,2.7368963328975724e+001,4.9999999985833995e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377485e+002,5.6723771106543347e+002,4.1777934132912492e+002,2.3725019868953075e+002,2.8858799507669062e+002,4.3726128245070942e+002
8.3400000000000018e+003,1.4518419366887548e+001,-2.8659737804751870e+001,9.1000000007612996e+001,1.4167053074756268e+002,9.0756136752983693e+001,5.1351491431990212e+001,9.0377884675489653e+001,1.7261324831471768e+001,1.6321422146827640e+001,-2.5912019742472097e+001,1.5882545583944099e+001,-2.6751000625701607e+001,2.3690622172382612e+000,2.2769111632031058e+000,2.7502562813195879e+000,5.0271674445226937e+000,2.1220073529276591e+000,1.5234417230955937e-002,0.0000000000000000e+000,2.7368963329291944e+001,4.9999999986205921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592378707e+002,5.6723771106589743e+002,4.1777934133078986e+002,2.3725019869111350e+002,2.8858799507782356e+002,4.3726128245082617e+002
8.3500000000000018e+003,1.4518419366845928e+001,-2.8659737804821020e+001,9.1000000007416929e+001,1.4167053074784945e+002,9.0756136752782098e+001,5.1351491432303476e+001,9.0377884675277073e+001,1.7261324832039293e+001,1.6321422146820979e+001,-2.5912019742484688e+001,1.5882545583929133e+001,-2.6751000625730512e+001,2.3690622184852685e+000,2.2769111643933333e+000,2.7502562827803150e+000,5.0271674471736478e+000,2.1220073529296832e+000,1.5234417239039745e-002,0.0000000000000000e+000,2.7368963329599410e+001,4.9999999986569946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380026e+002,5.6723771106635115e+002,4.1777934133242286e+002,2.3725019869265694e+002,2.8858799507895827e+002,4.3726128245099824e+002
8.3600000000000018e+003,1.4518419366805420e+001,-2.8659737804885367e+001,9.1000000007223974e+001,1.4167053074812372e+002,9.0756136752583799e+001,5.1351491432607077e+001,9.0377884675068003e+001,1.7261324832593857e+001,1.6321422146814520e+001,-2.5912019742496909e+001,1.5882545583914586e+001,-2.6751000625758621e+001,2.3690622197325619e+000,2.2769111655840732e+000,2.7502562842411464e+000,5.0271674498252192e+000,2.1220073529317118e+000,1.5234417247124214e-002,0.0000000000000000e+000,2.7368963329898520e+001,4.9999999986924024e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592381294e+002,5.6723771106678885e+002,4.1777934133401266e+002,2.3725019869415817e+002,2.8858799508006234e+002,4.3726128245116786e+002
8.3700000000000018e+003,1.4518419366768155e+001,-2.8659737804137023e+001,9.1000000006919237e+001,1.4167053074988939e+002,9.0756136752271672e+001,5.1351491432909313e+001,9.0377884674746014e+001,1.7261324833124661e+001,1.6321422146812662e+001,-2.5912019742500433e+001,1.5882545583899708e+001,-2.6751000625787327e+001,2.3690624038962387e+000,2.2769113425843446e+000,2.7502564980357098e+000,5.0271678406200540e+000,2.1220073529309347e+000,1.5234418431355890e-002,0.0000000000000000e+000,2.7368963330169890e+001,4.9999999987289812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592475955e+002,5.6723771106911170e+002,4.1777934133588025e+002,2.3725019869561655e+002,2.8858799508298625e+002,4.3726128245204762e+002
8.3800000000000018e+003,1.4518419366727647e+001,-2.8659737805008803e+001,9.1000000006728087e+001,1.4167053074852493e+002,9.0756136752077367e+001,5.1351491433161527e+001,9.0377884674541207e+001,1.7261324833656317e+001,1.6321422146801407e+001,-2.5912019742521750e+001,1.5882545583887174e+001,-2.6751000625811542e+001,2.3690622234857952e+000,2.2769111691738906e+000,2.7502562886289450e+000,5.0271674578028360e+000,2.1220073529372954e+000,1.5234417271398983e-002,0.0000000000000000e+000,2.7368963330456324e+001,4.9999999987588069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384141e+002,5.6723771106754020e+002,4.1777934133727479e+002,2.3725019869705960e+002,2.8858799508260290e+002,4.3726128245242398e+002
8.3900000000000018e+003,1.4518419366688825e+001,-2.8659737805075906e+001,9.1000000006606584e+001,1.4167053074883677e+002,9.0756136751951175e+001,5.1351491433443982e+001,9.0377884674405067e+001,1.7261324834175412e+001,1.6321422146794596e+001,-2.5912019742534625e+001,1.5882545583872076e+001,-2.6751000625840703e+001,2.3690622108601906e+000,2.2769111570334672e+000,2.7502562739799465e+000,5.0271674310134138e+000,2.1220073529382257e+000,1.5234417190259860e-002,0.0000000000000000e+000,2.7368963330742247e+001,4.9999999987905710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384966e+002,5.6723771106798654e+002,4.1777934133860742e+002,2.3725019869845931e+002,2.8858799508333192e+002,4.3726128245198424e+002
8.4000000000000018e+003,1.4518419366652513e+001,-2.8659737805135421e+001,9.1000000006470813e+001,1.4167053074912803e+002,9.0756136751810615e+001,5.1351491433730359e+001,9.0377884674254886e+001,1.7261324834673189e+001,1.6321422146788866e+001,-2.5912019742545482e+001,1.5882545583858992e+001,-2.6751000625865970e+001,2.3690622158944525e+000,2.2769111618650584e+000,2.7502562798341925e+000,5.0271674416992509e+000,2.1220073529395327e+000,1.5234417222684598e-002,0.0000000000000000e+000,2.7368963331014243e+001,4.9999999988233810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592386091e+002,5.6723771106841491e+002,4.1777934133999133e+002,2.3725019869980150e+002,2.8858799508429212e+002,4.3726128245205706e+002
8.4100000000000018e+003,1.4518419366617314e+001,-2.8659737805191185e+001,9.1000000006324569e+001,1.4167053074939645e+002,9.0756136751659724e+001,5.1351491434006618e+001,9.0377884674094588e+001,1.7261324835152493e+001,1.6321422146783451e+001,-2.5912019742555714e+001,1.5882545583846445e+001,-2.6751000625890185e+001,2.3690622146213727e+000,2.2769111606346040e+000,2.7502562783667845e+000,5.0271674390013885e+000,2.1220073529410617e+000,1.5234417214550277e-002,0.0000000000000000e+000,2.7368963331276973e+001,4.9999999988552418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387319e+002,5.6723771106882043e+002,4.1777934134136257e+002,2.3725019870110222e+002,2.8858799508523157e+002,4.3726128245214886e+002
8.4200000000000018e+003,1.4518419366582961e+001,-2.8659737805247858e+001,9.1000000006172044e+001,1.4167053074964440e+002,9.0756136751502652e+001,5.1351491434271622e+001,9.0377884673928364e+001,1.7261324835619462e+001,1.6321422146778126e+001,-2.5912019742565803e+001,1.5882545583834190e+001,-2.6751000625913861e+001,2.3690622171325968e+000,2.2769111630413033e+000,2.7502562812928120e+000,5.0271674443341148e+000,2.1220073529427039e+000,1.5234417230751248e-002,0.0000000000000000e+000,2.7368963331532029e+001,4.9999999988859372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388319e+002,5.6723771106920447e+002,4.1777934134270964e+002,2.3725019870236528e+002,2.8858799508615050e+002,4.3726128245224459e+002
8.4300000000000018e+003,1.4518419366549496e+001,-2.8659737805300807e+001,9.1000000006016833e+001,1.4167053074987928e+002,9.0756136751342964e+001,5.1351491434526281e+001,9.0377884673759795e+001,1.7261324836074834e+001,1.6321422146772889e+001,-2.5912019742575723e+001,1.5882545583822209e+001,-2.6751000625936996e+001,2.3690622183824619e+000,2.2769111642358837e+000,2.7502562827544184e+000,5.0271674469903020e+000,2.1220073529443773e+000,1.5234417238840640e-002,0.0000000000000000e+000,2.7368963331780321e+001,4.9999999989155413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389485e+002,5.6723771106957349e+002,4.1777934134402699e+002,2.3725019870360154e+002,2.8858799508704743e+002,4.3726128245235179e+002
8.4400000000000018e+003,1.4518419366516852e+001,-2.8659737805353672e+001,9.1000000005861367e+001,1.4167053075010284e+002,9.0756136751183163e+001,5.1351491434773152e+001,9.0377884673591282e+001,1.7261324836521169e+001,1.6321422146767748e+001,-2.5912019742585443e+001,1.5882545583810524e+001,-2.6751000625959534e+001,2.3690622171096245e+000,2.2769111630060204e+000,2.7502562812872275e+000,5.0271674442932479e+000,2.1220073529460302e+000,1.5234417230706803e-002,0.0000000000000000e+000,2.7368963332022076e+001,4.9999999989442301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390627e+002,5.6723771106992967e+002,4.1777934134531483e+002,2.3725019870481037e+002,2.8858799508793027e+002,4.3726128245246861e+002
