#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366485061e+001,-2.8659737805406280e+001,9.1000000005707207e+001,1.4167053075031640e+002,9.0756136751024812e+001,5.1351491435011724e+001,9.0377884673424489e+001,1.7261324836955339e+001,1.6321422146762728e+001,-2.5912019742594936e+001,1.5882545583799136e+001,-2.6751000625981533e+001,2.3690622158369901e+000,2.2769111617765150e+000,2.7502562798200509e+000,5.0271674415965659e+000,2.1220073529476586e+000,1.5234417222573427e-002,0.0000000000000000e+000,2.7368963332257238e+001,4.9999999989720152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391628e+002,5.6723771107027210e+002,4.1777934134656994e+002,2.3725019870599098e+002,2.8858799508879713e+002,4.3726128245259355e+002
8.4600000000000018e+003,1.4518419366454070e+001,-2.8659737805455507e+001,9.1000000005555535e+001,1.4167053075052326e+002,9.0756136750868990e+001,5.1351491435243247e+001,9.0377884673260439e+001,1.7261324837377742e+001,1.6321422146757818e+001,-2.5912019742604230e+001,1.5882545583788037e+001,-2.6751000626002963e+001,2.3690622170874747e+000,2.2769111629721408e+000,2.7502562812818301e+000,5.0271674442539709e+000,2.1220073529492911e+000,1.5234417230664044e-002,0.0000000000000000e+000,2.7368963332486544e+001,4.9999999989990556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392708e+002,5.6723771107060520e+002,4.1777934134779474e+002,2.3725019870713786e+002,2.8858799508964421e+002,4.3726128245272423e+002
8.4700000000000018e+003,1.4518419366423887e+001,-2.8659737805504790e+001,9.1000000005407131e+001,1.4167053075072141e+002,9.0756136750716593e+001,5.1351491435468290e+001,9.0377884673100027e+001,1.7261324837794746e+001,1.6321422146753029e+001,-2.5912019742613296e+001,1.5882545583777222e+001,-2.6751000626023853e+001,2.3690622170767783e+000,2.2769111629557961e+000,2.7502562812790972e+000,5.0271674442348928e+000,2.1220073529508188e+000,1.5234417230643454e-002,0.0000000000000000e+000,2.7368963332709370e+001,4.9999999990253400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393560e+002,5.6723771107092614e+002,4.1777934134898658e+002,2.3725019870826509e+002,2.8858799509047202e+002,4.3726128245284838e+002
8.4800000000000018e+003,1.4518419366394490e+001,-2.8659737805553135e+001,9.1000000005262294e+001,1.4167053075091638e+002,9.0756136750567862e+001,5.1351491435688786e+001,9.0377884672943452e+001,1.7261324838197709e+001,1.6321422146748361e+001,-2.5912019742622135e+001,1.5882545583766690e+001,-2.6751000626044174e+001,2.3690622183278176e+000,2.2769111641522159e+000,2.7502562827409465e+000,5.0271674468931629e+000,2.1220073529523198e+000,1.5234417238735101e-002,0.0000000000000000e+000,2.7368963332926626e+001,4.9999999990508798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394453e+002,5.6723771107124082e+002,4.1777934135015096e+002,2.3725019870935918e+002,2.8858799509127988e+002,4.3726128245297940e+002
8.4900000000000018e+003,1.4518419366368198e+001,-2.8659737805561917e+001,9.1000000004975448e+001,1.4167053075114814e+002,9.0756136750276085e+001,5.1351491435887681e+001,9.0377884672644498e+001,1.7261324838583448e+001,1.6321422146744609e+001,-2.5912019742629241e+001,1.5882545583759361e+001,-2.6751000626058328e+001,2.3690622990477967e+000,2.2769112417232735e+000,2.7502563764624579e+000,5.0271676181857314e+000,2.1220073529540837e+000,1.5234417757852576e-002,0.0000000000000000e+000,2.7368963333115062e+001,4.9999999990764422e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399114e+002,5.6723771107167556e+002,4.1777934135159614e+002,2.3725019871043159e+002,2.8858799509329265e+002,4.3726128245501019e+002
8.5000000000000018e+003,1.4518419366336948e+001,-2.8659737805648263e+001,9.1000000004893835e+001,1.4167053075118440e+002,9.0756136750191899e+001,5.1351491436077822e+001,9.0377884672552710e+001,1.7261324838976236e+001,1.6321422146738090e+001,-2.5912019742641576e+001,1.5882545583745740e+001,-2.6751000626084647e+001,2.3690622069519098e+000,2.2769111532066124e+000,2.7502562695564841e+000,5.0271674227630960e+000,2.1220073529564112e+000,1.5234417165685230e-002,0.0000000000000000e+000,2.7368963333333340e+001,4.9999999990974914e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396124e+002,5.6723771107176253e+002,4.1777934135249018e+002,2.3725019871149041e+002,2.8858799509300826e+002,4.3726128245368773e+002
8.5100000000000018e+003,1.4518419366309516e+001,-2.8659737805692032e+001,9.1000000004809493e+001,1.4167053075142718e+002,9.0756136750104005e+001,5.1351491436290871e+001,9.0377884672457583e+001,1.7261324839353733e+001,1.6321422146733564e+001,-2.5912019742650131e+001,1.5882545583735538e+001,-2.6751000626104343e+001,2.3690622119897404e+000,2.2769111580438577e+000,2.7502562754109303e+000,5.0271674334547880e+000,2.1220073529569929e+000,1.5234417198116482e-002,0.0000000000000000e+000,2.7368963333540080e+001,4.9999999991216896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397056e+002,5.6723771107210462e+002,4.1777934135348056e+002,2.3725019871250311e+002,2.8858799509367708e+002,4.3726128245362327e+002
8.5200000000000018e+003,1.4518419366283334e+001,-2.8659737805732448e+001,9.1000000004712106e+001,1.4167053075164023e+002,9.0756136750003122e+001,5.1351491436501135e+001,9.0377884672349737e+001,1.7261324839712472e+001,1.6321422146729578e+001,-2.5912019742657691e+001,1.5882545583726216e+001,-2.6751000626122334e+001,2.3690622145042752e+000,2.2769111604555849e+000,2.7502562783374693e+000,5.0271674387930538e+000,2.1220073529580081e+000,1.5234417214323894e-002,0.0000000000000000e+000,2.7368963333737042e+001,4.9999999991457742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398097e+002,5.6723771107241703e+002,4.1777934135448919e+002,2.3725019871347047e+002,2.8858799509437068e+002,4.3726128245367340e+002
8.5300000000000018e+003,1.4518419366257850e+001,-2.8659737805775308e+001,9.1000000004605624e+001,1.4167053075183640e+002,9.0756136749893244e+001,5.1351491436702020e+001,9.0377884672233023e+001,1.7261324840060524e+001,1.6321422146725709e+001,-2.5912019742665024e+001,1.5882545583717164e+001,-2.6751000626139813e+001,2.3690622157572969e+000,2.2769111616547915e+000,2.7502562797997836e+000,5.0271674414545746e+000,2.1220073529591055e+000,1.5234417222419180e-002,0.0000000000000000e+000,2.7368963333927638e+001,4.9999999991689606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398824e+002,5.6723771107271295e+002,4.1777934135548759e+002,2.3725019871441117e+002,2.8858799509505019e+002,4.3726128245372780e+002
8.5400000000000018e+003,1.4518419366232942e+001,-2.8659737805814132e+001,9.1000000004494154e+001,1.4167053075201551e+002,9.0756136749778491e+001,5.1351491436894264e+001,9.0377884672111634e+001,1.7261324840400789e+001,1.6321422146721879e+001,-2.5912019742672271e+001,1.5882545583708286e+001,-2.6751000626156952e+001,2.3690622157487669e+000,2.2769111616416566e+000,2.7502562797977261e+000,5.0271674414393832e+000,2.1220073529603334e+000,1.5234417222402791e-002,0.0000000000000000e+000,2.7368963334112948e+001,4.9999999991912489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399790e+002,5.6723771107299069e+002,4.1777934135646672e+002,2.3725019871533112e+002,2.8858799509571384e+002,4.3726128245379192e+002
8.5500000000000018e+003,1.4518419366208628e+001,-2.8659737805853496e+001,9.1000000004379814e+001,1.4167053075218251e+002,9.0756136749660882e+001,5.1351491437079744e+001,9.0377884671987545e+001,1.7261324840731618e+001,1.6321422146718096e+001,-2.5912019742679433e+001,1.5882545583699605e+001,-2.6751000626173720e+001,2.3690622157403043e+000,2.2769111616286222e+000,2.7502562797957295e+000,5.0271674414243517e+000,2.1220073529615684e+000,1.5234417222386472e-002,0.0000000000000000e+000,2.7368963334293426e+001,4.9999999992127073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400586e+002,5.6723771107325604e+002,4.1777934135742754e+002,2.3725019871622962e+002,2.8858799509636680e+002,4.3726128245386809e+002
8.5600000000000018e+003,1.4518419366184917e+001,-2.8659737805893400e+001,9.1000000004265516e+001,1.4167053075234264e+002,9.0756136749543430e+001,5.1351491437257778e+001,9.0377884671863754e+001,1.7261324841053238e+001,1.6321422146714383e+001,-2.5912019742686454e+001,1.5882545583691130e+001,-2.6751000626190091e+001,2.3690622182548622e+000,2.2769111640406106e+000,2.7502562827225385e+000,5.0271674467631495e+000,2.1220073529627874e+000,1.5234417238593922e-002,0.0000000000000000e+000,2.7368963334468845e+001,4.9999999992334779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401240e+002,5.6723771107351160e+002,4.1777934135836256e+002,2.3725019871710609e+002,2.8858799509700583e+002,4.3726128245394773e+002
8.5700000000000018e+003,1.4518419366161837e+001,-2.8659737805931513e+001,9.1000000004152326e+001,1.4167053075249703e+002,9.0756136749427156e+001,5.1351491437430298e+001,9.0377884671741342e+001,1.7261324841370765e+001,1.6321422146710763e+001,-2.5912019742693303e+001,1.5882545583682882e+001,-2.6751000626206007e+001,2.3690622182467269e+000,2.2769111640281241e+000,2.7502562827205277e+000,5.0271674467486518e+000,2.1220073529639549e+000,1.5234417238578133e-002,0.0000000000000000e+000,2.7368963334639716e+001,4.9999999992536516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401945e+002,5.6723771107376092e+002,4.1777934135927660e+002,2.3725019871796502e+002,2.8858799509763708e+002,4.3726128245403936e+002
8.5800000000000018e+003,1.4518419366139367e+001,-2.8659737805967438e+001,9.1000000004040658e+001,1.4167053075264363e+002,9.0756136749312518e+001,5.1351491437598497e+001,9.0377884671620691e+001,1.7261324841678061e+001,1.6321422146707231e+001,-2.5912019742699982e+001,1.5882545583674853e+001,-2.6751000626221526e+001,2.3690622182387031e+000,2.2769111640158703e+000,2.7502562827185710e+000,5.0271674467344418e+000,2.1220073529651438e+000,1.5234417238562715e-002,0.0000000000000000e+000,2.7368963334806267e+001,4.9999999992732285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402604e+002,5.6723771107399887e+002,4.1777934136016762e+002,2.3725019871880178e+002,2.8858799509825479e+002,4.3726128245413173e+002
8.5900000000000018e+003,1.4518419366117451e+001,-2.8659737806002710e+001,9.1000000003931902e+001,1.4167053075278847e+002,9.0756136749200849e+001,5.1351491437761467e+001,9.0377884671503196e+001,1.7261324841979842e+001,1.6321422146703771e+001,-2.5912019742706519e+001,1.5882545583667016e+001,-2.6751000626236646e+001,2.3690622194923709e+000,2.2769111652163350e+000,2.7502562841810274e+000,5.0271674493973624e+000,2.1220073529662531e+000,1.5234417246659420e-002,0.0000000000000000e+000,2.7368963334968328e+001,4.9999999992922710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403269e+002,5.6723771107423340e+002,4.1777934136103596e+002,2.3725019871961990e+002,2.8858799509885461e+002,4.3726128245422467e+002
8.6000000000000018e+003,1.4518419366096147e+001,-2.8659737806036787e+001,9.1000000003825576e+001,1.4167053075292932e+002,9.0756136749091695e+001,5.1351491437920629e+001,9.0377884671388387e+001,1.7261324842273780e+001,1.6321422146700392e+001,-2.5912019742712914e+001,1.5882545583659388e+001,-2.6751000626251368e+001,2.3690622157004642e+000,2.2769111615676625e+000,2.7502562797858703e+000,5.0271674413535328e+000,2.1220073529673606e+000,1.5234417222309456e-002,0.0000000000000000e+000,2.7368963335125898e+001,4.9999999993108077e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404037e+002,5.6723771107446191e+002,4.1777934136187929e+002,2.3725019872041588e+002,2.8858799509944686e+002,4.3726128245432272e+002
8.6100000000000018e+003,1.4518419366075367e+001,-2.8659737806071035e+001,9.1000000003722036e+001,1.4167053075306399e+002,9.0756136748985426e+001,5.1351491438075186e+001,9.0377884671276590e+001,1.7261324842559020e+001,1.6321422146697085e+001,-2.5912019742719195e+001,1.5882545583651943e+001,-2.6751000626265750e+001,2.3690622131701518e+000,2.2769111591315880e+000,2.7502562768552736e+000,5.0271674359868612e+000,2.1220073529684877e+000,1.5234417206071677e-002,0.0000000000000000e+000,2.7368963335279716e+001,4.9999999993288554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404770e+002,5.6723771107468167e+002,4.1777934136270312e+002,2.3725019872118750e+002,2.8858799510001990e+002,4.3726128245441959e+002
8.6200000000000018e+003,1.4518419366055147e+001,-2.8659737806103692e+001,9.1000000003621082e+001,1.4167053075319814e+002,9.0756136748881715e+001,5.1351491438226105e+001,9.0377884671167521e+001,1.7261324842836359e+001,1.6321422146693873e+001,-2.5912019742725278e+001,1.5882545583644708e+001,-2.6751000626279733e+001,2.3690622182087031e+000,2.2769111639700683e+000,2.7502562827110881e+000,5.0271674466811564e+000,2.1220073529695229e+000,1.5234417238504753e-002,0.0000000000000000e+000,2.7368963335429157e+001,4.9999999993464428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405475e+002,5.6723771107489858e+002,4.1777934136350518e+002,2.3725019872194366e+002,2.8858799510058236e+002,4.3726128245452327e+002
8.6300000000000018e+003,1.4518419366035387e+001,-2.8659737806137883e+001,9.1000000003523851e+001,1.4167053075332547e+002,9.0756136748781898e+001,5.1351491438372818e+001,9.0377884671062461e+001,1.7261324843107332e+001,1.6321422146690715e+001,-2.5912019742731246e+001,1.5882545583637611e+001,-2.6751000626293433e+001,2.3690622169402800e+000,2.2769111627469907e+000,2.7502562812449076e+000,5.0271674439918979e+000,2.1220073529705128e+000,1.5234417230379596e-002,0.0000000000000000e+000,2.7368963335574847e+001,4.9999999993635356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405782e+002,5.6723771107510527e+002,4.1777934136428325e+002,2.3725019872267927e+002,2.8858799510111828e+002,4.3726128245460359e+002
8.6400000000000018e+003,1.4518419366016186e+001,-2.8659737806168152e+001,9.1000000003429449e+001,1.4167053075345387e+002,9.0756136748684952e+001,5.1351491438515495e+001,9.0377884670960384e+001,1.7261324843373131e+001,1.6321422146687645e+001,-2.5912019742737044e+001,1.5882545583630719e+001,-2.6751000626306734e+001,2.3690622169334787e+000,2.2769111627366492e+000,2.7502562812431615e+000,5.0271674439798106e+000,2.1220073529715027e+000,1.5234417230366419e-002,0.0000000000000000e+000,2.7368963335716785e+001,4.9999999993802248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406612e+002,5.6723771107531275e+002,4.1777934136504030e+002,2.3725019872339479e+002,2.8858799510164937e+002,4.3726128245469295e+002
8.6500000000000018e+003,1.4518419365997481e+001,-2.8659737806199843e+001,9.1000000003338002e+001,1.4167053075357677e+002,9.0756136748591032e+001,5.1351491438655046e+001,9.0377884670861519e+001,1.7261324843626255e+001,1.6321422146684657e+001,-2.5912019742742700e+001,1.5882545583624008e+001,-2.6751000626319694e+001,2.3690622169268876e+000,2.2769111627265342e+000,2.7502562812415210e+000,5.0271674439680556e+000,2.1220073529724446e+000,1.5234417230353717e-002,0.0000000000000000e+000,2.7368963335854517e+001,4.9999999993964764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407004e+002,5.6723771107551124e+002,4.1777934136577812e+002,2.3725019872408978e+002,2.8858799510216278e+002,4.3726128245477810e+002
8.6600000000000018e+003,1.4518419365979309e+001,-2.8659737806227696e+001,9.1000000003248886e+001,1.4167053075370058e+002,9.0756136748499500e+001,5.1351491438791754e+001,9.0377884670765170e+001,1.7261324843878469e+001,1.6321422146681748e+001,-2.5912019742748214e+001,1.5882545583617484e+001,-2.6751000626332285e+001,2.3690622181818921e+000,2.2769111639291002e+000,2.7502562827042931e+000,5.0271674466333938e+000,2.1220073529733772e+000,1.5234417238452987e-002,0.0000000000000000e+000,2.7368963335989008e+001,4.9999999994123129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407800e+002,5.6723771107570906e+002,4.1777934136649696e+002,2.3725019872476804e+002,2.8858799510266499e+002,4.3726128245486422e+002
8.6700000000000018e+003,1.4518419365961575e+001,-2.8659737806253929e+001,9.1000000003162455e+001,1.4167053075381801e+002,9.0756136748410725e+001,5.1351491438923688e+001,9.0377884670671719e+001,1.7261324844121020e+001,1.6321422146678909e+001,-2.5912019742753586e+001,1.5882545583611115e+001,-2.6751000626344592e+001,2.3690622181756371e+000,2.2769111639195483e+000,2.7502562827027091e+000,5.0271674466222578e+000,2.1220073529742791e+000,1.5234417238440934e-002,0.0000000000000000e+000,2.7368963336119691e+001,4.9999999994277573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408380e+002,5.6723771107589903e+002,4.1777934136719568e+002,2.3725019872542794e+002,2.8858799510315066e+002,4.3726128245494476e+002
8.6800000000000018e+003,1.4518419365944299e+001,-2.8659737806284909e+001,9.1000000003078455e+001,1.4167053075393250e+002,9.0756136748324451e+001,5.1351491439053007e+001,9.0377884670580855e+001,1.7261324844357262e+001,1.6321422146676134e+001,-2.5912019742758844e+001,1.5882545583604903e+001,-2.6751000626356586e+001,2.3690622181695526e+000,2.2769111639102335e+000,2.7502562827012151e+000,5.0271674466114487e+000,2.1220073529751664e+000,1.5234417238429202e-002,0.0000000000000000e+000,2.7368963336247134e+001,4.9999999994427640e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408874e+002,5.6723771107608366e+002,4.1777934136787667e+002,2.3725019872606794e+002,2.8858799510362576e+002,4.3726128245502133e+002
8.6900000000000018e+003,1.4518419365927471e+001,-2.8659737806310829e+001,9.1000000002996785e+001,1.4167053075404607e+002,9.0756136748240564e+001,5.1351491439178233e+001,9.0377884670492492e+001,1.7261324844589240e+001,1.6321422146673431e+001,-2.5912019742763960e+001,1.5882545583598855e+001,-2.6751000626368267e+001,2.3690622169022117e+000,2.2769111626888572e+000,2.7502562812352753e+000,5.0271674439241325e+000,2.1220073529760066e+000,1.5234417230306007e-002,0.0000000000000000e+000,2.7368963336371166e+001,4.9999999994573955e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409465e+002,5.6723771107626544e+002,4.1777934136853742e+002,2.3725019872669367e+002,2.8858799510409102e+002,4.3726128245510313e+002
8.7000000000000018e+003,1.4518419365911077e+001,-2.8659737806338285e+001,9.1000000002917687e+001,1.4167053075415555e+002,9.0756136748159292e+001,5.1351491439301242e+001,9.0377884670406900e+001,1.7261324844810588e+001,1.6321422146670791e+001,-2.5912019742768962e+001,1.5882545583592956e+001,-2.6751000626379664e+001,2.3690622168964759e+000,2.2769111626800598e+000,2.7502562812338467e+000,5.0271674439139069e+000,2.1220073529768282e+000,1.5234417230294917e-002,0.0000000000000000e+000,2.7368963336491902e+001,4.9999999994716461e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409857e+002,5.6723771107644097e+002,4.1777934136918162e+002,2.3725019872730024e+002,2.8858799510453781e+002,4.3726128245517793e+002
8.7100000000000018e+003,1.4518419365895136e+001,-2.8659737806364546e+001,9.1000000002840338e+001,1.4167053075426236e+002,9.0756136748079811e+001,5.1351491439420272e+001,9.0377884670323198e+001,1.7261324845028355e+001,1.6321422146668230e+001,-2.5912019742773793e+001,1.5882545583587232e+001,-2.6751000626390720e+001,2.3690622168908719e+000,2.2769111626714649e+000,2.7502562812324682e+000,5.0271674439039327e+000,2.1220073529776373e+000,1.5234417230284077e-002,0.0000000000000000e+000,2.7368963336609625e+001,4.9999999994855330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410380e+002,5.6723771107661275e+002,4.1777934136981122e+002,2.3725019872789184e+002,2.8858799510497425e+002,4.3726128245524865e+002
8.7200000000000018e+003,1.4518419365879607e+001,-2.8659737806391263e+001,9.1000000002765120e+001,1.4167053075436547e+002,9.0756136748002547e+001,5.1351491439535948e+001,9.0377884670241855e+001,1.7261324845240779e+001,1.6321422146665736e+001,-2.5912019742778511e+001,1.5882545583581644e+001,-2.6751000626401492e+001,2.3690622168854105e+000,2.2769111626631346e+000,2.7502562812310498e+000,5.0271674438941840e+000,2.1220073529784145e+000,1.5234417230273575e-002,0.0000000000000000e+000,2.7368963336724164e+001,4.9999999994990560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410829e+002,5.6723771107677862e+002,4.1777934137042087e+002,2.3725019872847017e+002,2.8858799510540092e+002,4.3726128245531839e+002
8.7300000000000018e+003,1.4518419365864519e+001,-2.8659737806412892e+001,9.1000000002692346e+001,1.4167053075446915e+002,9.0756136747927769e+001,5.1351491439648612e+001,9.0377884670163041e+001,1.7261324845449337e+001,1.6321422146663316e+001,-2.5912019742783087e+001,1.5882545583576219e+001,-2.6751000626411980e+001,2.3690622168801005e+000,2.2769111626550482e+000,2.7502562812297233e+000,5.0271674438847711e+000,2.1220073529791974e+000,1.5234417230263255e-002,0.0000000000000000e+000,2.7368963336835691e+001,4.9999999995122323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411563e+002,5.6723771107694415e+002,4.1777934137101596e+002,2.3725019872903002e+002,2.8858799510581377e+002,4.3726128245538757e+002
8.7400000000000018e+003,1.4518419365849711e+001,-2.8659737806437448e+001,9.1000000002621007e+001,1.4167053075456829e+002,9.0756136747854484e+001,5.1351491439759741e+001,9.0377884670085862e+001,1.7261324845649881e+001,1.6321422146660939e+001,-2.5912019742787606e+001,1.5882545583570897e+001,-2.6751000626422240e+001,2.3690622181363579e+000,2.2769111638594794e+000,2.7502562826928587e+000,5.0271674465523386e+000,2.1220073529799488e+000,1.5234417238365010e-002,0.0000000000000000e+000,2.7368963336944603e+001,4.9999999995251187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411966e+002,5.6723771107710297e+002,4.1777934137159775e+002,2.3725019872957688e+002,2.8858799510621890e+002,4.3726128245545289e+002
8.7500000000000018e+003,1.4518419365835358e+001,-2.8659737806462914e+001,9.1000000002551900e+001,1.4167053075466481e+002,9.0756136747783486e+001,5.1351491439866606e+001,9.0377884670011056e+001,1.7261324845845877e+001,1.6321422146658623e+001,-2.5912019742791983e+001,1.5882545583565729e+001,-2.6751000626432244e+001,2.3690622193927919e+000,2.2769111650641713e+000,2.7502562841559697e+000,5.0271674492201406e+000,2.1220073529806407e+000,1.5234417246467076e-002,0.0000000000000000e+000,2.7368963337050218e+001,4.9999999995375788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412268e+002,5.6723771107725679e+002,4.1777934137216050e+002,2.3725019873010996e+002,2.8858799510661220e+002,4.3726128245552076e+002
8.7600000000000018e+003,1.4518419365821432e+001,-2.8659737806483690e+001,9.1000000002484455e+001,1.4167053075475911e+002,9.0756136747714194e+001,5.1351491439971369e+001,9.0377884669938055e+001,1.7261324846040168e+001,1.6321422146656385e+001,-2.5912019742796218e+001,1.5882545583560727e+001,-2.6751000626441879e+001,2.3690622168650175e+000,2.2769111626319587e+000,2.7502562812258877e+000,5.0271674438578469e+000,2.1220073529813424e+000,1.5234417230234065e-002,0.0000000000000000e+000,2.7368963337153275e+001,4.9999999995497319e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412813e+002,5.6723771107740822e+002,4.1777934137270927e+002,2.3725019873062919e+002,2.8858799510699549e+002,4.3726128245558635e+002
8.7700000000000018e+003,1.4518419365807841e+001,-2.8659737806504040e+001,9.1000000002418858e+001,1.4167053075484949e+002,9.0756136747646764e+001,5.1351491440072891e+001,9.0377884669867072e+001,1.7261324846221157e+001,1.6321422146654211e+001,-2.5912019742800339e+001,1.5882545583555846e+001,-2.6751000626451315e+001,2.3690622181216368e+000,2.2769111638370063e+000,2.7502562826891954e+000,5.0271674465262013e+000,2.1220073529821017e+000,1.5234417238336630e-002,0.0000000000000000e+000,2.7368963337253376e+001,4.9999999995615838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413416e+002,5.6723771107755340e+002,4.1777934137324490e+002,2.3725019873112819e+002,2.8858799510736566e+002,4.3726128245564530e+002
8.7800000000000018e+003,1.4518419365794610e+001,-2.8659737806526522e+001,9.1000000002355279e+001,1.4167053075493914e+002,9.0756136747581479e+001,5.1351491440172310e+001,9.0377884669798306e+001,1.7261324846403795e+001,1.6321422146652075e+001,-2.5912019742804375e+001,1.5882545583551076e+001,-2.6751000626460524e+001,2.3690622155941550e+000,2.2769111614051840e+000,2.7502562797591876e+000,5.0271674411643712e+000,2.1220073529827372e+000,1.5234417222104149e-002,0.0000000000000000e+000,2.7368963337350920e+001,4.9999999995731287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413791e+002,5.6723771107769710e+002,4.1777934137376553e+002,2.3725019873162071e+002,2.8858799510772928e+002,4.3726128245570482e+002
8.7900000000000018e+003,1.4518419365781698e+001,-2.8659737806547156e+001,9.1000000002293461e+001,1.4167053075502531e+002,9.0756136747517928e+001,5.1351491440268774e+001,9.0377884669731344e+001,1.7261324846580862e+001,1.6321422146649994e+001,-2.5912019742808326e+001,1.5882545583546435e+001,-2.6751000626469477e+001,2.3690622181125294e+000,2.2769111638230144e+000,2.7502562826868617e+000,5.0271674465098766e+000,2.1220073529833687e+000,1.5234417238318983e-002,0.0000000000000000e+000,2.7368963337445848e+001,4.9999999995843268e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414041e+002,5.6723771107783466e+002,4.1777934137427150e+002,2.3725019873209882e+002,2.8858799510808245e+002,4.3726128245576268e+002
8.8000000000000018e+003,1.4518419365769168e+001,-2.8659737806566653e+001,9.1000000002233193e+001,1.4167053075511330e+002,9.0756136747455997e+001,5.1351491440362395e+001,9.0377884669666059e+001,1.7261324846749915e+001,1.6321422146647983e+001,-2.5912019742812106e+001,1.5882545583541926e+001,-2.6751000626478202e+001,2.3690622193695838e+000,2.2769111650287157e+000,2.7502562841501419e+000,5.0271674491788580e+000,2.1220073529840029e+000,1.5234417246422178e-002,0.0000000000000000e+000,2.7368963337538332e+001,4.9999999995952749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414700e+002,5.6723771107797381e+002,4.1777934137476439e+002,2.3725019873256434e+002,2.8858799510842414e+002,4.3726128245582049e+002
8.8100000000000018e+003,1.4518419365756925e+001,-2.8659737806587458e+001,9.1000000002174275e+001,1.4167053075519220e+002,9.0756136747395502e+001,5.1351491440454140e+001,9.0377884669602352e+001,1.7261324846918171e+001,1.6321422146646004e+001,-2.5912019742815858e+001,1.5882545583537517e+001,-2.6751000626486700e+001,2.3690622168423832e+000,2.2769111625973761e+000,2.7502562812202900e+000,5.0271674438176657e+000,2.1220073529846557e+000,1.5234417230190483e-002,0.0000000000000000e+000,2.7368963337628429e+001,4.9999999996059046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414979e+002,5.6723771107810114e+002,4.1777934137524466e+002,2.3725019873301559e+002,2.8858799510876020e+002,4.3726128245587535e+002
8.8200000000000018e+003,1.4518419365745048e+001,-2.8659737806606188e+001,9.1000000002117233e+001,1.4167053075527502e+002,9.0756136747336896e+001,5.1351491440543214e+001,9.0377884669540592e+001,1.7261324847078981e+001,1.6321422146644100e+001,-2.5912019742819467e+001,1.5882545583533245e+001,-2.6751000626494971e+001,2.3690622155768226e+000,2.2769111613786697e+000,2.7502562797548400e+000,5.0271674411335097e+000,2.1220073529852352e+000,1.5234417222070596e-002,0.0000000000000000e+000,2.7368963337716252e+001,4.9999999996162842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415468e+002,5.6723771107823336e+002,4.1777934137571305e+002,2.3725019873345599e+002,2.8858799510908449e+002,4.3726128245592611e+002
8.8300000000000018e+003,1.4518419365733449e+001,-2.8659737806626310e+001,9.1000000002061682e+001,1.4167053075535273e+002,9.0756136747279768e+001,5.1351491440629900e+001,9.0377884669480409e+001,1.7261324847239734e+001,1.6321422146642227e+001,-2.5912019742823020e+001,1.5882545583529073e+001,-2.6751000626503014e+001,2.3690622180956842e+000,2.2769111637972199e+000,2.7502562826826158e+000,5.0271674464798357e+000,2.1220073529857766e+000,1.5234417238286307e-002,0.0000000000000000e+000,2.7368963337801517e+001,4.9999999996263739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415570e+002,5.6723771107835762e+002,4.1777934137616705e+002,2.3725019873388590e+002,2.8858799510939895e+002,4.3726128245598028e+002
8.8400000000000018e+003,1.4518419365722172e+001,-2.8659737806644841e+001,9.1000000002007283e+001,1.4167053075542822e+002,9.0756136747223891e+001,5.1351491440714085e+001,9.0377884669421547e+001,1.7261324847392757e+001,1.6321422146640415e+001,-2.5912019742826431e+001,1.5882545583525015e+001,-2.6751000626510859e+001,2.3690622180917202e+000,2.2769111637911599e+000,2.7502562826816419e+000,5.0271674464728022e+000,2.1220073529863583e+000,1.5234417238278671e-002,0.0000000000000000e+000,2.7368963337884566e+001,4.9999999996361851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415923e+002,5.6723771107847847e+002,4.1777934137661077e+002,2.3725019873430304e+002,2.8858799510971090e+002,4.3726128245602956e+002
8.8500000000000018e+003,1.4518419365711193e+001,-2.8659737806662889e+001,9.1000000001954504e+001,1.4167053075550240e+002,9.0756136747169649e+001,5.1351491440796565e+001,9.0377884669364420e+001,1.7261324847541744e+001,1.6321422146638653e+001,-2.5912019742829784e+001,1.5882545583521068e+001,-2.6751000626518476e+001,2.3690622180878678e+000,2.2769111637852695e+000,2.7502562826807138e+000,5.0271674464659828e+000,2.1220073529869308e+000,1.5234417238271255e-002,0.0000000000000000e+000,2.7368963337965454e+001,4.9999999996457689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416366e+002,5.6723771107859727e+002,4.1777934137704347e+002,2.3725019873470879e+002,2.8858799511000984e+002,4.3726128245608101e+002
8.8600000000000018e+003,1.4518419365700501e+001,-2.8659737806679999e+001,9.1000000001903089e+001,1.4167053075557357e+002,9.0756136747116827e+001,5.1351491440876373e+001,9.0377884669308742e+001,1.7261324847689707e+001,1.6321422146636923e+001,-2.5912019742833053e+001,1.5882545583517215e+001,-2.6751000626525894e+001,2.3690622180841174e+000,2.2769111637795421e+000,2.7502562826797163e+000,5.0271674464592584e+000,2.1220073529874512e+000,1.5234417238264035e-002,0.0000000000000000e+000,2.7368963338044352e+001,4.9999999996550855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416650e+002,5.6723771107871153e+002,4.1777934137746286e+002,2.3725019873510809e+002,2.8858799511030406e+002,4.3726128245613063e+002
8.8700000000000018e+003,1.4518419365690086e+001,-2.8659737806698644e+001,9.1000000001853039e+001,1.4167053075564485e+002,9.0756136747065398e+001,5.1351491440954021e+001,9.0377884669254556e+001,1.7261324847832384e+001,1.6321422146635250e+001,-2.5912019742836208e+001,1.5882545583513471e+001,-2.6751000626533141e+001,2.3690622180805225e+000,2.2769111637739869e+000,2.7502562826788051e+000,5.0271674464527916e+000,2.1220073529879415e+000,1.5234417238256951e-002,0.0000000000000000e+000,2.7368963338121034e+001,4.9999999996641577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416838e+002,5.6723771107882544e+002,4.1777934137787190e+002,2.3725019873549300e+002,2.8858799511058601e+002,4.3726128245617241e+002
8.8800000000000018e+003,1.4518419365679959e+001,-2.8659737806714844e+001,9.1000000001804182e+001,1.4167053075571317e+002,9.0756136747015177e+001,5.1351491441030362e+001,9.0377884669201677e+001,1.7261324847969320e+001,1.6321422146633619e+001,-2.5912019742839306e+001,1.5882545583509826e+001,-2.6751000626540190e+001,2.3690622193383852e+000,2.2769111649809100e+000,2.7502562841423432e+000,5.0271674491232528e+000,2.1220073529884766e+000,1.5234417246361837e-002,0.0000000000000000e+000,2.7368963338195897e+001,4.9999999996729912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417270e+002,5.6723771107893469e+002,4.1777934137827128e+002,2.3725019873586811e+002,2.8858799511086613e+002,4.3726128245621913e+002
8.8900000000000018e+003,1.4518419365670063e+001,-2.8659737806730135e+001,9.1000000001756689e+001,1.4167053075577718e+002,9.0756136746966419e+001,5.1351491441104088e+001,9.0377884669150291e+001,1.7261324848104550e+001,1.6321422146632017e+001,-2.5912019742842347e+001,1.5882545583506261e+001,-2.6751000626547068e+001,2.3690622180734526e+000,2.2769111637632262e+000,2.7502562826770616e+000,5.0271674464402878e+000,2.1220073529889962e+000,1.5234417238243468e-002,0.0000000000000000e+000,2.7368963338268713e+001,4.9999999996815745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417582e+002,5.6723771107903826e+002,4.1777934137865878e+002,2.3725019873623455e+002,2.8858799511113278e+002,4.3726128245626620e+002
8.9000000000000018e+003,1.4518419365660465e+001,-2.8659737806745738e+001,9.1000000001710646e+001,1.4167053075584380e+002,9.0756136746919111e+001,5.1351491441175938e+001,9.0377884669100425e+001,1.7261324848234494e+001,1.6321422146630486e+001,-2.5912019742845246e+001,1.5882545583502820e+001,-2.6751000626553719e+001,2.3690622180701006e+000,2.2769111637581116e+000,2.7502562826762418e+000,5.0271674464343530e+000,2.1220073529894936e+000,1.5234417238236935e-002,0.0000000000000000e+000,2.7368963338339370e+001,4.9999999996899646e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418003e+002,5.6723771107914399e+002,4.1777934137903617e+002,2.3725019873658835e+002,2.8858799511139682e+002,4.3726128245630855e+002
8.9100000000000018e+003,1.4518419365651134e+001,-2.8659737806761086e+001,9.1000000001665981e+001,1.4167053075590889e+002,9.0756136746873210e+001,5.1351491441246083e+001,9.0377884669052051e+001,1.7261324848363586e+001,1.6321422146628986e+001,-2.5912019742848059e+001,1.5882545583499457e+001,-2.6751000626560199e+001,2.3690622180668717e+000,2.2769111637531334e+000,2.7502562826754113e+000,5.0271674464285443e+000,2.1220073529899341e+000,1.5234417238230571e-002,0.0000000000000000e+000,2.7368963338408264e+001,4.9999999996981046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418253e+002,5.6723771107924733e+002,4.1777934137940383e+002,2.3725019873693509e+002,2.8858799511165449e+002,4.3726128245635226e+002
8.9200000000000018e+003,1.4518419365642002e+001,-2.8659737806774018e+001,9.1000000001621814e+001,1.4167053075596857e+002,9.0756136746827835e+001,5.1351491441313954e+001,9.0377884669004274e+001,1.7261324848486993e+001,1.6321422146627519e+001,-2.5912019742850845e+001,1.5882545583496176e+001,-2.6751000626566537e+001,2.3690622168021829e+000,2.2769111625358551e+000,2.7502562812102074e+000,5.0271674437460625e+000,2.1220073529904395e+000,1.5234417230112662e-002,0.0000000000000000e+000,2.7368963338475510e+001,4.9999999997060513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418634e+002,5.6723771107934317e+002,4.1777934137976149e+002,2.3725019873727206e+002,2.8858799511190477e+002,4.3726128245638967e+002
8.9300000000000018e+003,1.4518419365633134e+001,-2.8659737806788200e+001,9.1000000001579210e+001,1.4167053075602934e+002,9.0756136746784051e+001,5.1351491441380460e+001,9.0377884668958174e+001,1.7261324848608638e+001,1.6321422146626087e+001,-2.5912019742853573e+001,1.5882545583492981e+001,-2.6751000626572704e+001,2.3690622193219699e+000,2.2769111649558478e+000,2.7502562841382181e+000,5.0271674490940654e+000,2.1220073529908601e+000,1.5234417246330166e-002,0.0000000000000000e+000,2.7368963338540937e+001,4.9999999997137763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418901e+002,5.6723771107943980e+002,4.1777934138011079e+002,2.3725019873760309e+002,2.8858799511214801e+002,4.3726128245643139e+002
8.9400000000000018e+003,1.4518419365624503e+001,-2.8659737806802156e+001,9.1000000001537458e+001,1.4167053075608800e+002,9.0756136746741149e+001,5.1351491441445376e+001,9.0377884668912969e+001,1.7261324848727895e+001,1.6321422146624702e+001,-2.5912019742856188e+001,1.5882545583489881e+001,-2.6751000626578701e+001,2.3690622180574921e+000,2.2769111637388471e+000,2.7502562826730581e+000,5.0271674464119052e+000,2.1220073529913122e+000,1.5234417238212531e-002,0.0000000000000000e+000,2.7368963338604715e+001,4.9999999997213138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419254e+002,5.6723771107953326e+002,4.1777934138045055e+002,2.3725019873792252e+002,2.8858799511238522e+002,4.3726128245647180e+002
8.9500000000000018e+003,1.4518419365616044e+001,-2.8659737806818725e+001,9.1000000001497170e+001,1.4167053075614342e+002,9.0756136746699724e+001,5.1351491441508585e+001,9.0377884668869328e+001,1.7261324848840502e+001,1.6321422146623330e+001,-2.5912019742858774e+001,1.5882545583486829e+001,-2.6751000626584585e+001,2.3690622193160364e+000,2.2769111649466951e+000,2.7502562841367513e+000,5.0271674490834464e+000,2.1220073529916923e+000,1.5234417246318646e-002,0.0000000000000000e+000,2.7368963338666788e+001,4.9999999997286295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419185e+002,5.6723771107962284e+002,4.1777934138078160e+002,2.3725019873823365e+002,2.8858799511261321e+002,4.3726128245650824e+002
8.9600000000000018e+003,1.4518419365607864e+001,-2.8659737806832112e+001,9.1000000001457693e+001,1.4167053075619793e+002,9.0756136746659152e+001,5.1351491441569294e+001,9.0377884668826582e+001,1.7261324848954473e+001,1.6321422146622020e+001,-2.5912019742861247e+001,1.5882545583483887e+001,-2.6751000626590269e+001,2.3690622193131174e+000,2.2769111649423057e+000,2.7502562841360230e+000,5.0271674490783287e+000,2.1220073529921466e+000,1.5234417246313114e-002,0.0000000000000000e+000,2.7368963338727212e+001,4.9999999997357634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419646e+002,5.6723771107971049e+002,4.1777934138110311e+002,2.3725019873853742e+002,2.8858799511283445e+002,4.3726128245654530e+002
8.9700000000000018e+003,1.4518419365599913e+001,-2.8659737806843225e+001,9.1000000001419622e+001,1.4167053075625438e+002,9.0756136746620058e+001,5.1351491441628525e+001,9.0377884668785399e+001,1.7261324849062305e+001,1.6321422146620744e+001,-2.5912019742863663e+001,1.5882545583481031e+001,-2.6751000626595783e+001,2.3690622167874769e+000,2.2769111625133438e+000,2.7502562812064615e+000,5.0271674437198053e+000,2.1220073529925285e+000,1.5234417230084145e-002,0.0000000000000000e+000,2.7368963338785932e+001,4.9999999997427210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420010e+002,5.6723771107979951e+002,4.1777934138141575e+002,2.3725019873883429e+002,2.8858799511305551e+002,4.3726128245657878e+002
8.9800000000000018e+003,1.4518419365592138e+001,-2.8659737806857606e+001,9.1000000001382219e+001,1.4167053075630616e+002,9.0756136746581632e+001,5.1351491441687301e+001,9.0377884668744883e+001,1.7261324849167693e+001,1.6321422146619494e+001,-2.5912019742866050e+001,1.5882545583478237e+001,-2.6751000626601183e+001,2.3690622180462060e+000,2.2769111637215245e+000,2.7502562826702492e+000,5.0271674463917737e+000,2.1220073529929233e+000,1.5234417238190662e-002,0.0000000000000000e+000,2.7368963338843116e+001,4.9999999997494967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420095e+002,5.6723771107988216e+002,4.1777934138172196e+002,2.3725019873911916e+002,2.8858799511326646e+002,4.3726128245661442e+002
8.9900000000000018e+003,1.4518419365584586e+001,-2.8659737806868549e+001,9.1000000001345924e+001,1.4167053075635675e+002,9.0756136746544328e+001,5.1351491441743633e+001,9.0377884668705605e+001,1.7261324849272626e+001,1.6321422146618289e+001,-2.5912019742868324e+001,1.5882545583475524e+001,-2.6751000626606412e+001,2.3690622180435623e+000,2.2769111637174881e+000,2.7502562826695431e+000,5.0271674463870308e+000,2.1220073529932897e+000,1.5234417238185569e-002,0.0000000000000000e+000,2.7368963338898652e+001,4.9999999997560792e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420345e+002,5.6723771107996379e+002,4.1777934138201857e+002,2.3725019873940175e+002,2.8858799511347667e+002,4.3726128245664574e+002
9.0000000000000018e+003,1.4518419365577200e+001,-2.8659737806881509e+001,9.1000000001310440e+001,1.4167053075640456e+002,9.0756136746507849e+001,5.1351491441798260e+001,9.0377884668667193e+001,1.7261324849373523e+001,1.6321422146617081e+001,-2.5912019742870598e+001,1.5882545583472858e+001,-2.6751000626611557e+001,2.3690622193024011e+000,2.2769111649259006e+000,2.7502562841332958e+000,5.0271674490591964e+000,2.1220073529936694e+000,1.5234417246292384e-002,0.0000000000000000e+000,2.7368963338953051e+001,4.9999999997625082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420464e+002,5.6723771108004053e+002,4.1777934138230660e+002,2.3725019873967426e+002,2.8858799511367420e+002,4.3726128245668093e+002
9.0100000000000018e+003,1.4518419365570029e+001,-2.8659737806893929e+001,9.1000000001276518e+001,1.4167053075645572e+002,9.0756136746473018e+001,5.1351491441852716e+001,9.0377884668630443e+001,1.7261324849470498e+001,1.6321422146615927e+001,-2.5912019742872786e+001,1.5882545583470273e+001,-2.6751000626616559e+001,2.3690622167770714e+000,2.2769111624973513e+000,2.7502562812038698e+000,5.0271674437012210e+000,2.1220073529940042e+000,1.5234417230064001e-002,0.0000000000000000e+000,2.7368963339005745e+001,4.9999999997687326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420703e+002,5.6723771108012090e+002,4.1777934138258928e+002,2.3725019873993924e+002,2.8858799511387451e+002,4.3726128245671674e+002
9.0200000000000018e+003,1.4518419365563068e+001,-2.8659737806903365e+001,9.1000000001242611e+001,1.4167053075650279e+002,9.0756136746438173e+001,5.1351491441904727e+001,9.0377884668593751e+001,1.7261324849566336e+001,1.6321422146614811e+001,-2.5912019742874890e+001,1.5882545583467769e+001,-2.6751000626621391e+001,2.3690622192974691e+000,2.2769111649183484e+000,2.7502562841320524e+000,5.0271674490504008e+000,2.1220073529943746e+000,1.5234417246282746e-002,0.0000000000000000e+000,2.7368963339057359e+001,4.9999999997748489e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421107e+002,5.6723771108019673e+002,4.1777934138286400e+002,2.3725019874019910e+002,2.8858799511406244e+002,4.3726128245674681e+002
9.0300000000000018e+003,1.4518419365556285e+001,-2.8659737806914563e+001,9.1000000001209926e+001,1.4167053075654911e+002,9.0756136746404621e+001,5.1351491441955886e+001,9.0377884668558394e+001,1.7261324849660127e+001,1.6321422146613724e+001,-2.5912019742876964e+001,1.5882545583465340e+001,-2.6751000626626080e+001,2.3690622167722211e+000,2.2769111624899883e+000,2.7502562812026188e+000,5.0271674436926066e+000,2.1220073529947125e+000,1.5234417230054600e-002,0.0000000000000000e+000,2.7368963339107381e+001,4.9999999997807492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421425e+002,5.6723771108027154e+002,4.1777934138313100e+002,2.3725019874045165e+002,2.8858799511425150e+002,4.3726128245677859e+002
9.0400000000000018e+003,1.4518419365549656e+001,-2.8659737806926557e+001,9.1000000001177739e+001,1.4167053075659277e+002,9.0756136746371524e+001,5.1351491442004658e+001,9.0377884668523564e+001,1.7261324849750736e+001,1.6321422146612651e+001,-2.5912019742878982e+001,1.5882545583462949e+001,-2.6751000626630685e+001,2.3690622180313357e+000,2.2769111636987924e+000,2.7502562826664514e+000,5.0271674463652438e+000,2.1220073529950447e+000,1.5234417238161905e-002,0.0000000000000000e+000,2.7368963339156210e+001,4.9999999997865075e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421476e+002,5.6723771108034100e+002,4.1777934138339083e+002,2.3725019874069653e+002,2.8858799511442874e+002,4.3726128245680849e+002
9.0500000000000018e+003,1.4518419365543210e+001,-2.8659737806934459e+001,9.1000000001146987e+001,1.4167053075663512e+002,9.0756136746339919e+001,5.1351491442053373e+001,9.0377884668490267e+001,1.7261324849836058e+001,1.6321422146611617e+001,-2.5912019742880943e+001,1.5882545583460628e+001,-2.6751000626635175e+001,2.3690622180290313e+000,2.2769111636953294e+000,2.7502562826659136e+000,5.0271674463612435e+000,2.1220073529954200e+000,1.5234417238157575e-002,0.0000000000000000e+000,2.7368963339203503e+001,4.9999999997921122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421886e+002,5.6723771108040955e+002,4.1777934138364424e+002,2.3725019874093394e+002,2.8858799511460575e+002,4.3726128245683668e+002
9.0600000000000018e+003,1.4518419365536955e+001,-2.8659737806945202e+001,9.1000000001116845e+001,1.4167053075667917e+002,9.0756136746308982e+001,5.1351491442100780e+001,9.0377884668457639e+001,1.7261324849921834e+001,1.6321422146610622e+001,-2.5912019742882819e+001,1.5882545583458384e+001,-2.6751000626639495e+001,2.3690622167654665e+000,2.2769111624796121e+000,2.7502562812009468e+000,5.0271674436805593e+000,2.1220073529956776e+000,1.5234417230041524e-002,0.0000000000000000e+000,2.7368963339249888e+001,4.9999999997975806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421903e+002,5.6723771108047958e+002,4.1777934138389185e+002,2.3725019874116731e+002,2.8858799511477753e+002,4.3726128245686374e+002
9.0700000000000018e+003,1.4518419365530798e+001,-2.8659737806957281e+001,9.1000000001087272e+001,1.4167053075671760e+002,9.0756136746278585e+001,5.1351491442145971e+001,9.0377884668425622e+001,1.7261324850005110e+001,1.6321422146609617e+001,-2.5912019742884723e+001,1.5882545583456167e+001,-2.6751000626643787e+001,2.3690622167632900e+000,2.2769111624763014e+000,2.7502562812003970e+000,5.0271674436766984e+000,2.1220073529959973e+000,1.5234417230037467e-002,0.0000000000000000e+000,2.7368963339294964e+001,4.9999999998029125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421988e+002,5.6723771108054166e+002,4.1777934138413144e+002,2.3725019874139491e+002,2.8858799511494664e+002,4.3726128245689335e+002
9.0800000000000018e+003,1.4518419365524897e+001,-2.8659737806964984e+001,9.1000000001058865e+001,1.4167053075675949e+002,9.0756136746249410e+001,5.1351491442190536e+001,9.0377884668394870e+001,1.7261324850085941e+001,1.6321422146608676e+001,-2.5912019742886514e+001,1.5882545583454043e+001,-2.6751000626647880e+001,2.3690622180226546e+000,2.2769111636855173e+000,2.7502562826643362e+000,5.0271674463498535e+000,2.1220073529963241e+000,1.5234417238145162e-002,0.0000000000000000e+000,2.7368963339338734e+001,4.9999999998080909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422295e+002,5.6723771108060794e+002,4.1777934138436490e+002,2.3725019874161103e+002,2.8858799511510762e+002,4.3726128245691598e+002
