#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365519080e+001,-2.8659737806976580e+001,9.1000000001030941e+001,1.4167053075679866e+002,9.0756136746220733e+001,5.1351491442234192e+001,9.0377884668364644e+001,1.7261324850167512e+001,1.6321422146607723e+001,-2.5912019742888305e+001,1.5882545583451945e+001,-2.6751000626651944e+001,2.3690622167591977e+000,2.2769111624700331e+000,2.7502562811993707e+000,5.0271674436694038e+000,2.1220073529965835e+000,1.5234417230029473e-002,0.0000000000000000e+000,2.7368963339381651e+001,4.9999999998131500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422460e+002,5.6723771108067069e+002,4.1777934138459352e+002,2.3725019874182962e+002,2.8858799511526837e+002,4.3726128245694815e+002
9.1000000000000018e+003,1.4518419365513454e+001,-2.8659737806983941e+001,9.1000000001003841e+001,1.4167053075683702e+002,9.0756136746192880e+001,5.1351491442276085e+001,9.0377884668335327e+001,1.7261324850241408e+001,1.6321422146606828e+001,-2.5912019742890010e+001,1.5882545583449922e+001,-2.6751000626655838e+001,2.3690622180186551e+000,2.2769111636793946e+000,2.7502562826633246e+000,5.0271674463427196e+000,2.1220073529968952e+000,1.5234417238137401e-002,0.0000000000000000e+000,2.7368963339423033e+001,4.9999999998180613e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422710e+002,5.6723771108073220e+002,4.1777934138481493e+002,2.3725019874203551e+002,2.8858799511542156e+002,4.3726128245697078e+002
9.1100000000000018e+003,1.4518419365507954e+001,-2.8659737806993235e+001,9.1000000000977337e+001,1.4167053075687227e+002,9.0756136746165609e+001,5.1351491442317183e+001,9.0377884668306606e+001,1.7261324850318147e+001,1.6321422146605947e+001,-2.5912019742891687e+001,1.5882545583447950e+001,-2.6751000626659646e+001,2.3690622180167078e+000,2.2769111636764205e+000,2.7502562826628130e+000,5.0271674463392335e+000,2.1220073529971679e+000,1.5234417238133721e-002,0.0000000000000000e+000,2.7368963339463676e+001,4.9999999998228418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422846e+002,5.6723771108078938e+002,4.1777934138503122e+002,2.3725019874224176e+002,2.8858799511557100e+002,4.3726128245699522e+002
9.1200000000000018e+003,1.4518419365502597e+001,-2.8659737807001960e+001,9.1000000000951687e+001,1.4167053075691007e+002,9.0756136746139290e+001,5.1351491442357144e+001,9.0377884668278867e+001,1.7261324850390622e+001,1.6321422146605084e+001,-2.5912019742893307e+001,1.5882545583446024e+001,-2.6751000626663370e+001,2.3690622180148808e+000,2.2769111636735921e+000,2.7502562826623289e+000,5.0271674463359215e+000,2.1220073529974064e+000,1.5234417238130073e-002,0.0000000000000000e+000,2.7368963339503011e+001,4.9999999998275143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422943e+002,5.6723771108084895e+002,4.1777934138524068e+002,2.3725019874243978e+002,2.8858799511571976e+002,4.3726128245701801e+002
9.1300000000000018e+003,1.4518419365497426e+001,-2.8659737807007843e+001,9.1000000000926519e+001,1.4167053075694668e+002,9.0756136746113413e+001,5.1351491442396309e+001,9.0377884668251639e+001,1.7261324850460994e+001,1.6321422146604252e+001,-2.5912019742894898e+001,1.5882545583444159e+001,-2.6751000626666979e+001,2.3690622192744528e+000,2.2769111648831730e+000,2.7502562841263010e+000,5.0271674490094735e+000,2.1220073529977150e+000,1.5234417246238247e-002,0.0000000000000000e+000,2.7368963339541438e+001,4.9999999998320504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423420e+002,5.6723771108090648e+002,4.1777934138544612e+002,2.3725019874263140e+002,2.8858799511585852e+002,4.3726128245704177e+002
9.1400000000000018e+003,1.4518419365492317e+001,-2.8659737807017677e+001,9.1000000000902162e+001,1.4167053075697800e+002,9.0756136746088387e+001,5.1351491442434053e+001,9.0377884668225263e+001,1.7261324850531764e+001,1.6321422146603435e+001,-2.5912019742896433e+001,1.5882545583442328e+001,-2.6751000626670503e+001,2.3690622180112326e+000,2.2769111636680694e+000,2.7502562826614452e+000,5.0271674463295142e+000,2.1220073529979695e+000,1.5234417238123148e-002,0.0000000000000000e+000,2.7368963339578670e+001,4.9999999998364501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423403e+002,5.6723771108095809e+002,4.1777934138564439e+002,2.3725019874281944e+002,2.8858799511599881e+002,4.3726128245706388e+002
9.1500000000000018e+003,1.4518419365487395e+001,-2.8659737807027000e+001,9.1000000000878373e+001,1.4167053075701256e+002,9.0756136746063930e+001,5.1351491442471115e+001,9.0377884668199485e+001,1.7261324850595997e+001,1.6321422146602657e+001,-2.5912019742897911e+001,1.5882545583440566e+001,-2.6751000626673914e+001,2.3690622180095366e+000,2.2769111636654311e+000,2.7502562826610406e+000,5.0271674463264713e+000,2.1220073529982040e+000,1.5234417238119760e-002,0.0000000000000000e+000,2.7368963339615107e+001,4.9999999998407532e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423511e+002,5.6723771108101312e+002,4.1777934138583936e+002,2.3725019874300082e+002,2.8858799511613290e+002,4.3726128245708685e+002
9.1600000000000018e+003,1.4518419365482586e+001,-2.8659737807035498e+001,9.1000000000855152e+001,1.4167053075704456e+002,9.0756136746040070e+001,5.1351491442507211e+001,9.0377884668174374e+001,1.7261324850665005e+001,1.6321422146601861e+001,-2.5912019742899417e+001,1.5882545583438816e+001,-2.6751000626677296e+001,2.3690622167464119e+000,2.2769111624504652e+000,2.7502562811962008e+000,5.0271674436466665e+000,2.1220073529984385e+000,1.5234417230004760e-002,0.0000000000000000e+000,2.7368963339650577e+001,4.9999999998449368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423596e+002,5.6723771108106394e+002,4.1777934138602876e+002,2.3725019874318011e+002,2.8858799511626779e+002,4.3726128245710925e+002
9.1700000000000018e+003,1.4518419365480282e+001,-2.8659737807006195e+001,9.1000000000687550e+001,1.4167053075712056e+002,9.0756136745871132e+001,5.1351491442528186e+001,9.0377884668004668e+001,1.7261324850718665e+001,1.6321422146601922e+001,-2.5912019742899304e+001,1.5882545583440088e+001,-2.6751000626674823e+001,2.3690622722462393e+000,2.2769112157871692e+000,2.7502563456317111e+000,5.0271675614188798e+000,2.1220073529989327e+000,1.5234417586903526e-002,0.0000000000000000e+000,2.7368963339661320e+001,4.9999999998496378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427388e+002,5.6723771108124481e+002,4.1777934138652495e+002,2.3725019874335581e+002,2.8858799511761742e+002,4.3726128245903078e+002
9.1800000000000018e+003,1.4518419365472399e+001,-2.8659737807051442e+001,9.1000000000721414e+001,1.4167053075700278e+002,9.0756136745905039e+001,5.1351491442544273e+001,9.0377884668037098e+001,1.7261324850796143e+001,1.6321422146599119e+001,-2.5912019742904590e+001,1.5882545583434833e+001,-2.6751000626684970e+001,2.3690622129559324e+000,2.2769111588047641e+000,2.7502562768024141e+000,5.0271674356071783e+000,2.1220073530001002e+000,1.5234417205657855e-002,0.0000000000000000e+000,2.7368963339707705e+001,4.9999999998504336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424023e+002,5.6723771108108338e+002,4.1777934138649800e+002,2.3725019874354831e+002,2.8858799511669031e+002,4.3726128245760219e+002
9.1900000000000018e+003,1.4518419365467787e+001,-2.8659737807045246e+001,9.1000000000748088e+001,1.4167053075711669e+002,9.0756136745930078e+001,5.1351491442588497e+001,9.0377884668060716e+001,1.7261324850857591e+001,1.6321422146598287e+001,-2.5912019742906182e+001,1.5882545583432814e+001,-2.6751000626688892e+001,2.3690622886423727e+000,2.2769112315472277e+000,2.7502563646657401e+000,5.0271675962129674e+000,2.1220073529995123e+000,1.5234417692362326e-002,0.0000000000000000e+000,2.7368963339745790e+001,4.9999999998549129e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425654e+002,5.6723771108120843e+002,4.1777934138659634e+002,2.3725019874371324e+002,2.8858799511676284e+002,4.3726128245745423e+002
9.2000000000000018e+003,1.4518419365463561e+001,-2.8659737807066108e+001,9.1000000000758476e+001,1.4167053075715984e+002,9.0756136745941049e+001,5.1351491442633460e+001,9.0377884668070834e+001,1.7261324850916083e+001,1.6321422146597733e+001,-2.5912019742907233e+001,1.5882545583431373e+001,-2.6751000626691678e+001,2.3690622180013108e+000,2.2769111636531587e+000,2.7502562826585533e+000,5.0271674463117115e+000,2.1220073529993422e+000,1.5234417238103534e-002,0.0000000000000000e+000,2.7368963339779896e+001,4.9999999998597445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424148e+002,5.6723771108125663e+002,4.1777934138672924e+002,2.3725019874386169e+002,2.8858799511682685e+002,4.3726128245739659e+002
9.2100000000000018e+003,1.4518419365459593e+001,-2.8659737807072077e+001,9.1000000000759115e+001,1.4167053075721168e+002,9.0756136745941163e+001,5.1351491442673250e+001,9.0377884668069825e+001,1.7261324850965707e+001,1.6321422146597296e+001,-2.5912019742908058e+001,1.5882545583430025e+001,-2.6751000626694264e+001,2.3690622167390325e+000,2.2769111624393030e+000,2.7502562811940079e+000,5.0271674436333109e+000,2.1220073529994110e+000,1.5234417229990220e-002,0.0000000000000000e+000,2.7368963339811614e+001,4.9999999998641727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424387e+002,5.6723771108131939e+002,4.1777934138687425e+002,2.3725019874399723e+002,2.8858799511691012e+002,4.3726128245734515e+002
9.2200000000000018e+003,1.4518419365455900e+001,-2.8659737807047463e+001,9.1000000000746311e+001,1.4167053075729154e+002,9.0756136745925829e+001,5.1351491442708038e+001,9.0377884668053227e+001,1.7261324851020390e+001,1.6321422146597005e+001,-2.5912019742908598e+001,1.5882545583428781e+001,-2.6751000626696680e+001,2.3690623517117237e+000,2.2769112921614236e+000,2.7502564378854535e+000,5.0271677300468767e+000,2.1220073529996313e+000,1.5234418097944539e-002,0.0000000000000000e+000,2.7368963339841343e+001,4.9999999998682313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427973e+002,5.6723771108142398e+002,4.1777934138703904e+002,2.3725019874413599e+002,2.8858799511705274e+002,4.3726128245735237e+002
9.2300000000000018e+003,1.4518419365451766e+001,-2.8659737807084895e+001,9.1000000000731632e+001,1.4167053075727978e+002,9.0756136745912627e+001,5.1351491442739700e+001,9.0377884668039144e+001,1.7261324851068252e+001,1.6321422146596287e+001,-2.5912019742909962e+001,1.5882545583427349e+001,-2.6751000626699437e+001,2.3690622167366011e+000,2.2769111624353435e+000,2.7502562811936770e+000,5.0271674436290201e+000,2.1220073529997774e+000,1.5234417229985413e-002,0.0000000000000000e+000,2.7368963339871186e+001,4.9999999998718465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424574e+002,5.6723771108141761e+002,4.1777934138718524e+002,2.3725019874427298e+002,2.8858799511710066e+002,4.3726128245732400e+002
9.2400000000000018e+003,1.4518419365447922e+001,-2.8659737807091545e+001,9.1000000000717009e+001,1.4167053075730877e+002,9.0756136745897521e+001,5.1351491442770623e+001,9.0377884668023000e+001,1.7261324851119980e+001,1.6321422146595740e+001,-2.5912019742910985e+001,1.5882545583425973e+001,-2.6751000626702108e+001,2.3690622167353523e+000,2.2769111624333958e+000,2.7502562811933760e+000,5.0271674436267713e+000,2.1220073529999466e+000,1.5234417229983102e-002,0.0000000000000000e+000,2.7368963339900404e+001,4.9999999998753253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424642e+002,5.6723771108146036e+002,4.1777934138733315e+002,2.3725019874441327e+002,2.8858799511718240e+002,4.3726128245729274e+002
9.2500000000000018e+003,1.4518419365444261e+001,-2.8659737807096718e+001,9.1000000000699785e+001,1.4167053075733594e+002,9.0756136745879786e+001,5.1351491442798874e+001,9.0377884668004228e+001,1.7261324851171764e+001,1.6321422146595246e+001,-2.5912019742911923e+001,1.5882545583424703e+001,-2.6751000626704553e+001,2.3690622179954937e+000,2.2769111636437951e+000,2.7502562826574821e+000,5.0271674463012772e+000,2.1220073530001482e+000,1.5234417238092334e-002,0.0000000000000000e+000,2.7368963339928484e+001,4.9999999998786791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424887e+002,5.6723771108150299e+002,4.1777934138748037e+002,2.3725019874455040e+002,2.8858799511727881e+002,4.3726128245728938e+002
9.2600000000000018e+003,1.4518419365440659e+001,-2.8659737807100470e+001,9.1000000000680899e+001,1.4167053075735942e+002,9.0756136745860417e+001,5.1351491442827012e+001,9.0377884667983849e+001,1.7261324851220877e+001,1.6321422146594749e+001,-2.5912019742912861e+001,1.5882545583423459e+001,-2.6751000626706940e+001,2.3690622179941556e+000,2.2769111636417354e+000,2.7502562826571544e+000,5.0271674462988898e+000,2.1220073530003387e+000,1.5234417238089775e-002,0.0000000000000000e+000,2.7368963339955769e+001,4.9999999998818851e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425069e+002,5.6723771108154142e+002,4.1777934138762890e+002,2.3725019874469012e+002,2.8858799511737698e+002,4.3726128245729200e+002
9.2700000000000018e+003,1.4518419365437120e+001,-2.8659737807109110e+001,9.1000000000661487e+001,1.4167053075737999e+002,9.0756136745840521e+001,5.1351491442853217e+001,9.0377884667962988e+001,1.7261324851271354e+001,1.6321422146594248e+001,-2.5912019742913827e+001,1.5882545583422225e+001,-2.6751000626709327e+001,2.3690622179928558e+000,2.2769111636396819e+000,2.7502562826568759e+000,5.0271674462965574e+000,2.1220073530005186e+000,1.5234417238087253e-002,0.0000000000000000e+000,2.7368963339982315e+001,4.9999999998849773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424955e+002,5.6723771108157678e+002,4.1777934138777431e+002,2.3725019874482393e+002,2.8858799511747350e+002,4.3726128245729814e+002
9.2800000000000018e+003,1.4518419365433688e+001,-2.8659737807112350e+001,9.1000000000642117e+001,1.4167053075740102e+002,9.0756136745820669e+001,5.1351491442878682e+001,9.0377884667942197e+001,1.7261324851320751e+001,1.6321422146593761e+001,-2.5912019742914737e+001,1.5882545583421033e+001,-2.6751000626711630e+001,2.3690622179915173e+000,2.2769111636377106e+000,2.7502562826565646e+000,5.0271674462942748e+000,2.1220073530007539e+000,1.5234417238084720e-002,0.0000000000000000e+000,2.7368963340008236e+001,4.9999999998879503e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425302e+002,5.6723771108161247e+002,4.1777934138791454e+002,2.3725019874495459e+002,2.8858799511756877e+002,4.3726128245730820e+002
9.2900000000000018e+003,1.4518419365430326e+001,-2.8659737807119370e+001,9.1000000000622947e+001,1.4167053075741939e+002,9.0756136745801030e+001,5.1351491442902898e+001,9.0377884667921649e+001,1.7261324851370603e+001,1.6321422146593267e+001,-2.5912019742915675e+001,1.5882545583419864e+001,-2.6751000626713875e+001,2.3690622192516719e+000,2.2769111648481357e+000,2.7502562841206393e+000,5.0271674489687754e+000,2.1220073530009409e+000,1.5234417246194039e-002,0.0000000000000000e+000,2.7368963340033304e+001,4.9999999998908208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425330e+002,5.6723771108164544e+002,4.1777934138805125e+002,2.3725019874508430e+002,2.8858799511766631e+002,4.3726128245732383e+002
9.3000000000000018e+003,1.4518419365427070e+001,-2.8659737807124799e+001,9.1000000000604302e+001,1.4167053075743883e+002,9.0756136745781987e+001,5.1351491442926772e+001,9.0377884667901682e+001,1.7261324851413349e+001,1.6321422146592781e+001,-2.5912019742916584e+001,1.5882545583418718e+001,-2.6751000626716092e+001,2.3690622167275697e+000,2.2769111624214822e+000,2.7502562811915428e+000,5.0271674436130249e+000,2.1220073530011154e+000,1.5234417229968121e-002,0.0000000000000000e+000,2.7368963340058031e+001,4.9999999998936573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425364e+002,5.6723771108167875e+002,4.1777934138818659e+002,2.3725019874520950e+002,2.8858799511775794e+002,4.3726128245733804e+002
9.3100000000000018e+003,1.4518419365423858e+001,-2.8659737807128465e+001,9.1000000000586056e+001,1.4167053075745633e+002,9.0756136745763257e+001,5.1351491442949907e+001,9.0377884667882128e+001,1.7261324851458824e+001,1.6321422146592287e+001,-2.5912019742917522e+001,1.5882545583417587e+001,-2.6751000626718280e+001,2.3690622205106355e+000,2.2769111660567494e+000,2.7502562855844057e+000,5.0271674516411551e+000,2.1220073530012997e+000,1.5234417254301080e-002,0.0000000000000000e+000,2.7368963340081905e+001,4.9999999998963858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425546e+002,5.6723771108170990e+002,4.1777934138831603e+002,2.3725019874533535e+002,2.8858799511784645e+002,4.3726128245735646e+002
9.3200000000000018e+003,1.4518419365420755e+001,-2.8659737807136253e+001,9.1000000000568917e+001,1.4167053075747594e+002,9.0756136745745678e+001,5.1351491442972758e+001,9.0377884667863668e+001,1.7261324851504241e+001,1.6321422146591829e+001,-2.5912019742918403e+001,1.5882545583416498e+001,-2.6751000626720383e+001,2.3690622192480681e+000,2.2769111648426184e+000,2.7502562841197249e+000,5.0271674489623432e+000,2.1220073530014538e+000,1.5234417246187053e-002,0.0000000000000000e+000,2.7368963340105154e+001,4.9999999998990575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425535e+002,5.6723771108174287e+002,4.1777934138844233e+002,2.3725019874545262e+002,2.8858799511793751e+002,4.3726128245736891e+002
9.3300000000000018e+003,1.4518419365417703e+001,-2.8659737807140715e+001,9.1000000000552134e+001,1.4167053075749180e+002,9.0756136745728497e+001,5.1351491442994984e+001,9.0377884667845706e+001,1.7261324851543918e+001,1.6321422146591342e+001,-2.5912019742919313e+001,1.5882545583415412e+001,-2.6751000626722487e+001,2.3690622205083449e+000,2.2769111660532473e+000,2.7502562855838284e+000,5.0271674516370757e+000,2.1220073530016297e+000,1.5234417254296681e-002,0.0000000000000000e+000,2.7368963340127664e+001,4.9999999999016438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425609e+002,5.6723771108177186e+002,4.1777934138856472e+002,2.3725019874556980e+002,2.8858799511802482e+002,4.3726128245738721e+002
9.3400000000000018e+003,1.4518419365414745e+001,-2.8659737807146456e+001,9.1000000000536076e+001,1.4167053075750988e+002,9.0756136745712055e+001,5.1351491443016528e+001,9.0377884667828468e+001,1.7261324851585300e+001,1.6321422146590891e+001,-2.5912019742920165e+001,1.5882545583414370e+001,-2.6751000626724505e+001,2.3690622192458282e+000,2.2769111648392046e+000,2.7502562841191400e+000,5.0271674489583447e+000,2.1220073530017727e+000,1.5234417246182796e-002,0.0000000000000000e+000,2.7368963340149719e+001,4.9999999999042018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425558e+002,5.6723771108180199e+002,4.1777934138868375e+002,2.3725019874568198e+002,2.8858799511810980e+002,4.3726128245740426e+002
9.3500000000000018e+003,1.4518419365411876e+001,-2.8659737807149043e+001,9.1000000000521140e+001,1.4167053075753034e+002,9.0756136745696722e+001,5.1351491443037958e+001,9.0377884667812367e+001,1.7261324851625773e+001,1.6321422146590436e+001,-2.5912019742921046e+001,1.5882545583413338e+001,-2.6751000626726494e+001,2.3690622192447579e+000,2.2769111648376330e+000,2.7502562841188856e+000,5.0271674489565186e+000,2.1220073530019605e+000,1.5234417246180727e-002,0.0000000000000000e+000,2.7368963340171092e+001,4.9999999999066858e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425950e+002,5.6723771108183439e+002,4.1777934138879903e+002,2.3725019874578945e+002,2.8858799511819075e+002,4.3726128245741637e+002
9.3600000000000018e+003,1.4518419365409066e+001,-2.8659737807155210e+001,9.1000000000505935e+001,1.4167053075754598e+002,9.0756136745681133e+001,5.1351491443058592e+001,9.0377884667796039e+001,1.7261324851666416e+001,1.6321422146589999e+001,-2.5912019742921871e+001,1.5882545583412341e+001,-2.6751000626728427e+001,2.3690622192437409e+000,2.2769111648360378e+000,2.7502562841186453e+000,5.0271674489546836e+000,2.1220073530020969e+000,1.5234417246178765e-002,0.0000000000000000e+000,2.7368963340192067e+001,4.9999999999091017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425830e+002,5.6723771108186224e+002,4.1777934138891231e+002,2.3725019874589526e+002,2.8858799511827056e+002,4.3726128245743297e+002
9.3700000000000018e+003,1.4518419365406317e+001,-2.8659737807158564e+001,9.1000000000492136e+001,1.4167053075756257e+002,9.0756136745666993e+001,5.1351491443078373e+001,9.0377884667781146e+001,1.7261324851703137e+001,1.6321422146589565e+001,-2.5912019742922695e+001,1.5882545583411359e+001,-2.6751000626730303e+001,2.3690622192427151e+000,2.2769111648345532e+000,2.7502562841183553e+000,5.0271674489529090e+000,2.1220073530022665e+000,1.5234417246176883e-002,0.0000000000000000e+000,2.7368963340212190e+001,4.9999999999114436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426092e+002,5.6723771108189055e+002,4.1777934138901963e+002,2.3725019874599931e+002,2.8858799511834468e+002,4.3726128245744673e+002
9.3800000000000018e+003,1.4518419365403656e+001,-2.8659737807160582e+001,9.1000000000478465e+001,1.4167053075758207e+002,9.0756136745652967e+001,5.1351491443098723e+001,9.0377884667766423e+001,1.7261324851741108e+001,1.6321422146589146e+001,-2.5912019742923462e+001,1.5882545583410408e+001,-2.6751000626732150e+001,2.3690622179803285e+000,2.2769111636207273e+000,2.7502562826537211e+000,5.0271674462744489e+000,2.1220073530024073e+000,1.5234417238063219e-002,0.0000000000000000e+000,2.7368963340231971e+001,4.9999999999137799e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426279e+002,5.6723771108192079e+002,4.1777934138912673e+002,2.3725019874609862e+002,2.8858799511842051e+002,4.3726128245745787e+002
9.3900000000000018e+003,1.4518419365401039e+001,-2.8659737807167460e+001,9.1000000000465050e+001,1.4167053075759662e+002,9.0756136745639211e+001,5.1351491443117652e+001,9.0377884667751943e+001,1.7261324851775328e+001,1.6321422146588727e+001,-2.5912019742924258e+001,1.5882545583409476e+001,-2.6751000626733941e+001,2.3690622179793910e+000,2.2769111636192787e+000,2.7502562826534742e+000,5.0271674462727525e+000,2.1220073530025312e+000,1.5234417238061442e-002,0.0000000000000000e+000,2.7368963340251298e+001,4.9999999999160423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426177e+002,5.6723771108194603e+002,4.1777934138922961e+002,2.3725019874619667e+002,2.8858799511848889e+002,4.3726128245747157e+002
9.4000000000000018e+003,1.4518419365398486e+001,-2.8659737807171780e+001,9.1000000000452800e+001,1.4167053075761345e+002,9.0756136745626620e+001,5.1351491443136410e+001,9.0377884667738684e+001,1.7261324851809604e+001,1.6321422146588315e+001,-2.5912019742925054e+001,1.5882545583408554e+001,-2.6751000626735731e+001,2.3690622192399151e+000,2.2769111648302731e+000,2.7502562841176701e+000,5.0271674489479432e+000,2.1220073530026782e+000,1.5234417246171510e-002,0.0000000000000000e+000,2.7368963340269943e+001,4.9999999999182194e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426308e+002,5.6723771108197229e+002,4.1777934138932960e+002,2.3725019874629061e+002,2.8858799511856137e+002,4.3726128245748464e+002
9.4100000000000018e+003,1.4518419365396063e+001,-2.8659737807175958e+001,9.1000000000440593e+001,1.4167053075763084e+002,9.0756136745614100e+001,5.1351491443155339e+001,9.0377884667725539e+001,1.7261324851845472e+001,1.6321422146587942e+001,-2.5912019742925764e+001,1.5882545583407689e+001,-2.6751000626737408e+001,2.3690622179776306e+000,2.2769111636165831e+000,2.7502562826530479e+000,5.0271674462696314e+000,2.1220073530027905e+000,1.5234417238058013e-002,0.0000000000000000e+000,2.7368963340288246e+001,4.9999999999203624e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426342e+002,5.6723771108200037e+002,4.1777934138942726e+002,2.3725019874638164e+002,2.8858799511862827e+002,4.3726128245749254e+002
9.4200000000000018e+003,1.4518419365393626e+001,-2.8659737807179738e+001,9.1000000000428813e+001,1.4167053075764477e+002,9.0756136745601992e+001,5.1351491443172961e+001,9.0377884667712777e+001,1.7261324851879522e+001,1.6321422146587540e+001,-2.5912019742926503e+001,1.5882545583406811e+001,-2.6751000626739085e+001,2.3690622192381934e+000,2.2769111648276352e+000,2.7502562841172336e+000,5.0271674489448692e+000,2.1220073530029229e+000,1.5234417246168190e-002,0.0000000000000000e+000,2.7368963340305925e+001,4.9999999999224372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426342e+002,5.6723771108202334e+002,4.1777934138952122e+002,2.3725019874647151e+002,2.8858799511869836e+002,4.3726128245750948e+002
9.4300000000000018e+003,1.4518419365391297e+001,-2.8659737807182097e+001,9.1000000000417259e+001,1.4167053075766131e+002,9.0756136745590126e+001,5.1351491443190355e+001,9.0377884667700300e+001,1.7261324851910615e+001,1.6321422146587174e+001,-2.5912019742927214e+001,1.5882545583405973e+001,-2.6751000626740705e+001,2.3690622179759160e+000,2.2769111636140051e+000,2.7502562826526225e+000,5.0271674462666276e+000,2.1220073530030583e+000,1.5234417238054819e-002,0.0000000000000000e+000,2.7368963340323262e+001,4.9999999999244778e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426609e+002,5.6723771108204971e+002,4.1777934138961450e+002,2.3725019874655897e+002,2.8858799511876128e+002,4.3726128245751914e+002
9.4400000000000018e+003,1.4518419365389034e+001,-2.8659737807186161e+001,9.1000000000406175e+001,1.4167053075767797e+002,9.0756136745578743e+001,5.1351491443207067e+001,9.0377884667688292e+001,1.7261324851940458e+001,1.6321422146586809e+001,-2.5912019742927896e+001,1.5882545583405161e+001,-2.6751000626742268e+001,2.3690622179751522e+000,2.2769111636128123e+000,2.7502562826523920e+000,5.0271674462652047e+000,2.1220073530031418e+000,1.5234417238053213e-002,0.0000000000000000e+000,2.7368963340340144e+001,4.9999999999264617e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426632e+002,5.6723771108207620e+002,4.1777934138970352e+002,2.3725019874664409e+002,2.8858799511882233e+002,4.3726128245752733e+002
9.4500000000000018e+003,1.4518419365386796e+001,-2.8659737807190311e+001,9.1000000000395445e+001,1.4167053075769195e+002,9.0756136745567701e+001,5.1351491443224234e+001,9.0377884667676682e+001,1.7261324851972915e+001,1.6321422146586436e+001,-2.5912019742928607e+001,1.5882545583404353e+001,-2.6751000626743831e+001,2.3690622179743595e+000,2.2769111636115986e+000,2.7502562826522068e+000,5.0271674462638050e+000,2.1220073530032608e+000,1.5234417238051710e-002,0.0000000000000000e+000,2.7368963340356402e+001,4.9999999999284057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426723e+002,5.6723771108209951e+002,4.1777934138979174e+002,2.3725019874672665e+002,2.8858799511888594e+002,4.3726128245753858e+002
9.4600000000000018e+003,1.4518419365384650e+001,-2.8659737807193125e+001,9.1000000000384816e+001,1.4167053075770571e+002,9.0756136745556788e+001,5.1351491443240320e+001,9.0377884667665185e+001,1.7261324852002360e+001,1.6321422146586098e+001,-2.5912019742929232e+001,1.5882545583403587e+001,-2.6751000626745309e+001,2.3690622192350133e+000,2.2769111648227836e+000,2.7502562841164040e+000,5.0271674489391875e+000,2.1220073530033732e+000,1.5234417246162034e-002,0.0000000000000000e+000,2.7368963340372375e+001,4.9999999999302702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426774e+002,5.6723771108212111e+002,4.1777934138987706e+002,2.3725019874680885e+002,2.8858799511894205e+002,4.3726128245755240e+002
9.4700000000000018e+003,1.4518419365382540e+001,-2.8659737807197644e+001,9.1000000000374698e+001,1.4167053075772026e+002,9.0756136745546399e+001,5.1351491443256009e+001,9.0377884667654229e+001,1.7261324852030384e+001,1.6321422146585757e+001,-2.5912019742929886e+001,1.5882545583402825e+001,-2.6751000626746787e+001,2.3690622179728571e+000,2.2769111636092942e+000,2.7502562826518648e+000,5.0271674462611591e+000,2.1220073530034900e+000,1.5234417238048848e-002,0.0000000000000000e+000,2.7368963340387893e+001,4.9999999999320949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426791e+002,5.6723771108214430e+002,4.1777934138995971e+002,2.3725019874688317e+002,2.8858799511900054e+002,4.3726128245756217e+002
9.4800000000000018e+003,1.4518419365380486e+001,-2.8659737807200486e+001,9.1000000000364651e+001,1.4167053075773453e+002,9.0756136745536097e+001,5.1351491443271527e+001,9.0377884667643372e+001,1.7261324852057953e+001,1.6321422146585430e+001,-2.5912019742930511e+001,1.5882545583402088e+001,-2.6751000626748208e+001,2.3690622179721399e+000,2.2769111636081965e+000,2.7502562826516694e+000,5.0271674462598659e+000,2.1220073530035863e+000,1.5234417238047429e-002,0.0000000000000000e+000,2.7368963340402956e+001,4.9999999999338911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426922e+002,5.6723771108216738e+002,4.1777934139004094e+002,2.3725019874696039e+002,2.8858799511905869e+002,4.3726128245756729e+002
9.4900000000000018e+003,1.4518419365378499e+001,-2.8659737807205062e+001,9.1000000000355101e+001,1.4167053075774680e+002,9.0756136745526277e+001,5.1351491443286307e+001,9.0377884667633040e+001,1.7261324852085181e+001,1.6321422146585107e+001,-2.5912019742931108e+001,1.5882545583401372e+001,-2.6751000626749601e+001,2.3690622192328838e+000,2.2769111648194800e+000,2.7502562841158991e+000,5.0271674489353790e+000,2.1220073530036729e+000,1.5234417246157867e-002,0.0000000000000000e+000,2.7368963340417849e+001,4.9999999999356305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426859e+002,5.6723771108218762e+002,4.1777934139011955e+002,2.3725019874703511e+002,2.8858799511911565e+002,4.3726128245757826e+002
9.5000000000000018e+003,1.4518419365376545e+001,-2.8659737807206568e+001,9.1000000000345793e+001,1.4167053075775999e+002,9.0756136745516699e+001,5.1351491443300688e+001,9.0377884667622951e+001,1.7261324852110306e+001,1.6321422146584798e+001,-2.5912019742931705e+001,1.5882545583400669e+001,-2.6751000626750965e+001,2.3690622179707392e+000,2.2769111636060777e+000,2.7502562826513275e+000,5.0271674462574047e+000,2.1220073530038022e+000,1.5234417238044796e-002,0.0000000000000000e+000,2.7368963340431947e+001,4.9999999999373131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427018e+002,5.6723771108220808e+002,4.1777934139019487e+002,2.3725019874710557e+002,2.8858799511916550e+002,4.3726128245758724e+002
9.5100000000000018e+003,1.4518419365374656e+001,-2.8659737807209808e+001,9.1000000000336698e+001,1.4167053075777261e+002,9.0756136745507391e+001,5.1351491443314558e+001,9.0377884667613159e+001,1.7261324852134976e+001,1.6321422146584485e+001,-2.5912019742932301e+001,1.5882545583399986e+001,-2.6751000626752273e+001,2.3690622167086737e+000,2.2769111623927114e+000,2.7502562811867453e+000,5.0271674435794562e+000,2.1220073530038714e+000,1.5234417229931742e-002,0.0000000000000000e+000,2.7368963340445873e+001,4.9999999999389615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426967e+002,5.6723771108222934e+002,4.1777934139026883e+002,2.3725019874717555e+002,2.8858799511921836e+002,4.3726128245759418e+002
9.5200000000000018e+003,1.4518419365372806e+001,-2.8659737807211854e+001,9.1000000000327816e+001,1.4167053075778642e+002,9.0756136745498225e+001,5.1351491443328655e+001,9.0377884667603510e+001,1.7261324852160953e+001,1.6321422146584187e+001,-2.5912019742932870e+001,1.5882545583399319e+001,-2.6751000626753552e+001,2.3690622179694589e+000,2.2769111636041068e+000,2.7502562826509607e+000,5.0271674462550671e+000,2.1220073530039620e+000,1.5234417238042216e-002,0.0000000000000000e+000,2.7368963340459572e+001,4.9999999999405873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427172e+002,5.6723771108225060e+002,4.1777934139034147e+002,2.3725019874724569e+002,2.8858799511926657e+002,4.3726128245760276e+002
9.5300000000000018e+003,1.4518419365371001e+001,-2.8659737807214754e+001,9.1000000000319304e+001,1.4167053075779762e+002,9.0756136745489528e+001,5.1351491443341956e+001,9.0377884667594316e+001,1.7261324852188750e+001,1.6321422146583902e+001,-2.5912019742933410e+001,1.5882545583398674e+001,-2.6751000626754802e+001,2.3690622167073867e+000,2.2769111623907667e+000,2.7502562811864064e+000,5.0271674435771736e+000,2.1220073530040606e+000,1.5234417229929288e-002,0.0000000000000000e+000,2.7368963340472760e+001,4.9999999999421277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427223e+002,5.6723771108226913e+002,4.1777934139041218e+002,2.3725019874731208e+002,2.8858799511931858e+002,4.3726128245761026e+002
9.5400000000000018e+003,1.4518419365369285e+001,-2.8659737807220210e+001,9.1000000000310749e+001,1.4167053075781047e+002,9.0756136745480717e+001,5.1351491443354917e+001,9.0377884667585064e+001,1.7261324852210691e+001,1.6321422146583640e+001,-2.5912019742933893e+001,1.5882545583398059e+001,-2.6751000626755996e+001,2.3690622179682408e+000,2.2769111636022075e+000,2.7502562826506862e+000,5.0271674462528937e+000,2.1220073530041357e+000,1.5234417238039829e-002,0.0000000000000000e+000,2.7368963340485664e+001,4.9999999999436568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427115e+002,5.6723771108228823e+002,4.1777934139048034e+002,2.3725019874737427e+002,2.8858799511936314e+002,4.3726128245761549e+002
9.5500000000000018e+003,1.4518419365367590e+001,-2.8659737807221859e+001,9.1000000000302535e+001,1.4167053075782047e+002,9.0756136745472261e+001,5.1351491443367763e+001,9.0377884667576154e+001,1.7261324852235703e+001,1.6321422146583362e+001,-2.5912019742934433e+001,1.5882545583397450e+001,-2.6751000626757161e+001,2.3690622192290562e+000,2.2769111648136571e+000,2.7502562841148994e+000,5.0271674489285569e+000,2.1220073530042218e+000,1.5234417246150468e-002,0.0000000000000000e+000,2.7368963340498226e+001,4.9999999999451290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427223e+002,5.6723771108230551e+002,4.1777934139054707e+002,2.3725019874744058e+002,2.8858799511941038e+002,4.3726128245762663e+002
9.5600000000000018e+003,1.4518419365365911e+001,-2.8659737807224616e+001,9.1000000000294591e+001,1.4167053075783139e+002,9.0756136745464104e+001,5.1351491443379928e+001,9.0377884667567542e+001,1.7261324852258497e+001,1.6321422146583085e+001,-2.5912019742934945e+001,1.5882545583396844e+001,-2.6751000626758326e+001,2.3690622179670178e+000,2.2769111636003818e+000,2.7502562826503452e+000,5.0271674462507274e+000,2.1220073530043169e+000,1.5234417238037595e-002,0.0000000000000000e+000,2.7368963340510334e+001,4.9999999999465729e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427325e+002,5.6723771108232256e+002,4.1777934139061261e+002,2.3725019874750245e+002,2.8858799511945386e+002,4.3726128245763488e+002
9.5700000000000018e+003,1.4518419365364283e+001,-2.8659737807229362e+001,9.1000000000286931e+001,1.4167053075784287e+002,9.0756136745456217e+001,5.1351491443392376e+001,9.0377884667559258e+001,1.7261324852279984e+001,1.6321422146582815e+001,-2.5912019742935456e+001,1.5882545583396254e+001,-2.6751000626759492e+001,2.3690622192279314e+000,2.2769111648118923e+000,2.7502562841146099e+000,5.0271674489265017e+000,2.1220073530043617e+000,1.5234417246148255e-002,0.0000000000000000e+000,2.7368963340522328e+001,4.9999999999479826e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427240e+002,5.6723771108234075e+002,4.1777934139067645e+002,2.3725019874756273e+002,2.8858799511950116e+002,4.3726128245764471e+002
9.5800000000000018e+003,1.4518419365362742e+001,-2.8659737807230584e+001,9.1000000000279528e+001,1.4167053075785492e+002,9.0756136745448643e+001,5.1351491443403745e+001,9.0377884667551243e+001,1.7261324852301584e+001,1.6321422146582574e+001,-2.5912019742935911e+001,1.5882545583395698e+001,-2.6751000626760543e+001,2.3690622179659617e+000,2.2769111635987236e+000,2.7502562826500601e+000,5.0271674462487841e+000,2.1220073530044425e+000,1.5234417238035413e-002,0.0000000000000000e+000,2.7368963340533696e+001,4.9999999999493411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427360e+002,5.6723771108235951e+002,4.1777934139073699e+002,2.3725019874761969e+002,2.8858799511954510e+002,4.3726128245764903e+002
9.5900000000000018e+003,1.4518419365361218e+001,-2.8659737807231750e+001,9.1000000000272067e+001,1.4167053075786538e+002,9.0756136745440969e+001,5.1351491443416080e+001,9.0377884667543142e+001,1.7261324852321422e+001,1.6321422146582336e+001,-2.5912019742936366e+001,1.5882545583395160e+001,-2.6751000626761595e+001,2.3690622179654097e+000,2.2769111635978811e+000,2.7502562826499641e+000,5.0271674462478453e+000,2.1220073530045407e+000,1.5234417238034360e-002,0.0000000000000000e+000,2.7368963340545065e+001,4.9999999999506883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427524e+002,5.6723771108237645e+002,4.1777934139079889e+002,2.3725019874767540e+002,2.8858799511958659e+002,4.3726128245765744e+002
9.6000000000000018e+003,1.4518419365359723e+001,-2.8659737807235217e+001,9.1000000000264720e+001,1.4167053075787396e+002,9.0756136745433409e+001,5.1351491443426426e+001,9.0377884667535227e+001,1.7261324852343137e+001,1.6321422146582087e+001,-2.5912019742936849e+001,1.5882545583394618e+001,-2.6751000626762647e+001,2.3690622179648733e+000,2.2769111635970978e+000,2.7502562826497696e+000,5.0271674462468674e+000,2.1220073530046086e+000,1.5234417238033366e-002,0.0000000000000000e+000,2.7368963340556093e+001,4.9999999999519900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427524e+002,5.6723771108239112e+002,4.1777934139085522e+002,2.3725019874773272e+002,2.8858799511962883e+002,4.3726128245766216e+002
9.6100000000000018e+003,1.4518419365358239e+001,-2.8659737807237633e+001,9.1000000000257700e+001,1.4167053075788266e+002,9.0756136745426190e+001,5.1351491443437283e+001,9.0377884667527624e+001,1.7261324852361099e+001,1.6321422146581849e+001,-2.5912019742937275e+001,1.5882545583394087e+001,-2.6751000626763670e+001,2.3690622192258011e+000,2.2769111648086717e+000,2.7502562841140952e+000,5.0271674489227669e+000,2.1220073530046935e+000,1.5234417246144169e-002,0.0000000000000000e+000,2.7368963340566950e+001,4.9999999999532463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427496e+002,5.6723771108240555e+002,4.1777934139091258e+002,2.3725019874778422e+002,2.8858799511966555e+002,4.3726128245767029e+002
9.6200000000000018e+003,1.4518419365356875e+001,-2.8659737807236695e+001,9.1000000000250978e+001,1.4167053075789448e+002,9.0756136745419283e+001,5.1351491443448140e+001,9.0377884667520362e+001,1.7261324852380483e+001,1.6321422146581636e+001,-2.5912019742937701e+001,1.5882545583393600e+001,-2.6751000626764608e+001,2.3690622179638363e+000,2.2769111635955626e+000,2.7502562826495374e+000,5.0271674462450999e+000,2.1220073530047912e+000,1.5234417238031400e-002,0.0000000000000000e+000,2.7368963340577295e+001,4.9999999999544855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427854e+002,5.6723771108242272e+002,4.1777934139096834e+002,2.3725019874783780e+002,2.8858799511970244e+002,4.3726128245767387e+002
9.6300000000000018e+003,1.4518419365355497e+001,-2.8659737807242323e+001,9.1000000000244569e+001,1.4167053075790318e+002,9.0756136745412732e+001,5.1351491443458258e+001,9.0377884667513399e+001,1.7261324852401344e+001,1.6321422146581412e+001,-2.5912019742938128e+001,1.5882545583393100e+001,-2.6751000626765574e+001,2.3690622192248512e+000,2.2769111648071823e+000,2.7502562841138114e+000,5.0271674489209932e+000,2.1220073530047956e+000,1.5234417246142258e-002,0.0000000000000000e+000,2.7368963340587300e+001,4.9999999999556849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427593e+002,5.6723771108243727e+002,4.1777934139102331e+002,2.3725019874789095e+002,2.8858799511974155e+002,4.3726128245768246e+002
9.6400000000000018e+003,1.4518419365354156e+001,-2.8659737807244056e+001,9.1000000000238188e+001,1.4167053075791330e+002,9.0756136745406152e+001,5.1351491443467978e+001,9.0377884667506450e+001,1.7261324852418056e+001,1.6321422146581195e+001,-2.5912019742938526e+001,1.5882545583392616e+001,-2.6751000626766512e+001,2.3690622179629379e+000,2.2769111635941179e+000,2.7502562826493162e+000,5.0271674462434337e+000,2.1220073530048924e+000,1.5234417238029587e-002,0.0000000000000000e+000,2.7368963340597134e+001,4.9999999999568331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427729e+002,5.6723771108245228e+002,4.1777934139107492e+002,2.3725019874793742e+002,2.8858799511977804e+002,4.3726128245768660e+002
9.6500000000000018e+003,1.4518419365352852e+001,-2.8659737807245165e+001,9.1000000000231850e+001,1.4167053075791995e+002,9.0756136745399630e+001,5.1351491443477869e+001,9.0377884667499615e+001,1.7261324852437212e+001,1.6321422146580979e+001,-2.5912019742938924e+001,1.5882545583392140e+001,-2.6751000626767421e+001,2.3690622179624450e+000,2.2769111635933985e+000,2.7502562826491856e+000,5.0271674462425846e+000,2.1220073530049754e+000,1.5234417238028748e-002,0.0000000000000000e+000,2.7368963340606683e+001,4.9999999999579757e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427837e+002,5.6723771108246467e+002,4.1777934139112631e+002,2.3725019874798744e+002,2.8858799511981556e+002,4.3726128245769439e+002
9.6600000000000018e+003,1.4518419365351598e+001,-2.8659737807247353e+001,9.1000000000225896e+001,1.4167053075792995e+002,9.0756136745393505e+001,5.1351491443487191e+001,9.0377884667493163e+001,1.7261324852453185e+001,1.6321422146580783e+001,-2.5912019742939293e+001,1.5882545583391694e+001,-2.6751000626768274e+001,2.3690622204849108e+000,2.2769111660174866e+000,2.7502562855778927e+000,5.0271674515953793e+000,2.1220073530050194e+000,1.5234417254251375e-002,0.0000000000000000e+000,2.7368963340616119e+001,4.9999999999590727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427774e+002,5.6723771108247945e+002,4.1777934139117519e+002,2.3725019874803303e+002,2.8858799511984967e+002,4.3726128245769900e+002
9.6700000000000018e+003,1.4518419365350319e+001,-2.8659737807249883e+001,9.1000000000219913e+001,1.4167053075793677e+002,9.0756136745387380e+001,5.1351491443496627e+001,9.0377884667486668e+001,1.7261324852473422e+001,1.6321422146580574e+001,-2.5912019742939691e+001,1.5882545583391234e+001,-2.6751000626769184e+001,2.3690622192230260e+000,2.2769111648044196e+000,2.7502562841133935e+000,5.0271674489178135e+000,2.1220073530050882e+000,1.5234417246138814e-002,0.0000000000000000e+000,2.7368963340625100e+001,4.9999999999601471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427769e+002,5.6723771108249116e+002,4.1777934139122476e+002,2.3725019874807901e+002,2.8858799511988252e+002,4.3726128245770309e+002
9.6800000000000018e+003,1.4518419365349136e+001,-2.8659737807249883e+001,9.1000000000214413e+001,1.4167053075794627e+002,9.0756136745381710e+001,5.1351491443505608e+001,9.0377884667480743e+001,1.7261324852485927e+001,1.6321422146580385e+001,-2.5912019742940060e+001,1.5882545583390806e+001,-2.6751000626770008e+001,2.3690622166997315e+000,2.2769111623790801e+000,2.7502562811844604e+000,5.0271674435635401e+000,2.1220073530051624e+000,1.5234417229914487e-002,0.0000000000000000e+000,2.7368963340633968e+001,4.9999999999612044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427973e+002,5.6723771108250571e+002,4.1777934139127069e+002,2.3725019874812293e+002,2.8858799511991600e+002,4.3726128245771042e+002
9.6900000000000018e+003,1.4518419365347995e+001,-2.8659737807252242e+001,9.1000000000208516e+001,1.4167053075795434e+002,9.0756136745375656e+001,5.1351491443514817e+001,9.0377884667474333e+001,1.7261324852504856e+001,1.6321422146580204e+001,-2.5912019742940402e+001,1.5882545583390398e+001,-2.6751000626770775e+001,2.3690622179607561e+000,2.2769111635907824e+000,2.7502562826487935e+000,5.0271674462395755e+000,2.1220073530052184e+000,1.5234417238025415e-002,0.0000000000000000e+000,2.7368963340642608e+001,4.9999999999622275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427990e+002,5.6723771108251844e+002,4.1777934139131912e+002,2.3725019874816650e+002,2.8858799511995056e+002,4.3726128245771559e+002
9.7000000000000018e+003,1.4518419365346858e+001,-2.8659737807254345e+001,9.1000000000202874e+001,1.4167053075796179e+002,9.0756136745369872e+001,5.1351491443522889e+001,9.0377884667468251e+001,1.7261324852518158e+001,1.6321422146580019e+001,-2.5912019742940743e+001,1.5882545583389989e+001,-2.6751000626771571e+001,2.3690622179603578e+000,2.2769111635901860e+000,2.7502562826486732e+000,5.0271674462388596e+000,2.1220073530052730e+000,1.5234417238024637e-002,0.0000000000000000e+000,2.7368963340651192e+001,4.9999999999632166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428002e+002,5.6723771108253072e+002,4.1777934139136289e+002,2.3725019874820893e+002,2.8858799511997830e+002,4.3726128245771815e+002
9.7100000000000018e+003,1.4518419365345750e+001,-2.8659737807256306e+001,9.1000000000197744e+001,1.4167053075796946e+002,9.0756136745364586e+001,5.1351491443532097e+001,9.0377884667462695e+001,1.7261324852532027e+001,1.6321422146579849e+001,-2.5912019742941084e+001,1.5882545583389598e+001,-2.6751000626772338e+001,2.3690622179599696e+000,2.2769111635895816e+000,2.7502562826485808e+000,5.0271674462381624e+000,2.1220073530053263e+000,1.5234417238023896e-002,0.0000000000000000e+000,2.7368963340659150e+001,4.9999999999641886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428059e+002,5.6723771108254277e+002,4.1777934139140734e+002,2.3725019874825068e+002,2.8858799512000911e+002,4.3726128245772361e+002
9.7200000000000018e+003,1.4518419365344680e+001,-2.8659737807257443e+001,9.1000000000192088e+001,1.4167053075797770e+002,9.0756136745358774e+001,5.1351491443539544e+001,9.0377884667456584e+001,1.7261324852549194e+001,1.6321422146579675e+001,-2.5912019742941396e+001,1.5882545583389209e+001,-2.6751000626773077e+001,2.3690622192210147e+000,2.2769111648013669e+000,2.7502562841129343e+000,5.0271674489143017e+000,2.1220073530054075e+000,1.5234417246134845e-002,0.0000000000000000e+000,2.7368963340667278e+001,4.9999999999651209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428241e+002,5.6723771108255596e+002,4.1777934139145100e+002,2.3725019874828837e+002,2.8858799512003895e+002,4.3726128245773174e+002
