#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365343574e+001,-2.8659737807261280e+001,9.1000000000187242e+001,1.4167053075798071e+002,9.0756136745353814e+001,5.1351491443547445e+001,9.0377884667451369e+001,1.7261324852561984e+001,1.6321422146579494e+001,-2.5912019742941737e+001,1.5882545583388810e+001,-2.6751000626773845e+001,2.3690622179591951e+000,2.2769111635883945e+000,2.7502562826484578e+000,5.0271674462368523e+000,2.1220073530054671e+000,1.5234417238022522e-002,0.0000000000000000e+000,2.7368963340674952e+001,4.9999999999660304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428008e+002,5.6723771108256244e+002,4.1777934139149147e+002,2.3725019874832660e+002,2.8858799512006794e+002,4.3726128245773498e+002
9.7400000000000018e+003,1.4518419365342586e+001,-2.8659737807261820e+001,9.1000000000180847e+001,1.4167053075798958e+002,9.0756136745347291e+001,5.1351491443554892e+001,9.0377884667444576e+001,1.7261324852577502e+001,1.6321422146579344e+001,-2.5912019742942022e+001,1.5882545583388483e+001,-2.6751000626774498e+001,2.3690622179588625e+000,2.2769111635878283e+000,2.7502562826483583e+000,5.0271674462361862e+000,2.1220073530054839e+000,1.5234417238021625e-002,0.0000000000000000e+000,2.7368963340682228e+001,4.9999999999669456e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427979e+002,5.6723771108257665e+002,4.1777934139153405e+002,2.3725019874836508e+002,2.8858799512011143e+002,4.3726128245776164e+002
9.7500000000000018e+003,1.4518419365341568e+001,-2.8659737807262303e+001,9.1000000000176698e+001,1.4167053075799475e+002,9.0756136745342971e+001,5.1351491443562054e+001,9.0377884667439972e+001,1.7261324852587848e+001,1.6321422146579152e+001,-2.5912019742942391e+001,1.5882545583388078e+001,-2.6751000626775266e+001,2.3690622192198965e+000,2.2769111647996723e+000,2.7502562841126830e+000,5.0271674489123548e+000,2.1220073530055874e+000,1.5234417246132795e-002,0.0000000000000000e+000,2.7368963340689675e+001,4.9999999999677584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428229e+002,5.6723771108258552e+002,4.1777934139157168e+002,2.3725019874840123e+002,2.8858799512012376e+002,4.3726128245774782e+002
9.7600000000000018e+003,1.4518419365340593e+001,-2.8659737807265856e+001,9.1000000000172449e+001,1.4167053075800385e+002,9.0756136745338637e+001,5.1351491443569273e+001,9.0377884667435353e+001,1.7261324852606435e+001,1.6321422146578993e+001,-2.5912019742942704e+001,1.5882545583387726e+001,-2.6751000626775948e+001,2.3690622179581773e+000,2.2769111635868415e+000,2.7502562826480887e+000,5.0271674462349303e+000,2.1220073530055674e+000,1.5234417238020378e-002,0.0000000000000000e+000,2.7368963340696951e+001,4.9999999999686395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428161e+002,5.6723771108259814e+002,4.1777934139160806e+002,2.3725019874844199e+002,2.8858799512014906e+002,4.3726128245774942e+002
9.7700000000000018e+003,1.4518419365339634e+001,-2.8659737807268669e+001,9.1000000000168384e+001,1.4167053075800965e+002,9.0756136745334430e+001,5.1351491443577117e+001,9.0377884667430919e+001,1.7261324852616497e+001,1.6321422146578843e+001,-2.5912019742942988e+001,1.5882545583387381e+001,-2.6751000626776602e+001,2.3690622192193076e+000,2.2769111647987037e+000,2.7502562841124738e+000,5.0271674489111771e+000,2.1220073530056176e+000,1.5234417246131570e-002,0.0000000000000000e+000,2.7368963340703829e+001,4.9999999999694523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428030e+002,5.6723771108260712e+002,4.1777934139164483e+002,2.3725019874847362e+002,2.8858799512017623e+002,4.3726128245775396e+002
9.7800000000000018e+003,1.4518419365338731e+001,-2.8659737807269693e+001,9.1000000000164235e+001,1.4167053075801721e+002,9.0756136745330153e+001,5.1351491443584109e+001,9.0377884667426429e+001,1.7261324852628263e+001,1.6321422146578708e+001,-2.5912019742943244e+001,1.5882545583387063e+001,-2.6751000626777227e+001,2.3690622179575649e+000,2.2769111635858490e+000,2.7502562826479831e+000,5.0271674462338325e+000,2.1220073530056527e+000,1.5234417238019170e-002,0.0000000000000000e+000,2.7368963340710650e+001,4.9999999999702766e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428098e+002,5.6723771108261849e+002,4.1777934139168173e+002,2.3725019874850830e+002,2.8858799512020016e+002,4.3726128245775726e+002
9.7900000000000018e+003,1.4518419365337826e+001,-2.8659737807268698e+001,9.1000000000159829e+001,1.4167053075802181e+002,9.0756136745325634e+001,5.1351491443590135e+001,9.0377884667421625e+001,1.7261324852642701e+001,1.6321422146578566e+001,-2.5912019742943500e+001,1.5882545583386744e+001,-2.6751000626777852e+001,2.3690622179572070e+000,2.2769111635853672e+000,2.7502562826478725e+000,5.0271674462332392e+000,2.1220073530057229e+000,1.5234417238018588e-002,0.0000000000000000e+000,2.7368963340717301e+001,4.9999999999710553e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428297e+002,5.6723771108262724e+002,4.1777934139171640e+002,2.3725019874854331e+002,2.8858799512022506e+002,4.3726128245776079e+002
9.8000000000000018e+003,1.4518419365336944e+001,-2.8659737807271796e+001,9.1000000000155538e+001,1.4167053075802704e+002,9.0756136745321243e+001,5.1351491443596444e+001,9.0377884667417021e+001,1.7261324852651910e+001,1.6321422146578421e+001,-2.5912019742943784e+001,1.5882545583386428e+001,-2.6751000626778449e+001,2.3690622179569312e+000,2.2769111635848844e+000,2.7502562826478312e+000,5.0271674462327152e+000,2.1220073530057486e+000,1.5234417238018012e-002,0.0000000000000000e+000,2.7368963340723724e+001,4.9999999999718227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428070e+002,5.6723771108263566e+002,4.1777934139175085e+002,2.3725019874857367e+002,2.8858799512025030e+002,4.3726128245776738e+002
9.8100000000000018e+003,1.4518419365336127e+001,-2.8659737807272791e+001,9.1000000000151530e+001,1.4167053075803500e+002,9.0756136745317107e+001,5.1351491443603550e+001,9.0377884667412687e+001,1.7261324852665098e+001,1.6321422146578289e+001,-2.5912019742944011e+001,1.5882545583386127e+001,-2.6751000626779017e+001,2.3690622179566314e+000,2.2769111635844679e+000,2.7502562826477281e+000,5.0271674462321965e+000,2.1220073530057979e+000,1.5234417238017382e-002,0.0000000000000000e+000,2.7368963340730147e+001,4.9999999999725617e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428332e+002,5.6723771108264748e+002,4.1777934139178382e+002,2.3725019874860592e+002,2.8858799512027423e+002,4.3726128245776852e+002
9.8200000000000018e+003,1.4518419365335269e+001,-2.8659737807275178e+001,9.1000000000147622e+001,1.4167053075803989e+002,9.0756136745313114e+001,5.1351491443609291e+001,9.0377884667408452e+001,1.7261324852676978e+001,1.6321422146578154e+001,-2.5912019742944267e+001,1.5882545583385820e+001,-2.6751000626779614e+001,2.3690622166949158e+000,2.2769111623716540e+000,2.7502562811832272e+000,5.0271674435548812e+000,2.1220073530058210e+000,1.5234417229905083e-002,0.0000000000000000e+000,2.7368963340736229e+001,4.9999999999732779e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428206e+002,5.6723771108265532e+002,4.1777934139181548e+002,2.3725019874863722e+002,2.8858799512029549e+002,4.3726128245777352e+002
9.8300000000000018e+003,1.4518419365334479e+001,-2.8659737807275349e+001,9.1000000000143856e+001,1.4167053075804563e+002,9.0756136745309220e+001,5.1351491443615146e+001,9.0377884667404373e+001,1.7261324852686244e+001,1.6321422146578026e+001,-2.5912019742944523e+001,1.5882545583385530e+001,-2.6751000626780183e+001,2.3690622166946107e+000,2.2769111623712286e+000,2.7502562811831788e+000,5.0271674435544078e+000,2.1220073530058947e+000,1.5234417229904554e-002,0.0000000000000000e+000,2.7368963340742084e+001,4.9999999999739828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428411e+002,5.6723771108266442e+002,4.1777934139184731e+002,2.3725019874866598e+002,2.8858799512031823e+002,4.3726128245777630e+002
9.8400000000000018e+003,1.4518419365333695e+001,-2.8659737807276542e+001,9.1000000000139906e+001,1.4167053075804967e+002,9.0756136745305142e+001,5.1351491443621342e+001,9.0377884667400096e+001,1.7261324852697840e+001,1.6321422146577905e+001,-2.5912019742944750e+001,1.5882545583385253e+001,-2.6751000626780723e+001,2.3690622192171982e+000,2.2769111647955089e+000,2.7502562841119098e+000,5.0271674489074183e+000,2.1220073530059205e+000,1.5234417246127537e-002,0.0000000000000000e+000,2.7368963340747939e+001,4.9999999999746649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428371e+002,5.6723771108267158e+002,4.1777934139187943e+002,2.3725019874869744e+002,2.8858799512033681e+002,4.3726128245777699e+002
9.8500000000000018e+003,1.4518419365335316e+001,-2.8659737806470730e+001,9.1000000000020421e+001,1.4167053075954078e+002,9.0756136745183213e+001,5.1351491443631517e+001,9.0377884667278494e+001,1.7261324852699431e+001,1.6321422146582290e+001,-2.5912019742936451e+001,1.5882545583384429e+001,-2.6751000626782314e+001,2.3690624147472512e+000,2.2769113527277427e+000,2.7502565110895256e+000,5.0271678638172688e+000,2.1220073530032360e+000,1.5234418503391549e-002,0.0000000000000000e+000,2.7368963340732989e+001,4.9999999999773820e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592521271e+002,5.6723771108456094e+002,4.1777934139221941e+002,2.3725019874872092e+002,2.8858799512221424e+002,4.3726128245851930e+002
9.8600000000000018e+003,1.4518419365332310e+001,-2.8659737807277622e+001,9.1000000000010886e+001,1.4167053075792910e+002,9.0756136745175709e+001,5.1351491443602242e+001,9.0377884667270507e+001,1.7261324852715859e+001,1.6321422146577014e+001,-2.5912019742946427e+001,1.5882545583385280e+001,-2.6751000626780666e+001,2.3690622242586019e+000,2.2769111696386064e+000,2.7502562899707894e+000,5.0271674596093963e+000,2.1220073530076435e+000,1.5234417278565894e-002,0.0000000000000000e+000,2.7368963340741857e+001,4.9999999999743295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428468e+002,5.6723771108259132e+002,4.1777934139213306e+002,2.3725019874876656e+002,2.8858799512079003e+002,4.3726128245870382e+002
9.8700000000000018e+003,1.4518419365330214e+001,-2.8659737807281999e+001,9.1000000000064063e+001,1.4167053075799640e+002,9.0756136745229071e+001,5.1351491443609518e+001,9.0377884667323613e+001,1.7261324852735584e+001,1.6321422146576076e+001,-2.5912019742948218e+001,1.5882545583383404e+001,-2.6751000626784304e+001,2.3690622103843597e+000,2.2769111563054287e+000,2.7502562738606473e+000,5.0271674301660756e+000,2.1220073530067669e+000,1.5234417189339596e-002,0.0000000000000000e+000,2.7368963340756466e+001,4.9999999999741135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428468e+002,5.6723771108264566e+002,4.1777934139202728e+002,2.3725019874880488e+002,2.8858799512053480e+002,4.3726128245813356e+002
9.8800000000000018e+003,1.4518419365329592e+001,-2.8659737807283989e+001,9.1000000000101878e+001,1.4167053075804614e+002,9.0756136745266787e+001,5.1351491443628845e+001,9.0377884667361187e+001,1.7261324852743769e+001,1.6321422146576047e+001,-2.5912019742948274e+001,1.5882545583383109e+001,-2.6751000626784844e+001,2.3690622129083034e+000,2.2769111587315005e+000,2.7502562767891807e+000,5.0271674355206812e+000,2.1220073530062513e+000,1.5234417205565167e-002,0.0000000000000000e+000,2.7368963340765504e+001,4.9999999999757677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428297e+002,5.6723771108268738e+002,4.1777934139200175e+002,2.3725019874882236e+002,2.8858799512049978e+002,4.3726128245802659e+002
9.8900000000000018e+003,1.4518419365329164e+001,-2.8659737807285467e+001,9.1000000000124885e+001,1.4167053075808366e+002,9.0756136745289737e+001,5.1351491443645045e+001,9.0377884667383924e+001,1.7261324852748146e+001,1.6321422146576211e+001,-2.5912019742947962e+001,1.5882545583383058e+001,-2.6751000626784958e+001,2.3690622154317924e+000,2.2769111611568889e+000,2.7502562797180281e+000,5.0271674408749174e+000,2.1220073530059871e+000,1.5234417221789745e-002,0.0000000000000000e+000,2.7368963340771700e+001,4.9999999999773706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428457e+002,5.6723771108272092e+002,4.1777934139200318e+002,2.3725019874883438e+002,2.8858799512048682e+002,4.3726128245795843e+002
9.9000000000000018e+003,1.4518419365328729e+001,-2.8659737807284387e+001,9.1000000000136723e+001,1.4167053075810611e+002,9.0756136745301475e+001,5.1351491443656926e+001,9.0377884667395548e+001,1.7261324852752011e+001,1.6321422146576339e+001,-2.5912019742947706e+001,1.5882545583382990e+001,-2.6751000626785100e+001,2.3690622166934969e+000,2.2769111623694549e+000,2.7502562811826259e+000,5.0271674435520808e+000,2.1220073530059098e+000,1.5234417229901945e-002,0.0000000000000000e+000,2.7368963340777157e+001,4.9999999999785928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428474e+002,5.6723771108274252e+002,4.1777934139201625e+002,2.3725019874884029e+002,2.8858799512047494e+002,4.3726128245790221e+002
9.9100000000000018e+003,1.4518419365328203e+001,-2.8659737807286007e+001,9.1000000000141327e+001,1.4167053075811651e+002,9.0756136745305994e+001,5.1351491443665168e+001,9.0377884667399854e+001,1.7261324852757582e+001,1.6321422146576378e+001,-2.5912019742947649e+001,1.5882545583382855e+001,-2.6751000626785356e+001,2.3690622179549035e+000,2.2769111635817092e+000,2.7502562826471437e+000,5.0271674462288534e+000,2.1220073530059347e+000,1.5234417238013826e-002,0.0000000000000000e+000,2.7368963340782443e+001,4.9999999999795079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428496e+002,5.6723771108275264e+002,4.1777934139203518e+002,2.3725019874885351e+002,2.8858799512047005e+002,4.3726128245785912e+002
9.9200000000000018e+003,1.4518419365327683e+001,-2.8659737807284330e+001,9.1000000000141327e+001,1.4167053075812652e+002,9.0756136745305923e+001,5.1351491443671534e+001,9.0377884667399613e+001,1.7261324852763323e+001,1.6321422146576417e+001,-2.5912019742947564e+001,1.5882545583382727e+001,-2.6751000626785583e+001,2.3690622166933495e+000,2.2769111623691152e+000,2.7502562811828497e+000,5.0271674435519653e+000,2.1220073530059933e+000,1.5234417229901763e-002,0.0000000000000000e+000,2.7368963340787161e+001,4.9999999999802185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108276492e+002,4.1777934139205917e+002,2.3725019874886635e+002,2.8858799512047017e+002,4.3726128245782775e+002
9.9300000000000018e+003,1.4518419365327134e+001,-2.8659737807287627e+001,9.1000000000138328e+001,1.4167053075812919e+002,9.0756136745302840e+001,5.1351491443677389e+001,9.0377884667396287e+001,1.7261324852769803e+001,1.6321422146576410e+001,-2.5912019742947592e+001,1.5882545583382575e+001,-2.6751000626785896e+001,2.3690622179545922e+000,2.2769111635811101e+000,2.7502562826472485e+000,5.0271674462283586e+000,2.1220073530060048e+000,1.5234417238013142e-002,0.0000000000000000e+000,2.7368963340791822e+001,4.9999999999808040e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428530e+002,5.6723771108276981e+002,4.1777934139208497e+002,2.3725019874888832e+002,2.8858799512048262e+002,4.3726128245781302e+002
9.9400000000000018e+003,1.4518419365326601e+001,-2.8659737807289787e+001,9.1000000000133554e+001,1.4167053075812885e+002,9.0756136745297994e+001,5.1351491443680914e+001,9.0377884667391299e+001,1.7261324852778898e+001,1.6321422146576406e+001,-2.5912019742947592e+001,1.5882545583382429e+001,-2.6751000626786180e+001,2.3690622192157407e+000,2.2769111647930478e+000,2.7502562841115914e+000,5.0271674489046392e+000,2.1220073530060528e+000,1.5234417246124423e-002,0.0000000000000000e+000,2.7368963340796483e+001,4.9999999999812928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428462e+002,5.6723771108277208e+002,4.1777934139211095e+002,2.3725019874891296e+002,2.8858799512049637e+002,4.3726128245780131e+002
9.9500000000000018e+003,1.4518419365326078e+001,-2.8659737807289019e+001,9.1000000000127855e+001,1.4167053075813021e+002,9.0756136745292196e+001,5.1351491443684267e+001,9.0377884667385302e+001,1.7261324852786572e+001,1.6321422146576385e+001,-2.5912019742947621e+001,1.5882545583382287e+001,-2.6751000626786436e+001,2.3690622179539873e+000,2.2769111635802517e+000,2.7502562826472028e+000,5.0271674462274545e+000,2.1220073530061647e+000,1.5234417238012093e-002,0.0000000000000000e+000,2.7368963340800917e+001,4.9999999999817419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428644e+002,5.6723771108277617e+002,4.1777934139213738e+002,2.3725019874893130e+002,2.8858799512050848e+002,4.3726128245779478e+002
9.9600000000000018e+003,1.4518419365325585e+001,-2.8659737807289929e+001,9.1000000000122483e+001,1.4167053075813033e+002,9.0756136745286724e+001,5.1351491443687564e+001,9.0377884667379675e+001,1.7261324852796349e+001,1.6321422146576371e+001,-2.5912019742947649e+001,1.5882545583382148e+001,-2.6751000626786720e+001,2.3690622192151487e+000,2.2769111647921765e+000,2.7502562841115288e+000,5.0271674489037057e+000,2.1220073530061891e+000,1.5234417246123328e-002,0.0000000000000000e+000,2.7368963340805180e+001,4.9999999999821796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428582e+002,5.6723771108277936e+002,4.1777934139216467e+002,2.3725019874895781e+002,2.8858799512052468e+002,4.3726128245779637e+002
9.9700000000000018e+003,1.4518419365325052e+001,-2.8659737807290497e+001,9.1000000000116884e+001,1.4167053075812896e+002,9.0756136745281054e+001,5.1351491443690804e+001,9.0377884667373849e+001,1.7261324852804933e+001,1.6321422146576332e+001,-2.5912019742947734e+001,1.5882545583381992e+001,-2.6751000626787004e+001,2.3690622166919448e+000,2.2769111623670004e+000,2.7502562811825810e+000,5.0271674435495814e+000,2.1220073530062451e+000,1.5234417229899299e-002,0.0000000000000000e+000,2.7368963340809273e+001,4.9999999999825604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428707e+002,5.6723771108278095e+002,4.1777934139218985e+002,2.3725019874898547e+002,2.8858799512054634e+002,4.3726128245779745e+002
9.9800000000000018e+003,1.4518419365324551e+001,-2.8659737807291918e+001,9.1000000000111456e+001,1.4167053075812942e+002,9.0756136745275541e+001,5.1351491443694272e+001,9.0377884667368164e+001,1.7261324852813004e+001,1.6321422146576278e+001,-2.5912019742947820e+001,1.5882545583381830e+001,-2.6751000626787317e+001,2.3690622192145607e+000,2.2769111647913265e+000,2.7502562841113742e+000,5.0271674489027003e+000,2.1220073530062913e+000,1.5234417246122295e-002,0.0000000000000000e+000,2.7368963340813423e+001,4.9999999999829413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428638e+002,5.6723771108278436e+002,4.1777934139221531e+002,2.3725019874900636e+002,2.8858799512056277e+002,4.3726128245780001e+002
9.9900000000000018e+003,1.4518419365324032e+001,-2.8659737807291577e+001,9.1000000000106269e+001,1.4167053075812862e+002,9.0756136745270311e+001,5.1351491443697000e+001,9.0377884667362750e+001,1.7261324852821076e+001,1.6321422146576229e+001,-2.5912019742947933e+001,1.5882545583381672e+001,-2.6751000626787629e+001,2.3690622179528327e+000,2.2769111635785677e+000,2.7502562826468688e+000,5.0271674462254365e+000,2.1220073530063472e+000,1.5234417238010039e-002,0.0000000000000000e+000,2.7368963340817572e+001,4.9999999999833221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428667e+002,5.6723771108278629e+002,4.1777934139223788e+002,2.3725019874902938e+002,2.8858799512057806e+002,4.3726128245780126e+002
1.0000000000000002e+004,1.4518419365323572e+001,-2.8659737807294277e+001,9.1000000000101423e+001,1.4167053075812862e+002,9.0756136745265380e+001,5.1351491443700297e+001,9.0377884667357705e+001,1.7261324852828295e+001,1.6321422146576182e+001,-2.5912019742948019e+001,1.5882545583381523e+001,-2.6751000626787913e+001,2.3690622179525902e+000,2.2769111635781685e+000,2.7502562826468435e+000,5.0271674462250120e+000,2.1220073530063854e+000,1.5234417238009569e-002,0.0000000000000000e+000,2.7368963340821210e+001,4.9999999999837030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428530e+002,5.6723771108278879e+002,4.1777934139226198e+002,2.3725019874904956e+002,2.8858799512059829e+002,4.3726128245780870e+002
1.0010000000000002e+004,1.4518419365323094e+001,-2.8659737807293340e+001,9.1000000000097160e+001,1.4167053075813220e+002,9.0756136745261060e+001,5.1351491443702855e+001,9.0377884667353229e+001,1.7261324852839607e+001,1.6321422146576129e+001,-2.5912019742948104e+001,1.5882545583381376e+001,-2.6751000626788198e+001,2.3690622192138018e+000,2.2769111647902238e+000,2.7502562841111118e+000,5.0271674489013360e+000,2.1220073530063952e+000,1.5234417246120830e-002,0.0000000000000000e+000,2.7368963340825132e+001,4.9999999999840838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428661e+002,5.6723771108279459e+002,4.1777934139228358e+002,2.3725019874907451e+002,2.8858799512061267e+002,4.3726128245781234e+002
1.0020000000000002e+004,1.4518419365322623e+001,-2.8659737807295585e+001,9.1000000000093550e+001,1.4167053075813379e+002,9.0756136745257365e+001,5.1351491443706266e+001,9.0377884667349406e+001,1.7261324852846315e+001,1.6321422146576072e+001,-2.5912019742948218e+001,1.5882545583381223e+001,-2.6751000626788510e+001,2.3690622179521754e+000,2.2769111635775414e+000,2.7502562826466495e+000,5.0271674462241904e+000,2.1220073530064099e+000,1.5234417238008648e-002,0.0000000000000000e+000,2.7368963340828600e+001,4.9999999999844533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428593e+002,5.6723771108279914e+002,4.1777934139230445e+002,2.3725019874909384e+002,2.8858799512063069e+002,4.3726128245781547e+002
1.0030000000000002e+004,1.4518419365322151e+001,-2.8659737807294050e+001,9.1000000000089415e+001,1.4167053075813277e+002,9.0756136745253158e+001,5.1351491443709449e+001,9.0377884667345072e+001,1.7261324852852056e+001,1.6321422146576012e+001,-2.5912019742948331e+001,1.5882545583381065e+001,-2.6751000626788823e+001,2.3690622179518743e+000,2.2769111635771790e+000,2.7502562826465917e+000,5.0271674462237712e+000,2.1220073530065027e+000,1.5234417238008292e-002,0.0000000000000000e+000,2.7368963340832465e+001,4.9999999999848285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428826e+002,5.6723771108279993e+002,4.1777934139232553e+002,2.3725019874911453e+002,2.8858799512064377e+002,4.3726128245781922e+002
1.0040000000000002e+004,1.4518419365321694e+001,-2.8659737807298114e+001,9.1000000000086104e+001,1.4167053075813527e+002,9.0756136745249790e+001,5.1351491443711893e+001,9.0377884667341547e+001,1.7261324852859161e+001,1.6321422146575937e+001,-2.5912019742948473e+001,1.5882545583380907e+001,-2.6751000626789107e+001,2.3690622179517540e+000,2.2769111635769024e+000,2.7502562826465553e+000,5.0271674462234577e+000,2.1220073530064782e+000,1.5234417238007912e-002,0.0000000000000000e+000,2.7368963340835876e+001,4.9999999999852093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428468e+002,5.6723771108280437e+002,4.1777934139234441e+002,2.3725019874913127e+002,2.8858799512065883e+002,4.3726128245782394e+002
1.0050000000000002e+004,1.4518419365321241e+001,-2.8659737807298541e+001,9.1000000000082991e+001,1.4167053075813556e+002,9.0756136745246579e+001,5.1351491443714849e+001,9.0377884667338250e+001,1.7261324852865187e+001,1.6321422146575873e+001,-2.5912019742948587e+001,1.5882545583380750e+001,-2.6751000626789420e+001,2.3690622192129540e+000,2.2769111647889724e+000,2.7502562841109328e+000,5.0271674488999052e+000,2.1220073530065506e+000,1.5234417246119340e-002,0.0000000000000000e+000,2.7368963340839287e+001,4.9999999999855788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428621e+002,5.6723771108280675e+002,4.1777934139236328e+002,2.3725019874914830e+002,2.8858799512067242e+002,4.3726128245782627e+002
1.0060000000000002e+004,1.4518419365320801e+001,-2.8659737807297773e+001,9.1000000000080462e+001,1.4167053075813988e+002,9.0756136745244035e+001,5.1351491443718544e+001,9.0377884667335550e+001,1.7261324852873258e+001,1.6321422146575802e+001,-2.5912019742948729e+001,1.5882545583380594e+001,-2.6751000626789704e+001,2.3690622179513623e+000,2.2769111635763677e+000,2.7502562826464492e+000,5.0271674462228173e+000,2.1220073530065586e+000,1.5234417238007215e-002,0.0000000000000000e+000,2.7368963340842242e+001,4.9999999999859199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428712e+002,5.6723771108281312e+002,4.1777934139238141e+002,2.3725019874916700e+002,2.8858799512068572e+002,4.3726128245783025e+002
1.0070000000000002e+004,1.4518419365320391e+001,-2.8659737807296608e+001,9.1000000000077776e+001,1.4167053075814096e+002,9.0756136745241250e+001,5.1351491443721727e+001,9.0377884667332708e+001,1.7261324852877067e+001,1.6321422146575735e+001,-2.5912019742948871e+001,1.5882545583380450e+001,-2.6751000626789988e+001,2.3690622179511496e+000,2.2769111635760946e+000,2.7502562826464767e+000,5.0271674462225713e+000,2.1220073530066452e+000,1.5234417238006915e-002,0.0000000000000000e+000,2.7368963340845710e+001,4.9999999999862780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108281630e+002,4.1777934139239960e+002,2.3725019874917982e+002,2.8858799512069800e+002,4.3726128245783570e+002
1.0080000000000002e+004,1.4518419365320016e+001,-2.8659737807298114e+001,9.1000000000075374e+001,1.4167053075814488e+002,9.0756136745238820e+001,5.1351491443724285e+001,9.0377884667330108e+001,1.7261324852884570e+001,1.6321422146575703e+001,-2.5912019742948928e+001,1.5882545583380329e+001,-2.6751000626790216e+001,2.3690622179510199e+000,2.2769111635758836e+000,2.7502562826463741e+000,5.0271674462222578e+000,2.1220073530066292e+000,1.5234417238006536e-002,0.0000000000000000e+000,2.7368963340848723e+001,4.9999999999866475e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428911e+002,5.6723771108282256e+002,4.1777934139241597e+002,2.3725019874919843e+002,2.8858799512071124e+002,4.3726128245783673e+002
1.0090000000000002e+004,1.4518419365319579e+001,-2.8659737807299791e+001,9.1000000000073030e+001,1.4167053075814550e+002,9.0756136745236432e+001,5.1351491443727241e+001,9.0377884667327635e+001,1.7261324852891391e+001,1.6321422146575621e+001,-2.5912019742949070e+001,1.5882545583380171e+001,-2.6751000626790528e+001,2.3690622166894046e+000,2.2769111623632443e+000,2.7502562811819291e+000,5.0271674435451734e+000,2.1220073530066599e+000,1.5234417229894564e-002,0.0000000000000000e+000,2.7368963340851735e+001,4.9999999999869658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428832e+002,5.6723771108282369e+002,4.1777934139243268e+002,2.3725019874921497e+002,2.8858799512072352e+002,4.3726128245784105e+002
1.0100000000000002e+004,1.4518419365319204e+001,-2.8659737807299734e+001,9.1000000000070713e+001,1.4167053075814931e+002,9.0756136745234045e+001,5.1351491443730026e+001,9.0377884667325119e+001,1.7261324852894518e+001,1.6321422146575561e+001,-2.5912019742949184e+001,1.5882545583380029e+001,-2.6751000626790812e+001,2.3690622192121684e+000,2.2769111647877840e+000,2.7502562841107081e+000,5.0271674488984921e+000,2.1220073530066577e+000,1.5234417246117724e-002,0.0000000000000000e+000,2.7368963340854691e+001,4.9999999999873069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428832e+002,5.6723771108283017e+002,4.1777934139244883e+002,2.3725019874922944e+002,2.8858799512073381e+002,4.3726128245784332e+002
1.0110000000000002e+004,1.4518419365318826e+001,-2.8659737807300388e+001,9.1000000000068695e+001,1.4167053075815028e+002,9.0756136745231998e+001,5.1351491443732641e+001,9.0377884667322974e+001,1.7261324852900032e+001,1.6321422146575514e+001,-2.5912019742949269e+001,1.5882545583379903e+001,-2.6751000626791040e+001,2.3690622179505869e+000,2.2769111635752131e+000,2.7502562826462373e+000,5.0271674462214504e+000,2.1220073530066763e+000,1.5234417238005752e-002,0.0000000000000000e+000,2.7368963340857533e+001,4.9999999999876366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428724e+002,5.6723771108283222e+002,4.1777934139246196e+002,2.3725019874924411e+002,2.8858799512074353e+002,4.3726128245784156e+002
1.0120000000000002e+004,1.4518419365318413e+001,-2.8659737807300957e+001,9.1000000000066976e+001,1.4167053075815119e+002,9.0756136745230208e+001,5.1351491443735881e+001,9.0377884667321112e+001,1.7261324852903215e+001,1.6321422146575440e+001,-2.5912019742949411e+001,1.5882545583379754e+001,-2.6751000626791352e+001,2.3690622166889748e+000,2.2769111623625999e+000,2.7502562811818327e+000,5.0271674435444327e+000,2.1220073530067323e+000,1.5234417229893776e-002,0.0000000000000000e+000,2.7368963340860262e+001,4.9999999999879492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428809e+002,5.6723771108283427e+002,4.1777934139247782e+002,2.3725019874925712e+002,2.8858799512075507e+002,4.3726128245784429e+002
1.0130000000000002e+004,1.4518419365318096e+001,-2.8659737807300303e+001,9.1000000000065143e+001,1.4167053075815721e+002,9.0756136745228346e+001,5.1351491443738212e+001,9.0377884667319165e+001,1.7261324852912423e+001,1.6321422146575383e+001,-2.5912019742949525e+001,1.5882545583379633e+001,-2.6751000626791580e+001,2.3690622179503005e+000,2.2769111635748174e+000,2.7502562826461627e+000,5.0271674462209806e+000,2.1220073530067345e+000,1.5234417238005183e-002,0.0000000000000000e+000,2.7368963340862933e+001,4.9999999999882732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108284234e+002,4.1777934139249248e+002,2.3725019874927278e+002,2.8858799512076376e+002,4.3726128245784810e+002
1.0140000000000002e+004,1.4518419365317699e+001,-2.8659737807304083e+001,9.1000000000063338e+001,1.4167053075815693e+002,9.0756136745226485e+001,5.1351491443740599e+001,9.0377884667317190e+001,1.7261324852915720e+001,1.6321422146575312e+001,-2.5912019742949667e+001,1.5882545583379491e+001,-2.6751000626791836e+001,2.3690622179501930e+000,2.2769111635745940e+000,2.7502562826461401e+000,5.0271674462207336e+000,2.1220073530067265e+000,1.5234417238005015e-002,0.0000000000000000e+000,2.7368963340865548e+001,4.9999999999885802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428724e+002,5.6723771108284313e+002,4.1777934139250630e+002,2.3725019874928608e+002,2.8858799512077297e+002,4.3726128245784935e+002
1.0150000000000002e+004,1.4518419365317348e+001,-2.8659737807304282e+001,9.1000000000061775e+001,1.4167053075815892e+002,9.0756136745224865e+001,5.1351491443743498e+001,9.0377884667315470e+001,1.7261324852918960e+001,1.6321422146575255e+001,-2.5912019742949752e+001,1.5882545583379361e+001,-2.6751000626792091e+001,2.3690622179500722e+000,2.2769111635744093e+000,2.7502562826461041e+000,5.0271674462205134e+000,2.1220073530067416e+000,1.5234417238004800e-002,0.0000000000000000e+000,2.7368963340868277e+001,4.9999999999888814e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428712e+002,5.6723771108284632e+002,4.1777934139251948e+002,2.3725019874929910e+002,2.8858799512078537e+002,4.3726128245785310e+002
1.0160000000000002e+004,1.4518419365317005e+001,-2.8659737807302918e+001,9.1000000000060282e+001,1.4167053075816199e+002,9.0756136745223330e+001,5.1351491443746227e+001,9.0377884667313864e+001,1.7261324852926691e+001,1.6321422146575195e+001,-2.5912019742949894e+001,1.5882545583379235e+001,-2.6751000626792347e+001,2.3690622179499456e+000,2.2769111635742361e+000,2.7502562826460601e+000,5.0271674462202967e+000,2.1220073530067638e+000,1.5234417238004547e-002,0.0000000000000000e+000,2.7368963340870550e+001,4.9999999999891656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428837e+002,5.6723771108285086e+002,4.1777934139253290e+002,2.3725019874931240e+002,2.8858799512079520e+002,4.3726128245785395e+002
1.0170000000000002e+004,1.4518419365316710e+001,-2.8659737807303799e+001,9.1000000000058563e+001,1.4167053075816432e+002,9.0756136745221568e+001,5.1351491443748671e+001,9.0377884667311989e+001,1.7261324852929079e+001,1.6321422146575163e+001,-2.5912019742949951e+001,1.5882545583379139e+001,-2.6751000626792518e+001,2.3690622192112860e+000,2.2769111647864317e+000,2.7502562841104861e+000,5.0271674488969182e+000,2.1220073530067838e+000,1.5234417246116062e-002,0.0000000000000000e+000,2.7368963340872995e+001,4.9999999999894726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428843e+002,5.6723771108285553e+002,4.1777934139254666e+002,2.3725019874932215e+002,2.8858799512080219e+002,4.3726128245785554e+002
1.0180000000000002e+004,1.4518419365316364e+001,-2.8659737807304452e+001,9.1000000000056758e+001,1.4167053075816506e+002,9.0756136745219735e+001,5.1351491443750490e+001,9.0377884667310084e+001,1.7261324852933285e+001,1.6321422146575102e+001,-2.5912019742950065e+001,1.5882545583379011e+001,-2.6751000626792774e+001,2.3690622179496881e+000,2.2769111635738613e+000,2.7502562826460464e+000,5.0271674462199076e+000,2.1220073530068300e+000,1.5234417238004134e-002,0.0000000000000000e+000,2.7368963340875439e+001,4.9999999999897341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428889e+002,5.6723771108285632e+002,4.1777934139255893e+002,2.3725019874933443e+002,2.8858799512081157e+002,4.3726128245785867e+002
1.0190000000000002e+004,1.4518419365316097e+001,-2.8659737807304396e+001,9.1000000000055650e+001,1.4167053075816978e+002,9.0756136745218569e+001,5.1351491443753162e+001,9.0377884667308820e+001,1.7261324852937094e+001,1.6321422146575081e+001,-2.5912019742950093e+001,1.5882545583378928e+001,-2.6751000626792944e+001,2.3690622179496370e+000,2.2769111635737391e+000,2.7502562826460024e+000,5.0271674462197415e+000,2.1220073530068055e+000,1.5234417238003875e-002,0.0000000000000000e+000,2.7368963340877485e+001,4.9999999999899956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428837e+002,5.6723771108286269e+002,4.1777934139257076e+002,2.3725019874934608e+002,2.8858799512082021e+002,4.3726128245785742e+002
1.0200000000000002e+004,1.4518419365315804e+001,-2.8659737807306698e+001,9.1000000000053944e+001,1.4167053075817171e+002,9.0756136745216835e+001,5.1351491443755776e+001,9.0377884667307015e+001,1.7261324852944369e+001,1.6321422146575035e+001,-2.5912019742950179e+001,1.5882545583378825e+001,-2.6751000626793143e+001,2.3690622192109592e+000,2.2769111647859441e+000,2.7502562841103431e+000,5.0271674488962876e+000,2.1220073530068104e+000,1.5234417246115390e-002,0.0000000000000000e+000,2.7368963340879816e+001,4.9999999999902798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428894e+002,5.6723771108286633e+002,4.1777934139258286e+002,2.3725019874935978e+002,2.8858799512082840e+002,4.3726128245785867e+002
1.0210000000000002e+004,1.4518419365315806e+001,-2.8659737807294874e+001,9.1000000000014538e+001,1.4167053075818222e+002,9.0756136745177372e+001,5.1351491443751343e+001,9.0377884667267580e+001,1.7261324852944767e+001,1.6321422146574999e+001,-2.5912019742950264e+001,1.5882545583379139e+001,-2.6751000626792518e+001,2.3690622217331461e+000,2.2769111672093048e+000,2.7502562870394658e+000,5.0271674542487705e+000,2.1220073530069725e+000,1.5234417262334786e-002,0.0000000000000000e+000,2.7368963340876462e+001,4.9999999999903082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592430264e+002,5.6723771108289952e+002,4.1777934139266620e+002,2.3725019874937425e+002,2.8858799512108925e+002,4.3726128245825396e+002
1.0220000000000002e+004,1.4518419365314912e+001,-2.8659737807305078e+001,9.1000000000029289e+001,1.4167053075815051e+002,9.0756136745192080e+001,5.1351491443751343e+001,9.0377884667282189e+001,1.7261324852951930e+001,1.6321422146574520e+001,-2.5912019742951145e+001,1.5882545583378352e+001,-2.6751000626794053e+001,2.3690622179485707e+000,2.2769111635723989e+000,2.7502562826458923e+000,5.0271674462182911e+000,2.1220073530071484e+000,1.5234417238001912e-002,0.0000000000000000e+000,2.7368963340881464e+001,4.9999999999900581e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108285348e+002,4.1777934139263027e+002,2.3725019874938957e+002,2.8858799512089098e+002,4.3726128245798293e+002
1.0230000000000002e+004,1.4518419365314568e+001,-2.8659737807307380e+001,9.1000000000041339e+001,1.4167053075816892e+002,9.0756136745204131e+001,5.1351491443756800e+001,9.0377884667294182e+001,1.7261324852954942e+001,1.6321422146574452e+001,-2.5912019742951287e+001,1.5882545583378164e+001,-2.6751000626794394e+001,2.3690622154260725e+000,2.2769111611481359e+000,2.7502562797169587e+000,5.0271674408650942e+000,2.1220073530069641e+000,1.5234417221779000e-002,0.0000000000000000e+000,2.7368963340884761e+001,4.9999999999905413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429002e+002,5.6723771108286917e+002,4.1777934139262055e+002,2.3725019874939463e+002,2.8858799512087717e+002,4.3726128245793632e+002
1.0240000000000002e+004,1.4518419365314337e+001,-2.8659737807308517e+001,9.1000000000048331e+001,1.4167053075817944e+002,9.0756136745211080e+001,5.1351491443762598e+001,9.0377884667301075e+001,1.7261324852957841e+001,1.6321422146574466e+001,-2.5912019742951259e+001,1.5882545583378098e+001,-2.6751000626794536e+001,2.3690622166876820e+000,2.2769111623606637e+000,2.7502562811813624e+000,5.0271674435420266e+000,2.1220073530068744e+000,1.5234417229891111e-002,0.0000000000000000e+000,2.7368963340887262e+001,4.9999999999910813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428917e+002,5.6723771108287826e+002,4.1777934139262277e+002,2.3725019874940136e+002,2.8858799512087677e+002,4.3726128245791824e+002
1.0250000000000002e+004,1.4518419365314148e+001,-2.8659737807307664e+001,9.1000000000052196e+001,1.4167053075818751e+002,9.0756136745214917e+001,5.1351491443766520e+001,9.0377884667304798e+001,1.7261324852960229e+001,1.6321422146574502e+001,-2.5912019742951202e+001,1.5882545583378061e+001,-2.6751000626794621e+001,2.3690622192106305e+000,2.2769111647854654e+000,2.7502562841101748e+000,5.0271674488956402e+000,2.1220073530068317e+000,1.5234417246114719e-002,0.0000000000000000e+000,2.7368963340889479e+001,4.9999999999915360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108288656e+002,4.1777934139262794e+002,2.3725019874940796e+002,2.8858799512087404e+002,4.3726128245789920e+002
1.0260000000000002e+004,1.4518419365313958e+001,-2.8659737807306442e+001,9.1000000000053262e+001,1.4167053075819285e+002,9.0756136745215940e+001,5.1351491443770101e+001,9.0377884667305750e+001,1.7261324852962105e+001,1.6321422146574527e+001,-2.5912019742951145e+001,1.5882545583378022e+001,-2.6751000626794678e+001,2.3690622166877109e+000,2.2769111623606677e+000,2.7502562811814419e+000,5.0271674435421101e+000,2.1220073530068837e+000,1.5234417229891155e-002,0.0000000000000000e+000,2.7368963340891526e+001,4.9999999999918714e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108289247e+002,4.1777934139263715e+002,2.3725019874941103e+002,2.8858799512087387e+002,4.3726128245788533e+002
1.0270000000000002e+004,1.4518419365313742e+001,-2.8659737807308261e+001,9.1000000000053248e+001,1.4167053075819615e+002,9.0756136745215898e+001,5.1351491443772375e+001,9.0377884667305636e+001,1.7261324852965629e+001,1.6321422146574513e+001,-2.5912019742951173e+001,1.5882545583377953e+001,-2.6751000626794820e+001,2.3690622192105670e+000,2.2769111647853246e+000,2.7502562841102320e+000,5.0271674488955567e+000,2.1220073530068531e+000,1.5234417246114561e-002,0.0000000000000000e+000,2.7368963340893288e+001,4.9999999999921499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108289645e+002,4.1777934139264551e+002,2.3725019874941989e+002,2.8858799512087688e+002,4.3726128245787908e+002
1.0280000000000002e+004,1.4518419365313516e+001,-2.8659737807309227e+001,9.1000000000052125e+001,1.4167053075819621e+002,9.0756136745214732e+001,5.1351491443774535e+001,9.0377884667304443e+001,1.7261324852968926e+001,1.6321422146574506e+001,-2.5912019742951173e+001,1.5882545583377889e+001,-2.6751000626794934e+001,2.3690622166875972e+000,2.2769111623604288e+000,2.7502562811814268e+000,5.0271674435418561e+000,2.1220073530068784e+000,1.5234417229890935e-002,0.0000000000000000e+000,2.7368963340895050e+001,4.9999999999923546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429042e+002,5.6723771108289748e+002,4.1777934139265568e+002,2.3725019874942794e+002,2.8858799512088029e+002,4.3726128245786987e+002
1.0290000000000002e+004,1.4518419365313264e+001,-2.8659737807310336e+001,9.1000000000050505e+001,1.4167053075819638e+002,9.0756136745213112e+001,5.1351491443775728e+001,9.0377884667302709e+001,1.7261324852969608e+001,1.6321422146574491e+001,-2.5912019742951202e+001,1.5882545583377812e+001,-2.6751000626795104e+001,2.3690622166874902e+000,2.2769111623602676e+000,2.7502562811814162e+000,5.0271674435416838e+000,2.1220073530069015e+000,1.5234417229890791e-002,0.0000000000000000e+000,2.7368963340896926e+001,4.9999999999925535e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428968e+002,5.6723771108289782e+002,4.1777934139266517e+002,2.3725019874943644e+002,2.8858799512088410e+002,4.3726128245786731e+002
1.0300000000000002e+004,1.4518419365313136e+001,-2.8659737807300019e+001,9.1000000000044039e+001,1.4167053075823833e+002,9.0756136745209744e+001,5.1351491443776865e+001,9.0377884667298815e+001,1.7261324852975292e+001,1.6321422146574520e+001,-2.5912019742951145e+001,1.5882545583377761e+001,-2.6751000626795189e+001,2.3690620022435103e+000,2.2769109562576770e+000,2.7502560322316625e+000,5.0271669884893395e+000,2.1220073530066306e+000,1.5234415850889960e-002,0.0000000000000000e+000,2.7368963340898574e+001,4.9999999999927581e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592430213e+002,5.6723771108295261e+002,4.1777934139267893e+002,2.3725019874944468e+002,2.8858799512091042e+002,4.3726128245788271e+002
1.0310000000000002e+004,1.4518419365312901e+001,-2.8659737807302946e+001,9.1000000000044096e+001,1.8121486651285522e+001,9.0756136745206632e+001,5.1351491443778968e+001,9.0377884667296087e+001,1.7261324852978021e+001,1.6321422146574509e+001,-2.5912019742951173e+001,1.5882545583377700e+001,-2.6751000626795303e+001,2.3690622192102784e+000,2.2769111647848241e+000,2.7502562841101601e+000,5.0271674488949838e+000,2.1220073530068699e+000,1.5234417246113059e-002,0.0000000000000000e+000,2.7368963340899938e+001,4.9999999999929230e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429889e+002,5.6723771108292533e+002,4.1777934139269252e+002,2.3725019874945380e+002,2.8858799512092406e+002,4.3726128245788544e+002
1.0320000000000002e+004,1.4518419365315086e+001,-2.8659737807273416e+001,9.0999999999897696e+001,1.8121486651261989e+001,9.0756136745059052e+001,5.1351491443764871e+001,9.0377884667148933e+001,1.7261324852974610e+001,1.6321422146575241e+001,-2.5912019742949781e+001,1.5882545583380594e+001,-2.6751000626789704e+001,2.3690622999401607e+000,2.2769112423710594e+000,2.7502563778342317e+000,5.0271676202052911e+000,2.1220073530072514e+000,1.5234417765250641e-002,0.0000000000000000e+000,2.7368963340877826e+001,4.9999999999936506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592432856e+002,5.6723771108303185e+002,4.1777934139301050e+002,2.3725019874946926e+002,2.8858799512213562e+002,4.3726128245978560e+002
1.0330000000000002e+004,1.4518419365311519e+001,-2.8659737807314343e+001,9.0999999999952394e+001,1.8121486651270175e+001,9.0756136745114858e+001,5.1351491443748444e+001,9.0377884667204441e+001,1.7261324852987229e+001,1.6321422146573148e+001,-2.5912019742953760e+001,1.5882545583376890e+001,-2.6751000626796866e+001,2.3690622091155547e+000,2.2769111550817596e+000,2.7502562723951791e+000,5.0271674274769387e+000,2.1220073530081502e+000,1.5234417181213950e-002,0.0000000000000000e+000,2.7368963340892549e+001,4.9999999999906436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108282494e+002,4.1777934139281200e+002,2.3725019874949456e+002,2.8858799512108550e+002,4.3726128245832507e+002
1.0340000000000002e+004,1.4518419365310995e+001,-2.8659737807315679e+001,9.1000000000000824e+001,1.8121486651279383e+001,9.0756136745163346e+001,5.1351491443762541e+001,9.0377884667252843e+001,1.7261324852996154e+001,1.6321422146572925e+001,-2.5912019742954186e+001,1.5882545583376352e+001,-2.6751000626797918e+001,2.3690622103785861e+000,2.2769111562963920e+000,2.7502562738587728e+000,5.0271674301551652e+000,2.1220073530073331e+000,1.5234417189328435e-002,0.0000000000000000e+000,2.7368963340900109e+001,4.9999999999914110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108287542e+002,4.1777934139274072e+002,2.3725019874950911e+002,2.8858799512101069e+002,4.3726128245813777e+002
1.0350000000000002e+004,1.4518419365311075e+001,-2.8659737807313860e+001,9.1000000000031690e+001,1.8121486651286261e+001,9.0756136745194183e+001,5.1351491443775558e+001,9.0377884667283652e+001,1.7261324852993198e+001,1.6321422146573170e+001,-2.5912019742953703e+001,1.5882545583376471e+001,-2.6751000626797691e+001,2.3690622141638333e+000,2.2769111599347029e+000,2.7502562782519830e+000,5.0271674381866855e+000,2.1220073530069947e+000,1.5234417213665426e-002,0.0000000000000000e+000,2.7368963340903406e+001,4.9999999999927127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108290862e+002,4.1777934139271196e+002,2.3725019874950172e+002,2.8858799512098670e+002,4.3726128245806183e+002
1.0360000000000002e+004,1.4518419365311129e+001,-2.8659737807313547e+001,9.1000000000049809e+001,1.8121486651286887e+001,9.0756136745212274e+001,5.1351491443786529e+001,9.0377884667301686e+001,1.7261324852993880e+001,1.6321422146573401e+001,-2.5912019742953277e+001,1.5882545583376602e+001,-2.6751000626797435e+001,2.3690622154258483e+000,2.2769111611476158e+000,2.7502562797165879e+000,5.0271674408642042e+000,2.1220073530067891e+000,1.5234417221778197e-002,0.0000000000000000e+000,2.7368963340905736e+001,4.9999999999936676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428923e+002,5.6723771108292749e+002,4.1777934139270513e+002,2.3725019874949402e+002,2.8858799512096192e+002,4.3726128245800027e+002
