#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311114e+001,-2.8659737807312126e+001,9.1000000000059003e+001,1.8121486651289160e+001,9.0756136745221440e+001,5.1351491443791588e+001,9.0377884667310795e+001,1.7261324852989901e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583376675e+001,-2.6751000626797293e+001,2.3690622166875253e+000,2.2769111623602889e+000,2.7502562811812008e+000,5.0271674435414901e+000,2.1220073530067882e+000,1.5234417229890428e-002,0.0000000000000000e+000,2.7368963340907442e+001,4.9999999999942645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108293965e+002,4.1777934139270207e+002,2.3725019874948316e+002,2.8858799512094322e+002,4.3726128245794922e+002
1.0380000000000002e+004,1.4518419365311043e+001,-2.8659737807312695e+001,9.1000000000062684e+001,1.8121486651290297e+001,9.0756136745225106e+001,5.1351491443795965e+001,9.0377884667314390e+001,1.7261324852988480e+001,1.6321422146573671e+001,-2.5912019742952765e+001,1.5882545583376700e+001,-2.6751000626797236e+001,2.3690622179490108e+000,2.2769111635726573e+000,2.7502562826457342e+000,5.0271674462183915e+000,2.1220073530067967e+000,1.5234417238002389e-002,0.0000000000000000e+000,2.7368963340909033e+001,4.9999999999946453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108294318e+002,4.1777934139270769e+002,2.3725019874948302e+002,2.8858799512092867e+002,4.3726128245791330e+002
1.0390000000000002e+004,1.4518419365310956e+001,-2.8659737807313348e+001,9.1000000000062698e+001,1.8121486651290297e+001,9.0756136745225106e+001,5.1351491443798352e+001,9.0377884667314319e+001,1.7261324852989617e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376723e+001,-2.6751000626797179e+001,2.3690622179490215e+000,2.2769111635725809e+000,2.7502562826457995e+000,5.0271674462183800e+000,2.1220073530067824e+000,1.5234417238002302e-002,0.0000000000000000e+000,2.7368963340910625e+001,4.9999999999949068e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108294693e+002,4.1777934139271559e+002,2.3725019874948561e+002,2.8858799512092543e+002,4.3726128245788880e+002
1.0400000000000002e+004,1.4518419365310860e+001,-2.8659737807314627e+001,9.1000000000060083e+001,1.8121486651290695e+001,9.0756136745222420e+001,5.1351491443798864e+001,9.0377884667311591e+001,1.7261324852993880e+001,1.6321422146573838e+001,-2.5912019742952452e+001,1.5882545583376734e+001,-2.6751000626797179e+001,2.3690622166874373e+000,2.2769111623600038e+000,2.7502562811814175e+000,5.0271674435414209e+000,2.1220073530068380e+000,1.5234417229890364e-002,0.0000000000000000e+000,2.7368963340912046e+001,4.9999999999950376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108294522e+002,4.1777934139272571e+002,2.3725019874949183e+002,2.8858799512092162e+002,4.3726128245787191e+002
1.0410000000000002e+004,1.4518419365310740e+001,-2.8659737807314826e+001,9.1000000000056744e+001,1.8121486651290240e+001,9.0756136745219095e+001,5.1351491443799830e+001,9.0377884667308152e+001,1.7261324852997461e+001,1.6321422146573891e+001,-2.5912019742952339e+001,1.5882545583376745e+001,-2.6751000626797151e+001,2.3690622166872966e+000,2.2769111623597720e+000,2.7502562811814046e+000,5.0271674435411766e+000,2.1220073530068611e+000,1.5234417229890145e-002,0.0000000000000000e+000,2.7368963340913240e+001,4.9999999999951172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428957e+002,5.6723771108294284e+002,4.1777934139273640e+002,2.3725019874950078e+002,2.8858799512092713e+002,4.3726128245786691e+002
1.0420000000000002e+004,1.4518419365310665e+001,-2.8659737807314087e+001,9.1000000000052552e+001,1.8121486651288137e+001,9.0756136745214818e+001,5.1351491443800398e+001,9.0377884667303832e+001,1.7261324853000644e+001,1.6321422146573948e+001,-2.5912019742952253e+001,1.5882545583376757e+001,-2.6751000626797122e+001,2.3690622192100030e+000,2.2769111647842841e+000,2.7502562841102005e+000,5.0271674488944846e+000,2.1220073530069059e+000,1.5234417246113317e-002,0.0000000000000000e+000,2.7368963340914888e+001,4.9999999999951854e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108294329e+002,4.1777934139274845e+002,2.3725019874951016e+002,2.8858799512093265e+002,4.3726128245786055e+002
1.0430000000000002e+004,1.4518419365310573e+001,-2.8659737807311217e+001,9.1000000000048473e+001,1.8121486651288535e+001,9.0756136745210725e+001,5.1351491443800057e+001,9.0377884667299682e+001,1.7261324853001042e+001,1.6321422146573973e+001,-2.5912019742952197e+001,1.5882545583376755e+001,-2.6751000626797122e+001,2.3690622179483696e+000,2.2769111635716994e+000,2.7502562826457804e+000,5.0271674462174794e+000,2.1220073530069863e+000,1.5234417238001242e-002,0.0000000000000000e+000,2.7368963340916252e+001,4.9999999999952365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108294250e+002,4.1777934139275862e+002,2.3725019874951732e+002,2.8858799512093839e+002,4.3726128245786049e+002
1.0440000000000002e+004,1.4518419365310447e+001,-2.8659737807313405e+001,9.1000000000044579e+001,1.8121486651288933e+001,9.0756136745206817e+001,5.1351491443800114e+001,9.0377884667295689e+001,1.7261324853005135e+001,1.6321422146574005e+001,-2.5912019742952140e+001,1.5882545583376755e+001,-2.6751000626797122e+001,2.3690622179482395e+000,2.2769111635714738e+000,2.7502562826457049e+000,5.0271674462171791e+000,2.1220073530069761e+000,1.5234417238000966e-002,0.0000000000000000e+000,2.7368963340917389e+001,4.9999999999952877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108294022e+002,4.1777934139276846e+002,2.3725019874952883e+002,2.8858799512094828e+002,4.3726128245786219e+002
1.0450000000000002e+004,1.4518419365310320e+001,-2.8659737807313604e+001,9.1000000000041155e+001,1.8121486651287228e+001,9.0756136745203349e+001,5.1351491443800285e+001,9.0377884667292193e+001,1.7261324853008603e+001,1.6321422146574008e+001,-2.5912019742952140e+001,1.5882545583376727e+001,-2.6751000626797179e+001,2.3690622179480885e+000,2.2769111635712611e+000,2.7502562826456884e+000,5.0271674462169500e+000,2.1220073530070143e+000,1.5234417238000708e-002,0.0000000000000000e+000,2.7368963340918810e+001,4.9999999999953502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108293863e+002,4.1777934139277829e+002,2.3725019874953671e+002,2.8858799512095419e+002,4.3726128245786452e+002
1.0460000000000002e+004,1.4518419365310198e+001,-2.8659737807313633e+001,9.1000000000037787e+001,1.8121486651288023e+001,9.0756136745199981e+001,5.1351491443800057e+001,9.0377884667288768e+001,1.7261324853010763e+001,1.6321422146574019e+001,-2.5912019742952111e+001,1.5882545583376711e+001,-2.6751000626797207e+001,2.3690622166864905e+000,2.2769111623587337e+000,2.7502562811812004e+000,5.0271674435399341e+000,2.1220073530070582e+000,1.5234417229888692e-002,0.0000000000000000e+000,2.7368963340920004e+001,4.9999999999953900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108293863e+002,4.1777934139278608e+002,2.3725019874954663e+002,2.8858799512096323e+002,4.3726128245787032e+002
1.0470000000000002e+004,1.4518419365310059e+001,-2.8659737807315850e+001,9.1000000000035413e+001,1.8121486651284044e+001,9.0756136745197594e+001,5.1351491443800626e+001,9.0377884667286338e+001,1.7261324853016390e+001,1.6321422146574026e+001,-2.5912019742952083e+001,1.5882545583376688e+001,-2.6751000626797264e+001,2.3690622166864066e+000,2.2769111623585596e+000,2.7502562811811293e+000,5.0271674435396889e+000,2.1220073530070303e+000,1.5234417229888523e-002,0.0000000000000000e+000,2.7368963340920970e+001,4.9999999999954525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108293715e+002,4.1777934139279438e+002,2.3725019874955760e+002,2.8858799512096766e+002,4.3726128245787010e+002
1.0480000000000002e+004,1.4518419365309915e+001,-2.8659737807314826e+001,9.1000000000032827e+001,1.8121486651285011e+001,9.0756136745194965e+001,5.1351491443800910e+001,9.0377884667283681e+001,1.7261324853018152e+001,1.6321422146574015e+001,-2.5912019742952111e+001,1.5882545583376643e+001,-2.6751000626797349e+001,2.3690622179476901e+000,2.2769111635707535e+000,2.7502562826455503e+000,5.0271674462163034e+000,2.1220073530070982e+000,1.5234417238000146e-002,0.0000000000000000e+000,2.7368963340922221e+001,4.9999999999955207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108293442e+002,4.1777934139280188e+002,2.3725019874956268e+002,2.8858799512097528e+002,4.3726128245787305e+002
1.0490000000000002e+004,1.4518419365309818e+001,-2.8659737807314201e+001,9.1000000000030653e+001,1.8121486651287171e+001,9.0756136745192734e+001,5.1351491443801820e+001,9.0377884667281407e+001,1.7261324853018209e+001,1.6321422146574015e+001,-2.5912019742952111e+001,1.5882545583376622e+001,-2.6751000626797378e+001,2.3690622179476000e+000,2.2769111635706052e+000,2.7502562826455303e+000,5.0271674462161355e+000,2.1220073530071084e+000,1.5234417237999906e-002,0.0000000000000000e+000,2.7368963340923358e+001,4.9999999999956060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108293602e+002,4.1777934139281086e+002,2.3725019874957016e+002,2.8858799512098250e+002,4.3726128245787538e+002
1.0500000000000002e+004,1.4518419365309683e+001,-2.8659737807315452e+001,9.1000000000028692e+001,1.8121486651284613e+001,9.0756136745190759e+001,5.1351491443802274e+001,9.0377884667279375e+001,1.7261324853023382e+001,1.6321422146574008e+001,-2.5912019742952140e+001,1.5882545583376585e+001,-2.6751000626797463e+001,2.3690622179475018e+000,2.2769111635704791e+000,2.7502562826455179e+000,5.0271674462159970e+000,2.1220073530071377e+000,1.5234417237999780e-002,0.0000000000000000e+000,2.7368963340924495e+001,4.9999999999956913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108293477e+002,4.1777934139281666e+002,2.3725019874957525e+002,2.8858799512098705e+002,4.3726128245787675e+002
1.0510000000000002e+004,1.4518419365309546e+001,-2.8659737807317299e+001,9.1000000000027129e+001,1.8121486651284783e+001,9.0756136745189195e+001,5.1351491443803411e+001,9.0377884667277755e+001,1.7261324853026451e+001,1.6321422146573980e+001,-2.5912019742952168e+001,1.5882545583376535e+001,-2.6751000626797548e+001,2.3690622179474423e+000,2.2769111635703512e+000,2.7502562826454855e+000,5.0271674462158362e+000,2.1220073530071231e+000,1.5234417237999672e-002,0.0000000000000000e+000,2.7368963340925461e+001,4.9999999999957538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428974e+002,5.6723771108293408e+002,4.1777934139282331e+002,2.3725019874958275e+002,2.8858799512099262e+002,4.3726128245788163e+002
1.0520000000000002e+004,1.4518419365309439e+001,-2.8659737807316191e+001,9.1000000000025750e+001,1.8121486651283647e+001,9.0756136745187803e+001,5.1351491443803695e+001,9.0377884667276319e+001,1.7261324853027247e+001,1.6321422146573987e+001,-2.5912019742952168e+001,1.5882545583376510e+001,-2.6751000626797605e+001,2.3690622192087902e+000,2.2769111647826343e+000,2.7502562841098634e+000,5.0271674488924978e+000,2.1220073530071537e+000,1.5234417246111255e-002,0.0000000000000000e+000,2.7368963340926484e+001,4.9999999999958732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108293647e+002,4.1777934139282968e+002,2.3725019874958906e+002,2.8858799512099557e+002,4.3726128245788061e+002
1.0530000000000002e+004,1.4518419365309313e+001,-2.8659737807317271e+001,9.1000000000024542e+001,1.8121486651285181e+001,9.0756136745186566e+001,5.1351491443804264e+001,9.0377884667275055e+001,1.7261324853026849e+001,1.6321422146573980e+001,-2.5912019742952168e+001,1.5882545583376473e+001,-2.6751000626797662e+001,2.3690622179473011e+000,2.2769111635701647e+000,2.7502562826454326e+000,5.0271674462155973e+000,2.1220073530071488e+000,1.5234417237999384e-002,0.0000000000000000e+000,2.7368963340927394e+001,4.9999999999959584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108293636e+002,4.1777934139283502e+002,2.3725019874959452e+002,2.8858799512100137e+002,4.3726128245788192e+002
1.0540000000000002e+004,1.4518419365309166e+001,-2.8659737807316304e+001,9.1000000000023491e+001,1.8121486651285579e+001,9.0756136745185501e+001,5.1351491443805060e+001,9.0377884667273960e+001,1.7261324853031340e+001,1.6321422146573948e+001,-2.5912019742952253e+001,1.5882545583376420e+001,-2.6751000626797776e+001,2.3690622192086548e+000,2.2769111647824434e+000,2.7502562841098057e+000,5.0271674488922491e+000,2.1220073530071697e+000,1.5234417246111066e-002,0.0000000000000000e+000,2.7368963340928360e+001,4.9999999999960551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108293624e+002,4.1777934139284014e+002,2.3725019874960108e+002,2.8858799512100802e+002,4.3726128245788607e+002
1.0550000000000002e+004,1.4518419365309088e+001,-2.8659737807315878e+001,9.1000000000022695e+001,1.8121486651281941e+001,9.0756136745184705e+001,5.1351491443806140e+001,9.0377884667273094e+001,1.7261324853034068e+001,1.6321422146573937e+001,-2.5912019742952253e+001,1.5882545583376395e+001,-2.6751000626797833e+001,2.3690622179472007e+000,2.2769111635700359e+000,2.7502562826453274e+000,5.0271674462153637e+000,2.1220073530071399e+000,1.5234417237999127e-002,0.0000000000000000e+000,2.7368963340929383e+001,4.9999999999961346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108294045e+002,4.1777934139284503e+002,2.3725019874960839e+002,2.8858799512101143e+002,4.3726128245788766e+002
1.0560000000000002e+004,1.4518419365308961e+001,-2.8659737807318123e+001,9.1000000000021572e+001,1.8121486651280009e+001,9.0756136745183568e+001,5.1351491443807220e+001,9.0377884667271942e+001,1.7261324853035887e+001,1.6321422146573926e+001,-2.5912019742952282e+001,1.5882545583376356e+001,-2.6751000626797889e+001,2.3690622179471132e+000,2.2769111635699000e+000,2.7502562826453318e+000,5.0271674462152323e+000,2.1220073530071630e+000,1.5234417237999088e-002,0.0000000000000000e+000,2.7368963340930350e+001,4.9999999999962540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108293829e+002,4.1777934139285139e+002,2.3725019874961401e+002,2.8858799512101393e+002,4.3726128245788863e+002
1.0570000000000002e+004,1.4518419365308857e+001,-2.8659737807316731e+001,9.1000000000021132e+001,1.8121486651281316e+001,9.0756136745183099e+001,5.1351491443808015e+001,9.0377884667271459e+001,1.7261324853038047e+001,1.6321422146573912e+001,-2.5912019742952310e+001,1.5882545583376322e+001,-2.6751000626797975e+001,2.3690622179471292e+000,2.2769111635698889e+000,2.7502562826453163e+000,5.0271674462152056e+000,2.1220073530071373e+000,1.5234417237998931e-002,0.0000000000000000e+000,2.7368963340930975e+001,4.9999999999963507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108294329e+002,4.1777934139285560e+002,2.3725019874961737e+002,2.8858799512101643e+002,4.3726128245788874e+002
1.0580000000000002e+004,1.4518419365308739e+001,-2.8659737807317214e+001,9.1000000000019938e+001,1.8121486651280748e+001,9.0756136745181848e+001,5.1351491443808129e+001,9.0377884667270152e+001,1.7261324853038445e+001,1.6321422146573898e+001,-2.5912019742952339e+001,1.5882545583376281e+001,-2.6751000626798032e+001,2.3690622204699068e+000,2.2769111659945231e+000,2.7502562855741481e+000,5.0271674515686708e+000,2.1220073530071848e+000,1.5234417254222398e-002,0.0000000000000000e+000,2.7368963340931884e+001,4.9999999999964416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108294159e+002,4.1777934139286037e+002,2.3725019874962064e+002,2.8858799512102132e+002,4.3726128245788891e+002
1.0590000000000002e+004,1.4518419365308663e+001,-2.8659737807316674e+001,9.1000000000019639e+001,1.8121486651281828e+001,9.0756136745181550e+001,5.1351491443809095e+001,9.0377884667269868e+001,1.7261324853041003e+001,1.6321422146573880e+001,-2.5912019742952367e+001,1.5882545583376254e+001,-2.6751000626798088e+001,2.3690622179470147e+000,2.2769111635697490e+000,2.7502562826453532e+000,5.0271674462151026e+000,2.1220073530071963e+000,1.5234417237998812e-002,0.0000000000000000e+000,2.7368963340932510e+001,4.9999999999965155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108294341e+002,4.1777934139286373e+002,2.3725019874962166e+002,2.8858799512102257e+002,4.3726128245788976e+002
1.0600000000000002e+004,1.4518419365308521e+001,-2.8659737807318095e+001,9.1000000000018900e+001,1.8121486651282169e+001,9.0756136745180811e+001,5.1351491443810232e+001,9.0377884667269086e+001,1.7261324853041742e+001,1.6321422146573852e+001,-2.5912019742952424e+001,1.5882545583376201e+001,-2.6751000626798202e+001,2.3690622192083755e+000,2.2769111647820015e+000,2.7502562841097840e+000,5.0271674488917855e+000,2.1220073530072243e+000,1.5234417246110549e-002,0.0000000000000000e+000,2.7368963340933590e+001,4.9999999999966008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108294181e+002,4.1777934139286964e+002,2.3725019874962589e+002,2.8858799512102905e+002,4.3726128245789181e+002
1.0610000000000002e+004,1.4518419365308425e+001,-2.8659737807316020e+001,9.1000000000018446e+001,1.8121486651283192e+001,9.0756136745180385e+001,5.1351491443810630e+001,9.0377884667268603e+001,1.7261324853043163e+001,1.6321422146573838e+001,-2.5912019742952452e+001,1.5882545583376164e+001,-2.6751000626798287e+001,2.3690622166854651e+000,2.2769111623572704e+000,2.7502562811808944e+000,5.0271674435381648e+000,2.1220073530072301e+000,1.5234417229886908e-002,0.0000000000000000e+000,2.7368963340934101e+001,4.9999999999966747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108294511e+002,4.1777934139287112e+002,2.3725019874963061e+002,2.8858799512102911e+002,4.3726128245789255e+002
1.0620000000000002e+004,1.4518419365308340e+001,-2.8659737807317384e+001,9.1000000000017948e+001,1.8121486651282112e+001,9.0756136745179845e+001,5.1351491443811312e+001,9.0377884667268034e+001,1.7261324853048222e+001,1.6321422146573831e+001,-2.5912019742952452e+001,1.5882545583376139e+001,-2.6751000626798316e+001,2.3690622192082866e+000,2.2769111647819238e+000,2.7502562841096947e+000,5.0271674488916185e+000,2.1220073530072332e+000,1.5234417246110368e-002,0.0000000000000000e+000,2.7368963340934840e+001,4.9999999999967599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108294534e+002,4.1777934139287652e+002,2.3725019874963650e+002,2.8858799512103144e+002,4.3726128245789209e+002
1.0630000000000002e+004,1.4518419365308233e+001,-2.8659737807317526e+001,9.1000000000017494e+001,1.8121486651281316e+001,9.0756136745179376e+001,5.1351491443812108e+001,9.0377884667267566e+001,1.7261324853044300e+001,1.6321422146573799e+001,-2.5912019742952538e+001,1.5882545583376087e+001,-2.6751000626798429e+001,2.3690622179468637e+000,2.2769111635695141e+000,2.7502562826453079e+000,5.0271674462148219e+000,2.1220073530072132e+000,1.5234417237998525e-002,0.0000000000000000e+000,2.7368963340935636e+001,4.9999999999968679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108294727e+002,4.1777934139288021e+002,2.3725019874963775e+002,2.8858799512103531e+002,4.3726128245789590e+002
1.0640000000000002e+004,1.4518419365308135e+001,-2.8659737807316276e+001,9.1000000000016982e+001,1.8121486651284272e+001,9.0756136745178850e+001,5.1351491443813075e+001,9.0377884667267026e+001,1.7261324853045437e+001,1.6321422146573770e+001,-2.5912019742952566e+001,1.5882545583376045e+001,-2.6751000626798515e+001,2.3690622179467695e+000,2.2769111635694550e+000,2.7502562826452919e+000,5.0271674462147473e+000,2.1220073530072661e+000,1.5234417237998454e-002,0.0000000000000000e+000,2.7368963340936261e+001,4.9999999999969305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108294795e+002,4.1777934139288408e+002,2.3725019874964181e+002,2.8858799512104093e+002,4.3726128245789488e+002
1.0650000000000002e+004,1.4518419365308043e+001,-2.8659737807317811e+001,9.1000000000016499e+001,1.8121486651283362e+001,9.0756136745178352e+001,5.1351491443813529e+001,9.0377884667266486e+001,1.7261324853047995e+001,1.6321422146573763e+001,-2.5912019742952594e+001,1.5882545583376015e+001,-2.6751000626798572e+001,2.3690622179467895e+000,2.2769111635694310e+000,2.7502562826452817e+000,5.0271674462147127e+000,2.1220073530072336e+000,1.5234417237998376e-002,0.0000000000000000e+000,2.7368963340937057e+001,4.9999999999970157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108295000e+002,4.1777934139288692e+002,2.3725019874964440e+002,2.8858799512104156e+002,4.3726128245789403e+002
1.0660000000000002e+004,1.4518419365307945e+001,-2.8659737807318066e+001,9.1000000000015987e+001,1.8121486651281487e+001,9.0756136745177855e+001,5.1351491443813984e+001,9.0377884667265960e+001,1.7261324853048905e+001,1.6321422146573735e+001,-2.5912019742952651e+001,1.5882545583375975e+001,-2.6751000626798628e+001,2.3690622179467398e+000,2.2769111635693711e+000,2.7502562826452648e+000,5.0271674462146354e+000,2.1220073530072456e+000,1.5234417237998323e-002,0.0000000000000000e+000,2.7368963340937569e+001,4.9999999999970896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108295011e+002,4.1777934139289044e+002,2.3725019874964840e+002,2.8858799512104463e+002,4.3726128245789727e+002
1.0670000000000002e+004,1.4518419365307841e+001,-2.8659737807319061e+001,9.1000000000015618e+001,1.8121486651284442e+001,9.0756136745177457e+001,5.1351491443815007e+001,9.0377884667265576e+001,1.7261324853048336e+001,1.6321422146573717e+001,-2.5912019742952680e+001,1.5882545583375940e+001,-2.6751000626798714e+001,2.3690622166852839e+000,2.2769111623569209e+000,2.7502562811808540e+000,5.0271674435377749e+000,2.1220073530072279e+000,1.5234417229886540e-002,0.0000000000000000e+000,2.7368963340938251e+001,4.9999999999971521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108295023e+002,4.1777934139289556e+002,2.3725019874965335e+002,2.8858799512104662e+002,4.3726128245789846e+002
1.0680000000000002e+004,1.4518419365307800e+001,-2.8659737807318152e+001,9.1000000000015334e+001,1.8121486651280463e+001,9.0756136745177173e+001,5.1351491443815121e+001,9.0377884667265235e+001,1.7261324853053964e+001,1.6321422146573745e+001,-2.5912019742952623e+001,1.5882545583375943e+001,-2.6751000626798685e+001,2.3690622154238383e+000,2.2769111611445716e+000,2.7502562797163903e+000,5.0271674408609623e+000,2.1220073530072212e+000,1.5234417221774642e-002,0.0000000000000000e+000,2.7368963340938819e+001,4.9999999999972488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108295477e+002,4.1777934139289738e+002,2.3725019874965713e+002,2.8858799512104758e+002,4.3726128245789249e+002
1.0690000000000002e+004,1.4518419365307697e+001,-2.8659737807316901e+001,9.1000000000014552e+001,1.8121486651283590e+001,9.0756136745176363e+001,5.1351491443816087e+001,9.0377884667264411e+001,1.7261324853051235e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375896e+001,-2.6751000626798799e+001,2.3690622179466376e+000,2.2769111635692045e+000,2.7502562826452652e+000,5.0271674462144702e+000,2.1220073530072674e+000,1.5234417237998140e-002,0.0000000000000000e+000,2.7368963340939672e+001,4.9999999999973170e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108295284e+002,4.1777934139290232e+002,2.3725019874965810e+002,2.8858799512105037e+002,4.3726128245789346e+002
1.0700000000000002e+004,1.4518419365307597e+001,-2.8659737807318407e+001,9.1000000000014069e+001,1.8121486651279440e+001,9.0756136745176093e+001,5.1351491443816258e+001,9.0377884667264098e+001,1.7261324853053338e+001,1.6321422146573681e+001,-2.5912019742952737e+001,1.5882545583375849e+001,-2.6751000626798884e+001,2.3690622028093915e+000,2.2769111490207381e+000,2.7502562650723337e+000,5.0271674140930713e+000,2.1220073530072456e+000,1.5234417140656984e-002,0.0000000000000000e+000,2.7368963340940184e+001,4.9999999999973966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108295387e+002,4.1777934139290437e+002,2.3725019874966119e+002,2.8858799512105230e+002,4.3726128245789812e+002
1.0710000000000002e+004,1.4518419365307553e+001,-2.8659737807316162e+001,9.1000000000013841e+001,1.8121486651281657e+001,9.0756136745175652e+001,5.1351491443817736e+001,9.0377884667263629e+001,1.7261324853054020e+001,1.6321422146573695e+001,-2.5912019742952708e+001,1.5882545583375842e+001,-2.6751000626798884e+001,2.3690622179465870e+000,2.2769111635691299e+000,2.7502562826452337e+000,5.0271674462143636e+000,2.1220073530072678e+000,1.5234417237997979e-002,0.0000000000000000e+000,2.7368963340940809e+001,4.9999999999974705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108295671e+002,4.1777934139290949e+002,2.3725019874966540e+002,2.8858799512105566e+002,4.3726128245789590e+002
1.0720000000000002e+004,1.4518419365307436e+001,-2.8659737807320624e+001,9.1000000000013230e+001,1.8121486651282680e+001,9.0756136745174999e+001,5.1351491443817906e+001,9.0377884667262975e+001,1.7261324853055100e+001,1.6321422146573664e+001,-2.5912019742952793e+001,1.5882545583375798e+001,-2.6751000626798970e+001,2.3690622179465906e+000,2.2769111635690762e+000,2.7502562826452275e+000,5.0271674462143032e+000,2.1220073530072390e+000,1.5234417237997984e-002,0.0000000000000000e+000,2.7368963340941434e+001,4.9999999999975216e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108295523e+002,4.1777934139291159e+002,2.3725019874966799e+002,2.8858799512105929e+002,4.3726128245789897e+002
1.0730000000000002e+004,1.4518419365307368e+001,-2.8659737807319061e+001,9.1000000000013330e+001,1.8121486651281941e+001,9.0756136745175112e+001,5.1351491443818475e+001,9.0377884667263089e+001,1.7261324853058056e+001,1.6321422146573642e+001,-2.5912019742952822e+001,1.5882545583375766e+001,-2.6751000626799026e+001,2.3690622166851485e+000,2.2769111623567087e+000,2.7502562811807887e+000,5.0271674435374969e+000,2.1220073530072319e+000,1.5234417229886173e-002,0.0000000000000000e+000,2.7368963340941718e+001,4.9999999999975842e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108295773e+002,4.1777934139291341e+002,2.3725019874967114e+002,2.8858799512105833e+002,4.3726128245789920e+002
1.0740000000000002e+004,1.4518419365307315e+001,-2.8659737807318010e+001,9.1000000000012875e+001,1.8121486651282567e+001,9.0756136745174643e+001,5.1351491443818873e+001,9.0377884667262592e+001,1.7261324853055100e+001,1.6321422146573649e+001,-2.5912019742952793e+001,1.5882545583375757e+001,-2.6751000626799055e+001,2.3690622166850965e+000,2.2769111623566682e+000,2.7502562811808686e+000,5.0271674435375369e+000,2.1220073530072954e+000,1.5234417229886102e-002,0.0000000000000000e+000,2.7368963340942344e+001,4.9999999999976637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108295864e+002,4.1777934139291625e+002,2.3725019874966790e+002,2.8858799512106157e+002,4.3726128245789897e+002
1.0750000000000002e+004,1.4518419365307224e+001,-2.8659737807318891e+001,9.1000000000012861e+001,1.8121486651279497e+001,9.0756136745174629e+001,5.1351491443819100e+001,9.0377884667262535e+001,1.7261324853058284e+001,1.6321422146573628e+001,-2.5912019742952850e+001,1.5882545583375721e+001,-2.6751000626799140e+001,2.3690622179465022e+000,2.2769111635689878e+000,2.7502562826451964e+000,5.0271674462141842e+000,2.1220073530072678e+000,1.5234417237997885e-002,0.0000000000000000e+000,2.7368963340942855e+001,4.9999999999977263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108295728e+002,4.1777934139291847e+002,2.3725019874967572e+002,2.8858799512106299e+002,4.3726128245790130e+002
1.0760000000000002e+004,1.4518419365307157e+001,-2.8659737807319516e+001,9.1000000000012363e+001,1.8121486651281373e+001,9.0756136745174089e+001,5.1351491443820066e+001,9.0377884667261995e+001,1.7261324853059762e+001,1.6321422146573617e+001,-2.5912019742952879e+001,1.5882545583375700e+001,-2.6751000626799168e+001,2.3690622179464871e+000,2.2769111635689558e+000,2.7502562826451920e+000,5.0271674462141478e+000,2.1220073530072661e+000,1.5234417237997828e-002,0.0000000000000000e+000,2.7368963340943424e+001,4.9999999999977547e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108295819e+002,4.1777934139292091e+002,2.3725019874967779e+002,2.8858799512106469e+002,4.3726128245790051e+002
1.0770000000000002e+004,1.4518419365307071e+001,-2.8659737807320312e+001,9.1000000000012321e+001,1.8121486651281998e+001,9.0756136745174075e+001,5.1351491443820862e+001,9.0377884667261938e+001,1.7261324853061240e+001,1.6321422146573607e+001,-2.5912019742952879e+001,1.5882545583375670e+001,-2.6751000626799225e+001,2.3690622166850299e+000,2.2769111623565248e+000,2.7502562811808171e+000,5.0271674435373424e+000,2.1220073530072727e+000,1.5234417229886074e-002,0.0000000000000000e+000,2.7368963340943651e+001,4.9999999999978343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108295784e+002,4.1777934139292461e+002,2.3725019874967930e+002,2.8858799512106589e+002,4.3726128245789869e+002
1.0780000000000002e+004,1.4518419365307029e+001,-2.8659737807317242e+001,9.1000000000011966e+001,1.8121486651281032e+001,9.0756136745173691e+001,5.1351491443820748e+001,9.0377884667261569e+001,1.7261324853060216e+001,1.6321422146573607e+001,-2.5912019742952879e+001,1.5882545583375661e+001,-2.6751000626799254e+001,2.3690622179464134e+000,2.2769111635688835e+000,2.7502562826452284e+000,5.0271674462141114e+000,2.1220073530073167e+000,1.5234417237997754e-002,0.0000000000000000e+000,2.7368963340944390e+001,4.9999999999979082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108295989e+002,4.1777934139292665e+002,2.3725019874968024e+002,2.8858799512106680e+002,4.3726128245789778e+002
1.0790000000000002e+004,1.4518419365306919e+001,-2.8659737807322159e+001,9.1000000000011767e+001,1.8121486651282225e+001,9.0756136745173492e+001,5.1351491443821601e+001,9.0377884667261341e+001,1.7261324853062376e+001,1.6321422146573582e+001,-2.5912019742952936e+001,1.5882545583375617e+001,-2.6751000626799339e+001,2.3690622192078843e+000,2.2769111647812066e+000,2.7502562841095943e+000,5.0271674488908005e+000,2.1220073530072483e+000,1.5234417246109504e-002,0.0000000000000000e+000,2.7368963340944845e+001,4.9999999999979536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428991e+002,5.6723771108295909e+002,4.1777934139292887e+002,2.3725019874968518e+002,2.8858799512107100e+002,4.3726128245790102e+002
1.0800000000000002e+004,1.4518419365306874e+001,-2.8659737807320937e+001,9.1000000000011383e+001,1.8121486651279042e+001,9.0756136745173080e+001,5.1351491443821601e+001,9.0377884667260957e+001,1.7261324853063684e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375602e+001,-2.6751000626799367e+001,2.3690622192078230e+000,2.2769111647811662e+000,2.7502562841095894e+000,5.0271674488907561e+000,2.1220073530072847e+000,1.5234417246109468e-002,0.0000000000000000e+000,2.7368963340945356e+001,4.9999999999979877e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108295909e+002,4.1777934139293114e+002,2.3725019874968734e+002,2.8858799512107231e+002,4.3726128245790130e+002
1.0810000000000002e+004,1.4518419365306872e+001,-2.8659737807320852e+001,9.1000000000010942e+001,1.8121486651279895e+001,9.0756136745172654e+001,5.1351491443822226e+001,9.0377884667260446e+001,1.7261324853064082e+001,1.6321422146573592e+001,-2.5912019742952907e+001,1.5882545583375610e+001,-2.6751000626799339e+001,2.3690622179464107e+000,2.2769111635687826e+000,2.7502562826452364e+000,5.0271674462140190e+000,2.1220073530072803e+000,1.5234417237997578e-002,0.0000000000000000e+000,2.7368963340945811e+001,4.9999999999980730e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108296330e+002,4.1777934139293495e+002,2.3725019874968595e+002,2.8858799512107259e+002,4.3726128245789795e+002
1.0820000000000002e+004,1.4518419365306784e+001,-2.8659737807320937e+001,9.1000000000010701e+001,1.8121486651282453e+001,9.0756136745172398e+001,5.1351491443822738e+001,9.0377884667260204e+001,1.7261324853064878e+001,1.6321422146573575e+001,-2.5912019742952936e+001,1.5882545583375572e+001,-2.6751000626799424e+001,2.3690622166849415e+000,2.2769111623563734e+000,2.7502562811807634e+000,5.0271674435371363e+000,2.1220073530072647e+000,1.5234417229885784e-002,0.0000000000000000e+000,2.7368963340946323e+001,4.9999999999981185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108296364e+002,4.1777934139293751e+002,2.3725019874969229e+002,2.8858799512107555e+002,4.3726128245789869e+002
1.0830000000000002e+004,1.4518419365306743e+001,-2.8659737807321534e+001,9.1000000000010218e+001,1.8121486651282623e+001,9.0756136745171872e+001,5.1351491443823249e+001,9.0377884667259664e+001,1.7261324853066128e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375558e+001,-2.6751000626799453e+001,2.3690622192077972e+000,2.2769111647810774e+000,2.7502562841096134e+000,5.0271674488906903e+000,2.1220073530072798e+000,1.5234417246109262e-002,0.0000000000000000e+000,2.7368963340946721e+001,4.9999999999981696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108296353e+002,4.1777934139293939e+002,2.3725019874969158e+002,2.8858799512107691e+002,4.3726128245789988e+002
1.0840000000000002e+004,1.4518419365306707e+001,-2.8659737807319232e+001,9.1000000000010147e+001,1.8121486651282112e+001,9.0756136745171816e+001,5.1351491443824045e+001,9.0377884667259607e+001,1.7261324853065730e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375544e+001,-2.6751000626799481e+001,2.3690622179463392e+000,2.2769111635687094e+000,2.7502562826451782e+000,5.0271674462138876e+000,2.1220073530072887e+000,1.5234417237997441e-002,0.0000000000000000e+000,2.7368963340946834e+001,4.9999999999982094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108296592e+002,4.1777934139294103e+002,2.3725019874969422e+002,2.8858799512107856e+002,4.3726128245789914e+002
1.0850000000000002e+004,1.4518419365306649e+001,-2.8659737807320937e+001,9.1000000000009564e+001,1.8121486651282453e+001,9.0756136745171261e+001,5.1351491443824443e+001,9.0377884667259039e+001,1.7261324853068174e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375528e+001,-2.6751000626799510e+001,2.3690622179463179e+000,2.2769111635686534e+000,2.7502562826451609e+000,5.0271674462138147e+000,2.1220073530072772e+000,1.5234417237997398e-002,0.0000000000000000e+000,2.7368963340947403e+001,4.9999999999982379e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108296580e+002,4.1777934139294416e+002,2.3725019874969797e+002,2.8858799512108004e+002,4.3726128245790142e+002
1.0860000000000002e+004,1.4518419365306597e+001,-2.8659737807321648e+001,9.1000000000009223e+001,1.8121486651280577e+001,9.0756136745170920e+001,5.1351491443824386e+001,9.0377884667258641e+001,1.7261324853069652e+001,1.6321422146573546e+001,-2.5912019742952992e+001,1.5882545583375510e+001,-2.6751000626799538e+001,2.3690622166848541e+000,2.2769111623562583e+000,2.7502562811807394e+000,5.0271674435369977e+000,2.1220073530072847e+000,1.5234417229885605e-002,0.0000000000000000e+000,2.7368963340947744e+001,4.9999999999982890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108296592e+002,4.1777934139294558e+002,2.3725019874969982e+002,2.8858799512108158e+002,4.3726128245790193e+002
1.0870000000000002e+004,1.4518419365306512e+001,-2.8659737807320255e+001,9.1000000000008924e+001,1.8121486651280406e+001,9.0756136745170579e+001,5.1351491443825012e+001,9.0377884667258314e+001,1.7261324853070391e+001,1.6321422146573525e+001,-2.5912019742953049e+001,1.5882545583375473e+001,-2.6751000626799595e+001,2.3690622192076707e+000,2.2769111647809255e+000,2.7502562841095655e+000,5.0271674488904914e+000,2.1220073530073096e+000,1.5234417246109144e-002,0.0000000000000000e+000,2.7368963340948198e+001,4.9999999999983345e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108296410e+002,4.1777934139294877e+002,2.3725019874970269e+002,2.8858799512108328e+002,4.3726128245790409e+002
1.0880000000000002e+004,1.4518419365306476e+001,-2.8659737807320539e+001,9.1000000000008967e+001,1.8121486651279724e+001,9.0756136745170622e+001,5.1351491443825580e+001,9.0377884667258343e+001,1.7261324853068231e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375457e+001,-2.6751000626799623e+001,2.3690622166848074e+000,2.2769111623561780e+000,2.7502562811807900e+000,5.0271674435369675e+000,2.1220073530073140e+000,1.5234417229885605e-002,0.0000000000000000e+000,2.7368963340948426e+001,4.9999999999983629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108296523e+002,4.1777934139295019e+002,2.3725019874970110e+002,2.8858799512108368e+002,4.3726128245790056e+002
1.0890000000000002e+004,1.4518419365306453e+001,-2.8659737807318550e+001,9.1000000000008924e+001,1.8121486651280577e+001,9.0756136745170608e+001,5.1351491443825580e+001,9.0377884667258314e+001,1.7261324853071869e+001,1.6321422146573529e+001,-2.5912019742953049e+001,1.5882545583375460e+001,-2.6751000626799623e+001,2.3690622166847710e+000,2.2769111623561833e+000,2.7502562811807270e+000,5.0271674435369107e+000,2.1220073530073225e+000,1.5234417229885526e-002,0.0000000000000000e+000,2.7368963340948824e+001,4.9999999999984254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108296785e+002,4.1777934139295166e+002,2.3725019874970579e+002,2.8858799512108578e+002,4.3726128245790068e+002
1.0900000000000002e+004,1.4518419365306400e+001,-2.8659737807320255e+001,9.1000000000008384e+001,1.8121486651280691e+001,9.0756136745170025e+001,5.1351491443825580e+001,9.0377884667257732e+001,1.7261324853068572e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375437e+001,-2.6751000626799680e+001,2.3690622179462113e+000,2.2769111635685353e+000,2.7502562826451293e+000,5.0271674462136646e+000,2.1220073530073091e+000,1.5234417237997244e-002,0.0000000000000000e+000,2.7368963340949279e+001,4.9999999999984709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296785e+002,4.1777934139295246e+002,2.3725019874970650e+002,2.8858799512108686e+002,4.3726128245790147e+002
1.0910000000000002e+004,1.4518419365306354e+001,-2.8659737807319999e+001,9.1000000000008384e+001,1.8121486651280463e+001,9.0756136745170025e+001,5.1351491443826092e+001,9.0377884667257717e+001,1.7261324853070676e+001,1.6321422146573514e+001,-2.5912019742953049e+001,1.5882545583375423e+001,-2.6751000626799708e+001,2.3690622179461651e+000,2.2769111635685033e+000,2.7502562826451453e+000,5.0271674462136486e+000,2.1220073530073438e+000,1.5234417237997263e-002,0.0000000000000000e+000,2.7368963340949392e+001,4.9999999999984993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108296739e+002,4.1777934139295428e+002,2.3725019874970749e+002,2.8858799512108692e+002,4.3726128245790079e+002
1.0920000000000002e+004,1.4518419365306270e+001,-2.8659737807321960e+001,9.1000000000007844e+001,1.8121486651280975e+001,9.0756136745169485e+001,5.1351491443826603e+001,9.0377884667257135e+001,1.7261324853071756e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375386e+001,-2.6751000626799765e+001,2.3690622179461611e+000,2.2769111635684438e+000,2.7502562826450938e+000,5.0271674462135376e+000,2.1220073530073003e+000,1.5234417237997252e-002,0.0000000000000000e+000,2.7368963340949961e+001,4.9999999999985448e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108296569e+002,4.1777934139295638e+002,2.3725019874971287e+002,2.8858799512108891e+002,4.3726128245790346e+002
1.0930000000000002e+004,1.4518419365306258e+001,-2.8659737807320909e+001,9.1000000000007830e+001,1.8121486651282112e+001,9.0756136745169414e+001,5.1351491443827172e+001,9.0377884667257092e+001,1.7261324853071415e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375389e+001,-2.6751000626799765e+001,2.3690622192075992e+000,2.2769111647808180e+000,2.7502562841095424e+000,5.0271674488903599e+000,2.1220073530073180e+000,1.5234417246108927e-002,0.0000000000000000e+000,2.7368963340950188e+001,4.9999999999986017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108296876e+002,4.1777934139295837e+002,2.3725019874971125e+002,2.8858799512108953e+002,4.3726128245790159e+002
1.0940000000000002e+004,1.4518419365306215e+001,-2.8659737807321534e+001,9.1000000000007716e+001,1.8121486651279326e+001,9.0756136745169357e+001,5.1351491443827456e+001,9.0377884667257007e+001,1.7261324853074882e+001,1.6321422146573479e+001,-2.5912019742953134e+001,1.5882545583375363e+001,-2.6751000626799822e+001,2.3690622179461580e+000,2.2769111635684349e+000,2.7502562826451018e+000,5.0271674462135367e+000,2.1220073530073029e+000,1.5234417237997169e-002,0.0000000000000000e+000,2.7368963340950586e+001,4.9999999999986244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108296864e+002,4.1777934139295911e+002,2.3725019874971409e+002,2.8858799512108999e+002,4.3726128245790511e+002
1.0950000000000002e+004,1.4518419365306173e+001,-2.8659737807321306e+001,9.1000000000007304e+001,1.8121486651280350e+001,9.0756136745168916e+001,5.1351491443827342e+001,9.0377884667256538e+001,1.7261324853074370e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375361e+001,-2.6751000626799822e+001,2.3690622192075517e+000,2.2769111647807647e+000,2.7502562841095513e+000,5.0271674488903155e+000,2.1220073530073416e+000,1.5234417246108896e-002,0.0000000000000000e+000,2.7368963340950870e+001,4.9999999999986414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296864e+002,4.1777934139296144e+002,2.3725019874971338e+002,2.8858799512109232e+002,4.3726128245790278e+002
1.0960000000000002e+004,1.4518419365306116e+001,-2.8659737807321591e+001,9.1000000000007120e+001,1.8121486651279611e+001,9.0756136745168746e+001,5.1351491443828138e+001,9.0377884667256367e+001,1.7261324853074711e+001,1.6321422146573472e+001,-2.5912019742953134e+001,1.5882545583375341e+001,-2.6751000626799851e+001,2.3690622179461096e+000,2.2769111635683568e+000,2.7502562826451062e+000,5.0271674462134630e+000,2.1220073530073149e+000,1.5234417237997103e-002,0.0000000000000000e+000,2.7368963340951154e+001,4.9999999999986926e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108296899e+002,4.1777934139296394e+002,2.3725019874971784e+002,2.8858799512109266e+002,4.3726128245790318e+002
1.0970000000000002e+004,1.4518419365306057e+001,-2.8659737807321847e+001,9.1000000000007176e+001,1.8121486651281259e+001,9.0756136745168760e+001,5.1351491443827911e+001,9.0377884667256396e+001,1.7261324853076758e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375308e+001,-2.6751000626799936e+001,2.3690622179461034e+000,2.2769111635683514e+000,2.7502562826450880e+000,5.0271674462134399e+000,2.1220073530073109e+000,1.5234417237997126e-002,0.0000000000000000e+000,2.7368963340951495e+001,4.9999999999987210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108296864e+002,4.1777934139296417e+002,2.3725019874971954e+002,2.8858799512109454e+002,4.3726128245790420e+002
1.0980000000000002e+004,1.4518419365306038e+001,-2.8659737807321790e+001,9.1000000000006978e+001,1.8121486651280406e+001,9.0756136745168575e+001,5.1351491443828422e+001,9.0377884667256183e+001,1.7261324853072495e+001,1.6321422146573454e+001,-2.5912019742953163e+001,1.5882545583375309e+001,-2.6751000626799936e+001,2.3690622166846333e+000,2.2769111623559573e+000,2.7502562811807563e+000,5.0271674435367135e+000,2.1220073530073624e+000,1.5234417229885347e-002,0.0000000000000000e+000,2.7368963340951723e+001,4.9999999999987494e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108296887e+002,4.1777934139296576e+002,2.3725019874971582e+002,2.8858799512109636e+002,4.3726128245790488e+002
1.0990000000000002e+004,1.4518419365306004e+001,-2.8659737807321420e+001,9.1000000000006708e+001,1.8121486651282339e+001,9.0756136745168291e+001,5.1351491443828820e+001,9.0377884667255898e+001,1.7261324853078520e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375292e+001,-2.6751000626799964e+001,2.3690622179460825e+000,2.2769111635683386e+000,2.7502562826451040e+000,5.0271674462134426e+000,2.1220073530073309e+000,1.5234417237997011e-002,0.0000000000000000e+000,2.7368963340952121e+001,4.9999999999987949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297160e+002,4.1777934139296684e+002,2.3725019874971980e+002,2.8858799512109596e+002,4.3726128245790358e+002
1.1000000000000002e+004,1.4518419365305959e+001,-2.8659737807323467e+001,9.1000000000006793e+001,1.8121486651280236e+001,9.0756136745168391e+001,5.1351491443828650e+001,9.0377884667255998e+001,1.7261324853076871e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375270e+001,-2.6751000626799993e+001,2.3690622179460923e+000,2.2769111635683008e+000,2.7502562826450858e+000,5.0271674462133866e+000,2.1220073530072985e+000,1.5234417237997054e-002,0.0000000000000000e+000,2.7368963340952291e+001,4.9999999999988233e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108297012e+002,4.1777934139296826e+002,2.3725019874972293e+002,2.8858799512109653e+002,4.3726128245790431e+002
