#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365305967e+001,-2.8659737807321818e+001,9.1000000000006622e+001,1.8121486651280975e+001,9.0756136745168178e+001,5.1351491443829616e+001,9.0377884667255756e+001,1.7261324853078463e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375284e+001,-2.6751000626799964e+001,2.3690622179460692e+000,2.2769111635682906e+000,2.7502562826451045e+000,5.0271674462133955e+000,2.1220073530073229e+000,1.5234417237996975e-002,0.0000000000000000e+000,2.7368963340952462e+001,4.9999999999988631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297308e+002,4.1777934139297111e+002,2.3725019874972361e+002,2.8858799512109863e+002,4.3726128245790545e+002
1.1020000000000002e+004,1.4518419365305876e+001,-2.8659737807323296e+001,9.1000000000006523e+001,1.8121486651279611e+001,9.0756136745168149e+001,5.1351491443829275e+001,9.0377884667255699e+001,1.7261324853075337e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375254e+001,-2.6751000626800021e+001,2.3690622166846098e+000,2.2769111623558893e+000,2.7502562811806897e+000,5.0271674435365785e+000,2.1220073530073265e+000,1.5234417229885276e-002,0.0000000000000000e+000,2.7368963340952689e+001,4.9999999999988802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108297035e+002,4.1777934139297099e+002,2.3725019874972460e+002,2.8858799512109772e+002,4.3726128245790204e+002
1.1030000000000002e+004,1.4518419365305876e+001,-2.8659737807321818e+001,9.1000000000006395e+001,1.8121486651280634e+001,9.0756136745167979e+001,5.1351491443829900e+001,9.0377884667255529e+001,1.7261324853077895e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375251e+001,-2.6751000626800050e+001,2.3690622179460337e+000,2.2769111635682502e+000,2.7502562826451067e+000,5.0271674462133564e+000,2.1220073530073380e+000,1.5234417237996942e-002,0.0000000000000000e+000,2.7368963340953144e+001,4.9999999999989313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297296e+002,4.1777934139297332e+002,2.3725019874972529e+002,2.8858799512109931e+002,4.3726128245790414e+002
1.1040000000000002e+004,1.4518419365305821e+001,-2.8659737807321733e+001,9.1000000000006210e+001,1.8121486651279838e+001,9.0756136745167808e+001,5.1351491443830412e+001,9.0377884667255358e+001,1.7261324853078747e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375233e+001,-2.6751000626800078e+001,2.3690622179460346e+000,2.2769111635682351e+000,2.7502562826450894e+000,5.0271674462133245e+000,2.1220073530073238e+000,1.5234417237996968e-002,0.0000000000000000e+000,2.7368963340953201e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108297217e+002,4.1777934139297378e+002,2.3725019874972719e+002,2.8858799512110113e+002,4.3726128245790568e+002
1.1050000000000002e+004,1.4518419365305776e+001,-2.8659737807323182e+001,9.1000000000006025e+001,1.8121486651279554e+001,9.0756136745167581e+001,5.1351491443830298e+001,9.0377884667255145e+001,1.7261324853079429e+001,1.6321422146573425e+001,-2.5912019742953220e+001,1.5882545583375220e+001,-2.6751000626800106e+001,2.3690622179460155e+000,2.2769111635682000e+000,2.7502562826450498e+000,5.0271674462132498e+000,2.1220073530073096e+000,1.5234417237996964e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999989654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429082e+002,5.6723771108297126e+002,4.1777934139297514e+002,2.3725019874973111e+002,2.8858799512110062e+002,4.3726128245790187e+002
1.1060000000000002e+004,1.4518419365305769e+001,-2.8659737807321790e+001,9.1000000000005812e+001,1.8121486651279213e+001,9.0756136745167382e+001,5.1351491443830696e+001,9.0377884667254904e+001,1.7261324853079486e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375213e+001,-2.6751000626800106e+001,2.3690622192074180e+000,2.2769111647805453e+000,2.7502562841095144e+000,5.0271674488900597e+000,2.1220073530073535e+000,1.5234417246108656e-002,0.0000000000000000e+000,2.7368963340953769e+001,4.9999999999990052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297274e+002,4.1777934139297759e+002,2.3725019874972909e+002,2.8858799512110124e+002,4.3726128245790267e+002
1.1070000000000002e+004,1.4518419365305720e+001,-2.8659737807322841e+001,9.1000000000005670e+001,1.8121486651279838e+001,9.0756136745167240e+001,5.1351491443830469e+001,9.0377884667254747e+001,1.7261324853079657e+001,1.6321422146573401e+001,-2.5912019742953277e+001,1.5882545583375190e+001,-2.6751000626800163e+001,2.3690622179459857e+000,2.2769111635681849e+000,2.7502562826450752e+000,5.0271674462132605e+000,2.1220073530073407e+000,1.5234417237996893e-002,0.0000000000000000e+000,2.7368963340953826e+001,4.9999999999990109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297308e+002,4.1777934139297724e+002,2.3725019874973071e+002,2.8858799512110306e+002,4.3726128245790500e+002
1.1080000000000002e+004,1.4518419365305720e+001,-2.8659737807322784e+001,9.1000000000005414e+001,1.8121486651280691e+001,9.0756136745166970e+001,5.1351491443831037e+001,9.0377884667254492e+001,1.7261324853080339e+001,1.6321422146573408e+001,-2.5912019742953277e+001,1.5882545583375190e+001,-2.6751000626800163e+001,2.3690622179459813e+000,2.2769111635681529e+000,2.7502562826450805e+000,5.0271674462132339e+000,2.1220073530073331e+000,1.5234417237996831e-002,0.0000000000000000e+000,2.7368963340954224e+001,4.9999999999990678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108297387e+002,4.1777934139297952e+002,2.3725019874973188e+002,2.8858799512110357e+002,4.3726128245790210e+002
1.1090000000000002e+004,1.4518419365305711e+001,-2.8659737807319686e+001,9.1000000000005002e+001,1.8121486651279270e+001,9.0756136745166543e+001,5.1351491443830867e+001,9.0377884667254023e+001,1.7261324853079316e+001,1.6321422146573408e+001,-2.5912019742953277e+001,1.5882545583375194e+001,-2.6751000626800135e+001,2.3690622192073523e+000,2.2769111647805094e+000,2.7502562841094997e+000,5.0271674488900091e+000,2.1220073530073909e+000,1.5234417246108542e-002,0.0000000000000000e+000,2.7368963340954338e+001,4.9999999999990735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429457e+002,5.6723771108297422e+002,4.1777934139298031e+002,2.3725019874973142e+002,2.8858799512110528e+002,4.3726128245790477e+002
1.1100000000000002e+004,1.4518419365305643e+001,-2.8659737807323694e+001,9.1000000000005016e+001,1.8121486651280634e+001,9.0756136745166557e+001,5.1351491443830980e+001,9.0377884667254079e+001,1.7261324853080168e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375167e+001,-2.6751000626800192e+001,2.3690622179459595e+000,2.2769111635681267e+000,2.7502562826450774e+000,5.0271674462132037e+000,2.1220073530073402e+000,1.5234417237996827e-002,0.0000000000000000e+000,2.7368963340954451e+001,4.9999999999990905e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108297365e+002,4.1777934139298100e+002,2.3725019874973353e+002,2.8858799512110500e+002,4.3726128245790511e+002
1.1110000000000002e+004,1.4518419365305615e+001,-2.8659737807320624e+001,9.1000000000004931e+001,1.8121486651278474e+001,9.0756136745166472e+001,5.1351491443831605e+001,9.0377884667253966e+001,1.7261324853079884e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375158e+001,-2.6751000626800220e+001,2.3690622179459471e+000,2.2769111635681267e+000,2.7502562826450605e+000,5.0271674462131877e+000,2.1220073530073442e+000,1.5234417237996730e-002,0.0000000000000000e+000,2.7368963340954849e+001,4.9999999999991189e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108297706e+002,4.1777934139298344e+002,2.3725019874973592e+002,2.8858799512110517e+002,4.3726128245790539e+002
1.1120000000000002e+004,1.4518419365305615e+001,-2.8659737807321562e+001,9.1000000000004775e+001,1.8121486651279042e+001,9.0756136745166287e+001,5.1351491443831549e+001,9.0377884667253781e+001,1.7261324853079429e+001,1.6321422146573394e+001,-2.5912019742953305e+001,1.5882545583375160e+001,-2.6751000626800220e+001,2.3690622192073820e+000,2.2769111647804943e+000,2.7502562841094864e+000,5.0271674488899807e+000,2.1220073530073522e+000,1.5234417246108488e-002,0.0000000000000000e+000,2.7368963340954963e+001,4.9999999999991360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297638e+002,4.1777934139298293e+002,2.3725019874973430e+002,2.8858799512110642e+002,4.3726128245790420e+002
1.1130000000000002e+004,1.4518419365305606e+001,-2.8659737807321079e+001,9.1000000000004476e+001,1.8121486651280748e+001,9.0756136745166003e+001,5.1351491443831833e+001,9.0377884667253483e+001,1.7261324853081419e+001,1.6321422146573397e+001,-2.5912019742953277e+001,1.5882545583375157e+001,-2.6751000626800220e+001,2.3690622192073509e+000,2.2769111647804530e+000,2.7502562841094749e+000,5.0271674488899283e+000,2.1220073530073580e+000,1.5234417246108443e-002,0.0000000000000000e+000,2.7368963340955133e+001,4.9999999999991417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297649e+002,4.1777934139298532e+002,2.3725019874973688e+002,2.8858799512110886e+002,4.3726128245790466e+002
1.1140000000000002e+004,1.4518419365305553e+001,-2.8659737807321875e+001,9.1000000000004462e+001,1.8121486651279838e+001,9.0756136745166003e+001,5.1351491443831719e+001,9.0377884667253483e+001,1.7261324853082385e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375130e+001,-2.6751000626800277e+001,2.3690622166844761e+000,2.2769111623557174e+000,2.7502562811806630e+000,5.0271674435363805e+000,2.1220073530073629e+000,1.5234417229884946e-002,0.0000000000000000e+000,2.7368963340955247e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297603e+002,4.1777934139298475e+002,2.3725019874973620e+002,2.8858799512110903e+002,4.3726128245790687e+002
1.1150000000000002e+004,1.4518419365305517e+001,-2.8659737807321875e+001,9.1000000000004292e+001,1.8121486651280634e+001,9.0756136745165819e+001,5.1351491443832401e+001,9.0377884667253298e+001,1.7261324853080509e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375123e+001,-2.6751000626800277e+001,2.3690622179459182e+000,2.2769111635680623e+000,2.7502562826450663e+000,5.0271674462131291e+000,2.1220073530073456e+000,1.5234417237996652e-002,0.0000000000000000e+000,2.7368963340955588e+001,4.9999999999992156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297728e+002,4.1777934139298713e+002,2.3725019874973830e+002,2.8858799512110960e+002,4.3726128245790596e+002
1.1160000000000002e+004,1.4518419365305514e+001,-2.8659737807321733e+001,9.1000000000004064e+001,1.8121486651279156e+001,9.0756136745165577e+001,5.1351491443832117e+001,9.0377884667253070e+001,1.7261324853082158e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375119e+001,-2.6751000626800277e+001,2.3690622179458929e+000,2.2769111635680295e+000,2.7502562826450752e+000,5.0271674462131042e+000,2.1220073530073575e+000,1.5234417237996669e-002,0.0000000000000000e+000,2.7368963340955759e+001,4.9999999999992326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297672e+002,4.1777934139298890e+002,2.3725019874973970e+002,2.8858799512111051e+002,4.3726128245790693e+002
1.1170000000000002e+004,1.4518419365305494e+001,-2.8659737807321733e+001,9.1000000000004064e+001,1.8121486651279326e+001,9.0756136745165620e+001,5.1351491443832629e+001,9.0377884667253056e+001,1.7261324853085057e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375109e+001,-2.6751000626800305e+001,2.3690622179459027e+000,2.2769111635680432e+000,2.7502562826450698e+000,5.0271674462131131e+000,2.1220073530073527e+000,1.5234417237996607e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108297865e+002,4.1777934139298929e+002,2.3725019874973970e+002,2.8858799512110750e+002,4.3726128245790363e+002
1.1180000000000002e+004,1.4518419365305453e+001,-2.8659737807323069e+001,9.1000000000004050e+001,1.8121486651280293e+001,9.0756136745165563e+001,5.1351491443832970e+001,9.0377884667252999e+001,1.7261324853083011e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375091e+001,-2.6751000626800334e+001,2.3690622192073190e+000,2.2769111647803930e+000,2.7502562841094735e+000,5.0271674488898661e+000,2.1220073530073607e+000,1.5234417246108391e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297763e+002,4.1777934139298986e+002,2.3725019874974092e+002,2.8858799512111176e+002,4.3726128245790545e+002
1.1190000000000002e+004,1.4518419365305419e+001,-2.8659737807322358e+001,9.1000000000003809e+001,1.8121486651280350e+001,9.0756136745165335e+001,5.1351491443832856e+001,9.0377884667252758e+001,1.7261324853084318e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375084e+001,-2.6751000626800362e+001,2.3690622179458791e+000,2.2769111635680055e+000,2.7502562826450143e+000,5.0271674462130198e+000,2.1220073530073345e+000,1.5234417237996626e-002,0.0000000000000000e+000,2.7368963340956213e+001,4.9999999999992895e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297751e+002,4.1777934139299083e+002,2.3725019874974512e+002,2.8858799512111244e+002,4.3726128245790767e+002
1.1200000000000002e+004,1.4518419365305419e+001,-2.8659737807321477e+001,9.1000000000003737e+001,1.8121486651280293e+001,9.0756136745165222e+001,5.1351491443833481e+001,9.0377884667252687e+001,1.7261324853084545e+001,1.6321422146573351e+001,-2.5912019742953362e+001,1.5882545583375078e+001,-2.6751000626800362e+001,2.3690622192073119e+000,2.2769111647803779e+000,2.7502562841094593e+000,5.0271674488898377e+000,2.1220073530073549e+000,1.5234417246108328e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108297933e+002,4.1777934139299197e+002,2.3725019874974322e+002,2.8858799512111204e+002,4.3726128245790517e+002
1.1210000000000002e+004,1.4518419365305375e+001,-2.8659737807322415e+001,9.1000000000003553e+001,1.8121486651276541e+001,9.0756136745165065e+001,5.1351491443833254e+001,9.0377884667252502e+001,1.7261324853085171e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375064e+001,-2.6751000626800391e+001,2.3690622179458574e+000,2.2769111635679806e+000,2.7502562826450596e+000,5.0271674462130402e+000,2.1220073530073624e+000,1.5234417237996581e-002,0.0000000000000000e+000,2.7368963340956554e+001,4.9999999999993292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297797e+002,4.1777934139299248e+002,2.3725019874974325e+002,2.8858799512111244e+002,4.3726128245790369e+002
1.1220000000000002e+004,1.4518419365305336e+001,-2.8659737807325143e+001,9.1000000000003567e+001,1.8121486651280009e+001,9.0756136745165065e+001,5.1351491443833481e+001,9.0377884667252516e+001,1.7261324853086023e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375046e+001,-2.6751000626800419e+001,2.3690622166844357e+000,2.2769111623555975e+000,2.7502562811806177e+000,5.0271674435362153e+000,2.1220073530073291e+000,1.5234417229884840e-002,0.0000000000000000e+000,2.7368963340956668e+001,4.9999999999993463e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108297740e+002,4.1777934139299293e+002,2.3725019874974609e+002,2.8858799512111324e+002,4.3726128245790591e+002
1.1230000000000002e+004,1.4518419365305357e+001,-2.8659737807322301e+001,9.1000000000003453e+001,1.8121486651277962e+001,9.0756136745164966e+001,5.1351491443833595e+001,9.0377884667252360e+001,1.7261324853083522e+001,1.6321422146573344e+001,-2.5912019742953390e+001,1.5882545583375059e+001,-2.6751000626800391e+001,2.3690622166844260e+000,2.2769111623556091e+000,2.7502562811806350e+000,5.0271674435362446e+000,2.1220073530073504e+000,1.5234417229884785e-002,0.0000000000000000e+000,2.7368963340956782e+001,4.9999999999993634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297956e+002,4.1777934139299379e+002,2.3725019874974515e+002,2.8858799512111392e+002,4.3726128245790403e+002
1.1240000000000002e+004,1.4518419365305329e+001,-2.8659737807322131e+001,9.1000000000003340e+001,1.8121486651280463e+001,9.0756136745164866e+001,5.1351491443833538e+001,9.0377884667252303e+001,1.7261324853086762e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622154229612e+000,2.2769111611432313e+000,2.7502562797162007e+000,5.0271674408594320e+000,2.1220073530073607e+000,1.5234417221773039e-002,0.0000000000000000e+000,2.7368963340956896e+001,4.9999999999993690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108297854e+002,4.1777934139299339e+002,2.3725019874974657e+002,2.8858799512111523e+002,4.3726128245790773e+002
1.1250000000000002e+004,1.4518419365305277e+001,-2.8659737807323552e+001,9.1000000000003041e+001,1.8121486651279838e+001,9.0756136745164554e+001,5.1351491443833822e+001,9.0377884667251934e+001,1.7261324853085966e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375030e+001,-2.6751000626800447e+001,2.3690622179458405e+000,2.2769111635679273e+000,2.7502562826450352e+000,5.0271674462129621e+000,2.1220073530073447e+000,1.5234417237996562e-002,0.0000000000000000e+000,2.7368963340957237e+001,4.9999999999993918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108297728e+002,4.1777934139299509e+002,2.3725019874974726e+002,2.8858799512111585e+002,4.3726128245790477e+002
1.1260000000000002e+004,1.4518419365305263e+001,-2.8659737807322699e+001,9.1000000000003169e+001,1.8121486651280406e+001,9.0756136745164682e+001,5.1351491443833879e+001,9.0377884667252061e+001,1.7261324853086307e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375014e+001,-2.6751000626800476e+001,2.3690622192072368e+000,2.2769111647802824e+000,2.7502562841094660e+000,5.0271674488897489e+000,2.1220073530073846e+000,1.5234417246108358e-002,0.0000000000000000e+000,2.7368963340957293e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297626e+002,4.1777934139299543e+002,2.3725019874974660e+002,2.8858799512111574e+002,4.3726128245790750e+002
1.1270000000000002e+004,1.4518419365305263e+001,-2.8659737807323154e+001,9.1000000000003155e+001,1.8121486651278815e+001,9.0756136745164639e+001,5.1351491443834391e+001,9.0377884667252047e+001,1.7261324853087899e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375018e+001,-2.6751000626800476e+001,2.3690622179458085e+000,2.2769111635679171e+000,2.7502562826450099e+000,5.0271674462129265e+000,2.1220073530073584e+000,1.5234417237996539e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108297808e+002,4.1777934139299634e+002,2.3725019874974990e+002,2.8858799512111653e+002,4.3726128245790568e+002
1.1280000000000002e+004,1.4518419365305254e+001,-2.8659737807322784e+001,9.1000000000003268e+001,1.8121486651277735e+001,9.0756136745164753e+001,5.1351491443833936e+001,9.0377884667252161e+001,1.7261324853083920e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375018e+001,-2.6751000626800476e+001,2.3690622166843802e+000,2.2769111623555616e+000,2.7502562811806412e+000,5.0271674435362028e+000,2.1220073530073735e+000,1.5234417229884755e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994429e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297944e+002,4.1777934139299651e+002,2.3725019874974711e+002,2.8858799512111688e+002,4.3726128245790687e+002
1.1290000000000002e+004,1.4518419365305231e+001,-2.8659737807322728e+001,9.1000000000002927e+001,1.8121486651280861e+001,9.0756136745164440e+001,5.1351491443834448e+001,9.0377884667251806e+001,1.7261324853085341e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583375007e+001,-2.6751000626800504e+001,2.3690622166843571e+000,2.2769111623555269e+000,2.7502562811806177e+000,5.0271674435361451e+000,2.1220073530073700e+000,1.5234417229884745e-002,0.0000000000000000e+000,2.7368963340957691e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429281e+002,5.6723771108297865e+002,4.1777934139299788e+002,2.3725019874974990e+002,2.8858799512111642e+002,4.3726128245790682e+002
1.1300000000000002e+004,1.4518419365305203e+001,-2.8659737807321790e+001,9.1000000000003212e+001,1.8121486651280009e+001,9.0756136745164682e+001,5.1351491443833993e+001,9.0377884667252090e+001,1.7261324853087501e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374997e+001,-2.6751000626800533e+001,2.3690622179457699e+000,2.2769111635679016e+000,2.7502562826450041e+000,5.0271674462129052e+000,2.1220073530073837e+000,1.5234417237996527e-002,0.0000000000000000e+000,2.7368963340957805e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108297865e+002,4.1777934139299782e+002,2.3725019874975160e+002,2.8858799512111580e+002,4.3726128245790574e+002
1.1310000000000002e+004,1.4518419365305194e+001,-2.8659737807321903e+001,9.1000000000002927e+001,1.8121486651279156e+001,9.0756136745164440e+001,5.1351491443834732e+001,9.0377884667251806e+001,1.7261324853086535e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374997e+001,-2.6751000626800533e+001,2.3690622166843203e+000,2.2769111623555074e+000,2.7502562811806008e+000,5.0271674435361078e+000,2.1220073530073873e+000,1.5234417229884766e-002,0.0000000000000000e+000,2.7368963340957919e+001,4.9999999999994770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108297842e+002,4.1777934139299913e+002,2.3725019874975251e+002,2.8858799512111773e+002,4.3726128245790636e+002
1.1320000000000002e+004,1.4518419365305180e+001,-2.8659737807322273e+001,9.1000000000002714e+001,1.8121486651280577e+001,9.0756136745164184e+001,5.1351491443834789e+001,9.0377884667251564e+001,1.7261324853086251e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374995e+001,-2.6751000626800533e+001,2.3690622192071835e+000,2.2769111647802327e+000,2.7502562841094864e+000,5.0271674488897187e+000,2.1220073530074197e+000,1.5234417246108238e-002,0.0000000000000000e+000,2.7368963340958146e+001,4.9999999999994998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108297888e+002,4.1777934139300015e+002,2.3725019874974853e+002,2.8858799512111761e+002,4.3726128245790659e+002
1.1330000000000002e+004,1.4518419365305164e+001,-2.8659737807322841e+001,9.1000000000002473e+001,1.8121486651280577e+001,9.0756136745163943e+001,5.1351491443834334e+001,9.0377884667251323e+001,1.7261324853090002e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622192071995e+000,2.2769111647802429e+000,2.7502562841093821e+000,5.0271674488896245e+000,2.1220073530073655e+000,1.5234417246108221e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999994941e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297865e+002,4.1777934139299907e+002,2.3725019874975411e+002,2.8858799512111864e+002,4.3726128245790795e+002
1.1340000000000002e+004,1.4518419365305151e+001,-2.8659737807323154e+001,9.1000000000002558e+001,1.8121486651278815e+001,9.0756136745164071e+001,5.1351491443835073e+001,9.0377884667251436e+001,1.7261324853086478e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622179457685e+000,2.2769111635678532e+000,2.7502562826450712e+000,5.0271674462129248e+000,2.1220073530073935e+000,1.5234417237996459e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297899e+002,4.1777934139300066e+002,2.3725019874974925e+002,2.8858799512111887e+002,4.3726128245790693e+002
1.1350000000000002e+004,1.4518419365305142e+001,-2.8659737807322784e+001,9.1000000000002387e+001,1.8121486651280179e+001,9.0756136745163857e+001,5.1351491443834959e+001,9.0377884667251223e+001,1.7261324853088126e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622179457717e+000,2.2769111635678501e+000,2.7502562826450081e+000,5.0271674462128582e+000,2.1220073530073624e+000,1.5234417237996437e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298001e+002,4.1777934139300169e+002,2.3725019874975413e+002,2.8858799512111915e+002,4.3726128245790676e+002
1.1360000000000002e+004,1.4518419365305126e+001,-2.8659737807324035e+001,9.1000000000002373e+001,1.8121486651280236e+001,9.0756136745163843e+001,5.1351491443835357e+001,9.0377884667251251e+001,1.7261324853086933e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622166843234e+000,2.2769111623554585e+000,2.7502562811806150e+000,5.0271674435360740e+000,2.1220073530073704e+000,1.5234417229884703e-002,0.0000000000000000e+000,2.7368963340958260e+001,4.9999999999995339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108297865e+002,4.1777934139300197e+002,2.3725019874975368e+002,2.8858799512111960e+002,4.3726128245790738e+002
1.1370000000000002e+004,1.4518419365305133e+001,-2.8659737807323552e+001,9.1000000000002316e+001,1.8121486651279099e+001,9.0756136745163829e+001,5.1351491443835414e+001,9.0377884667251180e+001,1.7261324853088070e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374981e+001,-2.6751000626800561e+001,2.3690622179457788e+000,2.2769111635678376e+000,2.7502562826450201e+000,5.0271674462128573e+000,2.1220073530073558e+000,1.5234417237996406e-002,0.0000000000000000e+000,2.7368963340958430e+001,4.9999999999995509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298070e+002,4.1777934139300288e+002,2.3725019874975416e+002,2.8858799512112006e+002,4.3726128245790864e+002
1.1380000000000002e+004,1.4518419365305109e+001,-2.8659737807322642e+001,9.1000000000002331e+001,1.8121486651279724e+001,9.0756136745163801e+001,5.1351491443835073e+001,9.0377884667251180e+001,1.7261324853086592e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622192071822e+000,2.2769111647802047e+000,2.7502562841094247e+000,5.0271674488896299e+000,2.1220073530073833e+000,1.5234417246108184e-002,0.0000000000000000e+000,2.7368963340958430e+001,4.9999999999995566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297979e+002,4.1777934139300237e+002,2.3725019874975419e+002,2.8858799512112068e+002,4.3726128245790682e+002
1.1390000000000002e+004,1.4518419365305096e+001,-2.8659737807322983e+001,9.1000000000002316e+001,1.8121486651280122e+001,9.0756136745163744e+001,5.1351491443836267e+001,9.0377884667251124e+001,1.7261324853088126e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622204686353e+000,2.2769111659925554e+000,2.7502562855738577e+000,5.0271674515664131e+000,2.1220073530073709e+000,1.5234417254219911e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298126e+002,4.1777934139300481e+002,2.3725019874975465e+002,2.8858799512112006e+002,4.3726128245790665e+002
1.1400000000000002e+004,1.4518419365305087e+001,-2.8659737807323978e+001,9.1000000000002203e+001,1.8121486651279440e+001,9.0756136745163687e+001,5.1351491443835300e+001,9.0377884667251081e+001,1.7261324853090287e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622166843474e+000,2.2769111623554612e+000,2.7502562811806044e+000,5.0271674435360652e+000,2.1220073530073451e+000,1.5234417229884631e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108298115e+002,4.1777934139300356e+002,2.3725019874975510e+002,2.8858799512112262e+002,4.3726128245790738e+002
1.1410000000000002e+004,1.4518419365305078e+001,-2.8659737807324206e+001,9.1000000000002018e+001,1.8121486651279270e+001,9.0756136745163474e+001,5.1351491443835414e+001,9.0377884667250825e+001,1.7261324853088297e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374963e+001,-2.6751000626800590e+001,2.3690622192072239e+000,2.2769111647801954e+000,2.7502562841094766e+000,5.0271674488896725e+000,2.1220073530073638e+000,1.5234417246108122e-002,0.0000000000000000e+000,2.7368963340958942e+001,4.9999999999996021e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108298206e+002,4.1777934139300464e+002,2.3725019874975229e+002,2.8858799512112193e+002,4.3726128245790710e+002
1.1420000000000002e+004,1.4518419365305054e+001,-2.8659737807323467e+001,9.1000000000001720e+001,1.8121486651280122e+001,9.0756136745163190e+001,5.1351491443835755e+001,9.0377884667250498e+001,1.7261324853088922e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374956e+001,-2.6751000626800590e+001,2.3690622192071555e+000,2.2769111647801634e+000,2.7502562841094398e+000,5.0271674488896032e+000,2.1220073530073957e+000,1.5234417246108151e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108297990e+002,4.1777934139300487e+002,2.3725019874975530e+002,2.8858799512112211e+002,4.3726128245790784e+002
1.1430000000000002e+004,1.4518419365305036e+001,-2.8659737807324063e+001,9.1000000000001904e+001,1.8121486651280975e+001,9.0756136745163374e+001,5.1351491443835243e+001,9.0377884667250711e+001,1.7261324853087501e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374942e+001,-2.6751000626800618e+001,2.3690622179457317e+000,2.2769111635677812e+000,2.7502562826450681e+000,5.0271674462128493e+000,2.1220073530073944e+000,1.5234417237996406e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108297922e+002,4.1777934139300510e+002,2.3725019874975325e+002,2.8858799512112233e+002,4.3726128245790733e+002
1.1440000000000002e+004,1.4518419365305022e+001,-2.8659737807323353e+001,9.1000000000002274e+001,1.8121486651279383e+001,9.0756136745163744e+001,5.1351491443836153e+001,9.0377884667251081e+001,1.7261324853087501e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374934e+001,-2.6751000626800646e+001,2.3690622192071729e+000,2.2769111647801625e+000,2.7502562841094340e+000,5.0271674488895961e+000,2.1220073530073775e+000,1.5234417246108169e-002,0.0000000000000000e+000,2.7368963340958999e+001,4.9999999999996191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298058e+002,4.1777934139300578e+002,2.3725019874975681e+002,2.8858799512112245e+002,4.3726128245790733e+002
1.1450000000000002e+004,1.4518419365305013e+001,-2.8659737807323751e+001,9.1000000000002203e+001,1.8121486651280406e+001,9.0756136745163730e+001,5.1351491443836210e+001,9.0377884667251081e+001,1.7261324853089604e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622141614188e+000,2.2769111599306799e+000,2.7502562782518005e+000,5.0271674381824809e+000,2.1220073530073824e+000,1.5234417213661141e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298047e+002,4.1777934139300584e+002,2.3725019874975681e+002,2.8858799512112284e+002,4.3726128245790738e+002
1.1460000000000002e+004,1.4518419365305013e+001,-2.8659737807323467e+001,9.1000000000002032e+001,1.8121486651278644e+001,9.0756136745163502e+001,5.1351491443836267e+001,9.0377884667250854e+001,1.7261324853090400e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374934e+001,-2.6751000626800646e+001,2.3690622166842537e+000,2.2769111623553844e+000,2.7502562811806235e+000,5.0271674435360083e+000,2.1220073530074051e+000,1.5234417229884648e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108297933e+002,4.1777934139300697e+002,2.3725019874975749e+002,2.8858799512112290e+002,4.3726128245790716e+002
1.1470000000000002e+004,1.4518419365304991e+001,-2.8659737807323609e+001,9.1000000000001663e+001,1.8121486651278076e+001,9.0756136745163118e+001,5.1351491443836437e+001,9.0377884667250470e+001,1.7261324853089548e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622179457161e+000,2.2769111635677604e+000,2.7502562826450077e+000,5.0271674462127685e+000,2.1220073530073744e+000,1.5234417237996366e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298035e+002,4.1777934139300720e+002,2.3725019874975885e+002,2.8858799512112358e+002,4.3726128245790829e+002
1.1480000000000002e+004,1.4518419365305007e+001,-2.8659737807322415e+001,9.1000000000002032e+001,1.8121486651278985e+001,9.0756136745163531e+001,5.1351491443836665e+001,9.0377884667250854e+001,1.7261324853089832e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622166843029e+000,2.2769111623554288e+000,2.7502562811806190e+000,5.0271674435360474e+000,2.1220073530073771e+000,1.5234417229884551e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298411e+002,4.1777934139300788e+002,2.3725019874975752e+002,2.8858799512112324e+002,4.3726128245790710e+002
1.1490000000000002e+004,1.4518419365304966e+001,-2.8659737807323523e+001,9.1000000000001833e+001,1.8121486651279497e+001,9.0756136745163289e+001,5.1351491443836608e+001,9.0377884667250612e+001,1.7261324853089945e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374919e+001,-2.6751000626800675e+001,2.3690622192071493e+000,2.2769111647801257e+000,2.7502562841094464e+000,5.0271674488895721e+000,2.1220073530073882e+000,1.5234417246108137e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298058e+002,4.1777934139300788e+002,2.3725019874975771e+002,2.8858799512112449e+002,4.3726128245790898e+002
1.1500000000000002e+004,1.4518419365304970e+001,-2.8659737807323552e+001,9.1000000000001521e+001,1.8121486651277451e+001,9.0756136745162948e+001,5.1351491443836494e+001,9.0377884667250299e+001,1.7261324853089548e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374926e+001,-2.6751000626800675e+001,2.3690622192071640e+000,2.2769111647801314e+000,2.7502562841094180e+000,5.0271674488895499e+000,2.1220073530073660e+000,1.5234417246108072e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298263e+002,4.1777934139300891e+002,2.3725019874975982e+002,2.8858799512112415e+002,4.3726128245790784e+002
1.1510000000000002e+004,1.4518419365304954e+001,-2.8659737807323637e+001,9.1000000000001521e+001,1.8121486651280009e+001,9.0756136745162991e+001,5.1351491443835982e+001,9.0377884667250299e+001,1.7261324853090855e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622179456997e+000,2.2769111635677555e+000,2.7502562826450205e+000,5.0271674462127756e+000,2.1220073530073922e+000,1.5234417237996348e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298058e+002,4.1777934139300760e+002,2.3725019874975820e+002,2.8858799512112461e+002,4.3726128245790710e+002
1.1520000000000002e+004,1.4518419365304956e+001,-2.8659737807322273e+001,9.1000000000001606e+001,1.8121486651278133e+001,9.0756136745163062e+001,5.1351491443836721e+001,9.0377884667250370e+001,1.7261324853090741e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374911e+001,-2.6751000626800675e+001,2.3690622192071116e+000,2.2769111647801217e+000,2.7502562841094047e+000,5.0271674488895268e+000,2.1220073530074028e+000,1.5234417246108082e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298206e+002,4.1777934139300908e+002,2.3725019874976098e+002,2.8858799512112392e+002,4.3726128245790704e+002
1.1530000000000002e+004,1.4518419365304933e+001,-2.8659737807323978e+001,9.1000000000001819e+001,1.8121486651278701e+001,9.0756136745163289e+001,5.1351491443836665e+001,9.0377884667250598e+001,1.7261324853089093e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622192071342e+000,2.2769111647801163e+000,2.7502562841094407e+000,5.0271674488895570e+000,2.1220073530073953e+000,1.5234417246108122e-002,0.0000000000000000e+000,2.7368963340959681e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298115e+002,4.1777934139300891e+002,2.3725019874975894e+002,2.8858799512112392e+002,4.3726128245790892e+002
1.1540000000000002e+004,1.4518419365304949e+001,-2.8659737807321619e+001,9.1000000000001535e+001,1.8121486651278246e+001,9.0756136745162962e+001,5.1351491443836949e+001,9.0377884667250299e+001,1.7261324853090343e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374917e+001,-2.6751000626800675e+001,2.3690622204685621e+000,2.2769111659924905e+000,2.7502562855738284e+000,5.0271674515663189e+000,2.1220073530073966e+000,1.5234417254219824e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298263e+002,4.1777934139300959e+002,2.3725019874976033e+002,2.8858799512112455e+002,4.3726128245790687e+002
1.1550000000000002e+004,1.4518419365304922e+001,-2.8659737807323552e+001,9.1000000000001535e+001,1.8121486651277394e+001,9.0756136745163005e+001,5.1351491443836380e+001,9.0377884667250299e+001,1.7261324853091025e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374899e+001,-2.6751000626800703e+001,2.3690622179456771e+000,2.2769111635677297e+000,2.7502562826449788e+000,5.0271674462127081e+000,2.1220073530073837e+000,1.5234417237996352e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298058e+002,4.1777934139300930e+002,2.3725019874976266e+002,2.8858799512112489e+002,4.3726128245790784e+002
1.1560000000000002e+004,1.4518419365304908e+001,-2.8659737807323836e+001,9.1000000000001535e+001,1.8121486651280350e+001,9.0756136745163005e+001,5.1351491443836721e+001,9.0377884667250299e+001,1.7261324853089434e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374903e+001,-2.6751000626800703e+001,2.3690622179456717e+000,2.2769111635677270e+000,2.7502562826449841e+000,5.0271674462127116e+000,2.1220073530073900e+000,1.5234417237996333e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298092e+002,4.1777934139300964e+002,2.3725019874976243e+002,2.8858799512112518e+002,4.3726128245790767e+002
1.1570000000000002e+004,1.4518419365304945e+001,-2.8659737807322301e+001,9.1000000000001592e+001,1.8121486651278815e+001,9.0756136745163047e+001,5.1351491443836949e+001,9.0377884667250370e+001,1.7261324853089832e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374910e+001,-2.6751000626800703e+001,2.3690622179457215e+000,2.2769111635677732e+000,2.7502562826450005e+000,5.0271674462127738e+000,2.1220073530073718e+000,1.5234417237996253e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298467e+002,4.1777934139300959e+002,2.3725019874976036e+002,2.8858799512112620e+002,4.3726128245790892e+002
1.1580000000000002e+004,1.4518419365304899e+001,-2.8659737807325229e+001,9.1000000000001492e+001,1.8121486651279099e+001,9.0756136745162948e+001,5.1351491443836835e+001,9.0377884667250257e+001,1.7261324853089491e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622166842865e+000,2.2769111623553635e+000,2.7502562811806004e+000,5.0271674435359639e+000,2.1220073530073567e+000,1.5234417229884549e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298217e+002,4.1777934139301021e+002,2.3725019874976107e+002,2.8858799512112608e+002,4.3726128245790795e+002
1.1590000000000002e+004,1.4518419365304878e+001,-2.8659737807326593e+001,9.1000000000001350e+001,1.8121486651279213e+001,9.0756136745162777e+001,5.1351491443837006e+001,9.0377884667250086e+001,1.7261324853091139e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622179456993e+000,2.2769111635677040e+000,2.7502562826450037e+000,5.0271674462127081e+000,2.1220073530073638e+000,1.5234417237996322e-002,0.0000000000000000e+000,2.7368963340960136e+001,4.9999999999997442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298092e+002,4.1777934139301107e+002,2.3725019874976246e+002,2.8858799512112643e+002,4.3726128245790915e+002
1.1600000000000002e+004,1.4518419365304881e+001,-2.8659737807325342e+001,9.1000000000001535e+001,1.8121486651281316e+001,9.0756136745162948e+001,5.1351491443836949e+001,9.0377884667250257e+001,1.7261324853089604e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622204685674e+000,2.2769111659924559e+000,2.7502562855738191e+000,5.0271674515662745e+000,2.1220073530073731e+000,1.5234417254219848e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298092e+002,4.1777934139301038e+002,2.3725019874976203e+002,2.8858799512112603e+002,4.3726128245790784e+002
1.1610000000000002e+004,1.4518419365304895e+001,-2.8659737807322642e+001,9.1000000000001279e+001,1.8121486651280293e+001,9.0756136745162721e+001,5.1351491443836949e+001,9.0377884667250015e+001,1.7261324853090912e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374892e+001,-2.6751000626800732e+001,2.3690622179456766e+000,2.2769111635677373e+000,2.7502562826449433e+000,5.0271674462126805e+000,2.1220073530073726e+000,1.5234417237996246e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298411e+002,4.1777934139301129e+002,2.3725019874976573e+002,2.8858799512112586e+002,4.3726128245790801e+002
1.1620000000000002e+004,1.4518419365304899e+001,-2.8659737807321648e+001,9.1000000000001009e+001,1.8121486651279668e+001,9.0756136745162422e+001,5.1351491443837403e+001,9.0377884667249759e+001,1.7261324853091082e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622179456375e+000,2.2769111635676942e+000,2.7502562826449894e+000,5.0271674462126832e+000,2.1220073530074086e+000,1.5234417237996251e-002,0.0000000000000000e+000,2.7368963340960306e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298229e+002,4.1777934139301237e+002,2.3725019874976385e+002,2.8858799512112643e+002,4.3726128245790858e+002
1.1630000000000002e+004,1.4518419365304849e+001,-2.8659737807323893e+001,9.1000000000001421e+001,1.8121486651279838e+001,9.0756136745162891e+001,5.1351491443837403e+001,9.0377884667250186e+001,1.7261324853089945e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456842e+000,2.2769111635677279e+000,2.7502562826449770e+000,5.0271674462127045e+000,2.1220073530073762e+000,1.5234417237996270e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298331e+002,4.1777934139301135e+002,2.3725019874976388e+002,2.8858799512112580e+002,4.3726128245790858e+002
1.1640000000000002e+004,1.4518419365304878e+001,-2.8659737807322415e+001,9.1000000000001194e+001,1.8121486651280691e+001,9.0756136745162650e+001,5.1351491443837460e+001,9.0377884667249944e+001,1.7261324853093811e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622192071236e+000,2.2769111647800804e+000,2.7502562841093829e+000,5.0271674488894629e+000,2.1220073530073651e+000,1.5234417246107980e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298399e+002,4.1777934139301271e+002,2.3725019874976485e+002,2.8858799512112665e+002,4.3726128245790795e+002
