#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365304858e+001,-2.8659737807323665e+001,9.1000000000001236e+001,1.8121486651279213e+001,9.0756136745162664e+001,5.1351491443837574e+001,9.0377884667250001e+001,1.7261324853090116e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622166842266e+000,2.2769111623553191e+000,2.7502562811805973e+000,5.0271674435359159e+000,2.1220073530073904e+000,1.5234417229884520e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429292e+002,5.6723771108298251e+002,4.1777934139301317e+002,2.3725019874976388e+002,2.8858799512112836e+002,4.3726128245790989e+002
1.1660000000000002e+004,1.4518419365304844e+001,-2.8659737807322387e+001,9.1000000000001180e+001,1.8121486651278246e+001,9.0756136745162650e+001,5.1351491443837631e+001,9.0377884667249958e+001,1.7261324853090969e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622154227761e+000,2.2769111611429409e+000,2.7502562797161989e+000,5.0271674408591398e+000,2.1220073530074033e+000,1.5234417221772758e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298229e+002,4.1777934139301345e+002,2.3725019874976343e+002,2.8858799512112734e+002,4.3726128245790886e+002
1.1670000000000002e+004,1.4518419365304842e+001,-2.8659737807325030e+001,9.1000000000000895e+001,1.8121486651278758e+001,9.0756136745162351e+001,5.1351491443837574e+001,9.0377884667249646e+001,1.7261324853093356e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456855e+000,2.2769111635676764e+000,2.7502562826449983e+000,5.0271674462126743e+000,2.1220073530073620e+000,1.5234417237996230e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298331e+002,4.1777934139301436e+002,2.3725019874976502e+002,2.8858799512112802e+002,4.3726128245790875e+002
1.1680000000000002e+004,1.4518419365304849e+001,-2.8659737807322870e+001,9.1000000000001052e+001,1.8121486651280918e+001,9.0756136745162522e+001,5.1351491443837233e+001,9.0377884667249816e+001,1.7261324853091082e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456802e+000,2.2769111635677097e+000,2.7502562826450156e+000,5.0271674462127258e+000,2.1220073530073886e+000,1.5234417237996217e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301294e+002,2.3725019874976229e+002,2.8858799512112864e+002,4.3726128245791023e+002
1.1690000000000002e+004,1.4518419365304872e+001,-2.8659737807323580e+001,9.1000000000001108e+001,1.8121486651279668e+001,9.0756136745162536e+001,5.1351491443837631e+001,9.0377884667249830e+001,1.7261324853093356e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374888e+001,-2.6751000626800732e+001,2.3690622166842523e+000,2.2769111623553298e+000,2.7502562811805964e+000,5.0271674435359266e+000,2.1220073530073718e+000,1.5234417229884440e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298490e+002,4.1777934139301408e+002,2.3725019874976388e+002,2.8858799512112739e+002,4.3726128245790710e+002
1.1700000000000002e+004,1.4518419365304828e+001,-2.8659737807323978e+001,9.1000000000000753e+001,1.8121486651277110e+001,9.0756136745162209e+001,5.1351491443837631e+001,9.0377884667249518e+001,1.7261324853091992e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622166842163e+000,2.2769111623553093e+000,2.7502562811805746e+000,5.0271674435358840e+000,2.1220073530073860e+000,1.5234417229884459e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298331e+002,4.1777934139301402e+002,2.3725019874976550e+002,2.8858799512112921e+002,4.3726128245790966e+002
1.1710000000000002e+004,1.4518419365304817e+001,-2.8659737807324120e+001,9.1000000000000810e+001,1.8121486651277962e+001,9.0756136745162237e+001,5.1351491443837688e+001,9.0377884667249532e+001,1.7261324853092560e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622166841999e+000,2.2769111623552876e+000,2.7502562811806128e+000,5.0271674435358999e+000,2.1220073530074073e+000,1.5234417229884471e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298229e+002,4.1777934139301453e+002,2.3725019874976363e+002,2.8858799512112876e+002,4.3726128245790943e+002
1.1720000000000002e+004,1.4518419365304858e+001,-2.8659737807323069e+001,9.1000000000001052e+001,1.8121486651277792e+001,9.0756136745162507e+001,5.1351491443837574e+001,9.0377884667249774e+001,1.7261324853090173e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622179456775e+000,2.2769111635677013e+000,2.7502562826449926e+000,5.0271674462126938e+000,2.1220073530073775e+000,1.5234417237996201e-002,0.0000000000000000e+000,2.7368963340960590e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298524e+002,4.1777934139301436e+002,2.3725019874976505e+002,2.8858799512112734e+002,4.3726128245790676e+002
1.1730000000000002e+004,1.4518419365304851e+001,-2.8659737807323609e+001,9.1000000000000526e+001,1.8121486651279611e+001,9.0756136745161967e+001,5.1351491443837347e+001,9.0377884667249234e+001,1.7261324853093413e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456424e+000,2.2769111635676746e+000,2.7502562826449855e+000,5.0271674462126601e+000,2.1220073530073944e+000,1.5234417237996161e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298411e+002,4.1777934139301459e+002,2.3725019874976525e+002,2.8858799512112734e+002,4.3726128245790699e+002
1.1740000000000002e+004,1.4518419365304831e+001,-2.8659737807324547e+001,9.1000000000000625e+001,1.8121486651278303e+001,9.0756136745162053e+001,5.1351491443837745e+001,9.0377884667249347e+001,1.7261324853091480e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456815e+000,2.2769111635676729e+000,2.7502562826449712e+000,5.0271674462126441e+000,2.1220073530073527e+000,1.5234417237996185e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298422e+002,4.1777934139301505e+002,2.3725019874976692e+002,2.8858799512112944e+002,4.3726128245790920e+002
1.1750000000000002e+004,1.4518419365304833e+001,-2.8659737807323921e+001,9.1000000000000810e+001,1.8121486651279383e+001,9.0756136745162237e+001,5.1351491443837745e+001,9.0377884667249532e+001,1.7261324853091025e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622166842328e+000,2.2769111623553049e+000,2.7502562811806053e+000,5.0271674435359106e+000,2.1220073530073824e+000,1.5234417229884419e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108298524e+002,4.1777934139301584e+002,2.3725019874976482e+002,2.8858799512112745e+002,4.3726128245790795e+002
1.1760000000000002e+004,1.4518419365304805e+001,-2.8659737807322472e+001,9.1000000000000654e+001,1.8121486651278417e+001,9.0756136745162109e+001,5.1351491443837119e+001,9.0377884667249404e+001,1.7261324853091878e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622154227450e+000,2.2769111611429209e+000,2.7502562797161634e+000,5.0271674408590847e+000,2.1220073530074082e+000,1.5234417221772701e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298263e+002,4.1777934139301453e+002,2.3725019874976618e+002,2.8858799512113006e+002,4.3726128245790943e+002
1.1770000000000002e+004,1.4518419365304821e+001,-2.8659737807320909e+001,9.1000000000000881e+001,1.8121486651279213e+001,9.0756136745162323e+001,5.1351491443837915e+001,9.0377884667249589e+001,1.7261324853092788e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622192070649e+000,2.2769111647800653e+000,2.7502562841093567e+000,5.0271674488894220e+000,2.1220073530074006e+000,1.5234417246107917e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429554e+002,5.6723771108298570e+002,4.1777934139301482e+002,2.3725019874976792e+002,2.8858799512113018e+002,4.3726128245790869e+002
1.1780000000000002e+004,1.4518419365304807e+001,-2.8659737807323211e+001,9.1000000000000696e+001,1.8121486651279497e+001,9.0756136745162109e+001,5.1351491443837403e+001,9.0377884667249404e+001,1.7261324853092390e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456526e+000,2.2769111635676720e+000,2.7502562826449690e+000,5.0271674462126406e+000,2.1220073530073771e+000,1.5234417237996185e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298399e+002,4.1777934139301487e+002,2.3725019874976692e+002,2.8858799512113080e+002,4.3726128245791085e+002
1.1790000000000002e+004,1.4518419365304789e+001,-2.8659737807323722e+001,9.1000000000000711e+001,1.8121486651278303e+001,9.0756136745162166e+001,5.1351491443837631e+001,9.0377884667249461e+001,1.7261324853094266e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456517e+000,2.2769111635676818e+000,2.7502562826449704e+000,5.0271674462126521e+000,2.1220073530073829e+000,1.5234417237996168e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298513e+002,4.1777934139301522e+002,2.3725019874976695e+002,2.8858799512112938e+002,4.3726128245790869e+002
1.1800000000000002e+004,1.4518419365304760e+001,-2.8659737807323694e+001,9.1000000000000639e+001,1.8121486651277110e+001,9.0756136745162053e+001,5.1351491443837688e+001,9.0377884667249347e+001,1.7261324853092844e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374831e+001,-2.6751000626800845e+001,2.3690622192070498e+000,2.2769111647800253e+000,2.7502562841094162e+000,5.0271674488894416e+000,2.1220073530074224e+000,1.5234417246107980e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298251e+002,4.1777934139301487e+002,2.3725019874976482e+002,2.8858799512112876e+002,4.3726128245790983e+002
1.1810000000000002e+004,1.4518419365304752e+001,-2.8659737807324490e+001,9.1000000000000696e+001,1.8121486651278644e+001,9.0756136745162109e+001,5.1351491443838199e+001,9.0377884667249404e+001,1.7261324853094209e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456478e+000,2.2769111635676547e+000,2.7502562826450330e+000,5.0271674462126876e+000,2.1220073530074015e+000,1.5234417237996218e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298376e+002,4.1777934139301613e+002,2.3725019874976437e+002,2.8858799512112955e+002,4.3726128245790943e+002
1.1820000000000002e+004,1.4518419365304768e+001,-2.8659737807322728e+001,9.1000000000000512e+001,1.8121486651279781e+001,9.0756136745161925e+001,5.1351491443837631e+001,9.0377884667249219e+001,1.7261324853092276e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622166842110e+000,2.2769111623552827e+000,2.7502562811805897e+000,5.0271674435358724e+000,2.1220073530073860e+000,1.5234417229884415e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298445e+002,4.1777934139301647e+002,2.3725019874976644e+002,2.8858799512113109e+002,4.3726128245790943e+002
1.1830000000000002e+004,1.4518419365304757e+001,-2.8659737807324461e+001,9.1000000000000938e+001,1.8121486651278076e+001,9.0756136745162365e+001,5.1351491443837517e+001,9.0377884667249646e+001,1.7261324853094266e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622192070978e+000,2.2769111647800444e+000,2.7502562841093807e+000,5.0271674488894256e+000,2.1220073530073726e+000,1.5234417246107962e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298399e+002,4.1777934139301493e+002,2.3725019874976698e+002,2.8858799512112961e+002,4.3726128245790972e+002
1.1840000000000002e+004,1.4518419365304752e+001,-2.8659737807322671e+001,9.1000000000000682e+001,1.8121486651279781e+001,9.0756136745162109e+001,5.1351491443837858e+001,9.0377884667249390e+001,1.7261324853090002e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456202e+000,2.2769111635676391e+000,2.7502562826450481e+000,5.0271674462126867e+000,2.1220073530074259e+000,1.5234417237996208e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298354e+002,4.1777934139301681e+002,2.3725019874976391e+002,2.8858799512112995e+002,4.3726128245791102e+002
1.1850000000000002e+004,1.4518419365304750e+001,-2.8659737807323410e+001,9.1000000000000895e+001,1.8121486651279554e+001,9.0756136745162351e+001,5.1351491443838086e+001,9.0377884667249603e+001,1.7261324853093072e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374831e+001,-2.6751000626800845e+001,2.3690622154227694e+000,2.2769111611429311e+000,2.7502562797161958e+000,5.0271674408591274e+000,2.1220073530074042e+000,1.5234417221772670e-002,0.0000000000000000e+000,2.7368963340961159e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298502e+002,4.1777934139301595e+002,2.3725019874976510e+002,2.8858799512112978e+002,4.3726128245790966e+002
1.1860000000000002e+004,1.4518419365304730e+001,-2.8659737807324063e+001,9.1000000000000881e+001,1.8121486651278133e+001,9.0756136745162280e+001,5.1351491443837574e+001,9.0377884667249575e+001,1.7261324853094152e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622192070703e+000,2.2769111647800431e+000,2.7502562841093714e+000,5.0271674488894149e+000,2.1220073530073926e+000,1.5234417246107978e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298411e+002,4.1777934139301527e+002,2.3725019874976815e+002,2.8858799512112944e+002,4.3726128245790960e+002
1.1870000000000002e+004,1.4518419365304736e+001,-2.8659737807322841e+001,9.1000000000000881e+001,1.8121486651280293e+001,9.0756136745162323e+001,5.1351491443838484e+001,9.0377884667249589e+001,1.7261324853093583e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456402e+000,2.2769111635676595e+000,2.7502562826449766e+000,5.0271674462126361e+000,2.1220073530073864e+000,1.5234417237996177e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298536e+002,4.1777934139301698e+002,2.3725019874976840e+002,2.8858799512113075e+002,4.3726128245790977e+002
1.1880000000000002e+004,1.4518419365304743e+001,-2.8659737807324746e+001,9.1000000000000952e+001,1.8121486651280293e+001,9.0756136745162394e+001,5.1351491443837915e+001,9.0377884667249688e+001,1.7261324853091708e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622179456802e+000,2.2769111635676715e+000,2.7502562826450103e+000,5.0271674462126814e+000,2.1220073530073700e+000,1.5234417237996177e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298581e+002,4.1777934139301664e+002,2.3725019874976587e+002,2.8858799512113040e+002,4.3726128245790915e+002
1.1890000000000002e+004,1.4518419365304734e+001,-2.8659737807323609e+001,9.1000000000000583e+001,1.8121486651279497e+001,9.0756136745162038e+001,5.1351491443837858e+001,9.0377884667249305e+001,1.7261324853094493e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374831e+001,-2.6751000626800845e+001,2.3690622166841697e+000,2.2769111623552662e+000,2.7502562811805791e+000,5.0271674435358449e+000,2.1220073530074113e+000,1.5234417229884436e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298365e+002,4.1777934139301698e+002,2.3725019874976789e+002,2.8858799512113234e+002,4.3726128245791080e+002
1.1900000000000002e+004,1.4518419365304743e+001,-2.8659737807323097e+001,9.1000000000000639e+001,1.8121486651279497e+001,9.0756136745162053e+001,5.1351491443837631e+001,9.0377884667249333e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622179456096e+000,2.2769111635676671e+000,2.7502562826449615e+000,5.0271674462126281e+000,2.1220073530074104e+000,1.5234417237996151e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298536e+002,4.1777934139301624e+002,2.3725019874976837e+002,2.8858799512112995e+002,4.3726128245791023e+002
1.1910000000000002e+004,1.4518419365304752e+001,-2.8659737807321363e+001,9.1000000000000639e+001,1.8121486651277451e+001,9.0756136745162067e+001,5.1351491443838427e+001,9.0377884667249347e+001,1.7261324853093527e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456162e+000,2.2769111635676555e+000,2.7502562826449855e+000,5.0271674462126406e+000,2.1220073530074099e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298638e+002,4.1777934139301772e+002,2.3725019874976792e+002,2.8858799512113103e+002,4.3726128245791045e+002
1.1920000000000002e+004,1.4518419365304730e+001,-2.8659737807324518e+001,9.1000000000000810e+001,1.8121486651279668e+001,9.0756136745162223e+001,5.1351491443838654e+001,9.0377884667249475e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622192071018e+000,2.2769111647800275e+000,2.7502562841093594e+000,5.0271674488893865e+000,2.1220073530073527e+000,1.5234417246107921e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298615e+002,4.1777934139301777e+002,2.3725019874977073e+002,2.8858799512113228e+002,4.3726128245791227e+002
1.1930000000000002e+004,1.4518419365304720e+001,-2.8659737807322443e+001,9.1000000000000753e+001,1.8121486651280009e+001,9.0756136745162209e+001,5.1351491443838427e+001,9.0377884667249461e+001,1.7261324853091821e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179455940e+000,2.2769111635676191e+000,2.7502562826450445e+000,5.0271674462126636e+000,2.1220073530074397e+000,1.5234417237996213e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298286e+002,4.1777934139301749e+002,2.3725019874976491e+002,2.8858799512113120e+002,4.3726128245790920e+002
1.1940000000000002e+004,1.4518419365304700e+001,-2.8659737807323154e+001,9.1000000000000639e+001,1.8121486651277621e+001,9.0756136745162053e+001,5.1351491443838370e+001,9.0377884667249333e+001,1.7261324853094891e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179456096e+000,2.2769111635676329e+000,2.7502562826449766e+000,5.0271674462126095e+000,2.1220073530074028e+000,1.5234417237996194e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298388e+002,4.1777934139301743e+002,2.3725019874976908e+002,2.8858799512113171e+002,4.3726128245790983e+002
1.1950000000000002e+004,1.4518419365304723e+001,-2.8659737807321790e+001,9.1000000000000455e+001,1.8121486651279156e+001,9.0756136745161911e+001,5.1351491443837915e+001,9.0377884667249148e+001,1.7261324853092731e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179455985e+000,2.2769111635676449e+000,2.7502562826450014e+000,5.0271674462126459e+000,2.1220073530074282e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298524e+002,4.1777934139301732e+002,2.3725019874976650e+002,2.8858799512113137e+002,4.3726128245790943e+002
1.1960000000000002e+004,1.4518419365304693e+001,-2.8659737807323950e+001,9.1000000000000497e+001,1.8121486651277905e+001,9.0756136745161911e+001,5.1351491443838313e+001,9.0377884667249162e+001,1.7261324853091935e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622204685057e+000,2.2769111659923666e+000,2.7502562855738284e+000,5.0271674515661946e+000,2.1220073530073948e+000,1.5234417254219715e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298354e+002,4.1777934139301755e+002,2.3725019874976698e+002,2.8858799512113143e+002,4.3726128245791011e+002
1.1970000000000002e+004,1.4518419365304723e+001,-2.8659737807322955e+001,9.1000000000000497e+001,1.8121486651281259e+001,9.0756136745161925e+001,5.1351491443838199e+001,9.0377884667249205e+001,1.7261324853092333e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456038e+000,2.2769111635676418e+000,2.7502562826449943e+000,5.0271674462126361e+000,2.1220073530074193e+000,1.5234417237996128e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298615e+002,4.1777934139301846e+002,2.3725019874976815e+002,2.8858799512113274e+002,4.3726128245791165e+002
1.1980000000000002e+004,1.4518419365304700e+001,-2.8659737807324007e+001,9.1000000000000554e+001,1.8121486651279838e+001,9.0756136745161967e+001,5.1351491443838313e+001,9.0377884667249234e+001,1.7261324853093413e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456544e+000,2.2769111635676462e+000,2.7502562826449930e+000,5.0271674462126388e+000,2.1220073530073749e+000,1.5234417237996156e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298524e+002,4.1777934139301755e+002,2.3725019874976766e+002,2.8858799512113183e+002,4.3726128245791057e+002
1.1990000000000002e+004,1.4518419365304700e+001,-2.8659737807324689e+001,9.1000000000000682e+001,1.8121486651279440e+001,9.0756136745162109e+001,5.1351491443838597e+001,9.0377884667249361e+001,1.7261324853090514e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166842217e+000,2.2769111623552729e+000,2.7502562811805804e+000,5.0271674435358538e+000,2.1220073530073682e+000,1.5234417229884396e-002,0.0000000000000000e+000,2.7368963340961329e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298581e+002,4.1777934139301829e+002,2.3725019874976863e+002,2.8858799512113154e+002,4.3726128245791000e+002
1.2000000000000002e+004,1.4518419365304700e+001,-2.8659737807321733e+001,9.1000000000000355e+001,1.8121486651280009e+001,9.0756136745161754e+001,5.1351491443837915e+001,9.0377884667249049e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070356e+000,2.2769111647799982e+000,2.7502562841093599e+000,5.0271674488893581e+000,2.1220073530073997e+000,1.5234417246107874e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298570e+002,4.1777934139301880e+002,2.3725019874977119e+002,2.8858799512113177e+002,4.3726128245791062e+002
1.2010000000000002e+004,1.4518419365304723e+001,-2.8659737807320056e+001,9.1000000000000497e+001,1.8121486651278531e+001,9.0756136745161911e+001,5.1351491443838313e+001,9.0377884667249162e+001,1.7261324853093527e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622192070299e+000,2.2769111647800035e+000,2.7502562841094318e+000,5.0271674488894353e+000,2.1220073530074375e+000,1.5234417246107882e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298592e+002,4.1777934139301874e+002,2.3725019874976650e+002,2.8858799512113433e+002,4.3726128245791017e+002
1.2020000000000002e+004,1.4518419365304700e+001,-2.8659737807324007e+001,9.1000000000000270e+001,1.8121486651279724e+001,9.0756136745161683e+001,5.1351491443838597e+001,9.0377884667248964e+001,1.7261324853092844e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456202e+000,2.2769111635676067e+000,2.7502562826450125e+000,5.0271674462126192e+000,2.1220073530073971e+000,1.5234417237996154e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298399e+002,4.1777934139301885e+002,2.3725019874976766e+002,2.8858799512113217e+002,4.3726128245791023e+002
1.2030000000000002e+004,1.4518419365304728e+001,-2.8659737807321392e+001,9.1000000000000597e+001,1.8121486651278985e+001,9.0756136745162053e+001,5.1351491443838199e+001,9.0377884667249290e+001,1.7261324853095232e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622166841937e+000,2.2769111623553093e+000,2.7502562811805178e+000,5.0271674435358271e+000,2.1220073530073820e+000,1.5234417229884313e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429548e+002,5.6723771108298888e+002,4.1777934139301817e+002,2.3725019874977164e+002,2.8858799512113245e+002,4.3726128245790881e+002
1.2040000000000002e+004,1.4518419365304689e+001,-2.8659737807323751e+001,9.1000000000000512e+001,1.8121486651279497e+001,9.0756136745161925e+001,5.1351491443838313e+001,9.0377884667249205e+001,1.7261324853094493e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456127e+000,2.2769111635676356e+000,2.7502562826449637e+000,5.0271674462125997e+000,2.1220073530073957e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298604e+002,4.1777934139301868e+002,2.3725019874977028e+002,2.8858799512113291e+002,4.3726128245791261e+002
1.2050000000000002e+004,1.4518419365304693e+001,-2.8659737807321903e+001,9.1000000000000213e+001,1.8121486651279724e+001,9.0756136745161641e+001,5.1351491443838540e+001,9.0377884667248878e+001,1.7261324853092617e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455900e+000,2.2769111635676227e+000,2.7502562826450272e+000,5.0271674462126494e+000,2.1220073530074370e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298570e+002,4.1777934139301902e+002,2.3725019874976627e+002,2.8858799512113342e+002,4.3726128245791153e+002
1.2060000000000002e+004,1.4518419365304714e+001,-2.8659737807324063e+001,9.1000000000000298e+001,1.8121486651277280e+001,9.0756136745161740e+001,5.1351491443838768e+001,9.0377884667248964e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070703e+000,2.2769111647800000e+000,2.7502562841093954e+000,5.0271674488893954e+000,2.1220073530073846e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298706e+002,4.1777934139301971e+002,2.3725019874976934e+002,2.8858799512113245e+002,4.3726128245790915e+002
1.2070000000000002e+004,1.4518419365304668e+001,-2.8659737807325456e+001,9.1000000000000227e+001,1.8121486651277223e+001,9.0756136745161641e+001,5.1351491443838370e+001,9.0377884667248878e+001,1.7261324853092333e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070565e+000,2.2769111647799716e+000,2.7502562841094091e+000,5.0271674488893812e+000,2.1220073530073909e+000,1.5234417246107888e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298433e+002,4.1777934139301931e+002,2.3725019874976863e+002,2.8858799512113262e+002,4.3726128245790989e+002
1.2080000000000002e+004,1.4518419365304691e+001,-2.8659737807321875e+001,9.1000000000000568e+001,1.8121486651279497e+001,9.0756136745161996e+001,5.1351491443838597e+001,9.0377884667249234e+001,1.7261324853091480e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455958e+000,2.2769111635676236e+000,2.7502562826450276e+000,5.0271674462126512e+000,2.1220073530074326e+000,1.5234417237996133e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298592e+002,4.1777934139301948e+002,2.3725019874976704e+002,2.8858799512113279e+002,4.3726128245791034e+002
1.2090000000000002e+004,1.4518419365304700e+001,-2.8659737807323751e+001,9.1000000000000455e+001,1.8121486651279326e+001,9.0756136745161868e+001,5.1351491443838768e+001,9.0377884667249148e+001,1.7261324853093754e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456420e+000,2.2769111635676476e+000,2.7502562826449672e+000,5.0271674462126148e+000,2.1220073530073758e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298763e+002,4.1777934139301902e+002,2.3725019874976985e+002,2.8858799512113171e+002,4.3726128245790898e+002
1.2100000000000002e+004,1.4518419365304693e+001,-2.8659737807321733e+001,9.1000000000000270e+001,1.8121486651278417e+001,9.0756136745161669e+001,5.1351491443838370e+001,9.0377884667248921e+001,1.7261324853095346e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622192070245e+000,2.2769111647799933e+000,2.7502562841093723e+000,5.0271674488893652e+000,2.1220073530074126e+000,1.5234417246107865e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298592e+002,4.1777934139301925e+002,2.3725019874977073e+002,2.8858799512113279e+002,4.3726128245791097e+002
1.2110000000000002e+004,1.4518419365304679e+001,-2.8659737807323864e+001,9.1000000000000341e+001,1.8121486651278190e+001,9.0756136745161768e+001,5.1351491443838597e+001,9.0377884667249006e+001,1.7261324853092106e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456340e+000,2.2769111635676218e+000,2.7502562826450121e+000,5.0271674462126335e+000,2.1220073530073909e+000,1.5234417237996126e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298558e+002,4.1777934139301919e+002,2.3725019874976769e+002,2.8858799512113137e+002,4.3726128245790750e+002
1.2120000000000002e+004,1.4518419365304707e+001,-2.8659737807322841e+001,9.1000000000000142e+001,1.8121486651279440e+001,9.0756136745161555e+001,5.1351491443838995e+001,9.0377884667248793e+001,1.7261324853092617e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179456207e+000,2.2769111635676236e+000,2.7502562826450014e+000,5.0271674462126246e+000,2.1220073530073993e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298695e+002,4.1777934139301988e+002,2.3725019874976840e+002,2.8858799512113410e+002,4.3726128245790852e+002
1.2130000000000002e+004,1.4518419365304684e+001,-2.8659737807321676e+001,9.1000000000000398e+001,1.8121486651279611e+001,9.0756136745161811e+001,5.1351491443838427e+001,9.0377884667249049e+001,1.7261324853097221e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455985e+000,2.2769111635676174e+000,2.7502562826449779e+000,5.0271674462125953e+000,2.1220073530074068e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298661e+002,4.1777934139302027e+002,2.3725019874977076e+002,2.8858799512113330e+002,4.3726128245791170e+002
1.2140000000000002e+004,1.4518419365304663e+001,-2.8659737807323864e+001,9.1000000000000270e+001,1.8121486651279213e+001,9.0756136745161726e+001,5.1351491443838484e+001,9.0377884667248978e+001,1.7261324853094322e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622154227454e+000,2.2769111611428583e+000,2.7502562797161390e+000,5.0271674408589977e+000,2.1220073530073709e+000,1.5234417221772628e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429190e+002,5.6723771108298445e+002,4.1777934139301976e+002,2.3725019874977215e+002,2.8858799512113274e+002,4.3726128245791085e+002
1.2150000000000002e+004,1.4518419365304663e+001,-2.8659737807324888e+001,9.1000000000000341e+001,1.8121486651278815e+001,9.0756136745161754e+001,5.1351491443838938e+001,9.0377884667249035e+001,1.7261324853093925e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456176e+000,2.2769111635675938e+000,2.7502562826449979e+000,5.0271674462125917e+000,2.1220073530073882e+000,1.5234417237996144e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298456e+002,4.1777934139302016e+002,2.3725019874976982e+002,2.8858799512113416e+002,4.3726128245791216e+002
1.2160000000000002e+004,1.4518419365304677e+001,-2.8659737807321847e+001,9.1000000000000199e+001,1.8121486651277962e+001,9.0756136745161584e+001,5.1351491443838881e+001,9.0377884667248864e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070183e+000,2.2769111647799796e+000,2.7502562841093963e+000,5.0271674488893758e+000,2.1220073530074228e+000,1.5234417246107865e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298570e+002,4.1777934139301993e+002,2.3725019874976982e+002,2.8858799512113313e+002,4.3726128245790994e+002
1.2170000000000002e+004,1.4518419365304684e+001,-2.8659737807323012e+001,9.1000000000000270e+001,1.8121486651279554e+001,9.0756136745161683e+001,5.1351491443837858e+001,9.0377884667248964e+001,1.7261324853096312e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841981e+000,2.2769111623552782e+000,2.7502562811805240e+000,5.0271674435358022e+000,2.1220073530073678e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139301863e+002,2.3725019874977170e+002,2.8858799512113308e+002,4.3726128245791051e+002
1.2180000000000002e+004,1.4518419365304686e+001,-2.8659737807322955e+001,9.1000000000000270e+001,1.8121486651279213e+001,9.0756136745161697e+001,5.1351491443838427e+001,9.0377884667248935e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166841928e+000,2.2769111623552627e+000,2.7502562811805507e+000,5.0271674435358129e+000,2.1220073530073771e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298695e+002,4.1777934139301937e+002,2.3725019874977076e+002,2.8858799512113188e+002,4.3726128245790892e+002
1.2190000000000002e+004,1.4518419365304696e+001,-2.8659737807323154e+001,9.1000000000000142e+001,1.8121486651279156e+001,9.0756136745161555e+001,5.1351491443838427e+001,9.0377884667248807e+001,1.7261324853092390e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179455998e+000,2.2769111635676178e+000,2.7502562826449832e+000,5.0271674462126015e+000,2.1220073530074082e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298718e+002,4.1777934139302050e+002,2.3725019874977025e+002,2.8858799512113342e+002,4.3726128245790869e+002
1.2200000000000002e+004,1.4518419365304686e+001,-2.8659737807322898e+001,9.0999999999999957e+001,1.8121486651279099e+001,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853092390e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166841622e+000,2.2769111623552343e+000,2.7502562811806004e+000,5.0271674435358342e+000,2.1220073530074135e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298592e+002,4.1777934139302022e+002,2.3725019874976837e+002,2.8858799512113268e+002,4.3726128245791142e+002
1.2210000000000002e+004,1.4518419365304677e+001,-2.8659737807324092e+001,9.1000000000000057e+001,1.8121486651278190e+001,9.0756136745161484e+001,5.1351491443838540e+001,9.0377884667248708e+001,1.7261324853094607e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070583e+000,2.2769111647799836e+000,2.7502562841094007e+000,5.0271674488893847e+000,2.1220073530073909e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298547e+002,4.1777934139301937e+002,2.3725019874976886e+002,2.8858799512113308e+002,4.3726128245790920e+002
1.2220000000000002e+004,1.4518419365304659e+001,-2.8659737807322614e+001,9.0999999999999972e+001,1.8121486651278701e+001,9.0756136745161371e+001,5.1351491443838711e+001,9.0377884667248622e+001,1.7261324853094948e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455811e+000,2.2769111635675818e+000,2.7502562826450161e+000,5.0271674462125979e+000,2.1220073530074233e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298513e+002,4.1777934139302101e+002,2.3725019874976886e+002,2.8858799512113455e+002,4.3726128245791153e+002
1.2230000000000002e+004,1.4518419365304689e+001,-2.8659737807322728e+001,9.1000000000000199e+001,1.8121486651281487e+001,9.0756136745161612e+001,5.1351491443838768e+001,9.0377884667248864e+001,1.7261324853096198e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456331e+000,2.2769111635676285e+000,2.7502562826449846e+000,5.0271674462126130e+000,2.1220073530073833e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298774e+002,4.1777934139302027e+002,2.3725019874976982e+002,2.8858799512113308e+002,4.3726128245790989e+002
1.2240000000000002e+004,1.4518419365304656e+001,-2.8659737807324234e+001,9.0999999999999986e+001,1.8121486651279724e+001,9.0756136745161399e+001,5.1351491443838370e+001,9.0377884667248637e+001,1.7261324853095573e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456176e+000,2.2769111635675920e+000,2.7502562826449908e+000,5.0271674462125828e+000,2.1220073530073842e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298467e+002,4.1777934139302016e+002,2.3725019874976999e+002,2.8858799512113279e+002,4.3726128245791000e+002
1.2250000000000002e+004,1.4518419365304647e+001,-2.8659737807325143e+001,9.1000000000000156e+001,1.8121486651279497e+001,9.0756136745161584e+001,5.1351491443838370e+001,9.0377884667248850e+001,1.7261324853093868e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456184e+000,2.2769111635675889e+000,2.7502562826450019e+000,5.0271674462125908e+000,2.1220073530073869e+000,1.5234417237996151e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298388e+002,4.1777934139301988e+002,2.3725019874976934e+002,2.8858799512113347e+002,4.3726128245790994e+002
1.2260000000000002e+004,1.4518419365304691e+001,-2.8659737807322216e+001,9.1000000000000341e+001,1.8121486651278815e+001,9.0756136745161768e+001,5.1351491443838597e+001,9.0377884667249049e+001,1.7261324853095914e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456260e+000,2.2769111635676365e+000,2.7502562826449535e+000,5.0271674462125899e+000,2.1220073530073797e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298797e+002,4.1777934139301993e+002,2.3725019874977147e+002,2.8858799512113274e+002,4.3726128245791045e+002
1.2270000000000002e+004,1.4518419365304670e+001,-2.8659737807323381e+001,9.1000000000000227e+001,1.8121486651280009e+001,9.0756136745161626e+001,5.1351491443837915e+001,9.0377884667248878e+001,1.7261324853092844e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070485e+000,2.2769111647800182e+000,2.7502562841094069e+000,5.0271674488894256e+000,2.1220073530074166e+000,1.5234417246107834e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298729e+002,4.1777934139301868e+002,2.3725019874976749e+002,2.8858799512113291e+002,4.3726128245791000e+002
1.2280000000000002e+004,1.4518419365304691e+001,-2.8659737807322870e+001,9.1000000000000043e+001,1.8121486651279781e+001,9.0756136745161456e+001,5.1351491443838597e+001,9.0377884667248694e+001,1.7261324853093299e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070276e+000,2.2769111647799587e+000,2.7502562841094353e+000,5.0271674488893936e+000,2.1220073530074219e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108298536e+002,4.1777934139302090e+002,2.3725019874976815e+002,2.8858799512113382e+002,4.3726128245790875e+002
