#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2290000000000002e+004,1.4518419365304693e+001,-2.8659737807322671e+001,9.1000000000000085e+001,1.8121486651279554e+001,9.0756136745161484e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853094550e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456144e+000,2.2769111635675992e+000,2.7502562826449828e+000,5.0271674462125819e+000,2.1220073530073869e+000,1.5234417237996052e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302164e+002,2.3725019874977119e+002,2.8858799512113410e+002,4.3726128245791176e+002
1.2300000000000002e+004,1.4518419365304661e+001,-2.8659737807326366e+001,9.1000000000000085e+001,1.8121486651279042e+001,9.0756136745161498e+001,5.1351491443839166e+001,9.0377884667248736e+001,1.7261324853093129e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456167e+000,2.2769111635675827e+000,2.7502562826450068e+000,5.0271674462125890e+000,2.1220073530073877e+000,1.5234417237996125e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298502e+002,4.1777934139302118e+002,2.3725019874977002e+002,2.8858799512113353e+002,4.3726128245790960e+002
1.2310000000000002e+004,1.4518419365304666e+001,-2.8659737807322159e+001,9.1000000000000099e+001,1.8121486651277507e+001,9.0756136745161513e+001,5.1351491443838768e+001,9.0377884667248765e+001,1.7261324853096198e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070263e+000,2.2769111647799560e+000,2.7502562841094349e+000,5.0271674488893909e+000,2.1220073530074219e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298604e+002,4.1777934139302158e+002,2.3725019874976866e+002,2.8858799512113387e+002,4.3726128245791142e+002
1.2320000000000002e+004,1.4518419365304656e+001,-2.8659737807322358e+001,9.1000000000000298e+001,1.8121486651278474e+001,9.0756136745161726e+001,5.1351491443838654e+001,9.0377884667248978e+001,1.7261324853094209e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455865e+000,2.2769111635676045e+000,2.7502562826449735e+000,5.0271674462125784e+000,2.1220073530074104e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298536e+002,4.1777934139302005e+002,2.3725019874977104e+002,2.8858799512113416e+002,4.3726128245791222e+002
1.2330000000000002e+004,1.4518419365304672e+001,-2.8659737807323097e+001,9.1000000000000227e+001,1.8121486651279156e+001,9.0756136745161641e+001,5.1351491443839279e+001,9.0377884667248907e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070414e+000,2.2769111647799734e+000,2.7502562841093718e+000,5.0271674488893456e+000,2.1220073530073895e+000,1.5234417246107860e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298570e+002,4.1777934139302027e+002,2.3725019874977170e+002,2.8858799512113239e+002,4.3726128245790966e+002
1.2340000000000002e+004,1.4518419365304656e+001,-2.8659737807324149e+001,9.1000000000000270e+001,1.8121486651278417e+001,9.0756136745161683e+001,5.1351491443838597e+001,9.0377884667248921e+001,1.7261324853094948e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456331e+000,2.2769111635676076e+000,2.7502562826449606e+000,5.0271674462125677e+000,2.1220073530073642e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298570e+002,4.1777934139302005e+002,2.3725019874977170e+002,2.8858799512113234e+002,4.3726128245791023e+002
1.2350000000000002e+004,1.4518419365304656e+001,-2.8659737807324035e+001,9.1000000000000099e+001,1.8121486651279213e+001,9.0756136745161513e+001,5.1351491443838484e+001,9.0377884667248750e+001,1.7261324853094379e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456189e+000,2.2769111635676009e+000,2.7502562826449992e+000,5.0271674462125997e+000,2.1220073530073904e+000,1.5234417237996116e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298524e+002,4.1777934139302010e+002,2.3725019874976934e+002,2.8858799512113228e+002,4.3726128245791034e+002
1.2360000000000002e+004,1.4518419365304656e+001,-2.8659737807322472e+001,9.1000000000000171e+001,1.8121486651279497e+001,9.0756136745161569e+001,5.1351491443839109e+001,9.0377884667248821e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455767e+000,2.2769111635675947e+000,2.7502562826449513e+000,5.0271674462125464e+000,2.1220073530074055e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298490e+002,4.1777934139302022e+002,2.3725019874977264e+002,2.8858799512113404e+002,4.3726128245791193e+002
1.2370000000000002e+004,1.4518419365304684e+001,-2.8659737807323893e+001,9.1000000000000057e+001,1.8121486651281430e+001,9.0756136745161484e+001,5.1351491443838825e+001,9.0377884667248708e+001,1.7261324853093640e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456051e+000,2.2769111635676089e+000,2.7502562826450259e+000,5.0271674462126352e+000,2.1220073530074175e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298638e+002,4.1777934139302039e+002,2.3725019874976746e+002,2.8858799512113228e+002,4.3726128245790869e+002
1.2380000000000002e+004,1.4518419365304668e+001,-2.8659737807323324e+001,9.1000000000000284e+001,1.8121486651280179e+001,9.0756136745161697e+001,5.1351491443838881e+001,9.0377884667248992e+001,1.7261324853095800e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456198e+000,2.2769111635676245e+000,2.7502562826449517e+000,5.0271674462125766e+000,2.1220073530073797e+000,1.5234417237996111e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298615e+002,4.1777934139301942e+002,2.3725019874977170e+002,2.8858799512113444e+002,4.3726128245791227e+002
1.2390000000000002e+004,1.4518419365304656e+001,-2.8659737807324547e+001,9.1000000000000156e+001,1.8121486651278758e+001,9.0756136745161584e+001,5.1351491443838370e+001,9.0377884667248821e+001,1.7261324853095402e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841684e+000,2.2769111623552400e+000,2.7502562811805760e+000,5.0271674435358165e+000,2.1220073530074002e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139301959e+002,2.3725019874976959e+002,2.8858799512113382e+002,4.3726128245791148e+002
1.2400000000000002e+004,1.4518419365304672e+001,-2.8659737807323097e+001,9.1000000000000142e+001,1.8121486651276655e+001,9.0756136745161527e+001,5.1351491443838825e+001,9.0377884667248807e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455940e+000,2.2769111635675814e+000,2.7502562826450112e+000,5.0271674462125926e+000,2.1220073530074095e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298547e+002,4.1777934139302141e+002,2.3725019874976959e+002,2.8858799512113319e+002,4.3726128245790983e+002
1.2410000000000002e+004,1.4518419365304647e+001,-2.8659737807325001e+001,9.1000000000000099e+001,1.8121486651279781e+001,9.0756136745161498e+001,5.1351491443838142e+001,9.0377884667248750e+001,1.7261324853095971e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456322e+000,2.2769111635676165e+000,2.7502562826450192e+000,5.0271674462126352e+000,2.1220073530073931e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298638e+002,4.1777934139301993e+002,2.3725019874976749e+002,2.8858799512113148e+002,4.3726128245790892e+002
1.2420000000000002e+004,1.4518419365304663e+001,-2.8659737807322415e+001,9.0999999999999986e+001,1.8121486651279099e+001,9.0756136745161385e+001,5.1351491443838540e+001,9.0377884667248622e+001,1.7261324853093072e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455949e+000,2.2769111635676134e+000,2.7502562826449628e+000,5.0271674462125766e+000,2.1220073530074020e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298638e+002,4.1777934139302005e+002,2.3725019874977119e+002,2.8858799512113239e+002,4.3726128245790937e+002
1.2430000000000002e+004,1.4518419365304670e+001,-2.8659737807323125e+001,9.1000000000000171e+001,1.8121486651277507e+001,9.0756136745161626e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853094266e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841653e+000,2.2769111623552325e+000,2.7502562811805840e+000,5.0271674435358165e+000,2.1220073530074033e+000,1.5234417229884344e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139302033e+002,2.3725019874976982e+002,2.8858799512113382e+002,4.3726128245791085e+002
1.2440000000000002e+004,1.4518419365304652e+001,-2.8659737807322614e+001,9.1000000000000256e+001,1.8121486651279668e+001,9.0756136745161669e+001,5.1351491443838654e+001,9.0377884667248921e+001,1.7261324853094493e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456011e+000,2.2769111635676200e+000,2.7502562826449379e+000,5.0271674462125580e+000,2.1220073530073886e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298638e+002,4.1777934139301982e+002,2.3725019874977286e+002,2.8858799512113359e+002,4.3726128245791011e+002
1.2450000000000002e+004,1.4518419365304677e+001,-2.8659737807324262e+001,9.1000000000000156e+001,1.8121486651277166e+001,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853093754e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841888e+000,2.2769111623552556e+000,2.7502562811805182e+000,5.0271674435357738e+000,2.1220073530073642e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298774e+002,4.1777934139302045e+002,2.3725019874977377e+002,2.8858799512113291e+002,4.3726128245791006e+002
1.2460000000000002e+004,1.4518419365304670e+001,-2.8659737807322898e+001,9.1000000000000043e+001,1.8121486651281259e+001,9.0756136745161442e+001,5.1351491443838256e+001,9.0377884667248694e+001,1.7261324853094834e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622204684719e+000,2.2769111659923471e+000,2.7502562855738018e+000,5.0271674515661484e+000,2.1220073530074055e+000,1.5234417254219606e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139301993e+002,2.3725019874976982e+002,2.8858799512113387e+002,4.3726128245791045e+002
1.2470000000000002e+004,1.4518419365304659e+001,-2.8659737807324632e+001,9.1000000000000355e+001,1.8121486651279156e+001,9.0756136745161797e+001,5.1351491443838938e+001,9.0377884667249049e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456327e+000,2.2769111635676023e+000,2.7502562826450334e+000,5.0271674462126352e+000,2.1220073530073931e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298718e+002,4.1777934139302175e+002,2.3725019874976846e+002,2.8858799512113438e+002,4.3726128245791170e+002
1.2480000000000002e+004,1.4518419365304659e+001,-2.8659737807322387e+001,9.1000000000000341e+001,1.8121486651280463e+001,9.0756136745161754e+001,5.1351491443838768e+001,9.0377884667249035e+001,1.7261324853095459e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455976e+000,2.2769111635676107e+000,2.7502562826450005e+000,5.0271674462126112e+000,2.1220073530074144e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298638e+002,4.1777934139302045e+002,2.3725019874976940e+002,2.8858799512113450e+002,4.3726128245791153e+002
1.2490000000000002e+004,1.4518419365304645e+001,-2.8659737807322557e+001,9.1000000000000199e+001,1.8121486651279213e+001,9.0756136745161626e+001,5.1351491443838597e+001,9.0377884667248864e+001,1.7261324853094493e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455780e+000,2.2769111635676036e+000,2.7502562826449779e+000,5.0271674462125819e+000,2.1220073530074193e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298536e+002,4.1777934139302010e+002,2.3725019874977079e+002,2.8858799512113444e+002,4.3726128245791227e+002
1.2500000000000002e+004,1.4518419365304659e+001,-2.8659737807323410e+001,9.1000000000000213e+001,1.8121486651278417e+001,9.0756136745161641e+001,5.1351491443838199e+001,9.0377884667248878e+001,1.7261324853096880e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456202e+000,2.2769111635676293e+000,2.7502562826449353e+000,5.0271674462125642e+000,2.1220073530073740e+000,1.5234417237996102e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298649e+002,4.1777934139301937e+002,2.3725019874977264e+002,2.8858799512113342e+002,4.3726128245791028e+002
1.2510000000000002e+004,1.4518419365304675e+001,-2.8659737807323182e+001,9.1000000000000156e+001,1.8121486651279099e+001,9.0756136745161569e+001,5.1351491443839052e+001,9.0377884667248850e+001,1.7261324853095630e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456104e+000,2.2769111635675934e+000,2.7502562826450059e+000,5.0271674462125997e+000,2.1220073530073980e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139302153e+002,2.3725019874977002e+002,2.8858799512113353e+002,4.3726128245791034e+002
1.2520000000000002e+004,1.4518419365304666e+001,-2.8659737807323069e+001,9.1000000000000085e+001,1.8121486651279668e+001,9.0756136745161456e+001,5.1351491443838597e+001,9.0377884667248708e+001,1.7261324853094777e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622204684959e+000,2.2769111659923551e+000,2.7502562855738293e+000,5.0271674515661839e+000,2.1220073530073988e+000,1.5234417254219574e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302067e+002,2.3725019874976840e+002,2.8858799512113325e+002,4.3726128245790943e+002
1.2530000000000002e+004,1.4518419365304684e+001,-2.8659737807323154e+001,9.1000000000000057e+001,1.8121486651280179e+001,9.0756136745161484e+001,5.1351491443837745e+001,9.0377884667248708e+001,1.7261324853093356e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841777e+000,2.2769111623552680e+000,2.7502562811805404e+000,5.0271674435358085e+000,2.1220073530073886e+000,1.5234417229884304e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298740e+002,4.1777934139301931e+002,2.3725019874977119e+002,2.8858799512113308e+002,4.3726128245790687e+002
1.2540000000000002e+004,1.4518419365304647e+001,-2.8659737807322358e+001,9.0999999999999858e+001,1.8121486651279440e+001,9.0756136745161285e+001,5.1351491443838484e+001,9.0377884667248509e+001,1.7261324853095516e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455598e+000,2.2769111635675632e+000,2.7502562826450077e+000,5.0271674462125713e+000,2.1220073530074313e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298445e+002,4.1777934139302158e+002,2.3725019874976999e+002,2.8858799512113325e+002,4.3726128245790892e+002
1.2550000000000002e+004,1.4518419365304656e+001,-2.8659737807323523e+001,9.1000000000000171e+001,1.8121486651279724e+001,9.0756136745161584e+001,5.1351491443838313e+001,9.0377884667248821e+001,1.7261324853094436e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456358e+000,2.2769111635676147e+000,2.7502562826449606e+000,5.0271674462125748e+000,2.1220073530073646e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298661e+002,4.1777934139302027e+002,2.3725019874977170e+002,2.8858799512113319e+002,4.3726128245790977e+002
1.2560000000000002e+004,1.4518419365304670e+001,-2.8659737807322870e+001,9.0999999999999929e+001,1.8121486651277337e+001,9.0756136745161342e+001,5.1351491443838938e+001,9.0377884667248608e+001,1.7261324853093697e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841790e+000,2.2769111623552289e+000,2.7502562811806182e+000,5.0271674435358467e+000,2.1220073530074037e+000,1.5234417229884287e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298752e+002,4.1777934139302181e+002,2.3725019874976837e+002,2.8858799512113444e+002,4.3726128245791074e+002
1.2570000000000002e+004,1.4518419365304629e+001,-2.8659737807325513e+001,9.1000000000000114e+001,1.8121486651280350e+001,9.0756136745161527e+001,5.1351491443839109e+001,9.0377884667248807e+001,1.7261324853095005e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841870e+000,2.2769111623552214e+000,2.7502562811805764e+000,5.0271674435357978e+000,2.1220073530073758e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298490e+002,4.1777934139302039e+002,2.3725019874977053e+002,2.8858799512113404e+002,4.3726128245791182e+002
1.2580000000000002e+004,1.4518419365304656e+001,-2.8659737807322330e+001,9.1000000000000213e+001,1.8121486651277507e+001,9.0756136745161683e+001,5.1351491443839166e+001,9.0377884667248907e+001,1.7261324853094038e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841360e+000,2.2769111623552192e+000,2.7502562811806013e+000,5.0271674435358200e+000,2.1220073530074308e+000,1.5234417229884360e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298513e+002,4.1777934139302079e+002,2.3725019874976934e+002,2.8858799512113325e+002,4.3726128245790852e+002
1.2590000000000002e+004,1.4518419365304654e+001,-2.8659737807322898e+001,9.1000000000000156e+001,1.8121486651281259e+001,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248807e+001,1.7261324853095061e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456113e+000,2.2769111635676103e+000,2.7502562826449539e+000,5.0271674462125642e+000,2.1220073530073820e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298649e+002,4.1777934139302039e+002,2.3725019874977215e+002,2.8858799512113399e+002,4.3726128245791142e+002
1.2600000000000002e+004,1.4518419365304672e+001,-2.8659737807322614e+001,9.1000000000000213e+001,1.8121486651277280e+001,9.0756136745161626e+001,5.1351491443838995e+001,9.0377884667248864e+001,1.7261324853093470e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456202e+000,2.2769111635676071e+000,2.7502562826449815e+000,5.0271674462125890e+000,2.1220073530073846e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298752e+002,4.1777934139302147e+002,2.3725019874977124e+002,2.8858799512113353e+002,4.3726128245790909e+002
1.2610000000000002e+004,1.4518419365304661e+001,-2.8659737807323381e+001,9.1000000000000199e+001,1.8121486651279326e+001,9.0756136745161612e+001,5.1351491443838313e+001,9.0377884667248864e+001,1.7261324853096028e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456242e+000,2.2769111635676218e+000,2.7502562826449384e+000,5.0271674462125606e+000,2.1220073530073691e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298695e+002,4.1777934139302010e+002,2.3725019874977289e+002,2.8858799512113319e+002,4.3726128245791085e+002
1.2620000000000002e+004,1.4518419365304656e+001,-2.8659737807323978e+001,9.0999999999999972e+001,1.8121486651280918e+001,9.0756136745161385e+001,5.1351491443838654e+001,9.0377884667248637e+001,1.7261324853093129e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622166841631e+000,2.2769111623552201e+000,2.7502562811805844e+000,5.0271674435358040e+000,2.1220073530073997e+000,1.5234417229884315e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302118e+002,2.3725019874977031e+002,2.8858799512113387e+002,4.3726128245791045e+002
1.2630000000000002e+004,1.4518419365304663e+001,-2.8659737807324177e+001,9.0999999999999957e+001,1.8121486651278474e+001,9.0756136745161371e+001,5.1351491443838597e+001,9.0377884667248622e+001,1.7261324853095402e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455998e+000,2.2769111635676040e+000,2.7502562826449424e+000,5.0271674462125464e+000,2.1220073530073846e+000,1.5234417237996085e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298570e+002,4.1777934139302005e+002,2.3725019874977264e+002,2.8858799512113274e+002,4.3726128245790960e+002
1.2640000000000002e+004,1.4518419365304668e+001,-2.8659737807322898e+001,9.1000000000000142e+001,1.8121486651279497e+001,9.0756136745161513e+001,5.1351491443838540e+001,9.0377884667248750e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070383e+000,2.2769111647799760e+000,2.7502562841093656e+000,5.0271674488893421e+000,2.1220073530073909e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298592e+002,4.1777934139302033e+002,2.3725019874977215e+002,2.8858799512113455e+002,4.3726128245791131e+002
1.2650000000000002e+004,1.4518419365304663e+001,-2.8659737807322813e+001,9.1000000000000043e+001,1.8121486651279099e+001,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248679e+001,1.7261324853093413e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070530e+000,2.2769111647799769e+000,2.7502562841094065e+000,5.0271674488893829e+000,2.1220073530073948e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298740e+002,4.1777934139302135e+002,2.3725019874977002e+002,2.8858799512113342e+002,4.3726128245790943e+002
1.2660000000000002e+004,1.4518419365304654e+001,-2.8659737807322671e+001,9.1000000000000014e+001,1.8121486651279099e+001,9.0756136745161427e+001,5.1351491443838484e+001,9.0377884667248637e+001,1.7261324853093583e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070463e+000,2.2769111647799680e+000,2.7502562841094131e+000,5.0271674488893812e+000,2.1220073530074002e+000,1.5234417246107829e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302124e+002,2.3725019874976959e+002,2.8858799512113455e+002,4.3726128245791148e+002
1.2670000000000002e+004,1.4518419365304638e+001,-2.8659737807324888e+001,9.0999999999999815e+001,1.8121486651277337e+001,9.0756136745161214e+001,5.1351491443838825e+001,9.0377884667248466e+001,1.7261324853092901e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070339e+000,2.2769111647799325e+000,2.7502562841094464e+000,5.0271674488893794e+000,2.1220073530074104e+000,1.5234417246107846e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298467e+002,4.1777934139302181e+002,2.3725019874976817e+002,2.8858799512113393e+002,4.3726128245791102e+002
1.2680000000000002e+004,1.4518419365304640e+001,-2.8659737807323438e+001,9.0999999999999844e+001,1.8121486651277451e+001,9.0756136745161228e+001,5.1351491443838654e+001,9.0377884667248495e+001,1.7261324853094891e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455758e+000,2.2769111635675872e+000,2.7502562826450321e+000,5.0271674462126192e+000,2.1220073530074370e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298581e+002,4.1777934139302124e+002,2.3725019874976792e+002,2.8858799512113268e+002,4.3726128245790761e+002
1.2690000000000002e+004,1.4518419365304648e+001,-2.8659737807323381e+001,9.0999999999999915e+001,1.8121486651278587e+001,9.0756136745161342e+001,5.1351491443838938e+001,9.0377884667248566e+001,1.7261324853093527e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456073e+000,2.2769111635675983e+000,2.7502562826449837e+000,5.0271674462125819e+000,2.1220073530073931e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302113e+002,2.3725019874977073e+002,2.8858799512113353e+002,4.3726128245790937e+002
1.2700000000000002e+004,1.4518419365304663e+001,-2.8659737807322813e+001,9.1000000000000099e+001,1.8121486651279099e+001,9.0756136745161527e+001,5.1351491443838995e+001,9.0377884667248765e+001,1.7261324853093186e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841755e+000,2.2769111623552227e+000,2.7502562811806301e+000,5.0271674435358529e+000,2.1220073530074095e+000,1.5234417229884280e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298763e+002,4.1777934139302226e+002,2.3725019874976797e+002,2.8858799512113501e+002,4.3726128245791239e+002
1.2710000000000002e+004,1.4518419365304647e+001,-2.8659737807323154e+001,9.0999999999999986e+001,1.8121486651281430e+001,9.0756136745161399e+001,5.1351491443838825e+001,9.0377884667248637e+001,1.7261324853095687e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456202e+000,2.2769111635676165e+000,2.7502562826449606e+000,5.0271674462125766e+000,2.1220073530073793e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298661e+002,4.1777934139301999e+002,2.3725019874977122e+002,2.8858799512113467e+002,4.3726128245791142e+002
1.2720000000000002e+004,1.4518419365304656e+001,-2.8659737807322813e+001,9.1000000000000142e+001,1.8121486651279724e+001,9.0756136745161555e+001,5.1351491443838995e+001,9.0377884667248807e+001,1.7261324853095800e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456207e+000,2.2769111635676245e+000,2.7502562826449561e+000,5.0271674462125802e+000,2.1220073530073802e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298786e+002,4.1777934139302050e+002,2.3725019874977173e+002,2.8858799512113416e+002,4.3726128245791148e+002
1.2730000000000002e+004,1.4518419365304641e+001,-2.8659737807323665e+001,9.1000000000000028e+001,1.8121486651278190e+001,9.0756136745161442e+001,5.1351491443838484e+001,9.0377884667248679e+001,1.7261324853094266e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070592e+000,2.2769111647799760e+000,2.7502562841094012e+000,5.0271674488893776e+000,2.1220073530073869e+000,1.5234417246107823e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298672e+002,4.1777934139302079e+002,2.3725019874976985e+002,2.8858799512113404e+002,4.3726128245790983e+002
1.2740000000000002e+004,1.4518419365304659e+001,-2.8659737807323182e+001,9.1000000000000085e+001,1.8121486651280918e+001,9.0756136745161513e+001,5.1351491443838825e+001,9.0377884667248750e+001,1.7261324853091935e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166842017e+000,2.2769111623552480e+000,2.7502562811805764e+000,5.0271674435358245e+000,2.1220073530073740e+000,1.5234417229884275e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298865e+002,4.1777934139302158e+002,2.3725019874977076e+002,2.8858799512113393e+002,4.3726128245791028e+002
1.2750000000000002e+004,1.4518419365304656e+001,-2.8659737807322500e+001,9.1000000000000085e+001,1.8121486651278701e+001,9.0756136745161498e+001,5.1351491443838881e+001,9.0377884667248736e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455967e+000,2.2769111635676125e+000,2.7502562826449806e+000,5.0271674462125926e+000,2.1220073530074073e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298718e+002,4.1777934139302084e+002,2.3725019874977073e+002,2.8858799512113376e+002,4.3726128245790846e+002
1.2760000000000002e+004,1.4518419365304645e+001,-2.8659737807322841e+001,9.1000000000000142e+001,1.8121486651279724e+001,9.0756136745161555e+001,5.1351491443838597e+001,9.0377884667248807e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841799e+000,2.2769111623552512e+000,2.7502562811805396e+000,5.0271674435357907e+000,2.1220073530073793e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298797e+002,4.1777934139302096e+002,2.3725019874977286e+002,2.8858799512113433e+002,4.3726128245791074e+002
1.2770000000000002e+004,1.4518419365304659e+001,-2.8659737807322614e+001,9.1000000000000043e+001,1.8121486651278360e+001,9.0756136745161442e+001,5.1351491443838881e+001,9.0377884667248694e+001,1.7261324853095687e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179455980e+000,2.2769111635675903e+000,2.7502562826449588e+000,5.0271674462125491e+000,2.1220073530073877e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298649e+002,4.1777934139302158e+002,2.3725019874977289e+002,2.8858799512113364e+002,4.3726128245791051e+002
1.2780000000000002e+004,1.4518419365304670e+001,-2.8659737807322870e+001,9.1000000000000043e+001,1.8121486651279554e+001,9.0756136745161484e+001,5.1351491443838540e+001,9.0377884667248708e+001,1.7261324853094891e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456113e+000,2.2769111635675965e+000,2.7502562826449775e+000,5.0271674462125739e+000,2.1220073530073860e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298752e+002,4.1777934139302204e+002,2.3725019874977193e+002,2.8858799512113535e+002,4.3726128245791318e+002
1.2790000000000002e+004,1.4518419365304648e+001,-2.8659737807324262e+001,9.1000000000000142e+001,1.8121486651281487e+001,9.0756136745161555e+001,5.1351491443839166e+001,9.0377884667248793e+001,1.7261324853094607e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841817e+000,2.2769111623552249e+000,2.7502562811805924e+000,5.0271674435358173e+000,2.1220073530073886e+000,1.5234417229884313e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298718e+002,4.1777934139302198e+002,2.3725019874977056e+002,2.8858799512113171e+002,4.3726128245790767e+002
1.2800000000000002e+004,1.4518419365304654e+001,-2.8659737807322756e+001,9.1000000000000199e+001,1.8121486651279724e+001,9.0756136745161626e+001,5.1351491443839450e+001,9.0377884667248864e+001,1.7261324853092219e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455958e+000,2.2769111635675805e+000,2.7502562826450148e+000,5.0271674462125953e+000,2.1220073530074091e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298615e+002,4.1777934139302204e+002,2.3725019874976985e+002,2.8858799512113455e+002,4.3726128245791091e+002
1.2810000000000002e+004,1.4518419365304629e+001,-2.8659737807324802e+001,9.1000000000000298e+001,1.8121486651279895e+001,9.0756136745161726e+001,5.1351491443839222e+001,9.0377884667248935e+001,1.7261324853096028e+001,1.6321422146573198e+001,-2.5912019742953674e+001,1.5882545583374782e+001,-2.6751000626800931e+001,2.3690622192070361e+000,2.2769111647799525e+000,2.7502562841094229e+000,5.0271674488893758e+000,2.1220073530074068e+000,1.5234417246107898e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298456e+002,4.1777934139302090e+002,2.3725019874976942e+002,2.8858799512113433e+002,4.3726128245791290e+002
1.2820000000000002e+004,1.4518419365304641e+001,-2.8659737807324859e+001,9.1000000000000085e+001,1.8121486651279781e+001,9.0756136745161484e+001,5.1351491443838768e+001,9.0377884667248736e+001,1.7261324853096653e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070641e+000,2.2769111647799631e+000,2.7502562841094056e+000,5.0271674488893687e+000,2.1220073530073789e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298683e+002,4.1777934139302187e+002,2.3725019874977079e+002,2.8858799512113336e+002,4.3726128245790937e+002
1.2830000000000002e+004,1.4518419365304656e+001,-2.8659737807323893e+001,9.1000000000000270e+001,1.8121486651279724e+001,9.0756136745161683e+001,5.1351491443838881e+001,9.0377884667248921e+001,1.7261324853095289e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456073e+000,2.2769111635675938e+000,2.7502562826449886e+000,5.0271674462125819e+000,2.1220073530073931e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302153e+002,2.3725019874977124e+002,2.8858799512113336e+002,4.3726128245790943e+002
1.2840000000000002e+004,1.4518419365304656e+001,-2.8659737807322983e+001,9.1000000000000213e+001,1.8121486651277962e+001,9.0756136745161641e+001,5.1351491443838484e+001,9.0377884667248907e+001,1.7261324853093697e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841688e+000,2.2769111623552538e+000,2.7502562811805471e+000,5.0271674435358005e+000,2.1220073530073931e+000,1.5234417229884332e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139301948e+002,2.3725019874977124e+002,2.8858799512113472e+002,4.3726128245791153e+002
1.2850000000000002e+004,1.4518419365304656e+001,-2.8659737807323154e+001,9.1000000000000099e+001,1.8121486651279668e+001,9.0756136745161527e+001,5.1351491443838825e+001,9.0377884667248765e+001,1.7261324853095573e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456087e+000,2.2769111635675947e+000,2.7502562826449690e+000,5.0271674462125642e+000,2.1220073530073842e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298672e+002,4.1777934139302153e+002,2.3725019874977215e+002,2.8858799512113478e+002,4.3726128245791142e+002
1.2860000000000002e+004,1.4518419365304633e+001,-2.8659737807322671e+001,9.1000000000000156e+001,1.8121486651279440e+001,9.0756136745161569e+001,5.1351491443838597e+001,9.0377884667248807e+001,1.7261324853093981e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070205e+000,2.2769111647799560e+000,2.7502562841094123e+000,5.0271674488893687e+000,2.1220073530074179e+000,1.5234417246107870e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298558e+002,4.1777934139302141e+002,2.3725019874977031e+002,2.8858799512113495e+002,4.3726128245791199e+002
1.2870000000000002e+004,1.4518419365304631e+001,-2.8659737807322415e+001,9.1000000000000171e+001,1.8121486651277507e+001,9.0756136745161612e+001,5.1351491443838370e+001,9.0377884667248821e+001,1.7261324853095061e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179455754e+000,2.2769111635675965e+000,2.7502562826449974e+000,5.0271674462125944e+000,2.1220073530074268e+000,1.5234417237996114e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298558e+002,4.1777934139302073e+002,2.3725019874977005e+002,2.8858799512113404e+002,4.3726128245791119e+002
1.2880000000000002e+004,1.4518419365304679e+001,-2.8659737807321960e+001,9.1000000000000256e+001,1.8121486651279838e+001,9.0756136745161669e+001,5.1351491443838370e+001,9.0377884667248907e+001,1.7261324853094209e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070623e+000,2.2769111647800138e+000,2.7502562841093399e+000,5.0271674488893536e+000,2.1220073530073740e+000,1.5234417246107782e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429451e+002,5.6723771108298934e+002,4.1777934139302050e+002,2.3725019874977312e+002,2.8858799512113313e+002,4.3726128245791017e+002
1.2890000000000002e+004,1.4518419365304656e+001,-2.8659737807322784e+001,9.1000000000000270e+001,1.8121486651277962e+001,9.0756136745161697e+001,5.1351491443839052e+001,9.0377884667248935e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841591e+000,2.2769111623552418e+000,2.7502562811805609e+000,5.0271674435358022e+000,2.1220073530074028e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298638e+002,4.1777934139302033e+002,2.3725019874977127e+002,2.8858799512113478e+002,4.3726128245791239e+002
1.2900000000000002e+004,1.4518419365304670e+001,-2.8659737807322813e+001,9.1000000000000355e+001,1.8121486651280009e+001,9.0756136745161754e+001,5.1351491443839336e+001,9.0377884667249049e+001,1.7261324853096255e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456078e+000,2.2769111635675960e+000,2.7502562826449521e+000,5.0271674462125482e+000,2.1220073530073784e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298706e+002,4.1777934139302181e+002,2.3725019874977360e+002,2.8858799512113478e+002,4.3726128245791023e+002
1.2910000000000002e+004,1.4518419365304672e+001,-2.8659737807322387e+001,9.1000000000000099e+001,1.8121486651280918e+001,9.0756136745161513e+001,5.1351491443838768e+001,9.0377884667248765e+001,1.7261324853093242e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456140e+000,2.2769111635676347e+000,2.7502562826449579e+000,5.0271674462125926e+000,2.1220073530073917e+000,1.5234417237996040e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298831e+002,4.1777934139302022e+002,2.3725019874977124e+002,2.8858799512113507e+002,4.3726128245791199e+002
1.2920000000000002e+004,1.4518419365304670e+001,-2.8659737807322927e+001,9.1000000000000043e+001,1.8121486651277792e+001,9.0756136745161456e+001,5.1351491443838711e+001,9.0377884667248694e+001,1.7261324853096653e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456056e+000,2.2769111635676107e+000,2.7502562826449761e+000,5.0271674462125873e+000,2.1220073530073971e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108298740e+002,4.1777934139302090e+002,2.3725019874977076e+002,2.8858799512113455e+002,4.3726128245791165e+002
