#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304647e+001,-2.8659737807324035e+001,9.1000000000000043e+001,1.8121486651281430e+001,9.0756136745161442e+001,5.1351491443838995e+001,9.0377884667248679e+001,1.7261324853093583e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622204684764e+000,2.2769111659923271e+000,2.7502562855738235e+000,5.0271674515661502e+000,2.1220073530074024e+000,1.5234417254219578e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298740e+002,4.1777934139302266e+002,2.3725019874977079e+002,2.8858799512113217e+002,4.3726128245790784e+002
1.2940000000000002e+004,1.4518419365304656e+001,-2.8659737807322813e+001,9.1000000000000227e+001,1.8121486651279213e+001,9.0756136745161669e+001,5.1351491443838938e+001,9.0377884667248878e+001,1.7261324853090855e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456291e+000,2.2769111635676098e+000,2.7502562826450405e+000,5.0271674462126503e+000,2.1220073530074024e+000,1.5234417237996054e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298808e+002,4.1777934139302175e+002,2.3725019874976752e+002,2.8858799512113524e+002,4.3726128245791216e+002
1.2950000000000002e+004,1.4518419365304661e+001,-2.8659737807322983e+001,9.1000000000000099e+001,1.8121486651280918e+001,9.0756136745161513e+001,5.1351491443838711e+001,9.0377884667248750e+001,1.7261324853094095e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622204684830e+000,2.2769111659923578e+000,2.7502562855737835e+000,5.0271674515661413e+000,2.1220073530073926e+000,1.5234417254219574e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298729e+002,4.1777934139302050e+002,2.3725019874977122e+002,2.8858799512113399e+002,4.3726128245790920e+002
1.2960000000000002e+004,1.4518419365304648e+001,-2.8659737807322898e+001,9.0999999999999929e+001,1.8121486651279668e+001,9.0756136745161328e+001,5.1351491443838540e+001,9.0377884667248580e+001,1.7261324853096085e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456025e+000,2.2769111635675978e+000,2.7502562826449921e+000,5.0271674462125899e+000,2.1220073530074006e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298638e+002,4.1777934139302107e+002,2.3725019874977031e+002,2.8858799512113376e+002,4.3726128245790994e+002
1.2970000000000002e+004,1.4518419365304648e+001,-2.8659737807324348e+001,9.0999999999999858e+001,1.8121486651278076e+001,9.0756136745161271e+001,5.1351491443839109e+001,9.0377884667248509e+001,1.7261324853096482e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456029e+000,2.2769111635675863e+000,2.7502562826449495e+000,5.0271674462125358e+000,2.1220073530073775e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302192e+002,2.3725019874977377e+002,2.8858799512113364e+002,4.3726128245791142e+002
1.2980000000000002e+004,1.4518419365304640e+001,-2.8659737807325001e+001,9.0999999999999957e+001,1.8121486651278303e+001,9.0756136745161342e+001,5.1351491443838881e+001,9.0377884667248622e+001,1.7261324853093868e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455985e+000,2.2769111635675783e+000,2.7502562826450179e+000,5.0271674462125961e+000,2.1220073530074068e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298490e+002,4.1777934139302107e+002,2.3725019874976886e+002,2.8858799512113399e+002,4.3726128245790920e+002
1.2990000000000002e+004,1.4518419365304663e+001,-2.8659737807323097e+001,9.0999999999999929e+001,1.8121486651280406e+001,9.0756136745161342e+001,5.1351491443838597e+001,9.0377884667248580e+001,1.7261324853093868e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456020e+000,2.2769111635676071e+000,2.7502562826450321e+000,5.0271674462126388e+000,2.1220073530074219e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298695e+002,4.1777934139302084e+002,2.3725019874976724e+002,2.8858799512113495e+002,4.3726128245791028e+002
1.3000000000000002e+004,1.4518419365304654e+001,-2.8659737807322671e+001,9.0999999999999972e+001,1.8121486651278644e+001,9.0756136745161385e+001,5.1351491443838313e+001,9.0377884667248622e+001,1.7261324853092219e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456113e+000,2.2769111635676000e+000,2.7502562826450028e+000,5.0271674462126033e+000,2.1220073530073984e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298718e+002,4.1777934139302153e+002,2.3725019874976982e+002,2.8858799512113421e+002,4.3726128245790994e+002
1.3010000000000002e+004,1.4518419365304641e+001,-2.8659737807323381e+001,9.0999999999999972e+001,1.8121486651278474e+001,9.0756136745161371e+001,5.1351491443838654e+001,9.0377884667248622e+001,1.7261324853095402e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070521e+000,2.2769111647799734e+000,2.7502562841093852e+000,5.0271674488893581e+000,2.1220073530073851e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298638e+002,4.1777934139302073e+002,2.3725019874977099e+002,2.8858799512113222e+002,4.3726128245790773e+002
1.3020000000000002e+004,1.4518419365304618e+001,-2.8659737807324973e+001,9.1000000000000213e+001,1.8121486651279497e+001,9.0756136745161626e+001,5.1351491443839166e+001,9.0377884667248864e+001,1.7261324853093470e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456051e+000,2.2769111635675747e+000,2.7502562826450103e+000,5.0271674462125855e+000,2.1220073530073966e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298490e+002,4.1777934139302153e+002,2.3725019874977008e+002,2.8858799512113478e+002,4.3726128245791193e+002
1.3030000000000002e+004,1.4518419365304615e+001,-2.8659737807324120e+001,9.1000000000000085e+001,1.8121486651281430e+001,9.0756136745161484e+001,5.1351491443838825e+001,9.0377884667248708e+001,1.7261324853092844e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456189e+000,2.2769111635675832e+000,2.7502562826450010e+000,5.0271674462125837e+000,2.1220073530073833e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298592e+002,4.1777934139302181e+002,2.3725019874977073e+002,2.8858799512113501e+002,4.3726128245791085e+002
1.3040000000000002e+004,1.4518419365304645e+001,-2.8659737807323211e+001,9.1000000000000142e+001,1.8121486651279724e+001,9.0756136745161555e+001,5.1351491443838938e+001,9.0377884667248765e+001,1.7261324853094663e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456367e+000,2.2769111635676134e+000,2.7502562826449575e+000,5.0271674462125713e+000,2.1220073530073624e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298763e+002,4.1777934139302124e+002,2.3725019874977266e+002,2.8858799512113274e+002,4.3726128245790846e+002
1.3050000000000002e+004,1.4518419365304640e+001,-2.8659737807323722e+001,9.1000000000000114e+001,1.8121486651279156e+001,9.0756136745161527e+001,5.1351491443839734e+001,9.0377884667248765e+001,1.7261324853094322e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455825e+000,2.2769111635675725e+000,2.7502562826450032e+000,5.0271674462125757e+000,2.1220073530074126e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302255e+002,2.3725019874977124e+002,2.8858799512113535e+002,4.3726128245791045e+002
1.3060000000000002e+004,1.4518419365304659e+001,-2.8659737807322330e+001,9.1000000000000043e+001,1.8121486651279099e+001,9.0756136745161442e+001,5.1351491443838881e+001,9.0377884667248679e+001,1.7261324853094322e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456131e+000,2.2769111635675992e+000,2.7502562826449992e+000,5.0271674462125979e+000,2.1220073530073948e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298808e+002,4.1777934139302226e+002,2.3725019874977053e+002,2.8858799512113427e+002,4.3726128245791028e+002
1.3070000000000002e+004,1.4518419365304618e+001,-2.8659737807325143e+001,9.1000000000000213e+001,1.8121486651279156e+001,9.0756136745161612e+001,5.1351491443838484e+001,9.0377884667248864e+001,1.7261324853093527e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070649e+000,2.2769111647799871e+000,2.7502562841093670e+000,5.0271674488893545e+000,2.1220073530073722e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298638e+002,4.1777934139302005e+002,2.3725019874977178e+002,2.8858799512113592e+002,4.3726128245791239e+002
1.3080000000000002e+004,1.4518419365304654e+001,-2.8659737807324291e+001,9.1000000000000213e+001,1.8121486651279497e+001,9.0756136745161626e+001,5.1351491443838597e+001,9.0377884667248878e+001,1.7261324853095857e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841648e+000,2.2769111623552303e+000,2.7502562811805684e+000,5.0271674435357987e+000,2.1220073530073962e+000,1.5234417229884348e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298615e+002,4.1777934139302096e+002,2.3725019874977153e+002,2.8858799512113472e+002,4.3726128245791119e+002
1.3090000000000002e+004,1.4518419365304661e+001,-2.8659737807322500e+001,9.0999999999999815e+001,1.8121486651280406e+001,9.0756136745161228e+001,5.1351491443838540e+001,9.0377884667248452e+001,1.7261324853096085e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456007e+000,2.2769111635676151e+000,2.7502562826449508e+000,5.0271674462125659e+000,2.1220073530073922e+000,1.5234417237996036e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298752e+002,4.1777934139302067e+002,2.3725019874977212e+002,2.8858799512113455e+002,4.3726128245791131e+002
1.3100000000000002e+004,1.4518419365304663e+001,-2.8659737807322557e+001,9.0999999999999972e+001,1.8121486651278701e+001,9.0756136745161385e+001,5.1351491443838654e+001,9.0377884667248622e+001,1.7261324853093072e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455905e+000,2.2769111635676009e+000,2.7502562826450037e+000,5.0271674462126050e+000,2.1220073530074179e+000,1.5234417237996047e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298683e+002,4.1777934139302101e+002,2.3725019874976914e+002,2.8858799512113245e+002,4.3726128245790642e+002
1.3110000000000002e+004,1.4518419365304648e+001,-2.8659737807322784e+001,9.0999999999999915e+001,1.8121486651278587e+001,9.0756136745161328e+001,5.1351491443838995e+001,9.0377884667248566e+001,1.7261324853096539e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622192070414e+000,2.2769111647799751e+000,2.7502562841093545e+000,5.0271674488893296e+000,2.1220073530073829e+000,1.5234417246107803e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298752e+002,4.1777934139302141e+002,2.3725019874977329e+002,2.8858799512113512e+002,4.3726128245791142e+002
1.3120000000000002e+004,1.4518419365304648e+001,-2.8659737807324177e+001,9.0999999999999872e+001,1.8121486651281543e+001,9.0756136745161285e+001,5.1351491443838768e+001,9.0377884667248523e+001,1.7261324853093981e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455896e+000,2.2769111635675863e+000,2.7502562826449637e+000,5.0271674462125500e+000,2.1220073530073953e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298661e+002,4.1777934139302192e+002,2.3725019874977286e+002,2.8858799512113467e+002,4.3726128245791131e+002
1.3130000000000002e+004,1.4518419365304633e+001,-2.8659737807324461e+001,9.1000000000000099e+001,1.8121486651277507e+001,9.0756136745161513e+001,5.1351491443839450e+001,9.0377884667248765e+001,1.7261324853096767e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841790e+000,2.2769111623552298e+000,2.7502562811805555e+000,5.0271674435357854e+000,2.1220073530073775e+000,1.5234417229884297e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302187e+002,2.3725019874977266e+002,2.8858799512113359e+002,4.3726128245791034e+002
1.3140000000000002e+004,1.4518419365304661e+001,-2.8659737807322415e+001,9.0999999999999957e+001,1.8121486651277394e+001,9.0756136745161385e+001,5.1351491443839052e+001,9.0377884667248622e+001,1.7261324853092731e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841586e+000,2.2769111623552094e+000,2.7502562811805968e+000,5.0271674435358058e+000,2.1220073530074046e+000,1.5234417229884278e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108298763e+002,4.1777934139302312e+002,2.3725019874977099e+002,2.8858799512113507e+002,4.3726128245791142e+002
1.3150000000000002e+004,1.4518419365304656e+001,-2.8659737807322898e+001,9.1000000000000043e+001,1.8121486651277792e+001,9.0756136745161442e+001,5.1351491443839336e+001,9.0377884667248679e+001,1.7261324853093981e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841742e+000,2.2769111623552036e+000,2.7502562811805906e+000,5.0271674435357943e+000,2.1220073530073860e+000,1.5234417229884284e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298740e+002,4.1777934139302334e+002,2.3725019874977170e+002,2.8858799512113427e+002,4.3726128245790858e+002
1.3160000000000002e+004,1.4518419365304633e+001,-2.8659737807323438e+001,9.1000000000000199e+001,1.8121486651279554e+001,9.0756136745161584e+001,5.1351491443839166e+001,9.0377884667248850e+001,1.7261324853096369e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070707e+000,2.2769111647799654e+000,2.7502562841094154e+000,5.0271674488893812e+000,2.1220073530073780e+000,1.5234417246107836e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298740e+002,4.1777934139302226e+002,2.3725019874977056e+002,2.8858799512113455e+002,4.3726128245790994e+002
1.3170000000000002e+004,1.4518419365304631e+001,-2.8659737807324689e+001,9.1000000000000156e+001,1.8121486651279497e+001,9.0756136745161569e+001,5.1351491443839336e+001,9.0377884667248807e+001,1.7261324853094038e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070614e+000,2.2769111647799627e+000,2.7502562841093647e+000,5.0271674488893279e+000,2.1220073530073642e+000,1.5234417246107834e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298718e+002,4.1777934139302221e+002,2.3725019874977380e+002,2.8858799512113376e+002,4.3726128245790983e+002
1.3180000000000002e+004,1.4518419365304652e+001,-2.8659737807322159e+001,9.1000000000000199e+001,1.8121486651280179e+001,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248864e+001,1.7261324853095175e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455967e+000,2.2769111635676027e+000,2.7502562826449690e+000,5.0271674462125713e+000,2.1220073530073980e+000,1.5234417237996052e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429446e+002,5.6723771108298763e+002,4.1777934139302175e+002,2.3725019874977221e+002,2.8858799512113512e+002,4.3726128245791176e+002
1.3190000000000002e+004,1.4518419365304625e+001,-2.8659737807323751e+001,9.0999999999999972e+001,1.8121486651278303e+001,9.0756136745161385e+001,5.1351491443839052e+001,9.0377884667248637e+001,1.7261324853094720e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841662e+000,2.2769111623552072e+000,2.7502562811806017e+000,5.0271674435358094e+000,2.1220073530073993e+000,1.5234417229884332e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298570e+002,4.1777934139302187e+002,2.3725019874977005e+002,2.8858799512113416e+002,4.3726128245791034e+002
1.3200000000000002e+004,1.4518419365304647e+001,-2.8659737807322756e+001,9.1000000000000028e+001,1.8121486651280918e+001,9.0756136745161442e+001,5.1351491443838938e+001,9.0377884667248679e+001,1.7261324853094266e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455949e+000,2.2769111635676018e+000,2.7502562826450103e+000,5.0271674462126121e+000,2.1220073530074171e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298695e+002,4.1777934139302124e+002,2.3725019874976914e+002,2.8858799512113444e+002,4.3726128245791142e+002
1.3210000000000002e+004,1.4518419365304638e+001,-2.8659737807323410e+001,9.1000000000000270e+001,1.8121486651279611e+001,9.0756136745161697e+001,5.1351491443839222e+001,9.0377884667248921e+001,1.7261324853096141e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456149e+000,2.2769111635676089e+000,2.7502562826449619e+000,5.0271674462125713e+000,2.1220073530073820e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298729e+002,4.1777934139302124e+002,2.3725019874977244e+002,2.8858799512113455e+002,4.3726128245791119e+002
1.3220000000000002e+004,1.4518419365304611e+001,-2.8659737807323978e+001,9.1000000000000199e+001,1.8121486651278644e+001,9.0756136745161626e+001,5.1351491443838768e+001,9.0377884667248864e+001,1.7261324853095118e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841728e+000,2.2769111623552263e+000,2.7502562811805542e+000,5.0271674435357809e+000,2.1220073530073815e+000,1.5234417229884360e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298536e+002,4.1777934139302056e+002,2.3725019874977218e+002,2.8858799512113467e+002,4.3726128245791142e+002
1.3230000000000002e+004,1.4518419365304625e+001,-2.8659737807324689e+001,9.1000000000000199e+001,1.8121486651279497e+001,9.0756136745161612e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853095402e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841964e+000,2.2769111623552454e+000,2.7502562811805289e+000,5.0271674435357738e+000,2.1220073530073571e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298740e+002,4.1777934139302096e+002,2.3725019874977380e+002,2.8858799512113382e+002,4.3726128245791000e+002
1.3240000000000002e+004,1.4518419365304647e+001,-2.8659737807323040e+001,9.1000000000000028e+001,1.8121486651281430e+001,9.0756136745161456e+001,5.1351491443838995e+001,9.0377884667248679e+001,1.7261324853094038e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841595e+000,2.2769111623552236e+000,2.7502562811805804e+000,5.0271674435358040e+000,2.1220073530074028e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302135e+002,2.3725019874977079e+002,2.8858799512113410e+002,4.3726128245791091e+002
1.3250000000000002e+004,1.4518419365304633e+001,-2.8659737807323410e+001,9.1000000000000156e+001,1.8121486651278644e+001,9.0756136745161555e+001,5.1351491443839166e+001,9.0377884667248807e+001,1.7261324853093583e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456398e+000,2.2769111635676009e+000,2.7502562826450134e+000,5.0271674462126139e+000,2.1220073530073775e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298808e+002,4.1777934139302232e+002,2.3725019874976985e+002,2.8858799512113330e+002,4.3726128245790920e+002
1.3260000000000002e+004,1.4518419365304629e+001,-2.8659737807323921e+001,9.0999999999999915e+001,1.8121486651278019e+001,9.0756136745161328e+001,5.1351491443838825e+001,9.0377884667248566e+001,1.7261324853094607e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456016e+000,2.2769111635675872e+000,2.7502562826449388e+000,5.0271674462125260e+000,2.1220073530073744e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298570e+002,4.1777934139302118e+002,2.3725019874977403e+002,2.8858799512113330e+002,4.3726128245790937e+002
1.3270000000000002e+004,1.4518419365304624e+001,-2.8659737807323012e+001,9.0999999999999972e+001,1.8121486651278190e+001,9.0756136745161385e+001,5.1351491443838825e+001,9.0377884667248608e+001,1.7261324853095289e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179455918e+000,2.2769111635675907e+000,2.7502562826449579e+000,5.0271674462125482e+000,2.1220073530073926e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302118e+002,2.3725019874977264e+002,2.8858799512113512e+002,4.3726128245791239e+002
1.3280000000000002e+004,1.4518419365304629e+001,-2.8659737807324944e+001,9.0999999999999915e+001,1.8121486651278076e+001,9.0756136745161314e+001,5.1351491443838540e+001,9.0377884667248551e+001,1.7261324853092844e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456087e+000,2.2769111635676134e+000,2.7502562826449730e+000,5.0271674462125864e+000,2.1220073530073935e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298661e+002,4.1777934139302027e+002,2.3725019874977076e+002,2.8858799512113342e+002,4.3726128245790710e+002
1.3290000000000002e+004,1.4518419365304625e+001,-2.8659737807323438e+001,9.1000000000000199e+001,1.8121486651278417e+001,9.0756136745161584e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853095800e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070556e+000,2.2769111647799707e+000,2.7502562841093958e+000,5.0271674488893670e+000,2.1220073530073855e+000,1.5234417246107811e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298763e+002,4.1777934139302192e+002,2.3725019874977122e+002,2.8858799512113501e+002,4.3726128245791057e+002
1.3300000000000002e+004,1.4518419365304645e+001,-2.8659737807322756e+001,9.1000000000000057e+001,1.8121486651281259e+001,9.0756136745161513e+001,5.1351491443838995e+001,9.0377884667248750e+001,1.7261324853093754e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622154227148e+000,2.2769111611428463e+000,2.7502562797161607e+000,5.0271674408590066e+000,2.1220073530074020e+000,1.5234417221772554e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429395e+002,5.6723771108298672e+002,4.1777934139302209e+002,2.3725019874977215e+002,2.8858799512113376e+002,4.3726128245790846e+002
1.3310000000000002e+004,1.4518419365304618e+001,-2.8659737807322642e+001,9.1000000000000412e+001,1.8121486651278587e+001,9.0756136745161825e+001,5.1351491443839279e+001,9.0377884667249063e+001,1.7261324853096255e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622166841586e+000,2.2769111623552218e+000,2.7502562811805733e+000,5.0271674435357951e+000,2.1220073530074002e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298706e+002,4.1777934139302221e+002,2.3725019874977221e+002,2.8858799512113467e+002,4.3726128245790926e+002
1.3320000000000002e+004,1.4518419365304622e+001,-2.8659737807323410e+001,9.1000000000000199e+001,1.8121486651277507e+001,9.0756136745161612e+001,5.1351491443839222e+001,9.0377884667248850e+001,1.7261324853094550e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456078e+000,2.2769111635675783e+000,2.7502562826449894e+000,5.0271674462125677e+000,2.1220073530073869e+000,1.5234417237996090e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298604e+002,4.1777934139302215e+002,2.3725019874977173e+002,2.8858799512113416e+002,4.3726128245791193e+002
1.3330000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.1000000000000014e+001,1.8121486651277792e+001,9.0756136745161427e+001,5.1351491443839336e+001,9.0377884667248665e+001,1.7261324853096710e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456104e+000,2.2769111635675916e+000,2.7502562826449819e+000,5.0271674462125731e+000,2.1220073530073864e+000,1.5234417237996034e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298763e+002,4.1777934139302232e+002,2.3725019874977173e+002,2.8858799512113501e+002,4.3726128245791182e+002
1.3340000000000002e+004,1.4518419365304634e+001,-2.8659737807323125e+001,9.1000000000000014e+001,1.8121486651279440e+001,9.0756136745161442e+001,5.1351491443839393e+001,9.0377884667248679e+001,1.7261324853094266e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456078e+000,2.2769111635675841e+000,2.7502562826450165e+000,5.0271674462126006e+000,2.1220073530074006e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298740e+002,4.1777934139302266e+002,2.3725019874976988e+002,2.8858799512113632e+002,4.3726128245791142e+002
1.3350000000000002e+004,1.4518419365304631e+001,-2.8659737807323467e+001,9.0999999999999744e+001,1.8121486651279895e+001,9.0756136745161129e+001,5.1351491443838711e+001,9.0377884667248338e+001,1.7261324853093925e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622204684657e+000,2.2769111659923236e+000,2.7502562855737374e+000,5.0271674515660614e+000,2.1220073530073744e+000,1.5234417254219571e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298581e+002,4.1777934139302124e+002,2.3725019874977494e+002,2.8858799512113563e+002,4.3726128245791239e+002
1.3360000000000002e+004,1.4518419365304640e+001,-2.8659737807323097e+001,9.1000000000000213e+001,1.8121486651278644e+001,9.0756136745161626e+001,5.1351491443838654e+001,9.0377884667248878e+001,1.7261324853095857e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455891e+000,2.2769111635675920e+000,2.7502562826449970e+000,5.0271674462125890e+000,2.1220073530074122e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298570e+002,4.1777934139302107e+002,2.3725019874977033e+002,2.8858799512113632e+002,4.3726128245791182e+002
1.3370000000000002e+004,1.4518419365304629e+001,-2.8659737807323040e+001,9.0999999999999872e+001,1.8121486651279952e+001,9.0756136745161328e+001,5.1351491443838938e+001,9.0377884667248566e+001,1.7261324853095232e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622154227037e+000,2.2769111611428268e+000,2.7502562797161643e+000,5.0271674408589906e+000,2.1220073530074051e+000,1.5234417221772569e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298536e+002,4.1777934139302215e+002,2.3725019874977215e+002,2.8858799512113467e+002,4.3726128245791108e+002
1.3380000000000002e+004,1.4518419365304625e+001,-2.8659737807323864e+001,9.1000000000000156e+001,1.8121486651280918e+001,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248807e+001,1.7261324853093470e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841799e+000,2.2769111623552272e+000,2.7502562811805418e+000,5.0271674435357685e+000,2.1220073530073695e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298661e+002,4.1777934139302135e+002,2.3725019874977335e+002,2.8858799512113472e+002,4.3726128245791000e+002
1.3390000000000002e+004,1.4518419365304631e+001,-2.8659737807324404e+001,9.1000000000000156e+001,1.8121486651280065e+001,9.0756136745161584e+001,5.1351491443838881e+001,9.0377884667248821e+001,1.7261324853093868e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456038e+000,2.2769111635675805e+000,2.7502562826450276e+000,5.0271674462126086e+000,2.1220073530074073e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298581e+002,4.1777934139302181e+002,2.3725019874976891e+002,2.8858799512113336e+002,4.3726128245790869e+002
1.3400000000000002e+004,1.4518419365304640e+001,-2.8659737807322841e+001,9.0999999999999915e+001,1.8121486651277337e+001,9.0756136745161328e+001,5.1351491443838711e+001,9.0377884667248566e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455865e+000,2.2769111635675938e+000,2.7502562826449766e+000,5.0271674462125704e+000,2.1220073530074068e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298592e+002,4.1777934139302090e+002,2.3725019874977119e+002,2.8858799512113382e+002,4.3726128245790835e+002
1.3410000000000002e+004,1.4518419365304629e+001,-2.8659737807323040e+001,9.1000000000000043e+001,1.8121486651277962e+001,9.0756136745161442e+001,5.1351491443838825e+001,9.0377884667248679e+001,1.7261324853092844e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070512e+000,2.2769111647799751e+000,2.7502562841093945e+000,5.0271674488893696e+000,2.1220073530073909e+000,1.5234417246107808e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298752e+002,4.1777934139302147e+002,2.3725019874977079e+002,2.8858799512113467e+002,4.3726128245791023e+002
1.3420000000000002e+004,1.4518419365304608e+001,-2.8659737807324490e+001,9.1000000000000142e+001,1.8121486651279724e+001,9.0756136745161527e+001,5.1351491443838768e+001,9.0377884667248793e+001,1.7261324853094379e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456198e+000,2.2769111635676000e+000,2.7502562826449610e+000,5.0271674462125606e+000,2.1220073530073731e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298570e+002,4.1777934139302056e+002,2.3725019874977218e+002,2.8858799512113592e+002,4.3726128245791028e+002
1.3430000000000002e+004,1.4518419365304618e+001,-2.8659737807323694e+001,9.1000000000000256e+001,1.8121486651280179e+001,9.0756136745161669e+001,5.1351491443838540e+001,9.0377884667248921e+001,1.7261324853093527e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179456162e+000,2.2769111635676045e+000,2.7502562826449801e+000,5.0271674462125846e+000,2.1220073530073864e+000,1.5234417237996104e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298638e+002,4.1777934139302090e+002,2.3725019874977124e+002,2.8858799512113478e+002,4.3726128245791119e+002
1.3440000000000002e+004,1.4518419365304634e+001,-2.8659737807323125e+001,9.1000000000000256e+001,1.8121486651279668e+001,9.0756136745161669e+001,5.1351491443839279e+001,9.0377884667248907e+001,1.7261324853097221e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841795e+000,2.2769111623552516e+000,2.7502562811805427e+000,5.0271674435357943e+000,2.1220073530073811e+000,1.5234417229884297e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298763e+002,4.1777934139302056e+002,2.3725019874977221e+002,2.8858799512113444e+002,4.3726128245791034e+002
1.3450000000000002e+004,1.4518419365304624e+001,-2.8659737807324717e+001,9.1000000000000043e+001,1.8121486651277792e+001,9.0756136745161484e+001,5.1351491443838938e+001,9.0377884667248694e+001,1.7261324853095346e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456193e+000,2.2769111635675801e+000,2.7502562826450032e+000,5.0271674462125837e+000,2.1220073530073829e+000,1.5234417237996057e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298729e+002,4.1777934139302295e+002,2.3725019874977122e+002,2.8858799512113512e+002,4.3726128245791034e+002
1.3460000000000002e+004,1.4518419365304609e+001,-2.8659737807323665e+001,9.0999999999999858e+001,1.8121486651277451e+001,9.0756136745161228e+001,5.1351491443838825e+001,9.0377884667248452e+001,1.7261324853092390e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070214e+000,2.2769111647799125e+000,2.7502562841094540e+000,5.0271674488893670e+000,2.1220073530074162e+000,1.5234417246107851e-002,0.0000000000000000e+000,2.7368963340962182e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298445e+002,4.1777934139302295e+002,2.3725019874976888e+002,2.8858799512113603e+002,4.3726128245791239e+002
1.3470000000000002e+004,1.4518419365304593e+001,-2.8659737807324149e+001,9.1000000000000085e+001,1.8121486651279042e+001,9.0756136745161498e+001,5.1351491443839166e+001,9.0377884667248750e+001,1.7261324853094322e+001,1.6321422146573198e+001,-2.5912019742953674e+001,1.5882545583374775e+001,-2.6751000626800959e+001,2.3690622179456153e+000,2.2769111635675672e+000,2.7502562826450370e+000,5.0271674462126041e+000,2.1220073530073953e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108298547e+002,4.1777934139302238e+002,2.3725019874976891e+002,2.8858799512113416e+002,4.3726128245791227e+002
1.3480000000000002e+004,1.4518419365304622e+001,-2.8659737807324518e+001,9.1000000000000043e+001,1.8121486651281430e+001,9.0756136745161456e+001,5.1351491443838825e+001,9.0377884667248694e+001,1.7261324853093811e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456065e+000,2.2769111635676036e+000,2.7502562826449641e+000,5.0271674462125677e+000,2.1220073530073877e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298649e+002,4.1777934139302073e+002,2.3725019874977170e+002,2.8858799512113461e+002,4.3726128245790943e+002
1.3490000000000002e+004,1.4518419365304638e+001,-2.8659737807324149e+001,9.1000000000000099e+001,1.8121486651278644e+001,9.0756136745161513e+001,5.1351491443838654e+001,9.0377884667248750e+001,1.7261324853094322e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455896e+000,2.2769111635676031e+000,2.7502562826449530e+000,5.0271674462125562e+000,2.1220073530073980e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298615e+002,4.1777934139302045e+002,2.3725019874977218e+002,2.8858799512113455e+002,4.3726128245791023e+002