#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.7515337825303959e+002,2.7515337825303959e+002,2.7515337825303959e+002,2.7515337825303959e+002,2.7515337825303959e+002,2.7515337825303959e+002
1.0000000000000002e+001,1.9468624844309236e+001,-1.3684552118529496e+001,5.5249161727161813e+001,6.9049541106033757e+001,5.5123609101211201e+001,1.8417210185166653e+001,5.4919009392704268e+001,1.1154624924760242e+001,2.0110131058001834e+001,-1.6225376593220062e+001,1.9953840964170432e+001,-1.9499021627438395e+001,6.7873413062418153e-001,1.0093829586340251e+000,1.5676147066478066e+000,2.5769976652818318e+000,3.7967704127564028e+000,9.3782300614638527e-003,0.0000000000000000e+000,1.1847659493931701e+001,1.7514866655291428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4553895017078605e+002,5.0176620223776121e+002,3.9413576962748783e+002,2.2698112569426823e+002,4.4108843981727415e+002,4.3721690912404790e+002
1.0000000000000021e+001,1.9468624844309236e+001,-1.3684552118529496e+001,5.5249161727161820e+001,6.9049541106033530e+001,5.5123609101211208e+001,1.8417210185166653e+001,5.4919009392704282e+001,1.1154624924758252e+001,2.0110131058001826e+001,-1.6225376593220119e+001,1.9953840964170425e+001,-1.9499021627437514e+001,6.7873413025201101e-001,1.0093829580805498e+000,1.5676147057882399e+000,2.5769976638687897e+000,3.7967704127564086e+000,9.3782300563214835e-003,0.0000000000000000e+000,1.1847659493931701e+001,1.7514866655291485e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4553895017078605e+002,5.0176620223776121e+002,3.9413576962748783e+002,2.2698112569426777e+002,4.4108843981727415e+002,4.3721690912404813e+002
2.0000000000000004e+001,1.8013287722915660e+001,-2.2157615317849263e+001,5.8960461133534501e+001,7.0681315283508525e+001,5.8850729600789720e+001,2.2716776487624770e+001,5.8636687706710802e+001,9.1550602615954517e+000,1.8597351989006864e+001,-2.1809181552360116e+001,1.8448992285489524e+001,-2.2065017321929645e+001,7.1817261270435673e-001,7.6489563827494678e-001,1.6934072240516067e+000,2.4583028623265535e+000,3.4229972277410412e+000,8.7919170746215969e-003,0.0000000000000000e+000,1.4550175130415312e+001,2.1682345252119205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3814820175453934e+002,5.0036594771408397e+002,4.1336607819951990e+002,2.2075652448344476e+002,3.0934391605780036e+002,4.2249044854682160e+002
2.0000000000000043e+001,1.8013287722915656e+001,-2.2157615317850514e+001,5.8960461133534501e+001,7.0681315283508525e+001,5.8850729600789727e+001,2.2716776487624770e+001,5.8636687706710816e+001,9.1550602615970433e+000,1.8597351989006857e+001,-2.1809181552360116e+001,1.8448992285489517e+001,-2.2065017321929673e+001,7.1817261222234408e-001,7.6489563776157443e-001,1.6934072229150423e+000,2.4583028606766169e+000,3.4229972277410292e+000,8.7919170687207563e-003,0.0000000000000000e+000,1.4550175130415312e+001,2.1682345252119205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3814820175453929e+002,5.0036594771408397e+002,4.1336607819951990e+002,2.2075652448344545e+002,3.0934391605779985e+002,4.2249044854682040e+002
3.0000000000000004e+001,1.7431468236383051e+001,-2.3537622968891498e+001,5.8235638417180652e+001,7.0865914238595167e+001,5.8128446101634040e+001,2.3031809030470981e+001,5.7904781702138443e+001,1.0650609374049566e+001,1.8033562715103180e+001,-2.2789535127644996e+001,1.7855431386070201e+001,-2.3103961866171971e+001,7.1224609382782533e-001,7.1517457922949323e-001,1.6356508421488847e+000,2.3508254213783779e+000,3.3005802934549391e+000,8.5076804350278350e-003,0.0000000000000000e+000,1.5089534028172295e+001,2.2191140825241803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772410772308621e+002,5.0129170208364434e+002,4.1722947329035594e+002,2.2497368105178285e+002,2.7251986144197872e+002,3.7685652731433277e+002
3.0000000000000064e+001,1.7431468236383051e+001,-2.3537622968891498e+001,5.8235638417180638e+001,7.0865914238594712e+001,5.8128446101634033e+001,2.3031809030470356e+001,5.7904781702138429e+001,1.0650609374051044e+001,1.8033562715103180e+001,-2.2789535127644996e+001,1.7855431386070201e+001,-2.3103961866171971e+001,7.1224609382781490e-001,7.1517457922949312e-001,1.6356508421488982e+000,2.3508254213783912e+000,3.3005802934550061e+000,8.5076804350278333e-003,0.0000000000000000e+000,1.5089534028172295e+001,2.2191140825241803e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772410772308621e+002,5.0129170208364343e+002,4.1722947329035503e+002,2.2497368105178029e+002,2.7251986144197866e+002,3.7685652731433277e+002
4.0000000000000007e+001,1.7369393218229114e+001,-2.3714051871106847e+001,5.6934187038172546e+001,6.8936374217079845e+001,5.6824473622273246e+001,2.2703018919670001e+001,5.6585071509050053e+001,1.3512001162006982e+001,1.7977587442462603e+001,-2.2888090253325856e+001,1.7797576448376024e+001,-2.3206579082487792e+001,6.9898442877012179e-001,6.7712718710758957e-001,1.5966475565045453e+000,2.2737747436121349e+000,3.2529690934787929e+000,8.5333039432304858e-003,0.0000000000000000e+000,1.4979034371653881e+001,2.1898233997648845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764421829481802e+002,5.0002142348319643e+002,4.2067030794666874e+002,2.3356252799103103e+002,2.7504022237038367e+002,3.8005036843855680e+002
4.0000000000000085e+001,1.7369393218229114e+001,-2.3714051871106847e+001,5.6934187038172531e+001,6.8936374217079504e+001,5.6824473622273239e+001,2.2703018919669546e+001,5.6585071509050046e+001,1.3512001162004822e+001,1.7977587442462603e+001,-2.2888090253325856e+001,1.7797576448376024e+001,-2.3206579082487792e+001,6.9898442828887375e-001,6.7712718664139737e-001,1.5966475554052402e+000,2.2737747420466374e+000,3.2529690934787752e+000,8.5333039373553087e-003,0.0000000000000000e+000,1.4979034371653881e+001,2.1898233997648902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3764421829481802e+002,5.0002142348319666e+002,4.2067030794666783e+002,2.3356252799103174e+002,2.7504022237038373e+002,3.8005036843855680e+002
5.0000000000000007e+001,1.7397141353681565e+001,-2.3677133960229071e+001,5.5995079139645597e+001,6.7320028158347270e+001,5.5882212329113301e+001,2.2243462138104348e+001,5.5624470452975061e+001,1.6283941950866279e+001,1.8006527943653907e+001,-2.2837107414713500e+001,1.7830387427948320e+001,-2.3148352856710005e+001,6.8944772638969865e-001,6.5786963469065118e-001,1.5449502017369936e+000,2.2028198364276448e+000,3.1950498233749172e+000,8.6019970803262909e-003,0.0000000000000000e+000,1.4701326995443196e+001,2.1462635509094923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762810763253748e+002,4.9882897631941137e+002,4.2235026695141227e+002,2.4274660197569821e+002,2.8419243787156694e+002,3.9029421197723264e+002
5.0000000000000107e+001,1.7397141353681565e+001,-2.3677133960229071e+001,5.5995079139645590e+001,6.7320028158347270e+001,5.5882212329113294e+001,2.2243462138104803e+001,5.5624470452975046e+001,1.6283941950867984e+001,1.8006527943653907e+001,-2.2837107414713500e+001,1.7830387427948320e+001,-2.3148352856710005e+001,6.8944772638969865e-001,6.5786963469064541e-001,1.5449502017370054e+000,2.2028198364276506e+000,3.1950498233749256e+000,8.6019970803262909e-003,0.0000000000000000e+000,1.4701326995443196e+001,2.1462635509094923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762810763253748e+002,4.9882897631941137e+002,4.2235026695141295e+002,2.4274660197569753e+002,2.8419243787156699e+002,3.9029421197723269e+002
6.0000000000000007e+001,1.7432319168544652e+001,-2.3621801542786642e+001,5.5259674870472146e+001,6.5984082408256825e+001,5.5145388532859648e+001,2.1817165910644974e+001,5.4888031130081004e+001,1.8236035214291860e+001,1.8040093099493280e+001,-2.2778051515883277e+001,1.7869949837568971e+001,-2.3078248266733937e+001,6.8044860113969086e-001,6.4340357496458345e-001,1.4971635167265289e+000,2.1405670916911124e+000,3.1458174623415389e+000,8.6508467723334596e-003,0.0000000000000000e+000,1.4481838777031385e+001,2.1033477180067393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761824155988251e+002,4.9781317843101476e+002,4.2343854298812698e+002,2.5037299736840177e+002,2.9446896171480478e+002,4.0300478316160479e+002
6.0000000000000128e+001,1.7432319168544652e+001,-2.3621801542786642e+001,5.5259674870472146e+001,6.5984082408256825e+001,5.5145388532859648e+001,2.1817165910644974e+001,5.4888031130081004e+001,1.8236035214291860e+001,1.8040093099493280e+001,-2.2778051515883277e+001,1.7869949837568971e+001,-2.3078248266733937e+001,6.8044860113969086e-001,6.4340357496458345e-001,1.4971635167265285e+000,2.1405670916911119e+000,3.1458174623415385e+000,8.6508467723334596e-003,0.0000000000000000e+000,1.4481838777031385e+001,2.1033477180067393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761824155988251e+002,4.9781317843101476e+002,4.2343854298812698e+002,2.5037299736840183e+002,2.9446896171480489e+002,4.0300478316160485e+002
7.0000000000000014e+001,1.7438941485445383e+001,-2.3619216016462161e+001,5.5154069195572859e+001,6.5766143029911632e+001,5.5039117274080994e+001,2.1651172097172719e+001,5.4776470911130154e+001,1.8150025600626236e+001,1.8037972748801220e+001,-2.2781779800344339e+001,1.7877018565928775e+001,-2.3065734371727842e+001,6.7948704148734662e-001,6.4414448983689943e-001,1.4618497584590995e+000,2.1059942482959988e+000,3.0993883911106441e+000,8.6656055308063414e-003,0.0000000000000000e+000,1.4431790945652153e+001,2.0885130140514093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760670991350349e+002,4.9763412552033549e+002,4.2330066001155399e+002,2.5460503299943068e+002,3.0313254662792451e+002,4.1824376541195846e+002
7.0000000000000142e+001,1.7438941485445383e+001,-2.3619216016462161e+001,5.5154069195572859e+001,6.5766143029911632e+001,5.5039117274080994e+001,2.1651172097172719e+001,5.4776470911130154e+001,1.8150025600626236e+001,1.8037972748801220e+001,-2.2781779800344339e+001,1.7877018565928775e+001,-2.3065734371727842e+001,6.7948704148734662e-001,6.4414448983689943e-001,1.4618497584590993e+000,2.1059942482959988e+000,3.0993883911106441e+000,8.6656055308063414e-003,0.0000000000000000e+000,1.4431790945652153e+001,2.0885130140514093e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760670991350349e+002,4.9763412552033549e+002,4.2330066001155399e+002,2.5460503299943070e+002,3.0313254662792457e+002,4.1824376541195863e+002
8.0000000000000014e+001,1.7432582836285501e+001,-2.3637021784690575e+001,5.5034189427678633e+001,6.5575519719745785e+001,5.4918997746947319e+001,2.1555925369701811e+001,5.4655121237860840e+001,1.8056312260275547e+001,1.8027441234011576e+001,-2.2800302416478473e+001,1.7870914691016232e+001,-2.3076539956489199e+001,6.7814429971941315e-001,6.4231684541141176e-001,1.4472448736004038e+000,2.0895617190118156e+000,3.0812936418936001e+000,8.6682962014720359e-003,0.0000000000000000e+000,1.4365279225016138e+001,2.0792000782171215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759884597944654e+002,4.9750471118400935e+002,4.2340516145907787e+002,2.5644676041197994e+002,3.0757776003640680e+002,4.2682164617803363e+002
8.0000000000000171e+001,1.7432582836285501e+001,-2.3637021784690575e+001,5.5034189427678633e+001,6.5575519719745785e+001,5.4918997746947319e+001,2.1555925369701811e+001,5.4655121237860840e+001,1.8056312260275547e+001,1.8027441234011576e+001,-2.2800302416478473e+001,1.7870914691016232e+001,-2.3076539956489199e+001,6.7814429971941315e-001,6.4231684541141176e-001,1.4472448736004033e+000,2.0895617190118152e+000,3.0812936418935997e+000,8.6682962014720359e-003,0.0000000000000000e+000,1.4365279225016138e+001,2.0792000782171215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759884597944654e+002,4.9750471118400935e+002,4.2340516145907787e+002,2.5644676041197999e+002,3.0757776003640686e+002,4.2682164617803369e+002
9.0000000000000014e+001,1.7424370338864648e+001,-2.3654895476468909e+001,5.4946263138762049e+001,6.5448789703560919e+001,5.4830959147322957e+001,2.1481465533529388e+001,5.4566536696044693e+001,1.7987799656103221e+001,1.8017209838829118e+001,-2.2818304664124241e+001,1.7862805054409503e+001,-2.3090900475276101e+001,6.7715049711010689e-001,6.4104695536894796e-001,1.4392320703382746e+000,2.0802790257072226e+000,3.0721073595681969e+000,8.6677069245939941e-003,0.0000000000000000e+000,1.4314271478213016e+001,2.0719094542801372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759502545047661e+002,4.9742689345077292e+002,4.2346881423260930e+002,2.5742350572609331e+002,3.0990713159587091e+002,4.3126571973987052e+002
9.0000000000000199e+001,1.7424370338864648e+001,-2.3654895476468909e+001,5.4946263138762049e+001,6.5448789703560919e+001,5.4830959147322957e+001,2.1481465533529388e+001,5.4566536696044693e+001,1.7987799656103221e+001,1.8017209838829118e+001,-2.2818304664124241e+001,1.7862805054409503e+001,-2.3090900475276101e+001,6.7715049711010689e-001,6.4104695536894796e-001,1.4392320703382746e+000,2.0802790257072226e+000,3.0721073595681969e+000,8.6677069245939941e-003,0.0000000000000000e+000,1.4314271478213016e+001,2.0719094542801372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759502545047661e+002,4.9742689345077292e+002,4.2346881423260930e+002,2.5742350572609331e+002,3.0990713159587096e+002,4.3126571973987052e+002
1.0000000000000001e+002,1.7416109436734004e+001,-2.3671305841370213e+001,5.4886523753166074e+001,6.5371356255033675e+001,5.4771182317757663e+001,2.1428489090473079e+001,5.4506525020858327e+001,1.7941336118977347e+001,1.8007863756912354e+001,-2.2834755618640088e+001,1.7854535171877572e+001,-2.3105549647762047e+001,6.7647138858116385e-001,6.4020877393191911e-001,1.4345682844305956e+000,2.0747770583625149e+000,3.0670581097512013e+000,8.6655243430997387e-003,0.0000000000000000e+000,1.4278829726175331e+001,2.0667152766317145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759312471078687e+002,4.9738532626601801e+002,4.2350534525347717e+002,2.5795641507559054e+002,3.1126135874808381e+002,4.3372098849780485e+002
1.0000000000000023e+002,1.7416109436734004e+001,-2.3671305841370213e+001,5.4886523753166074e+001,6.5371356255033675e+001,5.4771182317757663e+001,2.1428489090473079e+001,5.4506525020858327e+001,1.7941336118977347e+001,1.8007863756912354e+001,-2.2834755618640088e+001,1.7854535171877572e+001,-2.3105549647762047e+001,6.7647138858116385e-001,6.4020877393191911e-001,1.4345682844305956e+000,2.0747770583625149e+000,3.0670581097512013e+000,8.6655243430997387e-003,0.0000000000000000e+000,1.4278829726175331e+001,2.0667152766317145e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759312471078687e+002,4.9738532626601801e+002,4.2350534525347717e+002,2.5795641507559054e+002,3.1126135874808381e+002,4.3372098849780491e+002
1.1000000000000001e+002,1.7406768630091246e+001,-2.3688504502830739e+001,5.4845781650252384e+001,6.5329260748093589e+001,5.4730459495156246e+001,2.1391852963710448e+001,5.4465754860408573e+001,1.7909747239575040e+001,1.7997994096727549e+001,-2.2852134819653855e+001,1.7845065589410464e+001,-2.3122330008273138e+001,6.7599486609101422e-001,6.3959846786245078e-001,1.4315798957753889e+000,2.0711783636378396e+000,3.0638965878758335e+000,8.6616999241855789e-003,0.0000000000000000e+000,1.4254344011870842e+001,2.0631111350928052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759265603689528e+002,4.9737089360982714e+002,4.2352875252196333e+002,2.5825173896737590e+002,3.1213697570133371e+002,4.3487487460990184e+002
1.1000000000000026e+002,1.7406768630091246e+001,-2.3688504502830739e+001,5.4845781650252384e+001,6.5329260748093589e+001,5.4730459495156246e+001,2.1391852963710448e+001,5.4465754860408573e+001,1.7909747239575040e+001,1.7997994096727549e+001,-2.2852134819653855e+001,1.7845065589410464e+001,-2.3122330008273138e+001,6.7599486609101422e-001,6.3959846786245078e-001,1.4315798957753889e+000,2.0711783636378396e+000,3.0638965878758335e+000,8.6616999241855789e-003,0.0000000000000000e+000,1.4254344011870842e+001,2.0631111350928052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759265603689528e+002,4.9737089360982714e+002,4.2352875252196333e+002,2.5825173896737590e+002,3.1213697570133371e+002,4.3487487460990189e+002
1.2000000000000001e+002,1.7395069106586035e+001,-2.3709327030484360e+001,5.4814191736076971e+001,6.5311336317760265e+001,5.4698939651852143e+001,2.1364352941470713e+001,5.4434330949108812e+001,1.7885387282443503e+001,1.7985936624332080e+001,-2.2873375760784484e+001,1.7833128546921753e+001,-2.3143491964334487e+001,6.7563334903133776e-001,6.3905702149555588e-001,1.4293332289924907e+000,2.0683902504880467e+000,3.0614093479155793e+000,8.6558492841026843e-003,0.0000000000000000e+000,1.4235149309394330e+001,2.0603774795040067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759296266164921e+002,4.9737878687787395e+002,4.2354928725046631e+002,2.5842011481702281e+002,3.1280115128948825e+002,4.3559049895584758e+002
1.2000000000000028e+002,1.7395069106586035e+001,-2.3709327030484360e+001,5.4814191736076971e+001,6.5311336317760265e+001,5.4698939651852143e+001,2.1364352941470713e+001,5.4434330949108812e+001,1.7885387282443503e+001,1.7985936624332080e+001,-2.2873375760784484e+001,1.7833128546921753e+001,-2.3143491964334487e+001,6.7563334903133776e-001,6.3905702149555588e-001,1.4293332289924907e+000,2.0683902504880467e+000,3.0614093479155793e+000,8.6558492841026843e-003,0.0000000000000000e+000,1.4235149309394330e+001,2.0603774795040067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759296266164921e+002,4.9737878687787395e+002,4.2354928725046631e+002,2.5842011481702281e+002,3.1280115128948830e+002,4.3559049895584758e+002
1.3000000000000003e+002,1.7385042256313060e+001,-2.3727440327528740e+001,5.4788463744949347e+001,6.5298518204527966e+001,5.4673277227090423e+001,2.1342097176529819e+001,5.4408782705523180e+001,1.7865574125524859e+001,1.7975659846800678e+001,-2.2891488157166208e+001,1.7822898014040909e+001,-2.3161636760771131e+001,6.7534450685077185e-001,6.3860754897535532e-001,1.4277468542495149e+000,2.0663544032248700e+000,3.0597041691514995e+000,8.6507418167816701e-003,0.0000000000000000e+000,1.4219353186219166e+001,2.0581617089871770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759289943597139e+002,4.9738752537033321e+002,4.2356639389967557e+002,2.5852310807650917e+002,3.1322551259273951e+002,4.3607666307018593e+002
1.3000000000000031e+002,1.7385042256313060e+001,-2.3727440327528740e+001,5.4788463744949347e+001,6.5298518204527966e+001,5.4673277227090423e+001,2.1342097176529819e+001,5.4408782705523180e+001,1.7865574125524859e+001,1.7975659846800678e+001,-2.2891488157166208e+001,1.7822898014040909e+001,-2.3161636760771131e+001,6.7534450685077185e-001,6.3860754897535532e-001,1.4277468542495149e+000,2.0663544032248700e+000,3.0597041691514995e+000,8.6507418167816701e-003,0.0000000000000000e+000,1.4219353186219166e+001,2.0581617089871770e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759289943597139e+002,4.9738752537033321e+002,4.2356639389967557e+002,2.5852310807650917e+002,3.1322551259273951e+002,4.3607666307018593e+002
1.4000000000000003e+002,1.7377419392408505e+001,-2.3741284825839244e+001,5.4768303000817845e+001,6.5287817516061807e+001,5.4653166086369581e+001,2.1324384987539304e+001,5.4388764054666389e+001,1.7850044249766881e+001,1.7967862739774631e+001,-2.2905235451936505e+001,1.7815124722381526e+001,-2.3175428422152578e+001,6.7511898282882510e-001,6.3826471332310353e-001,1.4266244166272570e+000,2.0648891299503607e+000,3.0585558730673532e+000,8.6468779761728464e-003,0.0000000000000000e+000,1.4206906468011766e+001,2.0564005849910188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759276299854071e+002,4.9739352412966684e+002,4.2357905431965077e+002,2.5859182765143214e+002,3.1351020316476183e+002,4.3641698282542615e+002
1.4000000000000034e+002,1.7377419392408505e+001,-2.3741284825839244e+001,5.4768303000817845e+001,6.5287817516061807e+001,5.4653166086369581e+001,2.1324384987539304e+001,5.4388764054666389e+001,1.7850044249766881e+001,1.7967862739774631e+001,-2.2905235451936505e+001,1.7815124722381526e+001,-2.3175428422152578e+001,6.7511898282882510e-001,6.3826471332310353e-001,1.4266244166272570e+000,2.0648891299503607e+000,3.0585558730673532e+000,8.6468779761728464e-003,0.0000000000000000e+000,1.4206906468011766e+001,2.0564005849910188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759276299854071e+002,4.9739352412966684e+002,4.2357905431965077e+002,2.5859182765143214e+002,3.1351020316476183e+002,4.3641698282542615e+002
1.5000000000000003e+002,1.7371886714140757e+001,-2.3751366802933717e+001,5.4753080461703256e+001,6.5279078058746961e+001,5.4637978754119679e+001,2.1310815982730219e+001,5.4373643906140138e+001,1.7838311567504888e+001,1.7962204079126888e+001,-2.2915215205911920e+001,1.7809486145047963e+001,-2.3185435296743861e+001,6.7494889595788365e-001,6.3801322817004369e-001,1.4258252381755283e+000,2.0638384663455720e+000,3.0577699714829287e+000,8.6440977724633709e-003,0.0000000000000000e+000,1.4197482895452652e+001,2.0550531795293978e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759262405656949e+002,4.9739719978704903e+002,4.2358808228695574e+002,2.5864024438562660e+002,3.1370875446891114e+002,4.3666718284834275e+002
1.5000000000000037e+002,1.7371886714140757e+001,-2.3751366802933717e+001,5.4753080461703256e+001,6.5279078058746961e+001,5.4637978754119679e+001,2.1310815982730219e+001,5.4373643906140138e+001,1.7838311567504888e+001,1.7962204079126888e+001,-2.2915215205911920e+001,1.7809486145047963e+001,-2.3185435296743861e+001,6.7494889595788365e-001,6.3801322817004369e-001,1.4258252381755283e+000,2.0638384663455720e+000,3.0577699714829287e+000,8.6440977724633709e-003,0.0000000000000000e+000,1.4197482895452652e+001,2.0550531795293978e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759262405656949e+002,4.9739719978704903e+002,4.2358808228695574e+002,2.5864024438562660e+002,3.1370875446891114e+002,4.3666718284834275e+002
1.6000000000000003e+002,1.7368015203401768e+001,-2.3758450513491454e+001,5.4741917811309293e+001,6.5272112505734924e+001,5.4626839905451142e+001,2.1300752844354008e+001,5.4362550771950787e+001,1.7829702095137293e+001,1.7958240091720114e+001,-2.2922207599704421e+001,1.7805543192498352e+001,-2.3192434266788638e+001,6.7482432387859803e-001,6.3783374987055841e-001,1.4252609566634713e+000,2.0630947065340299e+000,3.0572322803603980e+000,8.6421743246221146e-003,0.0000000000000000e+000,1.4190563035608818e+001,2.0540551388353322e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759249207558258e+002,4.9739917437651496e+002,4.2359439725539988e+002,2.5867514162284334e+002,3.1384734794026849e+002,4.3685516079973604e+002
1.6000000000000040e+002,1.7368015203401768e+001,-2.3758450513491454e+001,5.4741917811309293e+001,6.5272112505734924e+001,5.4626839905451142e+001,2.1300752844354008e+001,5.4362550771950787e+001,1.7829702095137293e+001,1.7958240091720114e+001,-2.2922207599704421e+001,1.7805543192498352e+001,-2.3192434266788638e+001,6.7482432387859803e-001,6.3783374987055841e-001,1.4252609566634713e+000,2.0630947065340299e+000,3.0572322803603980e+000,8.6421743246221146e-003,0.0000000000000000e+000,1.4190563035608818e+001,2.0540551388353322e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759249207558258e+002,4.9739917437651496e+002,4.2359439725539988e+002,2.5867514162284334e+002,3.1384734794026849e+002,4.3685516079973604e+002
1.7000000000000003e+002,1.7365415988938548e+001,-2.3763232426193127e+001,5.4733958889004370e+001,6.5266656475691207e+001,5.4618896140201421e+001,2.1293503222707159e+001,5.4354636009124143e+001,1.7823558532706841e+001,1.7955573417640643e+001,-2.2926912210839134e+001,1.7802898358690104e+001,-2.3197129621820920e+001,6.7473565308865935e-001,6.3770952358792465e-001,1.4248705138756843e+000,2.0625800374636087e+000,3.0568712769541295e+000,8.6409042031943255e-003,0.0000000000000000e+000,1.4185625781587248e+001,2.0533371293214884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759237159944212e+002,4.9739994845887435e+002,4.2359869935439065e+002,2.5870038774610487e+002,3.1394238270241482e+002,4.3699617872626635e+002
1.7000000000000043e+002,1.7365415988938548e+001,-2.3763232426193127e+001,5.4733958889004370e+001,6.5266656475691207e+001,5.4618896140201421e+001,2.1293503222707159e+001,5.4354636009124143e+001,1.7823558532706841e+001,1.7955573417640643e+001,-2.2926912210839134e+001,1.7802898358690104e+001,-2.3197129621820920e+001,6.7473565308865935e-001,6.3770952358792465e-001,1.4248705138756843e+000,2.0625800374636087e+000,3.0568712769541295e+000,8.6409042031943255e-003,0.0000000000000000e+000,1.4185625781587248e+001,2.0533371293214884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759237159944212e+002,4.9739994845887435e+002,4.2359869935439065e+002,2.5870038774610487e+002,3.1394238270241482e+002,4.3699617872626635e+002
1.8000000000000003e+002,1.7363750117763971e+001,-2.3766318491763485e+001,5.4728453886796800e+001,6.5262477450592428e+001,5.4613400106951289e+001,2.1288434163310058e+001,5.4349156864054898e+001,1.7819305119820399e+001,1.7953859303568606e+001,-2.2929936569162152e+001,1.7801205235413679e+001,-2.3200135673489569e+001,6.7467436907264111e-001,6.3762646253913124e-001,1.4246072565013697e+000,2.0622337190405009e+000,3.0566356357587723e+000,8.6401086756646012e-003,0.0000000000000000e+000,1.4182210010706740e+001,2.0528358874304274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759226828948135e+002,4.9739995925683803e+002,4.2360152841822537e+002,2.5871850321810678e+002,3.1400606081220053e+002,4.3710013684369216e+002
1.8000000000000045e+002,1.7363750117763971e+001,-2.3766318491763485e+001,5.4728453886796800e+001,6.5262477450592428e+001,5.4613400106951289e+001,2.1288434163310058e+001,5.4349156864054898e+001,1.7819305119820399e+001,1.7953859303568606e+001,-2.2929936569162152e+001,1.7801205235413679e+001,-2.3200135673489569e+001,6.7467436907264111e-001,6.3762646253913124e-001,1.4246072565013697e+000,2.0622337190405009e+000,3.0566356357587723e+000,8.6401086756646012e-003,0.0000000000000000e+000,1.4182210010706740e+001,2.0528358874304274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759226828948135e+002,4.9739995925683803e+002,4.2360152841822537e+002,2.5871850321810678e+002,3.1400606081220053e+002,4.3710013684369216e+002
1.9000000000000003e+002,1.7362732566468679e+001,-2.3768219090984672e+001,5.4724768457567400e+001,6.5259376856242341e+001,5.4609719543975466e+001,2.1285001138249299e+001,5.4345485126917133e+001,1.7816454592206469e+001,1.7952808187962773e+001,-2.2931791249535564e+001,1.7800172588186989e+001,-2.3201969184794507e+001,6.7463287610246292e-001,6.3757250288231093e-001,1.4244336208313817e+000,2.0620061237136929e+000,3.0564862709129468e+000,8.6396318971246472e-003,0.0000000000000000e+000,1.4179923634773218e+001,2.0524970179161016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759218604291152e+002,4.9739957433574619e+002,4.2360331652359321e+002,2.5873128982238075e+002,3.1404779283922738e+002,4.3717466206282495e+002
1.9000000000000048e+002,1.7362732566468679e+001,-2.3768219090984672e+001,5.4724768457567400e+001,6.5259376856242341e+001,5.4609719543975466e+001,2.1285001138249299e+001,5.4345485126917133e+001,1.7816454592206469e+001,1.7952808187962773e+001,-2.2931791249535564e+001,1.7800172588186989e+001,-2.3201969184794507e+001,6.7463287610246292e-001,6.3757250288231093e-001,1.4244336208313817e+000,2.0620061237136929e+000,3.0564862709129468e+000,8.6396318971246472e-003,0.0000000000000000e+000,1.4179923634773218e+001,2.0524970179161016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759218604291152e+002,4.9739957433574619e+002,4.2360331652359321e+002,2.5873128982238075e+002,3.1404779283922738e+002,4.3717466206282495e+002
2.0000000000000003e+002,1.7362138613804905e+001,-2.3769338820512445e+001,5.4722381488025370e+001,6.5257165188335875e+001,5.4607334957677949e+001,2.1282751353157039e+001,5.4343104519960754e+001,1.7814606343160222e+001,1.7952191583927767e+001,-2.2932879277527263e+001,1.7799570931856511e+001,-2.3203037487514962e+001,6.7460696471622628e-001,6.3753987219839015e-001,1.4243247335389513e+000,2.0618646057373415e+000,3.0563938909297592e+000,8.6393770706608766e-003,0.0000000000000000e+000,1.4178443601593131e+001,2.0522753439806479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759212530268297e+002,4.9739906154278668e+002,4.2360440401319920e+002,2.5874011786276310e+002,3.1407464366676322e+002,4.3722633392086249e+002
2.0000000000000051e+002,1.7362138613804905e+001,-2.3769338820512445e+001,5.4722381488025370e+001,6.5257165188335875e+001,5.4607334957677949e+001,2.1282751353157039e+001,5.4343104519960754e+001,1.7814606343160222e+001,1.7952191583927767e+001,-2.2932879277527263e+001,1.7799570931856511e+001,-2.3203037487514962e+001,6.7460696471622628e-001,6.3753987219839015e-001,1.4243247335389513e+000,2.0618646057373415e+000,3.0563938909297592e+000,8.6393770706608766e-003,0.0000000000000000e+000,1.4178443601593131e+001,2.0522753439806479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759212530268297e+002,4.9739906154278668e+002,4.2360440401319920e+002,2.5874011786276310e+002,3.1407464366676322e+002,4.3722633392086249e+002
2.1000000000000003e+002,1.7361805008266415e+001,-2.3769974051657414e+001,5.4720882969870246e+001,6.5255653050770604e+001,5.4605837465771124e+001,2.1281323156568703e+001,5.4341608424092257e+001,1.7813444775639027e+001,1.7951843136905790e+001,-2.2933494141728005e+001,1.7799233726750149e+001,-2.3203636241149098e+001,6.7459002182178240e-001,6.3751960625970394e-001,1.4242553083026575e+000,2.0617749145623616e+000,3.0563376982576460e+000,8.6392338380217870e-003,0.0000000000000000e+000,1.4177515277758573e+001,2.0521348625629798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759208340380059e+002,4.9739857946514036e+002,4.2360504427294057e+002,2.5874606082530840e+002,3.1409167228630196e+002,4.3726095981050759e+002
2.1000000000000054e+002,1.7361805008266415e+001,-2.3769974051657414e+001,5.4720882969870246e+001,6.5255653050770604e+001,5.4605837465771124e+001,2.1281323156568703e+001,5.4341608424092257e+001,1.7813444775639027e+001,1.7951843136905790e+001,-2.2933494141728005e+001,1.7799233726750149e+001,-2.3203636241149098e+001,6.7459002182178240e-001,6.3751960625970394e-001,1.4242553083026575e+000,2.0617749145623616e+000,3.0563376982576460e+000,8.6392338380217870e-003,0.0000000000000000e+000,1.4177515277758573e+001,2.0521348625629798e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759208340380059e+002,4.9739857946514036e+002,4.2360504427294057e+002,2.5874606082530840e+002,3.1409167228630196e+002,4.3726095981050759e+002
2.2000000000000003e+002,1.7361622925953078e+001,-2.3770324371540482e+001,5.4719967399051789e+001,6.5254660235091933e+001,5.4604922258073188e+001,2.1280442027848039e+001,5.4340693426534919e+001,1.7812734359883393e+001,1.7951651582200729e+001,-2.2933832159992050e+001,1.7799050122181878e+001,-2.3203962259493352e+001,6.7457978351180803e-001,6.3750780607781909e-001,1.4242129657033336e+000,2.0617207717811525e+000,3.0563038237641815e+000,8.6391619806926966e-003,0.0000000000000000e+000,1.4176948757771640e+001,2.0520483239630892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759205608252012e+002,4.9739819566623521e+002,4.2360541258119076e+002,2.5874995913718220e+002,3.1410234204861371e+002,4.3728344544633694e+002
2.2000000000000057e+002,1.7361622925953078e+001,-2.3770324371540482e+001,5.4719967399051789e+001,6.5254660235091933e+001,5.4604922258073188e+001,2.1280442027848039e+001,5.4340693426534919e+001,1.7812734359883393e+001,1.7951651582200729e+001,-2.2933832159992050e+001,1.7799050122181878e+001,-2.3203962259493352e+001,6.7457978351180803e-001,6.3750780607781909e-001,1.4242129657033336e+000,2.0617207717811525e+000,3.0563038237641815e+000,8.6391619806926966e-003,0.0000000000000000e+000,1.4176948757771640e+001,2.0520483239630892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759205608252012e+002,4.9739819566623521e+002,4.2360541258119076e+002,2.5874995913718220e+002,3.1410234204861371e+002,4.3728344544633694e+002
2.3000000000000003e+002,1.7361525316291999e+001,-2.3770514139820449e+001,5.4719420248822686e+001,6.5254031202093131e+001,5.4604375186850703e+001,2.1279911334188114e+001,5.4340146131679838e+001,1.7812309428671085e+001,1.7951548060433783e+001,-2.2934014836075846e+001,1.7798951947875295e+001,-2.3204136584162939e+001,6.7457372401262394e-001,6.3750105012211988e-001,1.4241874853209184e+000,2.0616885354430385e+000,3.0562834899339428e+000,8.6391271699088265e-003,0.0000000000000000e+000,1.4176610671998844e+001,2.0519962692903960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203900480014e+002,4.9739792004544449e+002,4.2360562163564487e+002,2.5875245333392758e+002,3.1410894989562883e+002,4.3729765434580509e+002
2.3000000000000060e+002,1.7361525316291999e+001,-2.3770514139820449e+001,5.4719420248822686e+001,6.5254031202093131e+001,5.4604375186850703e+001,2.1279911334188114e+001,5.4340146131679838e+001,1.7812309428671085e+001,1.7951548060433783e+001,-2.2934014836075846e+001,1.7798951947875295e+001,-2.3204136584162939e+001,6.7457372401262394e-001,6.3750105012211988e-001,1.4241874853209184e+000,2.0616885354430385e+000,3.0562834899339428e+000,8.6391271699088265e-003,0.0000000000000000e+000,1.4176610671998844e+001,2.0519962692903960e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203900480014e+002,4.9739792004544449e+002,4.2360562163564487e+002,2.5875245333392758e+002,3.1410894989562883e+002,4.3729765434580509e+002
2.4000000000000003e+002,1.7361473399474619e+001,-2.3770616076429206e+001,5.4719098712849529e+001,6.5253644120200363e+001,5.4604053629210846e+001,2.1279597674627439e+001,5.4339824263686083e+001,1.7812059522026345e+001,1.7951492521024843e+001,-2.2934112842086421e+001,1.7798899865119854e+001,-2.3204229065961897e+001,6.7456984374557738e-001,6.3749689078671878e-001,1.4241715736560470e+000,2.0616684644427656e+000,3.0562713165404265e+000,8.6391062321234790e-003,0.0000000000000000e+000,1.4176412289341556e+001,2.0519655344919329e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202868473170e+002,4.9739773550579486e+002,4.2360573970693974e+002,2.5875401368458387e+002,3.1411299404972459e+002,4.3730643212031589e+002
2.4000000000000063e+002,1.7361473399474619e+001,-2.3770616076429206e+001,5.4719098712849529e+001,6.5253644120200363e+001,5.4604053629210846e+001,2.1279597674627439e+001,5.4339824263686083e+001,1.7812059522026345e+001,1.7951492521024843e+001,-2.2934112842086421e+001,1.7798899865119854e+001,-2.3204229065961897e+001,6.7456984374557738e-001,6.3749689078671878e-001,1.4241715736560470e+000,2.0616684644427656e+000,3.0562713165404265e+000,8.6391062321234790e-003,0.0000000000000000e+000,1.4176412289341556e+001,2.0519655344919329e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202868473170e+002,4.9739773550579486e+002,4.2360573970693974e+002,2.5875401368458387e+002,3.1411299404972459e+002,4.3730643212031589e+002
2.5000000000000003e+002,1.7361445795079099e+001,-2.3770670796024632e+001,5.4718912046551097e+001,6.5253411232261215e+001,5.4603866918095541e+001,2.1279414880363447e+001,5.4339637284622988e+001,1.7811914346103151e+001,1.7951462731036965e+001,-2.2934165410219919e+001,1.7798872240926773e+001,-2.3204278117497893e+001,6.7456777631603793e-001,6.3749470046344103e-001,1.4241625452964644e+000,2.0616572457599052e+000,3.0562640525449734e+000,8.6390981393017052e-003,0.0000000000000000e+000,1.4176297290434206e+001,2.0519476370966402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202255648887e+002,4.9739761779204741e+002,4.2360580640339134e+002,2.5875497101149489e+002,3.1411543967636914e+002,4.3731175436885496e+002
2.5000000000000065e+002,1.7361445795079099e+001,-2.3770670796024632e+001,5.4718912046551097e+001,6.5253411232261215e+001,5.4603866918095541e+001,2.1279414880363447e+001,5.4339637284622988e+001,1.7811914346103151e+001,1.7951462731036965e+001,-2.2934165410219919e+001,1.7798872240926773e+001,-2.3204278117497893e+001,6.7456777631603793e-001,6.3749470046344103e-001,1.4241625452964644e+000,2.0616572457599052e+000,3.0562640525449734e+000,8.6390981393017052e-003,0.0000000000000000e+000,1.4176297290434206e+001,2.0519476370966402e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202255648887e+002,4.9739761779204741e+002,4.2360580640339134e+002,2.5875497101149489e+002,3.1411543967636914e+002,4.3731175436885496e+002
2.6000000000000006e+002,1.7361431035231732e+001,-2.3770700303921984e+001,5.4718804556416522e+001,6.5253273451533119e+001,5.4603759387472323e+001,2.1279309382000122e+001,5.4339529558349795e+001,1.7811830704146644e+001,1.7951446668719790e+001,-2.2934193754200606e+001,1.7798857503650773e+001,-2.3204304286104389e+001,6.7456656541445548e-001,6.3749344026321264e-001,1.4241571933461523e+000,2.0616506336093652e+000,3.0562597367135762e+000,8.6390939786516307e-003,0.0000000000000000e+000,1.4176231162311751e+001,2.0519373138577805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201897153707e+002,4.9739754524898262e+002,4.2360584419346162e+002,2.5875554891186874e+002,3.1411690228420110e+002,4.3731493470145415e+002
2.6000000000000068e+002,1.7361431035231732e+001,-2.3770700303921984e+001,5.4718804556416522e+001,6.5253273451533119e+001,5.4603759387472323e+001,2.1279309382000122e+001,5.4339529558349795e+001,1.7811830704146644e+001,1.7951446668719790e+001,-2.2934193754200606e+001,1.7798857503650773e+001,-2.3204304286104389e+001,6.7456656541445548e-001,6.3749344026321264e-001,1.4241571933461523e+000,2.0616506336093652e+000,3.0562597367135762e+000,8.6390939786516307e-003,0.0000000000000000e+000,1.4176231162311751e+001,2.0519373138577805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201897153707e+002,4.9739754524898262e+002,4.2360584419346162e+002,2.5875554891186874e+002,3.1411690228420110e+002,4.3731493470145415e+002
2.7000000000000006e+002,1.7361423087457204e+001,-2.3770716310035652e+001,5.4718743063207825e+001,6.5253193020001277e+001,5.4603697864580404e+001,2.1279248962762153e+001,5.4339467904599452e+001,1.7811782834239864e+001,1.7951437953579031e+001,-2.2934209133171549e+001,1.7798849583501834e+001,-2.3204318349717965e+001,6.7456601142196171e-001,6.3749285842327019e-001,1.4241543638443022e+000,2.0616472222675721e+000,3.0562571895991195e+000,8.6390937085184701e-003,0.0000000000000000e+000,1.4176193379389531e+001,2.0519314042687085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201689685432e+002,4.9739750166370908e+002,4.2360586565046867e+002,2.5875589273721823e+002,3.1411776713423967e+002,4.3731681079755174e+002
2.7000000000000068e+002,1.7361423087457204e+001,-2.3770716310035652e+001,5.4718743063207825e+001,6.5253193020001277e+001,5.4603697864580404e+001,2.1279248962762153e+001,5.4339467904599452e+001,1.7811782834239864e+001,1.7951437953579031e+001,-2.2934209133171549e+001,1.7798849583501834e+001,-2.3204318349717965e+001,6.7456601142196171e-001,6.3749285842327019e-001,1.4241543638443022e+000,2.0616472222675721e+000,3.0562571895991195e+000,8.6390937085184701e-003,0.0000000000000000e+000,1.4176193379389531e+001,2.0519314042687085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201689685432e+002,4.9739750166370908e+002,4.2360586565046867e+002,2.5875589273721823e+002,3.1411776713423967e+002,4.3731681079755174e+002
2.8000000000000006e+002,1.7361418759896157e+001,-2.3770725080471323e+001,5.4718707930116054e+001,6.5253146371593459e+001,5.4603662711690333e+001,2.1279214432583160e+001,5.4339432668488115e+001,1.7811755475797895e+001,1.7951433176745301e+001,-2.2934217562502738e+001,1.7798845278012944e+001,-2.3204325994870516e+001,6.7456558209316697e-001,6.3749242238034676e-001,1.4241524780939998e+000,2.0616449004743465e+000,3.0562556928521212e+000,8.6390922529425221e-003,0.0000000000000000e+000,1.4176171816147530e+001,2.0519280279339284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201569917855e+002,4.9739747586158268e+002,4.2360587788863438e+002,2.5875609548135361e+002,3.1411827494394544e+002,4.3731790966044412e+002
2.8000000000000068e+002,1.7361418759896157e+001,-2.3770725080471323e+001,5.4718707930116054e+001,6.5253146371593459e+001,5.4603662711690333e+001,2.1279214432583160e+001,5.4339432668488115e+001,1.7811755475797895e+001,1.7951433176745301e+001,-2.2934217562502738e+001,1.7798845278012944e+001,-2.3204325994870516e+001,6.7456558209316697e-001,6.3749242238034676e-001,1.4241524780939998e+000,2.0616449004743465e+000,3.0562556928521212e+000,8.6390922529425221e-003,0.0000000000000000e+000,1.4176171816147530e+001,2.0519280279339284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201569917855e+002,4.9739747586158268e+002,4.2360587788863438e+002,2.5875609548135361e+002,3.1411827494394544e+002,4.3731790966044412e+002
2.9000000000000006e+002,1.7361416392207556e+001,-2.3770729904506965e+001,5.4718687955089699e+001,6.5253119546994697e+001,5.4603642724158462e+001,2.1279194802427469e+001,5.4339412629862160e+001,1.7811739917162583e+001,1.7951430548458628e+001,-2.2934222200449852e+001,1.7798842925600265e+001,-2.3204330171993405e+001,6.7456537577742093e-001,6.3749221130665190e-001,1.4241514705811866e+000,2.0616436818878388e+000,3.0562548211310760e+000,8.6390919716117891e-003,0.0000000000000000e+000,1.4176159567420541e+001,2.0519261089523638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201501235435e+002,4.9739746079991420e+002,4.2360588485634713e+002,2.5875621370329378e+002,3.1411857010631667e+002,4.3731854706588939e+002
2.9000000000000068e+002,1.7361416392207556e+001,-2.3770729904506965e+001,5.4718687955089699e+001,6.5253119546994697e+001,5.4603642724158462e+001,2.1279194802427469e+001,5.4339412629862160e+001,1.7811739917162583e+001,1.7951430548458628e+001,-2.2934222200449852e+001,1.7798842925600265e+001,-2.3204330171993405e+001,6.7456537577742093e-001,6.3749221130665190e-001,1.4241514705811866e+000,2.0616436818878388e+000,3.0562548211310760e+000,8.6390919716117891e-003,0.0000000000000000e+000,1.4176159567420541e+001,2.0519261089523638e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201501235435e+002,4.9739746079991420e+002,4.2360588485634713e+002,2.5875621370329378e+002,3.1411857010631667e+002,4.3731854706588939e+002
3.0000000000000006e+002,1.7361414639623057e+001,-2.3770733303019597e+001,5.4718676390873682e+001,6.5253104806920078e+001,5.4603631156438865e+001,2.1279183475551747e+001,5.4339401038288926e+001,1.7811730917089278e+001,1.7951428678640312e+001,-2.2934225499983114e+001,1.7798841166828836e+001,-2.3204333295002016e+001,6.7456525361349351e-001,6.3749208273163005e-001,1.4241508492777273e+000,2.0616429320093572e+000,3.0562542629724883e+000,8.6390916135217662e-003,0.0000000000000000e+000,1.4176152488086643e+001,2.0519250014337899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201471657570e+002,4.9739745310287151e+002,4.2360588898357940e+002,2.5875628291519723e+002,3.1411875637192293e+002,4.3731883673158103e+002
3.0000000000000068e+002,1.7361414639623057e+001,-2.3770733303019597e+001,5.4718676390873682e+001,6.5253104806920078e+001,5.4603631156438865e+001,2.1279183475551747e+001,5.4339401038288926e+001,1.7811730917089278e+001,1.7951428678640312e+001,-2.2934225499983114e+001,1.7798841166828836e+001,-2.3204333295002016e+001,6.7456525361349351e-001,6.3749208273163005e-001,1.4241508492777273e+000,2.0616429320093572e+000,3.0562542629724883e+000,8.6390916135217662e-003,0.0000000000000000e+000,1.4176152488086643e+001,2.0519250014337899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201471657570e+002,4.9739745310287151e+002,4.2360588898357940e+002,2.5875628291519723e+002,3.1411875637192293e+002,4.3731883673158103e+002
3.1000000000000006e+002,1.7361411716936708e+001,-2.3770738386391827e+001,5.4718668380507012e+001,6.5253100113207040e+001,5.4603623163309067e+001,2.1279176159179144e+001,5.4339393068409819e+001,1.7811724729015907e+001,1.7951425695898475e+001,-2.2934230763412614e+001,1.7798838184421051e+001,-2.3204338590793071e+001,6.7456514082740160e-001,6.3749193598172471e-001,1.4241502590192172e+000,2.0616421950009420e+000,3.0562536814045753e+000,8.6390899127251064e-003,0.0000000000000000e+000,1.4176147590453184e+001,2.0519242759072938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494421245e+002,4.9739745491614639e+002,4.2360589325607856e+002,2.5875632305754539e+002,3.1411892954396495e+002,4.3731898981781421e+002
3.1000000000000068e+002,1.7361411716936708e+001,-2.3770738386391827e+001,5.4718668380507012e+001,6.5253100113207040e+001,5.4603623163309067e+001,2.1279176159179144e+001,5.4339393068409819e+001,1.7811724729015907e+001,1.7951425695898475e+001,-2.2934230763412614e+001,1.7798838184421051e+001,-2.3204338590793071e+001,6.7456514082740160e-001,6.3749193598172471e-001,1.4241502590192172e+000,2.0616421950009420e+000,3.0562536814045753e+000,8.6390899127251064e-003,0.0000000000000000e+000,1.4176147590453184e+001,2.0519242759072938e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494421245e+002,4.9739745491614639e+002,4.2360589325607856e+002,2.5875632305754539e+002,3.1411892954396495e+002,4.3731898981781421e+002
3.2000000000000006e+002,1.7361409046017002e+001,-2.3770743176757065e+001,5.4718661817244758e+001,6.5253097240382544e+001,5.4603616618195034e+001,2.1279170452186406e+001,5.4339386555678914e+001,1.7811719672319214e+001,1.7951422975466471e+001,-2.2934235563963455e+001,1.7798835457870521e+001,-2.3204343432265006e+001,6.7456560631026874e-001,6.3749233048201293e-001,1.4241509927611864e+000,2.0616433232431994e+000,3.0562532449882118e+000,8.6390954395298859e-003,0.0000000000000000e+000,1.4176143547162383e+001,2.0519237069414487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201497343599e+002,4.9739745766199417e+002,4.2360589754505867e+002,2.5875634787522836e+002,3.1411904069882371e+002,4.3731911139771728e+002
