#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7361409046017002e+001,-2.3770743176757065e+001,5.4718661817244758e+001,6.5253097240382544e+001,5.4603616618195034e+001,2.1279170452186406e+001,5.4339386555678914e+001,1.7811719672319214e+001,1.7951422975466471e+001,-2.2934235563963455e+001,1.7798835457870521e+001,-2.3204343432265006e+001,6.7456560631026874e-001,6.3749233048201293e-001,1.4241509927611864e+000,2.0616433232431994e+000,3.0562532449882118e+000,8.6390954395298859e-003,0.0000000000000000e+000,1.4176143547162383e+001,2.0519237069414487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201497343599e+002,4.9739745766199417e+002,4.2360589754505867e+002,2.5875634787522836e+002,3.1411904069882371e+002,4.3731911139771728e+002
3.3000000000000006e+002,1.7361407051782550e+001,-2.3770746792406186e+001,5.4718656628091118e+001,6.5253094608914921e+001,5.4603611442321750e+001,2.1279165895271831e+001,5.4339381405165476e+001,1.7811715673292269e+001,1.7951420947320003e+001,-2.2934239142888089e+001,1.7798833423982856e+001,-2.3204347043792040e+001,6.7456344616964070e-001,6.3749025525049541e-001,1.4241462710145489e+000,2.0616365262650445e+000,3.0562529558510638e+000,8.6390674998849410e-003,0.0000000000000000e+000,1.4176140334365186e+001,2.0519232535721812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494720338e+002,4.9739745936655549e+002,4.2360590081478057e+002,2.5875636456176295e+002,3.1411911156095846e+002,4.3731919605228700e+002
3.3000000000000068e+002,1.7361407051782550e+001,-2.3770746792406186e+001,5.4718656628091118e+001,6.5253094608914921e+001,5.4603611442321750e+001,2.1279165895271831e+001,5.4339381405165476e+001,1.7811715673292269e+001,1.7951420947320003e+001,-2.2934239142888089e+001,1.7798833423982856e+001,-2.3204347043792040e+001,6.7456344616964070e-001,6.3749025525049541e-001,1.4241462710145489e+000,2.0616365262650445e+000,3.0562529558510638e+000,8.6390674998849410e-003,0.0000000000000000e+000,1.4176140334365186e+001,2.0519232535721812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201494720338e+002,4.9739745936655549e+002,4.2360590081478057e+002,2.5875636456176295e+002,3.1411911156095846e+002,4.3731919605228700e+002
3.4000000000000006e+002,1.7361405604785350e+001,-2.3770749417718804e+001,5.4718652706955780e+001,6.5253092431629113e+001,5.4603607530507041e+001,2.1279162396499487e+001,5.4339377511463525e+001,1.7811712650094591e+001,1.7951419476496845e+001,-2.2934241738344440e+001,1.7798831948966384e+001,-2.3204349662944679e+001,6.7456459157163828e-001,6.3749131426281791e-001,1.4241485778000218e+000,2.0616398920628396e+000,3.0562527559585004e+000,8.6390820005935540e-003,0.0000000000000000e+000,1.4176137902508458e+001,2.0519229060449902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492590671e+002,4.9739746041000723e+002,4.2360590313354908e+002,2.5875637656322891e+002,3.1411916198365941e+002,4.3731925675121840e+002
3.4000000000000068e+002,1.7361405604785350e+001,-2.3770749417718804e+001,5.4718652706955780e+001,6.5253092431629113e+001,5.4603607530507041e+001,2.1279162396499487e+001,5.4339377511463525e+001,1.7811712650094591e+001,1.7951419476496845e+001,-2.2934241738344440e+001,1.7798831948966384e+001,-2.3204349662944679e+001,6.7456459157163828e-001,6.3749131426281791e-001,1.4241485778000218e+000,2.0616398920628396e+000,3.0562527559585004e+000,8.6390820005935540e-003,0.0000000000000000e+000,1.4176137902508458e+001,2.0519229060449902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201492590671e+002,4.9739746041000723e+002,4.2360590313354908e+002,2.5875637656322891e+002,3.1411916198365941e+002,4.3731925675121840e+002
3.5000000000000006e+002,1.7361404545686334e+001,-2.3770751337986184e+001,5.4718649798028537e+001,6.5253090771560608e+001,5.4603604628356877e+001,2.1279159781473254e+001,5.4339374622439706e+001,1.7811710406961822e+001,1.7951418400092955e+001,-2.2934243637797437e+001,1.7798830869525105e+001,-2.3204351579683703e+001,6.7456452466564609e-001,6.3749123432088239e-001,1.4241483561620714e+000,2.0616395904829536e+000,3.0562526120163578e+000,8.6390810285243858e-003,0.0000000000000000e+000,1.4176136097505776e+001,2.0519226464468375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491189305e+002,4.9739746112603569e+002,4.2360590480007653e+002,2.5875638533616132e+002,3.1411919907321214e+002,4.3731930122450706e+002
3.5000000000000068e+002,1.7361404545686334e+001,-2.3770751337986184e+001,5.4718649798028537e+001,6.5253090771560608e+001,5.4603604628356877e+001,2.1279159781473254e+001,5.4339374622439706e+001,1.7811710406961822e+001,1.7951418400092955e+001,-2.2934243637797437e+001,1.7798830869525105e+001,-2.3204351579683703e+001,6.7456452466564609e-001,6.3749123432088239e-001,1.4241483561620714e+000,2.0616395904829536e+000,3.0562526120163578e+000,8.6390810285243858e-003,0.0000000000000000e+000,1.4176136097505776e+001,2.0519226464468375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491189305e+002,4.9739746112603569e+002,4.2360590480007653e+002,2.5875638533616132e+002,3.1411919907321214e+002,4.3731930122450706e+002
3.6000000000000006e+002,1.7361403768776530e+001,-2.3770752746390002e+001,5.4718647654954736e+001,6.5253089538735708e+001,5.4603602490238217e+001,2.1279157849958324e+001,5.4339372493922696e+001,1.7811708754311439e+001,1.7951417610446335e+001,-2.2934245031230461e+001,1.7798830077737058e+001,-2.3204352985643567e+001,6.7456462113528337e-001,6.3749131334098563e-001,1.4241485011524573e+000,2.0616398144934429e+000,3.0562525070225743e+000,8.6390821812452733e-003,0.0000000000000000e+000,1.4176134767471524e+001,2.0519224547331135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490188656e+002,4.9739746164083959e+002,4.2360590601414049e+002,2.5875639176317469e+002,3.1411922634030736e+002,4.3731933407460360e+002
3.6000000000000068e+002,1.7361403768776530e+001,-2.3770752746390002e+001,5.4718647654954736e+001,6.5253089538735708e+001,5.4603602490238217e+001,2.1279157849958324e+001,5.4339372493922696e+001,1.7811708754311439e+001,1.7951417610446335e+001,-2.2934245031230461e+001,1.7798830077737058e+001,-2.3204352985643567e+001,6.7456462113528337e-001,6.3749131334098563e-001,1.4241485011524573e+000,2.0616398144934429e+000,3.0562525070225743e+000,8.6390821812452733e-003,0.0000000000000000e+000,1.4176134767471524e+001,2.0519224547331135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490188656e+002,4.9739746164083959e+002,4.2360590601414049e+002,2.5875639176317469e+002,3.1411922634030736e+002,4.3731933407460360e+002
3.7000000000000006e+002,1.7361403203873916e+001,-2.3770753769584132e+001,5.4718646113920670e+001,6.5253088673411526e+001,5.4603600952634707e+001,2.1279156462565709e+001,5.4339370963374513e+001,1.7811707565943607e+001,1.7951417036407719e+001,-2.2934246044195419e+001,1.7798829502019764e+001,-2.3204347738782161e+001,6.7457445475788647e-001,6.3750059766591194e-001,1.4241692195127982e+000,2.0616698171787102e+000,3.0562524309027834e+000,8.6392080557020304e-003,0.0000000000000000e+000,1.4176133810902911e+001,2.0519223169759357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489569449e+002,4.9739746203844294e+002,4.2360590689177064e+002,2.5875639634284698e+002,3.1411924610397836e+002,4.3731935760455389e+002
3.7000000000000068e+002,1.7361403203873916e+001,-2.3770753769584132e+001,5.4718646113920670e+001,6.5253088673411526e+001,5.4603600952634707e+001,2.1279156462565709e+001,5.4339370963374513e+001,1.7811707565943607e+001,1.7951417036407719e+001,-2.2934246044195419e+001,1.7798829502019764e+001,-2.3204347738782161e+001,6.7457445475788647e-001,6.3750059766591194e-001,1.4241692195127982e+000,2.0616698171787102e+000,3.0562524309027834e+000,8.6392080557020304e-003,0.0000000000000000e+000,1.4176133810902911e+001,2.0519223169759357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489569449e+002,4.9739746203844294e+002,4.2360590689177064e+002,2.5875639634284698e+002,3.1411924610397836e+002,4.3731935760455389e+002
3.8000000000000006e+002,1.7361402788739149e+001,-2.3770754522769010e+001,5.4718644952798229e+001,6.5253087985266859e+001,5.4603599794127014e+001,2.1279155413144281e+001,5.4339369809946383e+001,1.7811706670384126e+001,1.7951416614754308e+001,-2.2934246788257127e+001,1.7798829079195180e+001,-2.3204334557248785e+001,6.7457463648430027e-001,6.3750076296769576e-001,1.4241695720502390e+000,2.0616703350179346e+000,3.0562523752194424e+000,8.6392103423109344e-003,0.0000000000000000e+000,1.4176133090102326e+001,2.0519222128741205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488958666e+002,4.9739746229120630e+002,4.2360590754163547e+002,2.5875639981807626e+002,3.1411926057711850e+002,4.3731937500349346e+002
3.8000000000000068e+002,1.7361402788739149e+001,-2.3770754522769010e+001,5.4718644952798229e+001,6.5253087985266859e+001,5.4603599794127014e+001,2.1279155413144281e+001,5.4339369809946383e+001,1.7811706670384126e+001,1.7951416614754308e+001,-2.2934246788257127e+001,1.7798829079195180e+001,-2.3204334557248785e+001,6.7457463648430027e-001,6.3750076296769576e-001,1.4241695720502390e+000,2.0616703350179346e+000,3.0562523752194424e+000,8.6392103423109344e-003,0.0000000000000000e+000,1.4176133090102326e+001,2.0519222128741205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488958666e+002,4.9739746229120630e+002,4.2360590754163547e+002,2.5875639981807626e+002,3.1411926057711850e+002,4.3731937500349346e+002
3.9000000000000006e+002,1.7361402479985557e+001,-2.3770755081800075e+001,5.4718644099489801e+001,6.5253087492430836e+001,5.4603598942859534e+001,2.1279154642355024e+001,5.4339368962479888e+001,1.7811706012383297e+001,1.7951416301111056e+001,-2.2934247341721004e+001,1.7798828764667388e+001,-2.3204324697892275e+001,6.7457113916754652e-001,6.3749745308316685e-001,1.4241621651496155e+000,2.0616596182327824e+000,3.0562523335596157e+000,8.6391655201040474e-003,0.0000000000000000e+000,1.4176132560565577e+001,2.0519221363774534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488645681e+002,4.9739746249364504e+002,4.2360590802004941e+002,2.5875640237792771e+002,3.1411927149914538e+002,4.3731938801345774e+002
3.9000000000000068e+002,1.7361402479985557e+001,-2.3770755081800075e+001,5.4718644099489801e+001,6.5253087492430836e+001,5.4603598942859534e+001,2.1279154642355024e+001,5.4339368962479888e+001,1.7811706012383297e+001,1.7951416301111056e+001,-2.2934247341721004e+001,1.7798828764667388e+001,-2.3204324697892275e+001,6.7457113916754652e-001,6.3749745308316685e-001,1.4241621651496155e+000,2.0616596182327824e+000,3.0562523335596157e+000,8.6391655201040474e-003,0.0000000000000000e+000,1.4176132560565577e+001,2.0519221363774534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488645681e+002,4.9739746249364504e+002,4.2360590802004941e+002,2.5875640237792771e+002,3.1411927149914538e+002,4.3731938801345774e+002
4.0000000000000006e+002,1.7361402251944149e+001,-2.3770755495051873e+001,5.4718643470723158e+001,6.5253087131412087e+001,5.4603598315684081e+001,2.1279154075297527e+001,5.4339368338126128e+001,1.7811705527614492e+001,1.7951416069435950e+001,-2.2934247750541545e+001,1.7798828532357170e+001,-2.3204317429959588e+001,6.7456477083111577e-001,6.3749143119136853e-001,1.4241487030567517e+000,2.0616401342481203e+000,3.0562523028115165e+000,8.6390839370630197e-003,0.0000000000000000e+000,1.4176132170397977e+001,2.0519220800933169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488370252e+002,4.9739746264557363e+002,4.2360590837482152e+002,2.5875640425703756e+002,3.1411927951312720e+002,4.3731939760490627e+002
4.0000000000000068e+002,1.7361402251944149e+001,-2.3770755495051873e+001,5.4718643470723158e+001,6.5253087131412087e+001,5.4603598315684081e+001,2.1279154075297527e+001,5.4339368338126128e+001,1.7811705527614492e+001,1.7951416069435950e+001,-2.2934247750541545e+001,1.7798828532357170e+001,-2.3204317429959588e+001,6.7456477083111577e-001,6.3749143119136853e-001,1.4241487030567517e+000,2.0616401342481203e+000,3.0562523028115165e+000,8.6390839370630197e-003,0.0000000000000000e+000,1.4176132170397977e+001,2.0519220800933169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488370252e+002,4.9739746264557363e+002,4.2360590837482152e+002,2.5875640425703756e+002,3.1411927951312720e+002,4.3731939760490627e+002
4.1000000000000006e+002,1.7361402096138193e+001,-2.3770755778416770e+001,5.4718643031049787e+001,6.5253086868464152e+001,5.4603597876964059e+001,2.1279153678036721e+001,5.4339367901307142e+001,1.7811705188453914e+001,1.7951415910966816e+001,-2.2934248030180754e+001,1.7798828373715445e+001,-2.3204312429593273e+001,6.7456596873737784e-001,6.3749256082557026e-001,1.4241512203584248e+000,2.0616437811839949e+000,3.0562522818085336e+000,8.6390992635263647e-003,0.0000000000000000e+000,1.4176131897424000e+001,2.0519220406774423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488056635e+002,4.9739746273821157e+002,4.2360590862133546e+002,2.5875640557521518e+002,3.1411928497042811e+002,4.3731940420120281e+002
4.1000000000000068e+002,1.7361402096138193e+001,-2.3770755778416770e+001,5.4718643031049787e+001,6.5253086868464152e+001,5.4603597876964059e+001,2.1279153678036721e+001,5.4339367901307142e+001,1.7811705188453914e+001,1.7951415910966816e+001,-2.2934248030180754e+001,1.7798828373715445e+001,-2.3204312429593273e+001,6.7456596873737784e-001,6.3749256082557026e-001,1.4241512203584248e+000,2.0616437811839949e+000,3.0562522818085336e+000,8.6390992635263647e-003,0.0000000000000000e+000,1.4176131897424000e+001,2.0519220406774423e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488056635e+002,4.9739746273821157e+002,4.2360590862133546e+002,2.5875640557521518e+002,3.1411928497042811e+002,4.3731940420120281e+002
4.2000000000000006e+002,1.7361401973440724e+001,-2.3770756000383500e+001,5.4718642689641037e+001,6.5253086667748164e+001,5.4603597536169154e+001,2.1279153368877360e+001,5.4339367562000334e+001,1.7811704925004960e+001,1.7951415786422029e+001,-2.2934248249956056e+001,1.7798828248761918e+001,-2.3204308528717547e+001,6.7457355553247877e-001,6.3749972877693473e-001,1.4241672284138747e+000,2.0616669571908095e+000,3.0562522652750892e+000,8.6391964146414965e-003,0.0000000000000000e+000,1.4176131685432381e+001,2.0519220100101734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487955727e+002,4.9739746281463317e+002,4.2360590881124045e+002,2.5875640660519832e+002,3.1411928931405828e+002,4.3731940934976291e+002
4.2000000000000068e+002,1.7361401973440724e+001,-2.3770756000383500e+001,5.4718642689641037e+001,6.5253086667748164e+001,5.4603597536169154e+001,2.1279153368877360e+001,5.4339367562000334e+001,1.7811704925004960e+001,1.7951415786422029e+001,-2.2934248249956056e+001,1.7798828248761918e+001,-2.3204308528717547e+001,6.7457355553247877e-001,6.3749972877693473e-001,1.4241672284138747e+000,2.0616669571908095e+000,3.0562522652750892e+000,8.6391964146414965e-003,0.0000000000000000e+000,1.4176131685432381e+001,2.0519220100101734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487955727e+002,4.9739746281463317e+002,4.2360590881124045e+002,2.5875640660519832e+002,3.1411928931405828e+002,4.3731940934976291e+002
4.3000000000000006e+002,1.7361401880656274e+001,-2.3770756168061013e+001,5.4718642437537987e+001,6.5253086527016990e+001,5.4603597284747686e+001,2.1279153141747997e+001,5.4339367311738769e+001,1.7811704730693634e+001,1.7951415692224312e+001,-2.2934248416180054e+001,1.7798828154233746e+001,-2.3204305570668311e+001,6.7456967825183800e-001,6.3749606314705143e-001,1.4241590356311862e+000,2.0616550987782376e+000,3.0562522527265998e+000,8.6391467481467029e-003,0.0000000000000000e+000,1.4176131529055567e+001,2.0519219874588657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487900970e+002,4.9739746288075435e+002,4.2360590895399542e+002,2.5875640735978982e+002,3.1411929259642721e+002,4.3731941325343325e+002
4.3000000000000068e+002,1.7361401880656274e+001,-2.3770756168061013e+001,5.4718642437537987e+001,6.5253086527016990e+001,5.4603597284747686e+001,2.1279153141747997e+001,5.4339367311738769e+001,1.7811704730693634e+001,1.7951415692224312e+001,-2.2934248416180054e+001,1.7798828154233746e+001,-2.3204305570668311e+001,6.7456967825183800e-001,6.3749606314705143e-001,1.4241590356311862e+000,2.0616550987782376e+000,3.0562522527265998e+000,8.6391467481467029e-003,0.0000000000000000e+000,1.4176131529055567e+001,2.0519219874588657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487900970e+002,4.9739746288075435e+002,4.2360590895399542e+002,2.5875640735978982e+002,3.1411929259642721e+002,4.3731941325343325e+002
4.4000000000000006e+002,1.7361401814896013e+001,-2.3770756287140102e+001,5.4718642259260143e+001,6.5253086428051063e+001,5.4603597106984516e+001,2.1279152981497873e+001,5.4339367134803545e+001,1.7811704593315312e+001,1.7951415625462509e+001,-2.2934248533989859e+001,1.7798828087235194e+001,-2.3204303489632338e+001,6.7456546783026827e-001,6.3749208309377259e-001,1.4241501416153206e+000,2.0616422247090931e+000,3.0562522438931548e+000,8.6390928180812149e-003,0.0000000000000000e+000,1.4176131418460216e+001,2.0519219715452209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487832661e+002,4.9739746292822923e+002,4.2360590905586758e+002,2.5875640788664282e+002,3.1411929488551198e+002,4.3731941600084070e+002
4.4000000000000068e+002,1.7361401814896013e+001,-2.3770756287140102e+001,5.4718642259260143e+001,6.5253086428051063e+001,5.4603597106984516e+001,2.1279152981497873e+001,5.4339367134803545e+001,1.7811704593315312e+001,1.7951415625462509e+001,-2.2934248533989859e+001,1.7798828087235194e+001,-2.3204303489632338e+001,6.7456546783026827e-001,6.3749208309377259e-001,1.4241501416153206e+000,2.0616422247090931e+000,3.0562522438931548e+000,8.6390928180812149e-003,0.0000000000000000e+000,1.4176131418460216e+001,2.0519219715452209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487832661e+002,4.9739746292822923e+002,4.2360590905586758e+002,2.5875640788664282e+002,3.1411929488551198e+002,4.3731941600084070e+002
4.5000000000000006e+002,1.7361401762940631e+001,-2.3770756381182480e+001,5.4718642118256582e+001,6.5253086349564512e+001,5.4603596966241930e+001,2.1279152854578683e+001,5.4339366994713224e+001,1.7811704484544578e+001,1.7951415572724198e+001,-2.2934248627053393e+001,1.7798828034310006e+001,-2.3204301849826322e+001,6.7456901699690086e-001,6.3749543638757711e-001,1.4241576307778512e+000,2.0616530671654285e+000,3.0562522369373810e+000,8.6391382659326606e-003,0.0000000000000000e+000,1.4176131330887983e+001,2.0519219589432282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487783571e+002,4.9739746296550362e+002,4.2360590913640715e+002,2.5875640830206640e+002,3.1411929668361000e+002,4.3731941816602375e+002
4.5000000000000068e+002,1.7361401762940631e+001,-2.3770756381182480e+001,5.4718642118256582e+001,6.5253086349564512e+001,5.4603596966241930e+001,2.1279152854578683e+001,5.4339366994713224e+001,1.7811704484544578e+001,1.7951415572724198e+001,-2.2934248627053393e+001,1.7798828034310006e+001,-2.3204301849826322e+001,6.7456901699690086e-001,6.3749543638757711e-001,1.4241576307778512e+000,2.0616530671654285e+000,3.0562522369373810e+000,8.6391382659326606e-003,0.0000000000000000e+000,1.4176131330887983e+001,2.0519219589432282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487783571e+002,4.9739746296550362e+002,4.2360590913640715e+002,2.5875640830206640e+002,3.1411929668361000e+002,4.3731941816602375e+002
4.6000000000000006e+002,1.7361401724541611e+001,-2.3770756450676146e+001,5.4718642013751861e+001,6.5253086291139596e+001,5.4603596862019081e+001,2.1279152760530508e+001,5.4339366890974290e+001,1.7811704403998249e+001,1.7951415533744477e+001,-2.2934248695838136e+001,1.7798827995191182e+001,-2.3204300638408000e+001,6.7456741532965436e-001,6.3749392214587242e-001,1.4241542464598214e+000,2.0616481686056938e+000,3.0562522318072345e+000,8.6391177491706318e-003,0.0000000000000000e+000,1.4176131266036407e+001,2.0519219496057758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487748544e+002,4.9739746299279881e+002,4.2360590919587634e+002,2.5875640860925193e+002,3.1411929801240666e+002,4.3731941976561529e+002
4.6000000000000068e+002,1.7361401724541611e+001,-2.3770756450676146e+001,5.4718642013751861e+001,6.5253086291139596e+001,5.4603596862019081e+001,2.1279152760530508e+001,5.4339366890974290e+001,1.7811704403998249e+001,1.7951415533744477e+001,-2.2934248695838136e+001,1.7798827995191182e+001,-2.3204300638408000e+001,6.7456741532965436e-001,6.3749392214587242e-001,1.4241542464598214e+000,2.0616481686056938e+000,3.0562522318072345e+000,8.6391177491706318e-003,0.0000000000000000e+000,1.4176131266036407e+001,2.0519219496057758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487748544e+002,4.9739746299279881e+002,4.2360590919587634e+002,2.5875640860925193e+002,3.1411929801240666e+002,4.3731941976561529e+002
4.7000000000000006e+002,1.7361401697371679e+001,-2.3770756499844367e+001,5.4718641939795830e+001,6.5253086249682497e+001,5.4603596788263793e+001,2.1279152693959873e+001,5.4339366817560460e+001,1.7811704346997374e+001,1.7951415506165638e+001,-2.2934248744504544e+001,1.7798827967512128e+001,-2.3204299780890523e+001,6.7456621629265534e-001,6.3749278858253278e-001,1.4241517130187491e+000,2.0616445016012817e+000,3.0562522281828195e+000,8.6391023901527340e-003,0.0000000000000000e+000,1.4176131220142338e+001,2.0519219429961993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487724096e+002,4.9739746301197204e+002,4.2360590923791585e+002,2.5875640882661548e+002,3.1411929895173756e+002,4.3731942089787896e+002
4.7000000000000068e+002,1.7361401697371679e+001,-2.3770756499844367e+001,5.4718641939795830e+001,6.5253086249682497e+001,5.4603596788263793e+001,2.1279152693959873e+001,5.4339366817560460e+001,1.7811704346997374e+001,1.7951415506165638e+001,-2.2934248744504544e+001,1.7798827967512128e+001,-2.3204299780890523e+001,6.7456621629265534e-001,6.3749278858253278e-001,1.4241517130187491e+000,2.0616445016012817e+000,3.0562522281828195e+000,8.6391023901527340e-003,0.0000000000000000e+000,1.4176131220142338e+001,2.0519219429961993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487724096e+002,4.9739746301197204e+002,4.2360590923791585e+002,2.5875640882661548e+002,3.1411929895173756e+002,4.3731942089787896e+002
4.8000000000000006e+002,1.7361401676035342e+001,-2.3770756538452446e+001,5.4718641881730058e+001,6.5253086217207169e+001,5.4603596730333038e+001,2.1279152641669043e+001,5.4339366759898162e+001,1.7811704302226474e+001,1.7951415484507599e+001,-2.2934248782722932e+001,1.7798827945776882e+001,-2.3204299107419558e+001,6.7456634777154345e-001,6.3749291250229012e-001,1.4241519890092367e+000,2.0616449015115270e+000,3.0562522253329893e+000,8.6391040715654305e-003,0.0000000000000000e+000,1.4176131184095254e+001,2.0519219378045705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487705360e+002,4.9739746302712274e+002,4.2360590927092699e+002,2.5875640899732093e+002,3.1411929969022680e+002,4.3731942178712040e+002
4.8000000000000068e+002,1.7361401676035342e+001,-2.3770756538452446e+001,5.4718641881730058e+001,6.5253086217207169e+001,5.4603596730333038e+001,2.1279152641669043e+001,5.4339366759898162e+001,1.7811704302226474e+001,1.7951415484507599e+001,-2.2934248782722932e+001,1.7798827945776882e+001,-2.3204299107419558e+001,6.7456634777154345e-001,6.3749291250229012e-001,1.4241519890092367e+000,2.0616449015115270e+000,3.0562522253329893e+000,8.6391040715654305e-003,0.0000000000000000e+000,1.4176131184095254e+001,2.0519219378045705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487705360e+002,4.9739746302712274e+002,4.2360590927092699e+002,2.5875640899732093e+002,3.1411929969022680e+002,4.3731942178712040e+002
4.9000000000000006e+002,1.7361401661004376e+001,-2.3770756565659440e+001,5.4718641840866390e+001,6.5253086194178366e+001,5.4603596689524224e+001,2.1279152604833428e+001,5.4339366719274615e+001,1.7811704270684970e+001,1.7951415469252996e+001,-2.2934248809641645e+001,1.7798827930467652e+001,-2.3204298633047102e+001,6.7456830698171033e-001,6.3749476380197112e-001,1.4241561242014762e+000,2.0616508880034474e+000,3.0562522233339156e+000,8.6391291612992003e-003,0.0000000000000000e+000,1.4176131158700230e+001,2.0519219341474411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487691246e+002,4.9739746303755823e+002,4.2360590929418288e+002,2.5875640911755818e+002,3.1411930021067684e+002,4.3731942241347423e+002
4.9000000000000068e+002,1.7361401661004376e+001,-2.3770756565659440e+001,5.4718641840866390e+001,6.5253086194178366e+001,5.4603596689524224e+001,2.1279152604833428e+001,5.4339366719274615e+001,1.7811704270684970e+001,1.7951415469252996e+001,-2.2934248809641645e+001,1.7798827930467652e+001,-2.3204298633047102e+001,6.7456830698171033e-001,6.3749476380197112e-001,1.4241561242014762e+000,2.0616508880034474e+000,3.0562522233339156e+000,8.6391291612992003e-003,0.0000000000000000e+000,1.4176131158700230e+001,2.0519219341474411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487691246e+002,4.9739746303755823e+002,4.2360590929418288e+002,2.5875640911755818e+002,3.1411930021067684e+002,4.3731942241347423e+002
5.0000000000000006e+002,1.7361401650227020e+001,-2.3770756585165003e+001,5.4718641811499296e+001,6.5253086177761190e+001,5.4603596660253380e+001,2.1279152578412038e+001,5.4339366690140679e+001,1.7811704248064473e+001,1.7951415458311754e+001,-2.2934248828948881e+001,1.7798827919487263e+001,-2.3204298292836313e+001,6.7456705745617074e-001,6.3749358278062984e-001,1.4241534853859885e+000,2.0616470681666184e+000,3.0562522218935539e+000,8.6391131575228406e-003,0.0000000000000000e+000,1.4176131140487087e+001,2.0519219315243106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487681287e+002,4.9739746304522981e+002,4.2360590931086210e+002,2.5875640920379936e+002,3.1411930058396683e+002,4.3731942286268566e+002
5.0000000000000068e+002,1.7361401650227020e+001,-2.3770756585165003e+001,5.4718641811499296e+001,6.5253086177761190e+001,5.4603596660253380e+001,2.1279152578412038e+001,5.4339366690140679e+001,1.7811704248064473e+001,1.7951415458311754e+001,-2.2934248828948881e+001,1.7798827919487263e+001,-2.3204298292836313e+001,6.7456705745617074e-001,6.3749358278062984e-001,1.4241534853859885e+000,2.0616470681666184e+000,3.0562522218935539e+000,8.6391131575228406e-003,0.0000000000000000e+000,1.4176131140487087e+001,2.0519219315243106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487681287e+002,4.9739746304522981e+002,4.2360590931086210e+002,2.5875640920379936e+002,3.1411930058396683e+002,4.3731942286268566e+002
5.1000000000000006e+002,1.7361401641993279e+001,-2.3770756600069546e+001,5.4718641789074496e+001,6.5253086165240802e+001,5.4603596637898725e+001,2.1279152558231260e+001,5.4339366667890431e+001,1.7811704230788621e+001,1.7951415449952908e+001,-2.2934248843699152e+001,1.7798827911098563e+001,-2.3204298032902699e+001,6.7456626289017274e-001,6.3749283175449389e-001,1.4241518072752208e+000,2.0616446390297147e+000,3.0562522207923917e+000,8.6391029806544284e-003,0.0000000000000000e+000,1.4176131126577332e+001,2.0519219295207051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487673431e+002,4.9739746305110901e+002,4.2360590932359429e+002,2.5875640926967333e+002,3.1411930086908586e+002,4.3731942320589792e+002
5.1000000000000068e+002,1.7361401641993279e+001,-2.3770756600069546e+001,5.4718641789074496e+001,6.5253086165240802e+001,5.4603596637898725e+001,2.1279152558231260e+001,5.4339366667890431e+001,1.7811704230788621e+001,1.7951415449952908e+001,-2.2934248843699152e+001,1.7798827911098563e+001,-2.3204298032902699e+001,6.7456626289017274e-001,6.3749283175449389e-001,1.4241518072752208e+000,2.0616446390297147e+000,3.0562522207923917e+000,8.6391029806544284e-003,0.0000000000000000e+000,1.4176131126577332e+001,2.0519219295207051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487673431e+002,4.9739746305110901e+002,4.2360590932359429e+002,2.5875640926967333e+002,3.1411930086908586e+002,4.3731942320589792e+002
5.2000000000000011e+002,1.7361401635703547e+001,-2.3770756611444909e+001,5.4718641771947709e+001,6.5253086155686162e+001,5.4603596620823382e+001,2.1279152542817599e+001,5.4339366650894739e+001,1.7811704217592592e+001,1.7951415443567736e+001,-2.2934248854966597e+001,1.7798827904690572e+001,-2.3204297834362251e+001,6.7456575592565593e-001,6.3749235255401482e-001,1.4241507364970172e+000,2.0616430890510320e+000,3.0562522199514768e+000,8.6390964872918204e-003,0.0000000000000000e+000,1.4176131115952501e+001,2.0519219279903723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487668520e+002,4.9739746305560948e+002,4.2360590933332253e+002,2.5875640931998731e+002,3.1411930108683782e+002,4.3731942346804914e+002
5.3000000000000011e+002,1.7361401630917960e+001,-2.3770756620112905e+001,5.4718641758932456e+001,6.5253086148375360e+001,5.4603596607830148e+001,2.1279152531089721e+001,5.4339366637961106e+001,1.7811704207550520e+001,1.7951415438710310e+001,-2.2934248863538159e+001,1.7798827899815837e+001,-2.3204297683335568e+001,6.7456617162166688e-001,6.3749274532905287e-001,1.4241516137634831e+000,2.0616443590925360e+000,3.0562522193135080e+000,8.6391018105303231e-003,0.0000000000000000e+000,1.4176131107867263e+001,2.0519219268259349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487663358e+002,4.9739746305896330e+002,4.2360590934072792e+002,2.5875640935826857e+002,3.1411930125244743e+002,4.3731942366746478e+002
5.4000000000000011e+002,1.7361401627258523e+001,-2.3770756626736500e+001,5.4718641748971422e+001,6.5253086142805273e+001,5.4603596597894843e+001,2.1279152522120285e+001,5.4339366628071886e+001,1.7811704199872224e+001,1.7951415434995557e+001,-2.2934248870093313e+001,1.7798827896087829e+001,-2.3204297567829911e+001,6.7456607293655857e-001,6.3749265201042760e-001,1.4241514051457225e+000,2.0616440571561503e+000,3.0562522188245942e+000,8.6391005462635190e-003,0.0000000000000000e+000,1.4176131101684916e+001,2.0519219259354998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487659874e+002,4.9739746306156388e+002,4.2360590934638594e+002,2.5875640938754134e+002,3.1411930137913032e+002,4.3731942381997715e+002
5.5000000000000011e+002,1.7361401624460409e+001,-2.3770756631800225e+001,5.4718641741347000e+001,6.5253086138553158e+001,5.4603596590297826e+001,2.1279152515262581e+001,5.4339366620510560e+001,1.7811704194001322e+001,1.7951415432154807e+001,-2.2934248875106192e+001,1.7798827893236918e+001,-2.3204297479501918e+001,6.7456563602915576e-001,6.3749223907127195e-001,1.4241504825331310e+000,2.0616427216044029e+000,3.0562522184502376e+000,8.6390949505135914e-003,0.0000000000000000e+000,1.4176131096958102e+001,2.0519219252545952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487657322e+002,4.9739746306356778e+002,4.2360590935071349e+002,2.5875640940992793e+002,3.1411930147600629e+002,4.3731942393660427e+002
5.6000000000000011e+002,1.7361401622320326e+001,-2.3770756635675099e+001,5.4718641735517714e+001,6.5253086135304045e+001,5.4603596584488336e+001,2.1279152510017809e+001,5.4339366614728284e+001,1.7811704189511772e+001,1.7951415429982166e+001,-2.2934248878940082e+001,1.7798827891056515e+001,-2.3204297411949938e+001,6.7456535635219905e-001,6.3749197473160846e-001,1.4241498919161977e+000,2.0616418666478062e+000,3.0562522181637166e+000,8.6390913684728701e-003,0.0000000000000000e+000,1.4176131093343088e+001,2.0519219247339038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487655156e+002,4.9739746306510347e+002,4.2360590935402172e+002,2.5875640942704683e+002,3.1411930155008548e+002,4.3731942402580029e+002
5.7000000000000011e+002,1.7361401620683544e+001,-2.3770756638638204e+001,5.4718641731063428e+001,6.5253086132810893e+001,5.4603596580044815e+001,2.1279152506007279e+001,5.4339366610305348e+001,1.7811704186077691e+001,1.7951415428320701e+001,-2.2934248881871952e+001,1.7798827889389116e+001,-2.3204297360293111e+001,6.7456534532658574e-001,6.3749196428638177e-001,1.4241498685169380e+000,2.0616418328033199e+000,3.0562522179451594e+000,8.6390912270831489e-003,0.0000000000000000e+000,1.4176131090578110e+001,2.0519219243356474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487653615e+002,4.9739746306626336e+002,4.2360590935655438e+002,2.5875640944014020e+002,3.1411930160672989e+002,4.3731942409400779e+002
5.8000000000000011e+002,1.7361401619432002e+001,-2.3770756640902931e+001,5.4718641727653981e+001,6.5253086130911129e+001,5.4603596576647185e+001,2.1279152502939723e+001,5.4339366606923655e+001,1.7811704183452036e+001,1.7951415427050112e+001,-2.2934248884114083e+001,1.7798827888113987e+001,-2.3204297320788498e+001,6.7456517135497340e-001,6.3749179985650684e-001,1.4241495011327148e+000,2.0616413009892218e+000,3.0562522177776854e+000,8.6390889989025020e-003,0.0000000000000000e+000,1.4176131088464047e+001,2.0519219240311372e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652490e+002,4.9739746306716148e+002,4.2360590935849001e+002,2.5875640945015050e+002,3.1411930165005572e+002,4.3731942414616941e+002
5.9000000000000011e+002,1.7361401618474957e+001,-2.3770756642635291e+001,5.4718641725047327e+001,6.5253086129456506e+001,5.4603596574049092e+001,2.1279152500594535e+001,5.4339366604337712e+001,1.7811704181444213e+001,1.7951415426078512e+001,-2.2934248885828595e+001,1.7798827887138920e+001,-2.3204297290580115e+001,6.7456505948316314e-001,6.3749169411809825e-001,1.4241492648762641e+000,2.0616409589943623e+000,3.0562522176496159e+000,8.6390875660617098e-003,0.0000000000000000e+000,1.4176131086847590e+001,2.0519219237982782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487651524e+002,4.9739746306784645e+002,4.2360590935996908e+002,2.5875640945780646e+002,3.1411930168317724e+002,4.3731942418605689e+002
6.0000000000000011e+002,1.7361401617743173e+001,-2.3770756643960397e+001,5.4718641723054617e+001,6.5253086128343625e+001,5.4603596572062592e+001,2.1279152498801295e+001,5.4339366602360506e+001,1.7811704179909043e+001,1.7951415425335632e+001,-2.2934248887139489e+001,1.7798827886393383e+001,-2.3204297267482985e+001,6.7456498989230196e-001,6.3749162834044426e-001,1.4241491179006895e+000,2.0616407462411339e+000,3.0562522175517683e+000,8.6390866747348936e-003,0.0000000000000000e+000,1.4176131085611530e+001,2.0519219236202389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650824e+002,4.9739746306836872e+002,4.2360590936110060e+002,2.5875640946366008e+002,3.1411930170850394e+002,4.3731942421655395e+002
6.1000000000000011e+002,1.7361401617183621e+001,-2.3770756644972408e+001,5.4718641721533587e+001,6.5253086127489098e+001,5.4603596570543139e+001,2.1279152497429777e+001,5.4339366600848052e+001,1.7811704178734715e+001,1.7951415424767649e+001,-2.2934248888141781e+001,1.7798827885823378e+001,-2.3204297249823895e+001,6.7456508589520969e-001,6.3749171905840651e-001,1.4241493205415703e+000,2.0616410395999769e+000,3.0562522174772657e+000,8.6390879041717966e-003,0.0000000000000000e+000,1.4176131084666054e+001,2.0519219234840818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650375e+002,4.9739746306876066e+002,4.2360590936196678e+002,2.5875640946813519e+002,3.1411930172786595e+002,4.3731942423987027e+002
6.2000000000000011e+002,1.7361401616755685e+001,-2.3770756645746303e+001,5.4718641720367323e+001,6.5253086126840060e+001,5.4603596569381352e+001,2.1279152496381244e+001,5.4339366599691701e+001,1.7811704177836873e+001,1.7951415424333220e+001,-2.2934248888908400e+001,1.7798827885387393e+001,-2.3204297236315568e+001,6.7456500573750677e-001,6.3749164329939789e-001,1.4241491512797813e+000,2.0616407945791790e+000,3.0562522174199835e+000,8.6390868775510186e-003,0.0000000000000000e+000,1.4176131083943062e+001,2.0519219233799447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650006e+002,4.9739746306906784e+002,4.2360590936262889e+002,2.5875640947156000e+002,3.1411930174268218e+002,4.3731942425770637e+002
6.3000000000000011e+002,1.7361401616428449e+001,-2.3770756646340288e+001,5.4718641719475819e+001,6.5253086126342680e+001,5.4603596568493053e+001,2.1279152495578842e+001,5.4339366598807558e+001,1.7811704177150432e+001,1.7951415424001016e+001,-2.2934248889494597e+001,1.7798827885053999e+001,-2.3204297225987176e+001,6.7456495420707807e-001,6.3749159459590410e-001,1.4241490424637002e+000,2.0616406370596043e+000,3.0562522173761217e+000,8.6390862175682176e-003,0.0000000000000000e+000,1.4176131083390260e+001,2.0519219233003298e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649580e+002,4.9739746306930277e+002,4.2360590936313440e+002,2.5875640947417759e+002,3.1411930175400784e+002,4.3731942427134402e+002
6.4000000000000011e+002,1.7361401616178203e+001,-2.3770756646793274e+001,5.4718641718794260e+001,6.5253086125962852e+001,5.4603596567813796e+001,2.1279152494965444e+001,5.4339366598131484e+001,1.7811704176625483e+001,1.7951415423746973e+001,-2.2934248889942893e+001,1.7798827884799049e+001,-2.3204297218090289e+001,6.7456492249557065e-001,6.3749156462332113e-001,1.4241489754953565e+000,2.0616405401186775e+000,3.0562522173426752e+000,8.6390858114134602e-003,0.0000000000000000e+000,1.4176131082967686e+001,2.0519219232394391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649335e+002,4.9739746306948172e+002,4.2360590936352082e+002,2.5875640947617705e+002,3.1411930176266986e+002,4.3731942428177240e+002
6.5000000000000011e+002,1.7361401615986857e+001,-2.3770756647138541e+001,5.4718641718273147e+001,6.5253086125671985e+001,5.4603596567294368e+001,2.1279152494496884e+001,5.4339366597614472e+001,1.7811704176224055e+001,1.7951415423552728e+001,-2.2934248890285659e+001,1.7798827884604112e+001,-2.3204297212049937e+001,6.7456490135432956e-001,6.3749154464100177e-001,1.4241489308474491e+000,2.0616404754884510e+000,3.0562522173170859e+000,8.6390855406378413e-003,0.0000000000000000e+000,1.4176131082644417e+001,2.0519219231928957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649250e+002,4.9739746306961922e+002,4.2360590936381641e+002,2.5875640947770910e+002,3.1411930176929138e+002,4.3731942428974787e+002
6.6000000000000011e+002,1.7361401615838272e+001,-2.3770756647407609e+001,5.4718641717869254e+001,6.5253086125444895e+001,5.4603596566890964e+001,2.1279152494133029e+001,5.4339366597212923e+001,1.7811704175912269e+001,1.7951415423401905e+001,-2.2934248890551800e+001,1.7798827884452749e+001,-2.3204297207360668e+001,6.7456492337316087e-001,6.3749156544737740e-001,1.4241489773228169e+000,2.0616405427701943e+000,3.0562522172972821e+000,8.6390858226140944e-003,0.0000000000000000e+000,1.4176131082393567e+001,2.0519219231567433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649096e+002,4.9739746306972336e+002,4.2360590936404674e+002,2.5875640947889747e+002,3.1411930177443270e+002,4.3731942429593846e+002
6.7000000000000011e+002,1.7361401615725207e+001,-2.3770756647612444e+001,5.4718641717561255e+001,6.5253086125273853e+001,5.4603596566583931e+001,2.1279152493855690e+001,5.4339366596907297e+001,1.7811704175675004e+001,1.7951415423287145e+001,-2.2934248890754333e+001,1.7798827884337584e+001,-2.3204297203793629e+001,6.7456491236197713e-001,6.3749155503958255e-001,1.4241489540674228e+000,2.0616405091070051e+000,3.0562522172821103e+000,8.6390856815819692e-003,0.0000000000000000e+000,1.4176131082202346e+001,2.0519219231292141e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648949e+002,4.9739746306980419e+002,4.2360590936422193e+002,2.5875640947980406e+002,3.1411930177834614e+002,4.3731942430064976e+002
6.8000000000000011e+002,1.7361401615639171e+001,-2.3770756647767911e+001,5.4718641717326804e+001,6.5253086125144591e+001,5.4603596566350333e+001,2.1279152493644688e+001,5.4339366596674786e+001,1.7811704175494469e+001,1.7951415423199798e+001,-2.2934248890908464e+001,1.7798827884249921e+001,-2.3204297201076173e+001,6.7456489870862546e-001,6.3749154213526904e-001,1.4241489252358759e+000,2.0616404673711450e+000,3.0562522172705862e+000,8.6390855067148241e-003,0.0000000000000000e+000,1.4176131082056941e+001,2.0519219231082843e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648988e+002,4.9739746306986825e+002,4.2360590936435489e+002,2.5875640948049096e+002,3.1411930178132729e+002,4.3731942430423720e+002
6.9000000000000011e+002,1.7361401615573648e+001,-2.3770756647887453e+001,5.4718641717148444e+001,6.5253086125042785e+001,5.4603596566172534e+001,2.1279152493483934e+001,5.4339366596497833e+001,1.7811704175357079e+001,1.7951415423133295e+001,-2.2934248891025817e+001,1.7798827884183179e+001,-2.3204297199008778e+001,6.7456489122110885e-001,6.3749153505823575e-001,1.4241489094233011e+000,2.0616404444815366e+000,3.0562522172618856e+000,8.6390854108157090e-003,0.0000000000000000e+000,1.4176131081946437e+001,2.0519219230923568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648795e+002,4.9739746306991196e+002,4.2360590936445516e+002,2.5875640948101415e+002,3.1411930178359523e+002,4.3731942430696694e+002
7.0000000000000011e+002,1.7361401615523832e+001,-2.3770756647976469e+001,5.4718641717012680e+001,6.5253086124966785e+001,5.4603596566037254e+001,2.1279152493362176e+001,5.4339366596363170e+001,1.7811704175252487e+001,1.7951415423082715e+001,-2.2934248891115061e+001,1.7798827884132418e+001,-2.3204297197436517e+001,6.7456488417415261e-001,6.3749152839780354e-001,1.4241488945419822e+000,2.0616404229397860e+000,3.0562522172552518e+000,8.6390853205604509e-003,0.0000000000000000e+000,1.4176131081862366e+001,2.0519219230802150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648863e+002,4.9739746306994800e+002,4.2360590936453247e+002,2.5875640948141381e+002,3.1411930178531799e+002,4.3731942430904337e+002
7.1000000000000011e+002,1.7361401615485835e+001,-2.3770756648042692e+001,5.4718641716908714e+001,6.5253086124918184e+001,5.4603596565933636e+001,2.1279152493269635e+001,5.4339366596260056e+001,1.7811704175172451e+001,1.7951415423044139e+001,-2.2934248891183131e+001,1.7798827884093701e+001,-2.3204297196229845e+001,6.7456488021023087e-001,6.3749152465111869e-001,1.4241488861702905e+000,2.0616404108214090e+000,3.0562522172498672e+000,8.6390852697892616e-003,0.0000000000000000e+000,1.4176131081797678e+001,2.0519219230710007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649125e+002,4.9739746306998717e+002,4.2360590936459477e+002,2.5875640948171764e+002,3.1411930178666614e+002,4.3731942431063590e+002
7.2000000000000011e+002,1.7361401615457293e+001,-2.3770756648096665e+001,5.4718641716831293e+001,6.5253086124866627e+001,5.4603596565856499e+001,2.1279152493199149e+001,5.4339366596183289e+001,1.7811704175112823e+001,1.7951415423015156e+001,-2.2934248891234290e+001,1.7798827884064618e+001,-2.3204297195333368e+001,6.7456487448463232e-001,6.3749151923975467e-001,1.4241488740803885e+000,2.0616403933201433e+000,3.0562522172463202e+000,8.6390851964598930e-003,0.0000000000000000e+000,1.4176131081749759e+001,2.0519219230640601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648812e+002,4.9739746306999729e+002,4.2360590936463683e+002,2.5875640948194399e+002,3.1411930178762799e+002,4.3731942431182046e+002
7.3000000000000011e+002,1.7361401615435586e+001,-2.3770756648135830e+001,5.4718641716772247e+001,6.5253086124834283e+001,5.4603596565797666e+001,2.1279152493145375e+001,5.4339366596124727e+001,1.7811704175067405e+001,1.7951415422993119e+001,-2.2934248891273171e+001,1.7798827884042506e+001,-2.3204297194651701e+001,6.7456487096118456e-001,6.3749151590962450e-001,1.4241488666400040e+000,2.0616403825496286e+000,3.0562522172434003e+000,8.6390851513330098e-003,0.0000000000000000e+000,1.4176131081713208e+001,2.0519219230587510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648824e+002,4.9739746307001280e+002,4.2360590936466940e+002,2.5875640948212015e+002,3.1411930178837247e+002,4.3731942431272068e+002
7.4000000000000011e+002,1.7361401615418995e+001,-2.3770756648167321e+001,5.4718641716727134e+001,6.5253086124808760e+001,5.4603596565752689e+001,2.1279152493105187e+001,5.4339366596079948e+001,1.7811704175032617e+001,1.7951415422976282e+001,-2.2934248891302872e+001,1.7798827884025609e+001,-2.3204297194127093e+001,6.7456487008024024e-001,6.3749151507681356e-001,1.4241488647788718e+000,2.0616403798556853e+000,3.0562522172410946e+000,8.6390851400486943e-003,0.0000000000000000e+000,1.4176131081685071e+001,2.0519219230547208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648608e+002,4.9739746307002440e+002,4.2360590936469532e+002,2.5875640948225237e+002,3.1411930178894715e+002,4.3731942431341304e+002
7.5000000000000011e+002,1.7361401615403356e+001,-2.3770756647782605e+001,5.4718641716669012e+001,6.5253086125259017e+001,5.4603596565695696e+001,2.1279152493080289e+001,5.4339366596023815e+001,1.7811704174989018e+001,1.7951415422960320e+001,-2.2934248891331038e+001,1.7798827884008752e+001,-2.3204297193460803e+001,6.7456483000347256e-001,6.3749147720584820e-001,1.4241487801652688e+000,2.0616402573711170e+000,3.0562522172413051e+000,8.6390846267708418e-003,0.0000000000000000e+000,1.4176131081649658e+001,2.0519219230519298e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487699556e+002,4.9739746307066457e+002,4.2360590936480247e+002,2.5875640948236020e+002,3.1411930179048255e+002,4.3731942431428195e+002
7.6000000000000011e+002,1.7361401615389038e+001,-2.3770756648209613e+001,5.4718641716639155e+001,6.5253086124796937e+001,5.4603596565664880e+001,2.1279152493042318e+001,5.4339366595992779e+001,1.7811704174964916e+001,1.7951415422945850e+001,-2.2934248891356589e+001,1.7798827883995106e+001,-2.3204297193037092e+001,6.7456487404387522e-001,6.3749151882177779e-001,1.4241488731446219e+000,2.0616403919663995e+000,3.0562522172364193e+000,8.6390851908021097e-003,0.0000000000000000e+000,1.4176131081630274e+001,2.0519219230484566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650029e+002,4.9739746307009619e+002,4.2360590936479133e+002,2.5875640948245547e+002,3.1411930179037370e+002,4.3731942431484151e+002
