#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.7000000000000011e+002,1.7361401615382142e+001,-2.3770756648231924e+001,5.4718641716625037e+001,6.5253086124752599e+001,5.4603596565650911e+001,2.1279152493017762e+001,5.4339366595978689e+001,1.7811704174954002e+001,1.7951415422938872e+001,-2.2934248891368895e+001,1.7798827883988061e+001,-2.3204297192934320e+001,6.7456486611621391e-001,6.3749151132998638e-001,1.4241488564075711e+000,2.0616403677375574e+000,3.0562522172365534e+000,8.6390850892778710e-003,0.0000000000000000e+000,1.4176131081621691e+001,2.0519219230460578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648858e+002,4.9739746307005191e+002,4.2360590936476558e+002,2.5875640948252590e+002,3.1411930179026655e+002,4.3731942431498447e+002
7.8000000000000011e+002,1.7361401615378089e+001,-2.3770756648240109e+001,5.4718641716614975e+001,6.5253086124746574e+001,5.4603596565640864e+001,2.1279152493005029e+001,5.4339366595968656e+001,1.7811704174946215e+001,1.7951415422934755e+001,-2.2934248891376143e+001,1.7798827883983932e+001,-2.3204297192834360e+001,6.7456486655660441e-001,6.3749151174618301e-001,1.4241488573367709e+000,2.0616403690829541e+000,3.0562522172357411e+000,8.6390850949172315e-003,0.0000000000000000e+000,1.4176131081615551e+001,2.0519219230447902e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648699e+002,4.9739746307005458e+002,4.2360590936476137e+002,2.5875640948257330e+002,3.1411930179035841e+002,4.3731942431511902e+002
7.9000000000000011e+002,1.7361401615375037e+001,-2.3770756648246049e+001,5.4718641716607003e+001,6.5253086124742424e+001,5.4603596565632927e+001,2.1279152492997298e+001,5.4339366595960747e+001,1.7811704174940076e+001,1.7951415422931660e+001,-2.2934248891381628e+001,1.7798827883980831e+001,-2.3204297192741450e+001,6.7456486611617594e-001,6.3749151132993076e-001,1.4241488564066440e+000,2.0616403677365747e+000,3.0562522172352682e+000,8.6390850892763254e-003,0.0000000000000000e+000,1.4176131081610606e+001,2.0519219230439944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648664e+002,4.9739746307005663e+002,4.2360590936476353e+002,2.5875640948260167e+002,3.1411930179046556e+002,4.3731942431524266e+002
8.0000000000000011e+002,1.7361401615372710e+001,-2.3770756648250881e+001,5.4718641716600857e+001,6.5253086124738388e+001,5.4603596565626809e+001,2.1279152492991557e+001,5.4339366595954637e+001,1.7811704174935301e+001,1.7951415422929305e+001,-2.2934248891385778e+001,1.7798827883978461e+001,-2.3204297192666019e+001,6.7456486611615241e-001,6.3749151132987070e-001,1.4241488564063982e+000,2.0616403677362687e+000,3.0562522172349214e+000,8.6390850892757911e-003,0.0000000000000000e+000,1.4176131081606854e+001,2.0519219230434430e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648602e+002,4.9739746307005743e+002,4.2360590936476672e+002,2.5875640948262310e+002,3.1411930179054843e+002,4.3731942431534225e+002
8.1000000000000011e+002,1.7361401615370880e+001,-2.3770756648253922e+001,5.4718641716596039e+001,6.5253086124734239e+001,5.4603596565622013e+001,2.1279152492987578e+001,5.4339366595949869e+001,1.7811704174931606e+001,1.7951415422927440e+001,-2.2934248891389075e+001,1.7798827883976596e+001,-2.3204297192607982e+001,6.7456486523532166e-001,6.3749151049741359e-001,1.4241488545466798e+000,2.0616403650440933e+000,3.0562522172347220e+000,8.6390850779949520e-003,0.0000000000000000e+000,1.4176131081603899e+001,2.0519219230430110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648551e+002,4.9739746307005765e+002,4.2360590936477001e+002,2.5875640948263538e+002,3.1411930179061068e+002,4.3731942431541864e+002
8.2000000000000011e+002,1.7361401615369502e+001,-2.3770756648255684e+001,5.4718641716592288e+001,6.5253086124733102e+001,5.4603596565618275e+001,2.1279152492983485e+001,5.4339366595946153e+001,1.7811704174928707e+001,1.7951415422926047e+001,-2.2934248891391519e+001,1.7798827883975186e+001,-2.3204297192563928e+001,6.7456486479488509e-001,6.3749151008118232e-001,1.4241488536167473e+000,2.0616403636979297e+000,3.0562522172346061e+000,8.6390850723544171e-003,0.0000000000000000e+000,1.4176131081601568e+001,2.0519219230426700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648716e+002,4.9739746307005856e+002,4.2360590936477178e+002,2.5875640948264794e+002,3.1411930179066155e+002,4.3731942431547674e+002
8.3000000000000011e+002,1.7361401615368454e+001,-2.3770756648257446e+001,5.4718641716589431e+001,6.5253086124730544e+001,5.4603596565615412e+001,2.1279152492981382e+001,5.4339366595943304e+001,1.7811704174926490e+001,1.7951415422924974e+001,-2.2934248891393423e+001,1.7798827883974116e+001,-2.3204297192531186e+001,6.7456486523527792e-001,6.3749151049735797e-001,1.4241488545464294e+000,2.0616403650437873e+000,3.0562522172344666e+000,8.6390850779943847e-003,0.0000000000000000e+000,1.4176131081599635e+001,2.0519219230424085e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648710e+002,4.9739746307005913e+002,4.2360590936477308e+002,2.5875640948265664e+002,3.1411930179069606e+002,4.3731942431551965e+002
8.4000000000000011e+002,1.7361401615367672e+001,-2.3770756648259038e+001,5.4718641716587285e+001,6.5253086124730714e+001,5.4603596565613266e+001,2.1279152492979506e+001,5.4339366595941172e+001,1.7811704174924841e+001,1.7951415422924178e+001,-2.2934248891394816e+001,1.7798827883973320e+001,-2.3204297192506715e+001,6.7456486523528914e-001,6.3749151049734343e-001,1.4241488545463687e+000,2.0616403650437123e+000,3.0562522172343045e+000,8.6390850779941748e-003,0.0000000000000000e+000,1.4176131081598442e+001,2.0519219230422152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648681e+002,4.9739746307006124e+002,4.2360590936477507e+002,2.5875640948266164e+002,3.1411930179072425e+002,4.3731942431555166e+002
8.5000000000000011e+002,1.7361401615360787e+001,-2.3770756648078958e+001,5.4718641716543452e+001,6.5253086125152095e+001,5.4603596565569120e+001,2.1279152492991443e+001,5.4339366595898227e+001,1.7811704174891531e+001,1.7951415422917144e+001,-2.2934248891407236e+001,1.7798827883966158e+001,-2.3204297191855858e+001,6.7456489650675122e-001,6.3749154005007858e-001,1.4241489205600955e+000,2.0616404606101741e+000,3.0562522172239075e+000,8.6390854784344356e-003,0.0000000000000000e+000,1.4176131081570759e+001,2.0519219230428519e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487672505e+002,4.9739746307065076e+002,4.2360590936494486e+002,2.5875640948267517e+002,3.1411930179278482e+002,4.3731942431638032e+002
8.6000000000000011e+002,1.7361401615354140e+001,-2.3770756648277768e+001,5.4718641716543814e+001,6.5253086124719118e+001,5.4603596565569887e+001,2.1279152492960066e+001,5.4339366595898227e+001,1.7811704174891531e+001,1.7951415422910436e+001,-2.2934248891419060e+001,1.7798827883959557e+001,-2.3204297191914492e+001,6.7456486699682849e-001,6.3749151216139444e-001,1.4241488582651189e+000,2.0616403704265132e+000,3.0562522172329589e+000,8.6390851005509750e-003,0.0000000000000000e+000,1.4176131081571043e+001,2.0519219230403735e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649324e+002,4.9739746307008897e+002,4.2360590936485494e+002,2.5875640948270990e+002,3.1411930179154626e+002,4.3731942431632240e+002
8.7000000000000011e+002,1.7361401615355938e+001,-2.3770756648281150e+001,5.4718641716553520e+001,6.5253086124712297e+001,5.4603596565579636e+001,2.1279152492953131e+001,5.4339366595907748e+001,1.7811704174898921e+001,1.7951415422912287e+001,-2.2934248891415791e+001,1.7798827883961380e+001,-2.3204297192117934e+001,6.7456486259274251e-001,6.3749150799974685e-001,1.4241488489668228e+000,2.0616403569665698e+000,3.0562522172330393e+000,8.6390850441499314e-003,0.0000000000000000e+000,1.4176131081577410e+001,2.0519219230396686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648699e+002,4.9739746307007067e+002,4.2360590936480503e+002,2.5875640948273087e+002,3.1411930179114682e+002,4.3731942431606404e+002
8.8000000000000011e+002,1.7361401615358261e+001,-2.3770756648276148e+001,5.4718641716560718e+001,6.5253086124715196e+001,5.4603596565586798e+001,2.1279152492956030e+001,5.4339366595914832e+001,1.7811704174904378e+001,1.7951415422914632e+001,-2.2934248891411670e+001,1.7798827883963739e+001,-2.3204297192212863e+001,6.7456486347356726e-001,6.3749150883227845e-001,1.4241488508264037e+000,2.0616403596586821e+000,3.0562522172331721e+000,8.6390850554310134e-003,0.0000000000000000e+000,1.4176131081581900e+001,2.0519219230399301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648664e+002,4.9739746307006726e+002,4.2360590936479201e+002,2.5875640948272940e+002,3.1411930179103683e+002,4.3731942431594018e+002
8.9000000000000011e+002,1.7361401615359956e+001,-2.3770756648272936e+001,5.4718641716565791e+001,6.5253086124717697e+001,5.4603596565591843e+001,2.1279152492960179e+001,5.4339366595919856e+001,1.7811704174908300e+001,1.7951415422916348e+001,-2.2934248891408629e+001,1.7798827883965455e+001,-2.3204297192265699e+001,6.7456486435439111e-001,6.3749150966473944e-001,1.4241488526860588e+000,2.0616403623507984e+000,3.0562522172333151e+000,8.6390850667119046e-003,0.0000000000000000e+000,1.4176131081585140e+001,2.0519219230403110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648681e+002,4.9739746307006561e+002,4.2360590936478729e+002,2.5875640948272400e+002,3.1411930179098692e+002,4.3731942431587072e+002
9.0000000000000011e+002,1.7361401615361185e+001,-2.3770756648270549e+001,5.4718641716569408e+001,6.5253086124719289e+001,5.4603596565595460e+001,2.1279152492963021e+001,5.4339366595923451e+001,1.7811704174911085e+001,1.7951415422917592e+001,-2.2934248891406440e+001,1.7798827883966712e+001,-2.3204297192303528e+001,6.7456486391398818e-001,6.3749150924857045e-001,1.4241488517563770e+000,2.0616403610049474e+000,3.0562522172335100e+000,8.6390850610720202e-003,0.0000000000000000e+000,1.4176131081587243e+001,2.0519219230406179e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648664e+002,4.9739746307006334e+002,4.2360590936478422e+002,2.5875640948271513e+002,3.1411930179094520e+002,4.3731942431582070e+002
9.1000000000000011e+002,1.7361401615362123e+001,-2.3770756648268588e+001,5.4718641716572137e+001,6.5253086124722017e+001,5.4603596565598181e+001,2.1279152492965977e+001,5.4339366595926158e+001,1.7811704174913189e+001,1.7951415422918547e+001,-2.2934248891404764e+001,1.7798827883967665e+001,-2.3204297192331012e+001,6.7456486435441565e-001,6.3749150966480705e-001,1.4241488526862600e+000,2.0616403623510671e+000,3.0562522172336024e+000,8.6390850667124215e-003,0.0000000000000000e+000,1.4176131081589062e+001,2.0519219230408510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648716e+002,4.9739746307006465e+002,4.2360590936478292e+002,2.5875640948270620e+002,3.1411930179091621e+002,4.3731942431578392e+002
9.2000000000000011e+002,1.7361401615362816e+001,-2.3770756648269696e+001,5.4718641716574162e+001,6.5253086124722813e+001,5.4603596565600199e+001,2.1279152492967171e+001,5.4339366595928162e+001,1.7811704174914780e+001,1.7951415422919258e+001,-2.2934248891403513e+001,1.7798827883968379e+001,-2.3204297192353380e+001,6.7456486479485100e-001,6.3749151008102856e-001,1.4241488536161149e+000,2.0616403636971432e+000,3.0562522172335944e+000,8.6390850723528385e-003,0.0000000000000000e+000,1.4176131081590370e+001,2.0519219230410442e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648539e+002,4.9739746307006425e+002,4.2360590936478178e+002,2.5875640948270103e+002,3.1411930179088995e+002,4.3731942431575459e+002
9.3000000000000011e+002,1.7361401615363381e+001,-2.3770756648267280e+001,5.4718641716575711e+001,6.5253086124725428e+001,5.4603596565601734e+001,2.1279152492969729e+001,5.4339366595929697e+001,1.7811704174915974e+001,1.7951415422919826e+001,-2.2934248891402490e+001,1.7798827883968954e+001,-2.3204297192372053e+001,6.7456486435445839e-001,6.3749150966483936e-001,1.4241488526863930e+000,2.0616403623512323e+000,3.0562522172336535e+000,8.6390850667127130e-003,0.0000000000000000e+000,1.4176131081591279e+001,2.0519219230411807e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648619e+002,4.9739746307006550e+002,4.2360590936478252e+002,2.5875640948269597e+002,3.1411930179086949e+002,4.3731942431573032e+002
9.4000000000000011e+002,1.7361401615363821e+001,-2.3770756648265916e+001,5.4718641716576819e+001,6.5253086124725428e+001,5.4603596565602857e+001,2.1279152492969956e+001,5.4339366595930805e+001,1.7811704174916827e+001,1.7951415422920263e+001,-2.2934248891401722e+001,1.7798827883969395e+001,-2.3204297192386264e+001,6.7456486435444540e-001,6.3749150966485280e-001,1.4241488526864359e+000,2.0616403623512887e+000,3.0562522172337960e+000,8.6390850667128084e-003,0.0000000000000000e+000,1.4176131081592018e+001,2.0519219230413000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648710e+002,4.9739746307006465e+002,4.2360590936478093e+002,2.5875640948269125e+002,3.1411930179085527e+002,4.3731942431571099e+002
9.5000000000000011e+002,1.7361401615364123e+001,-2.3770756648265689e+001,5.4718641716577665e+001,6.5253086124725144e+001,5.4603596565603695e+001,2.1279152492971093e+001,5.4339366595931644e+001,1.7811704174917452e+001,1.7951415422920583e+001,-2.2934248891401154e+001,1.7798827883969704e+001,-2.3204297192396865e+001,6.7456486435444118e-001,6.3749150966485479e-001,1.4241488526864423e+000,2.0616403623512971e+000,3.0562522172338276e+000,8.6390850667128951e-003,0.0000000000000000e+000,1.4176131081592587e+001,2.0519219230413739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648670e+002,4.9739746307006328e+002,4.2360590936478008e+002,2.5875640948269131e+002,3.1411930179084618e+002,4.3731942431569871e+002
9.6000000000000011e+002,1.7361401615364368e+001,-2.3770756648265120e+001,5.4718641716578347e+001,6.5253086124726394e+001,5.4603596565604363e+001,2.1279152492971036e+001,5.4339366595932326e+001,1.7811704174918020e+001,1.7951415422920821e+001,-2.2934248891400756e+001,1.7798827883969953e+001,-2.3204297192402294e+001,6.7456486435444230e-001,6.3749150966487167e-001,1.4241488526864623e+000,2.0616403623513340e+000,3.0562522172338773e+000,8.6390850667129454e-003,0.0000000000000000e+000,1.4176131081592928e+001,2.0519219230414194e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648767e+002,4.9739746307006402e+002,4.2360590936477928e+002,2.5875640948268915e+002,3.1411930179083555e+002,4.3731942431568956e+002
9.7000000000000011e+002,1.7361401615364549e+001,-2.3770756648266058e+001,5.4718641716578794e+001,6.5253086124725655e+001,5.4603596565604803e+001,2.1279152492971662e+001,5.4339366595932752e+001,1.7811704174918304e+001,1.7951415422921009e+001,-2.2934248891400415e+001,1.7798827883970137e+001,-2.3204297192409143e+001,6.7456486479485966e-001,6.3749151008107219e-001,1.4241488536162676e+000,2.0616403636973399e+000,3.0562522172338467e+000,8.6390850723532236e-003,0.0000000000000000e+000,1.4176131081593098e+001,2.0519219230414592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648619e+002,4.9739746307006328e+002,4.2360590936477905e+002,2.5875640948268796e+002,3.1411930179083100e+002,4.3731942431568149e+002
9.8000000000000011e+002,1.7361401615364677e+001,-2.3770756648265092e+001,5.4718641716579135e+001,6.5253086124725712e+001,5.4603596565605166e+001,2.1279152492972287e+001,5.4339366595933114e+001,1.7811704174918589e+001,1.7951415422921144e+001,-2.2934248891400188e+001,1.7798827883970265e+001,-2.3204297192412724e+001,6.7456486435445273e-001,6.3749150966487100e-001,1.4241488526864972e+000,2.0616403623513682e+000,3.0562522172338809e+000,8.6390850667130495e-003,0.0000000000000000e+000,1.4176131081593439e+001,2.0519219230415104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648608e+002,4.9739746307006266e+002,4.2360590936477888e+002,2.5875640948268671e+002,3.1411930179082691e+002,4.3731942431567626e+002
9.9000000000000011e+002,1.7361401615364773e+001,-2.3770756648265262e+001,5.4718641716579434e+001,6.5253086124725257e+001,5.4603596565605450e+001,2.1279152492972116e+001,5.4339366595933406e+001,1.7811704174918816e+001,1.7951415422921244e+001,-2.2934248891399989e+001,1.7798827883970368e+001,-2.3204297192415851e+001,6.7456486479485334e-001,6.3749151008106408e-001,1.4241488536163054e+000,2.0616403636973697e+000,3.0562522172339195e+000,8.6390850723533068e-003,0.0000000000000000e+000,1.4176131081593610e+001,2.0519219230415217e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648556e+002,4.9739746307006152e+002,4.2360590936477894e+002,2.5875640948268506e+002,3.1411930179082458e+002,4.3731942431567188e+002
1.0000000000000001e+003,1.7361401615364855e+001,-2.3770756648264609e+001,5.4718641716579675e+001,6.5253086124725598e+001,5.4603596565605692e+001,2.1279152492973310e+001,5.4339366595933654e+001,1.7811704174919043e+001,1.7951415422921325e+001,-2.2934248891399847e+001,1.7798827883970450e+001,-2.3204297192418522e+001,6.7193916813237753e-001,6.3749150966486623e-001,1.4241488526865271e+000,2.0616403623513935e+000,3.0681949499708780e+000,8.6390850667130911e-003,0.0000000000000000e+000,1.4176131081593724e+001,2.0519219230415501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648659e+002,4.9739746307006266e+002,4.2360590936477979e+002,2.5875640948268494e+002,3.1411930179082105e+002,4.3731942431566864e+002
1.0100000000000001e+003,1.7113531529978424e+001,-2.4162682918538763e+001,5.5356145726702962e+001,6.7591935388243144e+001,5.5229243773640910e+001,2.1886025624008482e+001,5.4944228394454178e+001,1.8279310057394696e+001,1.7773987859291868e+001,-2.3248487690269855e+001,1.7605456181738756e+001,-2.1360153698168773e+001,7.3031558307485211e-001,7.0089317188942390e-001,1.5079466340435206e+000,2.2088398059329446e+000,3.0245004449077384e+000,9.1711524298957823e-003,0.0000000000000000e+000,1.4565446077921422e+001,2.1131624144619195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3766064032221664e+002,4.9979665658713549e+002,4.2337298167309979e+002,2.5895017379042059e+002,3.1974797778362853e+002,4.4001510053494229e+002
1.0200000000000001e+003,1.6784167682334683e+001,-2.4717802020213782e+001,5.6185025677539294e+001,7.0560471207169144e+001,5.6051110281852445e+001,2.2844709716235229e+001,5.5754454327566918e+001,1.8899394220918225e+001,1.7498585288031880e+001,-2.3740850009514702e+001,1.7314248475422048e+001,-2.0489142162929483e+001,7.8206177688845446e-001,7.5085991448237877e-001,1.5586048002966353e+000,2.3094647147790139e+000,2.9530463999500811e+000,9.4718891284176609e-003,0.0000000000000000e+000,1.5079603509256003e+001,2.2085430902172391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771295691266704e+002,5.0281830867646880e+002,4.2354585264342245e+002,2.5899527786732074e+002,3.2546603363780957e+002,4.4167927268282079e+002
1.0300000000000002e+003,1.6457196390527841e+001,-2.5297846011071186e+001,5.7019475612586675e+001,7.3554499211447535e+001,5.6879969235377978e+001,2.3837745226198081e+001,5.6567778130191940e+001,1.9514745362732697e+001,1.7222497408974874e+001,-2.4240190608040535e+001,1.7022976116202582e+001,-2.0273279980084936e+001,8.3477722223310546e-001,7.9889919266558662e-001,1.6059154911773670e+000,2.4048146838429538e+000,2.8807861783888336e+000,9.7382535264212196e-003,0.0000000000000000e+000,1.5539655211558909e+001,2.3044859551050649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773380680135892e+002,5.0586338251132395e+002,4.2382616808698560e+002,2.5891821135528852e+002,3.2914961585992910e+002,4.4253621338074817e+002
1.0400000000000002e+003,1.6189308748126130e+001,-2.5788519308451413e+001,5.7906446616155677e+001,7.6465465526783134e+001,5.7760545154757082e+001,2.4715784899555558e+001,5.7444796954623641e+001,2.0170470865706932e+001,1.7004086670222616e+001,-2.4639401133164398e+001,1.6790607154507665e+001,-2.0220990962104310e+001,8.8671283848399307e-001,8.4972495519224267e-001,1.6417112373812039e+000,2.4914361925734467e+000,2.8097441296023620e+000,9.9849323181054276e-003,0.0000000000000000e+000,1.5915680073260887e+001,2.3930121746509997e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773560374886961e+002,5.0875433475795262e+002,4.2365361217704361e+002,2.5923474732361541e+002,3.3078823570331429e+002,4.4307104478380160e+002
1.0500000000000002e+003,1.5938685096984075e+001,-2.6241180492054099e+001,5.8682399914749716e+001,7.9150174991548340e+001,5.8530716055843143e+001,2.5642126222927743e+001,5.8207764514557276e+001,2.0734449050516730e+001,1.6801081227453352e+001,-2.5013852166901131e+001,1.6574393656873657e+001,-2.0198148156126734e+001,9.3772734912041955e-001,8.9430777673653861e-001,1.6821740637013542e+000,2.5764818404378929e+000,2.7475809923370704e+000,1.0223716319672510e-002,0.0000000000000000e+000,1.6377025086057188e+001,2.4848233852451699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3774778759232862e+002,5.1145749421769784e+002,4.2398364921128774e+002,2.5944719190911189e+002,3.3324356461511087e+002,4.4353441498695480e+002
1.0600000000000002e+003,1.5709379834180078e+001,-2.6660138028119775e+001,5.9552478481912523e+001,8.1920442457272770e+001,5.9395874141670468e+001,2.6529220413034182e+001,5.9072013663158160e+001,2.1223655848604949e+001,1.6616492714319985e+001,-2.5357233686765284e+001,1.6377638591103633e+001,-2.0184490887236706e+001,9.8961103108236426e-001,9.4217863542609992e-001,1.7105429365072951e+000,2.6527215719333950e+000,2.6805699296137009e+000,1.0440312770262927e-002,0.0000000000000000e+000,1.6760303520829552e+001,2.5714507135824135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3775556551563818e+002,5.1418825344274410e+002,4.2394396132635262e+002,2.6010376092743132e+002,3.3564803975614353e+002,4.4394475280226618e+002
1.0700000000000002e+003,1.5448420849993779e+001,-2.7133062612390034e+001,6.0466589721909394e+001,8.4900397403979468e+001,6.0306320552865159e+001,2.7444536098029289e+001,5.9981549900935434e+001,2.1092224188762884e+001,1.6393559847432510e+001,-2.5775708492030986e+001,1.6144755009022358e+001,-2.0178466790762684e+001,1.0415206601484894e+000,9.8848638044137760e-001,1.7486658240768587e+000,2.7371522045182362e+000,2.6280344780947513e+000,1.0598743201186762e-002,0.0000000000000000e+000,1.7222251406577641e+001,2.6624194667939946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777177268129356e+002,5.1714619238587375e+002,4.2388170227815090e+002,2.5889366634941388e+002,3.3932070478665685e+002,4.4441521428926535e+002
1.0800000000000002e+003,1.5203288700386592e+001,-2.7594923659056576e+001,6.1306835397814716e+001,8.7720289479458643e+001,6.1143149187981948e+001,2.8335548287685128e+001,6.0817921198318430e+001,2.0788013203182970e+001,1.6186113158351183e+001,-2.6168893251027129e+001,1.5926763320068218e+001,-2.0180420459601692e+001,1.0921860737299620e+000,1.0310447371911073e+000,1.7931953434824148e+000,2.8242400806735222e+000,2.5858598169342732e+000,1.0743732636247137e-002,0.0000000000000000e+000,1.7661595639367704e+001,2.7507146052473729e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776891308758559e+002,5.1996674039306424e+002,4.2399965222181032e+002,2.5709347499318648e+002,3.3996622315878545e+002,4.4484364616827480e+002
1.0900000000000002e+003,1.4999344377430200e+001,-2.7982923734026173e+001,6.2121877375267154e+001,9.0337872080777686e+001,6.1954575343632442e+001,2.9192832278403728e+001,6.1628548502353958e+001,2.0507435645335534e+001,1.6019718399689019e+001,-2.6486958526431408e+001,1.5750155990781359e+001,-2.0185295651401646e+001,1.1420820500060711e+000,1.0728244433600229e+000,1.8376053662319993e+000,2.9104298095920225e+000,2.5483543932562034e+000,1.0898671626239968e-002,0.0000000000000000e+000,1.8085923030415017e+001,2.8358116769815865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776426762565973e+002,5.2255884155006027e+002,4.2412258434812213e+002,2.5551438793198957e+002,3.3975442033611779e+002,4.4518480955435189e+002
1.1000000000000002e+003,1.4820930346850032e+001,-2.8320957143346504e+001,6.2934677444203892e+001,9.2849204605030820e+001,6.2763830794124850e+001,3.0032377222143737e+001,6.2437204129935189e+001,2.0255253765710222e+001,1.5877716085522819e+001,-2.6760327192464672e+001,1.5598463700531854e+001,-2.0190769535576322e+001,1.1913856390933106e+000,1.1140383017910560e+000,1.8799687281599784e+000,2.9940070299510344e+000,2.5130460966690742e+000,1.1052212479416545e-002,0.0000000000000000e+000,1.8501690168298978e+001,2.9191611671360647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776343654328423e+002,5.2502466393816383e+002,4.2422690024462082e+002,2.5412804160783651e+002,3.3956908465627816e+002,4.4547487739115701e+002
1.1100000000000002e+003,1.4662295307339985e+001,-2.8621768422011996e+001,6.3793226347774237e+001,9.5348182793063586e+001,6.3619228780138357e+001,3.0856001116871425e+001,6.3294852611806164e+001,2.0072907899709776e+001,1.5754216106229579e+001,-2.6999547384999403e+001,1.5465546637527492e+001,-2.0196144878514644e+001,1.2406661403255492e+000,1.1564682370425348e+000,1.9165075992599920e+000,3.0729758363025268e+000,2.4768757173434119e+000,1.1198693319290963e-002,0.0000000000000000e+000,1.8877958385017223e+001,3.0000134905977177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776364875740160e+002,5.2744483855598776e+002,4.2417669788368335e+002,2.5303998178497565e+002,3.3925447043661603e+002,4.4572726925036039e+002
1.1200000000000002e+003,1.4524411229389504e+001,-2.8882824218294985e+001,6.4680908212280983e+001,9.7791375777381063e+001,6.4503826857742894e+001,3.1665180837348657e+001,6.4180149665642745e+001,1.9974706632630614e+001,1.5650012863536610e+001,-2.7202460944761782e+001,1.5352622293775294e+001,-2.0201694448665393e+001,1.2898164259929701e+000,1.1997072602625782e+000,1.9482669767411906e+000,3.1479742370037691e+000,2.4406374221667160e+000,1.1344301534347906e-002,0.0000000000000000e+000,1.9254813973554860e+001,3.0802700461356324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776525571447490e+002,5.2978066097887688e+002,4.2402648504921353e+002,2.5228678200603440e+002,3.3934647726289330e+002,4.4593978609590329e+002
1.1300000000000002e+003,1.4390827142572491e+001,-2.9136031512024971e+001,6.5542513292641146e+001,1.0016918091568829e+002,6.5362617262559951e+001,3.2471486349033626e+001,6.5039615624226940e+001,1.9659699318324897e+001,1.5548539437965424e+001,-2.7401022376714991e+001,1.5242668273017680e+001,-2.0206533286518606e+001,1.3377379451977591e+000,1.2405121609809651e+000,1.9872883470458815e+000,3.2278005080268466e+000,2.4128795326574051e+000,1.1476579423281742e-002,0.0000000000000000e+000,1.9638664523050807e+001,3.1602103188403078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776731421655603e+002,5.3206131875017024e+002,4.2397056145846153e+002,2.5081022563449579e+002,3.3873802610697771e+002,4.4614664306338847e+002
1.1400000000000002e+003,1.4279974690395317e+001,-2.9346945686978785e+001,6.6382224271499098e+001,1.0239585597084385e+002,6.6199417669403957e+001,3.3257272779591574e+001,6.5876883047682952e+001,1.9345732024918107e+001,1.5469625105180981e+001,-2.7556096913654756e+001,1.5155398959953860e+001,-2.0212608482408143e+001,1.3845433240645655e+000,1.2802757871027821e+000,2.0270957678033352e+000,3.3073715549061173e+000,2.3887815552038907e+000,1.1613975978546019e-002,0.0000000000000000e+000,2.0015250619270034e+001,3.2381941667142371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776873510074819e+002,5.3417906612325908e+002,4.2394327870060738e+002,2.4940393304086956e+002,3.3734110521509660e+002,4.4630784315647469e+002
1.1500000000000002e+003,1.4186162318491569e+001,-2.9523153939777501e+001,6.7219560003217467e+001,1.0452356653006160e+002,6.7033868593925604e+001,3.4030676594063834e+001,6.6711832416241236e+001,1.9059344414756310e+001,1.5406872710728596e+001,-2.7679832644406673e+001,1.5084697666383725e+001,-2.0219236006252572e+001,1.4303878016142959e+000,1.3194243657053781e+000,2.0656636279622114e+000,3.3850879936675895e+000,2.3665526159040740e+000,1.1751977879284657e-002,0.0000000000000000e+000,2.0387608682855443e+001,3.3149294863691125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777301219158807e+002,5.3618391300946769e+002,4.2391137648341260e+002,2.4813980431228217e+002,3.3594368931394956e+002,4.4643623684146604e+002
1.1600000000000002e+003,1.4103652329979196e+001,-2.9677061242648335e+001,6.8075595362563973e+001,1.0660678648932884e+002,6.7887354392710748e+001,3.4793725589051405e+001,6.7567694817595225e+001,1.8801684273945114e+001,1.5354217224713414e+001,-2.7783943009880090e+001,1.5024431034435505e+001,-2.0225761549888716e+001,1.4753395469851156e+000,1.3584610117571383e+000,2.1013268339935030e+000,3.4597878457506415e+000,2.3450790381243314e+000,1.1884166994039328e-002,0.0000000000000000e+000,2.0743618535628514e+001,3.3899752410349492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777833346600352e+002,5.3812801380515145e+002,4.2381953829832850e+002,2.4700219510149753e+002,3.3458330814947124e+002,4.4654449981872386e+002
1.1700000000000002e+003,1.4039335341625538e+001,-2.9796030437654821e+001,6.9006151452790547e+001,1.0869885236839792e+002,6.8815379212025874e+001,3.5551366824504669e+001,6.8496872969092237e+001,1.8658131682225758e+001,1.5318955986563301e+001,-2.7853806977632161e+001,1.4981774574318553e+001,-2.0232457170729390e+001,1.5209037173210400e+000,1.4004083600677999e+000,2.1308434177153304e+000,3.5312517777831305e+000,2.3218115240083512e+000,1.2019226606797983e-002,0.0000000000000000e+000,2.1081243740575474e+001,3.4648250584842629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778384053607874e+002,5.4003958862699665e+002,4.2352557271887326e+002,2.4623933896818070e+002,3.3307860736795698e+002,4.4661871234149260e+002
1.1800000000000002e+003,1.3978852169723734e+001,-2.9906291896709092e+001,6.9908072076646221e+001,1.1070177535134081e+002,6.9714929964203378e+001,3.6310015111273572e+001,6.9397549735452657e+001,1.8393220299041218e+001,1.5285820046392370e+001,-2.7919570436175292e+001,1.4941871302537402e+001,-2.0238787671394704e+001,1.5647233725963625e+000,1.4396410193709552e+000,2.1646986698208095e+000,3.6043396891917645e+000,2.3034996168115289e+000,1.2146197463297667e-002,0.0000000000000000e+000,2.1431811958101036e+001,3.5397995370289095e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3779103354632826e+002,5.4186966840866478e+002,4.2334360099364551e+002,2.4512332453577386e+002,3.3177180009845875e+002,4.4668798093337847e+002
1.1900000000000002e+003,1.3927468961698489e+001,-2.9999833973269460e+001,7.0776898297692568e+001,1.1258906693713095e+002,7.0581427570607730e+001,3.7043766429014909e+001,7.0265152742056870e+001,1.8087863962562835e+001,1.5261168698298262e+001,-2.7968563841087160e+001,1.4910535197845203e+001,-2.0245252082279222e+001,1.6068657202402903e+000,1.4772298297526572e+000,2.1999729435796027e+000,3.6772027733322599e+000,2.2884319000733750e+000,1.2270978776915187e-002,0.0000000000000000e+000,2.1772859130460745e+001,3.6123627136773564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3779741436022465e+002,5.4358833410433522e+002,4.2320430797174180e+002,2.4392171091287409e+002,3.2990329000173847e+002,4.4674067243258474e+002
1.2000000000000002e+003,1.3894581943287546e+001,-3.0057081619461968e+001,7.1741882610732375e+001,1.1450485154288890e+002,7.1544298018658452e+001,3.7748318901339815e+001,7.1228876229129966e+001,1.7813104152111805e+001,1.5254466883393981e+001,-2.7981893501438606e+001,1.4897285225863863e+001,-2.0252134709866766e+001,1.6497685102576296e+000,1.5196763520367842e+000,2.2307457999207907e+000,3.7504221519575749e+000,2.2733020594337230e+000,1.2399355900825065e-002,0.0000000000000000e+000,2.2027784060612646e+001,3.6809458582583488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3780455112468621e+002,5.4528683472370813e+002,4.2272592396416911e+002,2.4281772407353168e+002,3.2759556228279399e+002,4.4675835109498513e+002
1.2100000000000002e+003,1.3873462502705278e+001,-3.0089459663010899e+001,7.2693119876338386e+001,1.1631043410458420e+002,7.2493491170132060e+001,3.8478190521561032e+001,7.2179816546481504e+001,1.7621900155346623e+001,1.5258822684032435e+001,-2.7973229485277614e+001,1.4895436771191722e+001,-2.0259296516691393e+001,1.6911109484377507e+000,1.5594474915624656e+000,2.2601106558687971e+000,3.8195581474312625e+000,2.2586088458357936e+000,1.2528290140401827e-002,0.0000000000000000e+000,2.2367528715029039e+001,3.7525391228615888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3781416044505062e+002,5.4686880714341930e+002,4.2239471897288075e+002,2.4199415109488399e+002,3.2555268439099268e+002,4.4675396006100499e+002
1.2200000000000002e+003,1.3858265454861542e+001,-3.0109960028758309e+001,7.3632164485611995e+001,1.1803948677028882e+002,7.3430412887174072e+001,3.9218420680512907e+001,7.3117331301397414e+001,1.7422169867833873e+001,1.5267705523287029e+001,-2.7955566499400305e+001,1.4898640107906036e+001,-2.0266329911622165e+001,1.7312243749854150e+000,1.5971773894709840e+000,2.2904226823414380e+000,3.8876000718124217e+000,2.2455784056559240e+000,1.2654668965769375e-002,0.0000000000000000e+000,2.2711354654896184e+001,3.8255024063098062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3782427415240898e+002,5.4837350885552087e+002,4.2216101022823028e+002,2.4116673147333080e+002,3.2374323269292410e+002,4.4674006838816638e+002
1.2300000000000002e+003,1.3848413178781660e+001,-3.0120912178435077e+001,7.4680682468343278e+001,1.1987149213405223e+002,7.4477610334932749e+001,3.9933543895659170e+001,7.4166208085530812e+001,1.7163735542995937e+001,1.5280481408195945e+001,-2.7930175756342663e+001,1.4905850130264978e+001,-2.0273121755887018e+001,1.7718036878995578e+000,1.6393874699468123e+000,2.3164926067782146e+000,3.9558800767250268e+000,2.2326853159531761e+000,1.2769817341753099e-002,0.0000000000000000e+000,2.2970826287984778e+001,3.8936893034843933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3783349932785518e+002,5.4994307504292510e+002,4.2156320663348788e+002,2.4015946805344993e+002,3.2151362321934471e+002,4.4671879072783543e+002
1.2400000000000002e+003,1.3863086708633077e+001,-3.0083504246909058e+001,7.5797245816576876e+001,1.2164712648171576e+002,7.5592522105994590e+001,4.0659021113100778e+001,7.5280761510836484e+001,1.6944739879623796e+001,1.5318054206444447e+001,-2.7855595287892839e+001,1.4937957854011662e+001,-2.0281564916356643e+001,1.8131056962702901e+000,1.6844459466181703e+000,2.3422297241451120e+000,4.0266756707632823e+000,2.2208719982770395e+000,1.2900271946012022e-002,0.0000000000000000e+000,2.3228116095504674e+001,3.9636648421092104e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3784382679790519e+002,5.5141233394883534e+002,4.2083788143592545e+002,2.3927351333985700e+002,3.1866471227645172e+002,4.4664809906831761e+002
1.2500000000000002e+003,1.3890269976652787e+001,-3.0019896097592778e+001,7.6929627300782485e+001,1.2334409257822301e+002,7.6723236927910051e+001,4.1390598744546139e+001,7.6410923093315830e+001,1.6734536430170124e+001,1.5367203730226072e+001,-2.7758242251199988e+001,1.4982208190193736e+001,-2.0292747252636190e+001,1.8535933286211868e+000,1.7291754917134512e+000,2.3681637322849016e+000,4.0973392239983530e+000,2.2104844470098510e+000,1.3033987190122224e-002,0.0000000000000000e+000,2.3484581263624420e+001,4.0338856079791583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3785650685969648e+002,5.5278665400705756e+002,4.2011999824849562e+002,2.3842857123224007e+002,3.1595497279359000e+002,4.4655104721465136e+002
1.2600000000000002e+003,1.3924239361516685e+001,-2.9943626911973126e+001,7.8073851726736493e+001,1.2498689093934433e+002,7.7865906620240111e+001,4.2116070584844636e+001,7.7552949899567452e+001,1.6527894889935737e+001,1.5421609534174520e+001,-2.7650741212652889e+001,1.5032500112014993e+001,-2.0316065256218479e+001,1.8931771251153862e+000,1.7736091562484115e+000,2.3930950055947582e+000,4.1667041618431693e+000,2.2009056134085792e+000,1.3165398114332186e-002,0.0000000000000000e+000,2.3731634245139048e+001,4.1032291533989508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786874719873288e+002,5.5409798295919813e+002,4.1938051062407629e+002,2.3760894664914611e+002,3.1327242276000658e+002,4.4642878222427277e+002
1.2700000000000002e+003,1.3964831636790066e+001,-2.9855289730662605e+001,7.9225274547371058e+001,1.2656982561784423e+002,7.9015876146795293e+001,4.2829976071462681e+001,7.8702189508539618e+001,1.6329990126303528e+001,1.5481192895156786e+001,-2.7533328017162432e+001,1.5088703080983864e+001,-2.0351968396624926e+001,1.9317893638241286e+000,1.8177632250730056e+000,2.4167904045924207e+000,4.2345536296654265e+000,2.1920369316470381e+000,1.3294746344995324e-002,0.0000000000000000e+000,2.3965917931283229e+001,4.1711624787113067e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788026718653197e+002,5.5534199795356676e+002,4.1861406212820333e+002,2.3682869053273865e+002,3.1059169602964988e+002,4.4628091947657640e+002
1.2800000000000002e+003,1.4011577271933733e+001,-2.9755773841089763e+001,8.0381303114910111e+001,1.2809214657045595e+002,8.0170549786842628e+001,4.3530298842359286e+001,7.9856049089548506e+001,1.6143171642872403e+001,1.5545666550151690e+001,-2.7406657670286791e+001,1.5150343485328060e+001,-2.0400494866255627e+001,1.9694026515041869e+000,1.8615949468221737e+000,2.4391317950149345e+000,4.3007267418371082e+000,2.1837721902894294e+000,1.3421905868464297e-002,0.0000000000000000e+000,2.4186616309182853e+001,4.2374833340447879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3789112503984597e+002,5.5651903047749136e+002,4.1782077368252152e+002,2.3609309514576134e+002,3.0793279673253073e+002,4.4610816711849100e+002
1.2900000000000002e+003,1.4064365170981857e+001,-2.9644193070775430e+001,8.1539799918760949e+001,1.2955440282234355e+002,8.1327782509333559e+001,4.4216200630854189e+001,8.1012387883842365e+001,1.5968403764847608e+001,1.5615696819049433e+001,-2.7269504233900904e+001,1.5217329712673772e+001,-2.0442817886964775e+001,2.0060108683713462e+000,1.9050697147794260e+000,2.4601261933618619e+000,4.3651959081412883e+000,2.1760579551023738e+000,1.3546950807182186e-002,0.0000000000000000e+000,2.4393757194969794e+001,4.3021098680634850e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3790262400165318e+002,5.5763064990279020e+002,4.1700345328158335e+002,2.3540345868666853e+002,3.0527608053080388e+002,4.4593156473325308e+002
1.3000000000000002e+003,1.4122208573366864e+001,-2.9524087024283688e+001,8.2698548808900668e+001,1.3095641846653848e+002,8.2485363311056858e+001,4.4887139745191007e+001,8.2168998313156024e+001,1.5805824308802755e+001,1.5688852806841910e+001,-2.7126711190023343e+001,1.5288626526385453e+001,-2.0524430419452955e+001,2.0415894539083785e+000,1.9480396477672197e+000,2.4797200105663766e+000,4.4277596583335965e+000,2.1687806281802549e+000,1.3669357648160017e-002,0.0000000000000000e+000,2.4587769677034089e+001,4.3649979581722732e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3791292887766627e+002,5.5867753208924853e+002,4.1616610632159819e+002,2.3475889799530475e+002,3.0270809651891119e+002,4.4570210079029908e+002
1.3100000000000002e+003,1.4182427961584700e+001,-2.9401279513449708e+001,8.3847954857016290e+001,1.3229942351069997e+002,8.3633723082752184e+001,4.5539084482545888e+001,8.3316335340912744e+001,1.5654732627879753e+001,1.5762393922036534e+001,-2.6983664408808949e+001,1.5361406370892295e+001,-2.0671005696697478e+001,2.0759571628269833e+000,1.9900802429372266e+000,2.4976793122204968e+000,4.4877595551577230e+000,2.1617784969350771e+000,1.3786918984557474e-002,0.0000000000000000e+000,2.4767783191242529e+001,4.4257935597440337e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792129049572048e+002,5.5966614864809469e+002,4.1532061030364758e+002,2.3415763146710617e+002,3.0025947141394886e+002,4.4539597373087014e+002
1.3200000000000002e+003,1.4244963764309302e+001,-2.9274140959686093e+001,8.4977909535485381e+001,1.3357601010373872e+002,8.4762732050641219e+001,4.6167658766328145e+001,8.4444280564361279e+001,1.5514846659529439e+001,1.5837833013506826e+001,-2.6837429740453615e+001,1.5435675828864241e+001,-2.0802574810408885e+001,2.1089624767167452e+000,2.0309644705422061e+000,2.5141902262879721e+000,4.5451546968301777e+000,2.1551614820127676e+000,1.3899834432904332e-002,0.0000000000000000e+000,2.4933350223864977e+001,4.4841140801537676e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792972747382566e+002,5.6059253049644610e+002,4.1447823824743824e+002,2.3359908904431791e+002,2.9786383247301734e+002,4.4510262930266430e+002
1.3300000000000002e+003,1.4309821889181491e+001,-2.9143487815002260e+001,8.6086092337289941e+001,1.3478253456848716e+002,8.5870054294022538e+001,4.6772473772108242e+001,8.5550494198029014e+001,1.5386502149797025e+001,1.5913980891001104e+001,-2.6690345530361583e+001,1.5511472024076298e+001,-2.1021687476704244e+001,2.1405883532785777e+000,2.0706135940438304e+000,2.5293785187436595e+000,4.5999921127874899e+000,2.1489382139924422e+000,1.4008575873212159e-002,0.0000000000000000e+000,2.5085929536177730e+001,4.5399423542699537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793730796000006e+002,5.6145279300996697e+002,4.1364236511319893e+002,2.3308307474447182e+002,2.9558531035059940e+002,4.4470604341797582e+002
1.3400000000000002e+003,1.4371061672334314e+001,-2.9021247272711690e+001,8.7155477699502285e+001,1.3592866116333568e+002,8.6938736498936024e+001,4.7346786822148601e+001,8.6618076368433933e+001,1.5268359813664233e+001,1.5984584016122763e+001,-2.6554430546661052e+001,1.5582474953587816e+001,-2.1383153853010441e+001,2.1704798703881729e+000,2.1081921803035528e+000,2.5425903290185885e+000,4.6507825093221413e+000,2.1427439032136180e+000,1.4107815329686914e-002,0.0000000000000000e+000,2.5224061191880764e+001,4.5927275950547880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794337185576160e+002,5.6226734372973078e+002,4.1283299609779743e+002,2.3260733609300246e+002,2.9355371201000008e+002,4.4415522878954516e+002
1.3500000000000002e+003,1.4429578620319010e+001,-2.8904575937167891e+001,8.8166218657345198e+001,1.3699204293748159e+002,8.7948877083777575e+001,4.7881802130529138e+001,8.7627143303607355e+001,1.5159756024500439e+001,1.6052070006708494e+001,-2.6424927784219761e+001,1.5649808092197523e+001,-2.1673722653434254e+001,2.1983252112057565e+000,2.1433393964626934e+000,2.5543514449213380e+000,4.6976908413840315e+000,2.1369408026792365e+000,1.4198985451899244e-002,0.0000000000000000e+000,2.5346466830569511e+001,4.6417124193354198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794919149254468e+002,5.6301871196707407e+002,4.1206853290509031e+002,2.3217177524064252e+002,2.9163142711117251e+002,4.4368957329185542e+002
1.3600000000000002e+003,1.4485169880494011e+001,-2.8793985585387134e+001,8.9118447876539477e+001,1.3797266319721166e+002,8.8900594136502789e+001,4.8378422639667292e+001,8.8577806198602303e+001,1.5061809886572689e+001,1.6115318466291598e+001,-2.6303924701437325e+001,1.5713265043291569e+001,-2.2177974660641496e+001,2.2241354745349495e+000,2.1760649972507382e+000,2.5647046288798894e+000,4.7407696261306276e+000,2.1315111783475724e+000,1.4282533177575921e-002,0.0000000000000000e+000,2.5455804674898673e+001,4.6870005342565889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795459663851511e+002,5.6370567307766862e+002,4.1134719645482159e+002,2.3177788637567079e+002,2.8990670911748276e+002,4.4298408701843817e+002
1.3700000000000002e+003,1.4528446950168268e+001,-2.8707424519888775e+001,8.9980580663802556e+001,1.3888454508422120e+002,8.9762415264878769e+001,4.8824237544758319e+001,8.9438687060003971e+001,1.4972294620599371e+001,1.6164716442982289e+001,-2.6209659043927218e+001,1.5762902699798486e+001,-2.2822509068077238e+001,2.2472821298061230e+000,2.2049796717318366e+000,2.5726446882717502e+000,4.7776243600035873e+000,2.1259566374141734e+000,1.4349884516801501e-002,0.0000000000000000e+000,2.5548618393457105e+001,4.7276033920277939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795945538421120e+002,5.6436133949958560e+002,4.1070298293579964e+002,2.3142316467248330e+002,2.8856993524399161e+002,4.4214009032060704e+002
1.3800000000000002e+003,1.4563083052467521e+001,-2.8638242575378854e+001,9.0729900540742747e+001,1.3968699623229207e+002,9.0511509458276521e+001,4.9209071238472461e+001,9.0186958349834313e+001,1.4891132434208316e+001,1.6204818523394501e+001,-2.6133287703884093e+001,1.5802902985817356e+001,-2.3352740575032357e+001,2.2674326647847334e+000,2.2299317911588603e+000,2.5792354484701376e+000,4.8091672396289979e+000,2.1209746663350519e+000,1.4405722078506345e-002,0.0000000000000000e+000,2.5624135968340283e+001,4.7626281574573454e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796330283044898e+002,5.6494660953405696e+002,4.1015174545112649e+002,2.3110931811467148e+002,2.8740914251803827e+002,4.4144285063462519e+002
1.3900000000000002e+003,1.4594844727288493e+001,-2.8575259532140421e+001,9.1383385431697036e+001,1.4037410764640407e+002,9.1164760987323461e+001,4.9541792529480006e+001,9.0839451934835864e+001,1.4821208167918314e+001,1.6241562018092957e+001,-2.6063435737202866e+001,1.5839517861801264e+001,-2.3756340765462681e+001,2.2850390823727054e+000,2.2518421568540932e+000,2.5852711510518134e+000,4.8371133079059065e+000,2.1168623964554758e+000,1.4456244893740899e-002,0.0000000000000000e+000,2.5687688106880728e+001,4.7928426630892034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796635514750989e+002,5.6544385114987847e+002,4.0967434299571943e+002,2.3084013189494078e+002,2.8633815561289634e+002,4.4089631282764196e+002
1.4000000000000002e+003,1.4620372546595632e+001,-2.8523709667807424e+001,9.1956708904119893e+001,1.4098301145335853e+002,9.1737912443259745e+001,4.9831990481726962e+001,9.1411918777386475e+001,1.4762664530117206e+001,1.6271505599342017e+001,-2.6006598729144201e+001,1.5869088275023163e+001,-2.4330650206379602e+001,2.3004284595734799e+000,2.2708672059336652e+000,2.5900923980531698e+000,4.8609596039868350e+000,2.1130670609457254e+000,1.4498355783364983e-002,0.0000000000000000e+000,2.5742462787566922e+001,4.8191670218411218e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796992218032284e+002,5.6588943171005837e+002,4.0926013940512019e+002,2.3061281989148466e+002,2.8550377888173449e+002,4.4016168979860026e+002
