#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.4633542203571485e+001,-2.8495722688821218e+001,9.2427280732998540e+001,1.4152325534084002e+002,9.2208443910316404e+001,5.0071375961474189e+001,9.1881912896255585e+001,1.4711739346132276e+001,1.6288223061534278e+001,-2.5974900251944632e+001,1.5885190029695847e+001,-2.4901083002858769e+001,2.3132075874138622e+000,2.2860922061110358e+000,2.5931894853430331e+000,4.8792816914540689e+000,2.1093142344864284e+000,1.4526592461239494e-002,0.0000000000000000e+000,2.5785106433512055e+001,4.8409758494856703e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797339111664940e+002,5.6630627518418726e+002,4.0893335980772235e+002,2.3042009234583838e+002,2.8498939596764490e+002,4.3945602731533501e+002
1.4200000000000002e+003,1.4640568719673757e+001,-2.8480486622935473e+001,9.2794141857717193e+001,1.4196386797239728e+002,9.2575271448830250e+001,5.0259226647065702e+001,9.2248318098819567e+001,1.4668180854557704e+001,1.6298287245296571e+001,-2.5955828498508083e+001,1.5894654114286460e+001,-2.5328007382701543e+001,2.3234729743532565e+000,2.2980889568184453e+000,2.5957608252878344e+000,4.8938497821062796e+000,2.1062649904367805e+000,1.4547917637482484e-002,0.0000000000000000e+000,2.5816758757733112e+001,4.8581607587018709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797559860267688e+002,5.6665602004490859e+002,4.0868915398997200e+002,2.3026081187454119e+002,2.8457137475791160e+002,4.3893092319314002e+002
1.4300000000000002e+003,1.4644371856026908e+001,-2.8471823557492769e+001,9.3082131088712615e+001,1.4232140487634189e+002,9.2863206712998718e+001,5.0407724875713484e+001,9.2535901429786676e+001,1.4633502090794479e+001,1.6304807909923650e+001,-2.5943476281562823e+001,1.5900610150549753e+001,-2.5651280417852064e+001,2.3318078884903772e+000,2.3077400166341073e+000,2.5980284145543235e+000,4.9057684311884309e+000,2.1038476005690363e+000,1.4565370166522758e-002,0.0000000000000000e+000,2.5841723699150350e+001,4.8717836648346292e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797727778714307e+002,5.6694544621820296e+002,4.0850525621614946e+002,2.3013502704575276e+002,2.8424794752906490e+002,4.3853451235548232e+002
1.4400000000000002e+003,1.4646080677212101e+001,-2.8467412434802725e+001,9.3312552145263595e+001,1.4261703181508602e+002,9.3093557775344053e+001,5.0527897095787409e+001,9.2765947765392141e+001,1.4607396202730570e+001,1.6308983364546481e+001,-2.5935568511041339e+001,1.5904257448441532e+001,-2.5891869063821673e+001,2.3387136732103055e+000,2.3156538799350481e+000,2.6000275879168844e+000,4.9156814678519325e+000,2.1018740020039628e+000,1.4580089461886787e-002,0.0000000000000000e+000,2.5862607484578916e+001,4.8828465137465344e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797863426713729e+002,5.6718912766366748e+002,4.0836610493885473e+002,2.3003883234471121e+002,2.8400431859668794e+002,4.3824042127759515e+002
1.4500000000000002e+003,1.4646384002773358e+001,-2.8465866106456673e+001,9.3500601764807485e+001,1.4286633041955423e+002,9.3281526581937470e+001,5.0627458691878473e+001,9.2953646059359670e+001,1.4588356570556527e+001,1.6311548129638194e+001,-2.5930711903054089e+001,1.5906327912181323e+001,-2.6070233370462233e+001,2.3445496008126092e+000,2.3222621166714736e+000,2.6018067171731847e+000,4.9240688338446583e+000,2.1002195185540118e+000,1.4592778755989662e-002,0.0000000000000000e+000,2.5880805199531096e+001,4.8920505472111529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797976062127219e+002,5.6739811797699133e+002,4.0826035843833648e+002,2.2996623360585636e+002,2.8382163866864499e+002,4.3802335534956336e+002
1.4600000000000002e+003,1.4645744579262770e+001,-2.8466254610630159e+001,9.3657067723753528e+001,1.4308043993430897e+002,9.3437905033435342e+001,5.0711718236100353e+001,9.3109780296057579e+001,1.4574746251358022e+001,1.6312998283071174e+001,-2.5927966154511182e+001,1.5907314549841287e+001,-2.6202762389121403e+001,2.3495715390177492e+000,2.3278783463781489e+000,2.6034096741434398e+000,4.9312880205215883e+000,2.0988030960670980e+000,1.4603918909786580e-002,0.0000000000000000e+000,2.5897097722562705e+001,4.8998750698023002e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798071713155684e+002,5.6758039248618093e+002,4.0817945628828414e+002,2.2991157557588119e+002,2.8368422296883045e+002,4.3786305502331311e+002
1.4700000000000002e+003,1.4644480132053289e+001,-2.8467939301407426e+001,9.3789699171389856e+001,1.4326741035194948e+002,9.3570445405696290e+001,5.0784396688870459e+001,9.3242097542452726e+001,1.4565186198449794e+001,1.6313676407893105e+001,-2.5926682240460423e+001,1.5907557095382924e+001,-2.6301768477375333e+001,2.3539643366483123e+000,2.3327326089531373e+000,2.6048699822458521e+000,4.9376025911989894e+000,2.0975689879097259e+000,1.4613849551449454e-002,0.0000000000000000e+000,2.5911946879640595e+001,4.9066541699611264e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798154546986763e+002,5.6774175780541566e+002,4.0811697169135795e+002,2.2987030416716055e+002,2.8358012300599211e+002,4.3774427028301056e+002
1.4800000000000002e+003,1.4642811063369516e+001,-2.8470476755235666e+001,9.3904114252098097e+001,1.4343311817821672e+002,9.3684768149063984e+001,5.0848148826092597e+001,9.3356214617760699e+001,1.4558601897421056e+001,1.6313821791367019e+001,-2.5926406986599346e+001,1.5907292355972427e+001,-2.6376295418184668e+001,2.3578629954688233e+000,2.3369942557955614e+000,2.6062124235696307e+000,4.9432066793651916e+000,2.0964774835792843e+000,1.4622815038461015e-002,0.0000000000000000e+000,2.5925641385959693e+001,4.9126253378502952e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798227506124545e+002,5.6788648363579784e+002,4.0806812789179196e+002,2.2983894173886893e+002,2.8350049179406062e+002,4.3765577770337563e+002
1.4900000000000002e+003,1.4640891181665449e+001,-2.8473557055499185e+001,9.4004413416794492e+001,1.4358188675889352e+002,9.3784975370965512e+001,5.0904894625322868e+001,9.3456230989712708e+001,1.4554182109414171e+001,1.6313602887267706e+001,-2.5926821437397479e+001,1.5906686663220734e+001,-2.6432937966723614e+001,2.3613666687199313e+000,2.3407880660835141e+000,2.6074551351615463e+000,4.9482432012450603e+000,2.0954997234408514e+000,1.4630992235961820e-002,0.0000000000000000e+000,2.5938372077820247e+001,4.9179599895266222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798292700045158e+002,5.6801773442606532e+002,4.0802940087134971e+002,2.2981488929826392e+002,2.8343883975115443e+002,4.3758938089548957e+002
1.5000000000000002e+003,1.4638828074071769e+001,-2.8476962914228693e+001,9.4093606673528782e+001,1.4371691990814173e+002,9.3874078237914020e+001,5.0956038191682012e+001,9.3545155842437396e+001,1.4551324663117157e+001,1.6313138880821860e+001,-2.5927699953402168e+001,1.5905857386091977e+001,-2.6476493156618091e+001,2.3645494861077005e+000,2.3442070650712243e+000,2.6086124043127104e+000,4.9528194693839342e+000,2.0946144280265417e+000,1.4638515564597410e-002,0.0000000000000000e+000,2.5950272093120759e+001,4.9227834035133640e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798351662581524e+002,5.6813787363572760e+002,4.0799820272943822e+002,2.2979622638823585e+002,2.8339042599746585e+002,4.3753911189741831e+002
1.5100000000000002e+003,1.4651079069797344e+001,-2.8452820640414700e+001,9.4015387427131486e+001,1.4359064454199046e+002,9.3794878157196337e+001,5.0976157497057159e+001,9.3462706411975276e+001,1.4554661236144682e+001,1.6329754580051617e+001,-2.5896252283046550e+001,1.5921055637173090e+001,-2.6676706605636895e+001,2.3648779725392997e+000,2.3424097062254203e+000,2.6176936287136576e+000,4.9601033349390775e+000,2.0974034992651824e+000,1.4665855275122276e-002,0.0000000000000000e+000,2.5990345360935123e+001,4.9266066606986328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798456295699481e+002,5.6802283268365295e+002,4.0830424401062442e+002,2.2981525856740535e+002,2.8262497659655213e+002,4.3654652204198601e+002
1.5200000000000002e+003,1.4669555275046489e+001,-2.8415171608135495e+001,9.3848845711617102e+001,1.4332097061004310e+002,9.3627114277363390e+001,5.0978460018969031e+001,9.3292047452018025e+001,1.4615766456015535e+001,1.6352966070097530e+001,-2.5852360093772319e+001,1.5943165403643553e+001,-2.6634110785284349e+001,2.3631023338725337e+000,2.3373554797582288e+000,2.6282896390964807e+000,4.9656451188547095e+000,2.1013246221619437e+000,1.4700574893327774e-002,0.0000000000000000e+000,2.6057430463407911e+001,4.9289380313188360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798759343612988e+002,5.6777700675794631e+002,4.0877945076310584e+002,2.2999122933855489e+002,2.8214588433545464e+002,4.3574646357211668e+002
1.5300000000000002e+003,1.4683641807359662e+001,-2.8385217136662675e+001,9.3630181704612326e+001,1.4300969946280492e+002,9.3407212172568094e+001,5.0967650720854635e+001,9.3069306927337593e+001,1.4725770426334179e+001,1.6371610960239195e+001,-2.5817136267910257e+001,1.5960655156485027e+001,-2.6600445983115009e+001,2.3601261398124662e+000,2.3300397192470070e+000,2.6376032780245642e+000,4.9676429972715717e+000,2.1048209726901703e+000,1.4731627708720864e-002,0.0000000000000000e+000,2.6136120688564347e+001,4.9302564441057882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799136779504130e+002,5.6750723059534118e+002,4.0934142805692483e+002,2.3029785390638139e+002,2.8203499799768980e+002,4.3514758530020686e+002
1.5400000000000002e+003,1.4691562996010427e+001,-2.8367342989122278e+001,9.3367801571371359e+001,1.4267650402063833e+002,9.3143645960371799e+001,5.0938989633501137e+001,9.2803096284298775e+001,1.4862142623415139e+001,1.6383702194021758e+001,-2.5794309388534913e+001,1.5971632897676491e+001,-2.6579329415088523e+001,2.3561494742688778e+000,2.3210926749781597e+000,2.6454789513610488e+000,4.9665716263392081e+000,2.1079187379995723e+000,1.4757064226638274e-002,0.0000000000000000e+000,2.6213884847872123e+001,4.9299728849832775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799469131085391e+002,5.6723354129667450e+002,4.0994665554955492e+002,2.3067800761715375e+002,2.8216667344459097e+002,4.3479351833884266e+002
1.5500000000000002e+003,1.4694729908545478e+001,-2.8359059832678071e+001,9.3079485379126041e+001,1.4233519974707809e+002,9.2854208108934046e+001,5.0894499084826180e+001,9.2511265926149719e+001,1.5009535897527257e+001,1.6390676668432441e+001,-2.5781148046205089e+001,1.5977603603315348e+001,-2.6567848737108363e+001,2.3515692000032788e+000,2.3114308096341700e+000,2.6521449832457535e+000,4.9635757928799240e+000,2.1107504694622650e+000,1.4778145470327872e-002,0.0000000000000000e+000,2.6285269840709987e+001,4.9281168655383226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799734153318923e+002,5.6696382307588897e+002,4.1055510357348930e+002,2.3109111138510329e+002,2.8244252546362890e+002,4.3465414727686482e+002
1.5600000000000002e+003,1.4694479618071368e+001,-2.8357735686133054e+001,9.2787183698557328e+001,1.4200528965110880e+002,9.2560863714450491e+001,5.0841044880635309e+001,9.2215796881835914e+001,1.5158503029872463e+001,1.6393921758853175e+001,-2.5775025741531749e+001,1.5979961974026192e+001,-2.6563314846875841e+001,2.3468700592689045e+000,2.3018821608020237e+000,2.6577281343328938e+000,4.9596102951349170e+000,2.1132871313207393e+000,1.4795965927151319e-002,0.0000000000000000e+000,2.6348609657616635e+001,4.9252306157329997e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799942984365038e+002,5.6671068105474478e+002,4.1113569716146901e+002,2.3151051098448323e+002,2.8280541994007405e+002,4.3467851081729992e+002
1.5700000000000002e+003,1.4691719609468347e+001,-2.8361535388698314e+001,9.2508639885207316e+001,1.4170372275999665e+002,9.2281369606268967e+001,5.0785551696601431e+001,9.1934442411156454e+001,1.5302513220191543e+001,1.6394387024289514e+001,-2.5774148028838255e+001,1.5979637537698652e+001,-2.6563938535948381e+001,2.3424425134444467e+000,2.2930183735437191e+000,2.6623388029164996e+000,4.9553571764602182e+000,2.1154658643782933e+000,1.4811187119829816e-002,0.0000000000000000e+000,2.6403767496276714e+001,4.9219198473987149e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800109017390270e+002,5.6648565719997885e+002,4.1166900712378521e+002,2.3191712218864367e+002,2.8321520314544421e+002,4.3481479208721186e+002
1.5800000000000002e+003,1.4687080434588852e+001,-2.8369170724914142e+001,9.2255112029333645e+001,1.4144119477318964e+002,9.2026991076687878e+001,5.0733077426060731e+001,9.1678453760332545e+001,1.5436999066415751e+001,1.6392739539804836e+001,-2.5777256054305951e+001,1.5977271021351033e+001,-2.6568488154485863e+001,2.3385338392588255e+000,2.2851645856279408e+000,2.6661109009278769e+000,4.9512754865558177e+000,2.1172562925687979e+000,1.4824246877513313e-002,0.0000000000000000e+000,2.6451245470700712e+001,4.9186521034425937e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800243165469567e+002,5.6629591250402177e+002,4.1214544506312438e+002,2.3229746202851490e+002,2.8364155871366705e+002,4.3501836967448997e+002
1.5900000000000002e+003,1.4681044989100926e+001,-2.8379657318155637e+001,9.2032256884213879e+001,1.4122241269327088e+002,9.1803385095150873e+001,5.0686700272160465e+001,9.1453467300349047e+001,1.5559131409341830e+001,1.6389494823431946e+001,-2.5783377981407256e+001,1.5973355598718818e+001,-2.6576016623861989e+001,2.3352678730353325e+000,2.2784609306786949e+000,2.6691925461475794e+000,4.9476534768262743e+000,2.1186663568472843e+000,1.4835496608535849e-002,0.0000000000000000e+000,2.6491840971321380e+001,4.9157294208039787e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800353575679173e+002,5.6614414386832937e+002,4.1256243435091795e+002,2.3264310865663583e+002,2.8406222765151699e+002,4.3525520461434473e+002
1.6000000000000002e+003,1.4674021987558556e+001,-2.8392171043168275e+001,9.1841804463288710e+001,1.4104766119787411e+002,9.1612276282581547e+001,5.0647995037029261e+001,9.1261182871898029e+001,1.5667581629749122e+001,1.6385090821770376e+001,-2.5791688615215691e+001,1.5968314198659206e+001,-2.6585712081495188e+001,2.3326814167227234e+000,2.2729254275914155e+000,2.6717292825767189e+000,4.9446547101681340e+000,2.1197299702910462e+000,1.4845260674947180e-002,0.0000000000000000e+000,2.6526485075042729e+001,4.9133223047067702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800446101154881e+002,5.6602967180350356e+002,4.1292185663207999e+002,2.3294998944314463e+002,2.8446174364974257e+002,4.3550170045750502e+002
1.6100000000000002e+003,1.4666379838029936e+001,-2.8405978133048649e+001,9.1683067138989358e+001,1.4091442232735642e+002,9.1452967907070956e+001,5.0617554502523149e+001,9.1100876655235879e+001,1.5762187329397079e+001,1.6379922026445119e+001,-2.5801444576889054e+001,1.5962533279377348e+001,-2.6596832511304598e+001,2.3307592529938521e+000,2.2685055816880633e+000,2.6738552356782357e+000,4.9423608173662990e+000,2.1204939167431616e+000,1.4853867102217607e-002,0.0000000000000000e+000,2.6556148272265943e+001,4.9115123449985333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800524943948562e+002,5.6594966050995959e+002,4.1322811223722817e+002,2.3321739736560781e+002,2.8483004684812170e+002,4.3574278558247096e+002
1.6200000000000002e+003,1.4658455963774756e+001,-2.8420412470778075e+001,9.1554028259663440e+001,1.4081864281844196e+002,9.1323432244017042e+001,5.0595386780552701e+001,9.0970493123881212e+001,1.5843598625406969e+001,1.6374348950818181e+001,-2.5811966160361493e+001,1.5956370441353437e+001,-2.6608690850988495e+001,2.3294563896962197e+000,2.2651107676309361e+000,2.6756859340875678e+000,4.9407967017185044e+000,2.1210084565536018e+000,1.4861633500823646e-002,0.0000000000000000e+000,2.6581778176047976e+001,4.9103261008042523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800593230402268e+002,5.6590011107588964e+002,4.1348680014977901e+002,2.3344697249965705e+002,2.8516117364564008e+002,4.3596955869168733e+002
1.6300000000000002e+003,1.4650553487393550e+001,-2.8434878098027923e+001,9.1452030293703871e+001,1.4075559587000646e+002,9.1221000072043466e+001,5.0581170993649778e+001,9.0867335837573251e+001,1.5912967629569437e+001,1.6368694937654990e+001,-2.5822643252618974e+001,1.5950149088509015e+001,-2.6620665163444386e+001,2.3287141154311510e+000,2.2626340344593574e+000,2.6773179682425621e+000,4.9399520027019195e+000,2.1213217929875903e+000,1.4868860539410392e-002,0.0000000000000000e+000,2.6604257230161124e+001,4.9097574792655507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800653447121863e+002,5.6587655853553781e+002,4.1370390021634967e+002,2.3364181939003183e+002,2.8545217253342361e+002,4.3617716497702168e+002
1.6400000000000002e+003,1.4642932408470903e+001,-2.8448863459733673e+001,9.1374160855259248e+001,1.4072040997836996e+002,9.1142747644837428e+001,5.0574400746969502e+001,9.0788455409620369e+001,1.5971708012389740e+001,1.6363237445566028e+001,-2.5832951812653079e+001,1.5944147817812865e+001,-2.6632219094642863e+001,2.3284678807618615e+000,2.2609629799123816e+000,2.6788288611346500e+000,4.9397918410470316e+000,2.1214773378925713e+000,1.4875813499525176e-002,0.0000000000000000e+000,2.6624374685596081e+001,4.9097806120707162e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800707733365124e+002,5.6587451508559252e+002,4.1388531597493215e+002,2.3380582914752901e+002,2.8570231061111025e+002,4.3636315952394881e+002
1.6500000000000002e+003,1.4635799442121296e+001,-2.8461959278505844e+001,9.1317438655261739e+001,1.4070836228048620e+002,9.1085683250909995e+001,5.0574452118289742e+001,9.0730836790975061e+001,1.6021325843325087e+001,1.6358197982062176e+001,-2.5842473013711100e+001,1.5938588897415809e+001,-2.6642924203309576e+001,2.3286513592834450e+000,2.2599850972058957e+000,2.6802783237055161e+000,4.9402634209114122e+000,2.1215126949839296e+000,1.4882708742598599e-002,0.0000000000000000e+000,2.6642808951198447e+001,4.9103561901145156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800758052631443e+002,5.6588972817275476e+002,4.1403665247980865e+002,2.3394320510663070e+002,2.8591254943776113e+002,4.3652638163421346e+002
1.6600000000000002e+003,1.4629299007923283e+001,-2.8473875117486443e+001,9.1278881786056360e+001,1.4071502183101268e+002,9.1046815855196272e+001,5.0580607412295706e+001,9.0691468419881062e+001,1.6063309614918296e+001,1.6353733161958559e+001,-2.5850910325770457e+001,1.5933628359874479e+001,-2.6652479254034120e+001,2.3291981276101525e+000,2.2595898199878386e+000,2.6817098638542163e+000,4.9412996838420549e+000,2.1214595809897974e+000,1.4889704361343103e-002,0.0000000000000000e+000,2.6660117460899244e+001,4.9114338869796597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800806267025717e+002,5.6591831627509487e+002,4.1416313261582604e+002,2.3405815546016700e+002,2.8608522256543847e+002,4.3666627888336416e+002
1.6700000000000002e+003,1.4623507552572699e+001,-2.8484450376392800e+001,9.1255519338723673e+001,1.4073630532000521e+002,9.1023166884637092e+001,5.0592058297440531e+001,9.0667354340128540e+001,1.6099064267622737e+001,1.6349929065223428e+001,-2.5858100381605595e+001,1.5929349921537545e+001,-2.6660722161422740e+001,2.3300417476763724e+000,2.2596686448243237e+000,2.6831519752712825e+000,4.9428206200956062e+000,2.1213442312889117e+000,1.4896892856360025e-002,0.0000000000000000e+000,2.6676732445161235e+001,4.9129529078153723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800854125019691e+002,5.6595682750024071e+002,4.1426958193751324e+002,2.3415470824250997e+002,2.8622382141974714e+002,4.3678261410884363e+002
1.6800000000000002e+003,1.4618433904827203e+001,-2.8493654734475768e+001,9.1244392897843639e+001,1.4076848783200916e+002,9.1011771736371713e+001,5.0607907131008062e+001,9.0655515884620328e+001,1.6129875150104397e+001,1.6346801600344008e+001,-2.5864012465852397e+001,1.5925765508229684e+001,-2.6667629177688468e+001,2.3311161111335847e+000,2.2601156196891483e+000,2.6846200959464679e+000,4.9447357156356162e+000,2.1211880832615710e+000,1.4904303190011684e-002,0.0000000000000000e+000,2.6692962625238806e+001,4.9148423094772284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800903144504696e+002,5.6600224890503432e+002,4.1436043171469464e+002,2.3423660695611073e+002,2.8633278262996947e+002,4.3687549970930820e+002
1.6900000000000002e+003,1.4614028505255106e+001,-2.8501571306086703e+001,9.1242584967439541e+001,1.4080819979602290e+002,9.1009708075968575e+001,5.0627182385148899e+001,9.0653019971930163e+001,1.6156890941733764e+001,1.6344305776579620e+001,-2.5868731105028701e+001,1.5922825308216881e+001,-2.6673295657059356e+001,2.3323561750088233e+000,2.2608287104535356e+000,2.6861189157419867e+000,4.9469476261955219e+000,2.1210086517668372e+000,1.4911910124473788e-002,0.0000000000000000e+000,2.6709002395698235e+001,4.9170225122245995e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800954544379630e+002,5.6605198524568425e+002,4.1443970408372843e+002,2.3430725335674455e+002,2.8641718194819617e+002,4.3694567111065800e+002
1.7000000000000002e+003,1.4610202190295773e+001,-2.8508364194416430e+001,9.1247297927500824e+001,1.4085243181674167e+002,9.1014174555595375e+001,5.0648879304587012e+001,9.0657057616886604e+001,1.6181117525434331e+001,1.6342354699185456e+001,-2.5872420206164804e+001,1.5920437976881177e+001,-2.6677897177763214e+001,2.3336999115007502e+000,2.2617128840336167e+000,2.6876455077812538e+000,4.9493583918148705e+000,2.1208204051531410e+000,1.4919653031795183e-002,0.0000000000000000e+000,2.6724950148401490e+001,4.9194090325354352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801008878607217e+002,5.6610382133716200e+002,4.1451096061756658e+002,2.3436967301163978e+002,2.8648230478563636e+002,4.3699481731495229e+002
1.7100000000000002e+003,1.4606850507621825e+001,-2.8514231228019753e+001,9.1255982116149653e+001,1.4089857029474371e+002,9.1022618626237943e+001,5.0672026108201237e+001,9.0665071339835706e+001,1.6203416634901600e+001,1.6340844366297031e+001,-2.5875276167739997e+001,1.5918496526765093e+001,-2.6681639639243087e+001,2.3350912721500148e+000,2.2626845173733630e+000,2.6891927133552822e+000,4.9518772307286447e+000,2.1206354071844253e+000,1.4927459220334940e-002,0.0000000000000000e+000,2.6740834724456136e+001,4.9219185316869812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801066166809761e+002,5.6615589691402101e+002,4.1457722006250299e+002,2.3442648753248690e+002,2.8653317083979363e+002,4.3702569460989912e+002
1.7200000000000002e+003,1.4603874871948975e+001,-2.8519363612531720e+001,9.1266475591031750e+001,1.4094445850168324e+002,9.1032876105935657e+001,5.0695759390384580e+001,9.0674894216103766e+001,1.6224505005909293e+001,1.6339675526002644e+001,-2.5877486516801213e+001,1.5916900606876979e+001,-2.6684716280327393e+001,2.3364832588668327e+000,2.2636754434936441e+000,2.6907518004710389e+000,4.9544272439646830e+000,2.1204634037769750e+000,1.4935262852326306e-002,0.0000000000000000e+000,2.6756644280139824e+001,4.9244757960407412e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801125915416895e+002,5.6620670720226678e+002,4.1464088168744797e+002,2.3447988773132693e+002,2.8657416925954527e+002,4.3704186017351424e+002
1.7300000000000002e+003,1.4601193767071381e+001,-2.8523922374698913e+001,9.1277100750889261e+001,1.4098845540845434e+002,9.1043267730198821e+001,5.0719382487412702e+001,9.0684845906757019e+001,1.6244952883119709e+001,1.6338765541299079e+001,-2.5879207433916633e+001,1.5915568002885818e+001,-2.6687285466209403e+001,2.3378399592031283e+000,2.2646350430221691e+000,2.6923139451636491e+000,4.9569489881858182e+000,2.1203115160523796e+000,1.4943013742885420e-002,0.0000000000000000e+000,2.6772349584464678e+001,4.9270193101358132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801187380952433e+002,5.6625512402467700e+002,4.1470369792093044e+002,2.3453161272523170e+002,2.8660889360841378e+002,4.3704712871206516e+002
1.7400000000000002e+003,1.4598743881760099e+001,-2.8528034222338135e+001,9.1286682513581056e+001,1.4102945011348748e+002,9.1052617326234213e+001,5.0742388109483898e+001,9.0693750386667134e+001,1.6265184849416300e+001,1.6338049941674338e+001,-2.5880560788932286e+001,1.5914435449330021e+001,-2.6689469087340996e+001,2.3391366672643650e+000,2.2655295214587370e+000,2.6938705968700307e+000,4.9594001183287677e+000,2.1201839925534651e+000,1.4950675715077149e-002,0.0000000000000000e+000,2.6787917161402333e+001,4.9295036760948165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801249797502493e+002,5.6630040411650930e+002,4.1476681696405421e+002,2.3458294780599525e+002,2.8664014277046471e+002,4.3704504373187279e+002
1.7500000000000002e+003,1.4596476253955373e+001,-2.8531797788797206e+001,9.1294494589519701e+001,1.4106681416951062e+002,9.1060198061086268e+001,5.0764445872509214e+001,9.0700881828932026e+001,1.6285487484788121e+001,1.6337478737453299e+001,-2.5881641091783507e+001,1.5913454305775280e+001,-2.6691360872320672e+001,2.3403588659257490e+000,2.2663396133317164e+000,2.6954140020677810e+000,4.9617536153994974e+000,2.1200823889189460e+000,1.4958223725675710e-002,0.0000000000000000e+000,2.6803313733399420e+001,4.9318988367250540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801312499438637e+002,5.6634215924898399e+002,4.1483087990894063e+002,2.3463475157846798e+002,2.8666999731236268e+002,4.3703856115906422e+002
1.7600000000000002e+003,1.4594352073033209e+001,-2.8535291327915786e+001,9.1300167713800477e+001,1.4110030917532418e+002,9.1065640590015079e+001,5.0785369550209907e+001,9.0705872453427105e+001,1.6306025852611697e+001,1.6337012272278038e+001,-2.5882523324997521e+001,1.5912586061864648e+001,-2.6693035040373019e+001,2.3414998101446134e+000,2.2670569423095275e+000,2.6969370357024975e+000,4.9639939780120255e+000,2.1200061415787363e+000,1.4965637748811045e-002,0.0000000000000000e+000,2.6818506567800625e+001,4.9341873821050569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801374951923430e+002,5.6638029146572615e+002,4.1489613954646461e+002,2.3468751222506913e+002,2.8669991787787689e+002,4.3702995808807430e+002
1.7700000000000002e+003,1.4592340023238002e+001,-2.8538577867183790e+001,9.1303593381622434e+001,1.4112998090248550e+002,9.1068836668526615e+001,5.0805080013577140e+001,9.0708615884621466e+001,1.6326866433945668e+001,1.6336618588627559e+001,-2.5883267919623393e+001,1.5911799593178328e+001,-2.6694551584034002e+001,2.3425585018440285e+000,2.2676809944107403e+000,2.6984335813067393e+000,4.9661145757174801e+000,2.1199532783528037e+000,1.4972901622835924e-002,0.0000000000000000e+000,2.6833463433799238e+001,4.9363613817779481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801436737393669e+002,5.6641491406851947e+002,4.1496257359817361e+002,2.3474142146082016e+002,2.8673084598963430e+002,4.3702087739044123e+002
1.7800000000000002e+003,1.4590414892250005e+001,-2.8541707998203947e+001,9.1304839869725825e+001,1.4115606217542916e+002,9.1069855046712703e+001,5.0823572451203972e+001,9.0709182841448722e+001,1.6348002762863814e+001,1.6336272050414525e+001,-2.5883923356431353e+001,1.5911069803456808e+001,-2.6695958881955193e+001,2.3435376034510589e+000,2.2682162704590114e+000,2.6998984335519109e+000,4.9681147040109224e+000,2.1199210529820176e+000,1.4980001072403505e-002,0.0000000000000000e+000,2.6848153336251528e+001,4.9384195489113836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801497537788879e+002,5.6644627678065297e+002,4.1502998118121070e+002,2.3479645379343737e+002,2.8676331187472977e+002,4.3701243599910697e+002
1.7900000000000002e+003,1.4588556765144373e+001,-2.8544721598502235e+001,9.1304088428316106e+001,1.4117889776955252e+002,9.1068877555698791e+001,5.0840891365426501e+001,9.0707757076976549e+001,1.6369378844466894e+001,1.6335952546934344e+001,-2.5884527669164811e+001,1.5910376888722666e+001,-2.6697295114373247e+001,2.3444429890133645e+000,2.2686712564359137e+000,2.7013284303292759e+000,4.9699996867651901e+000,2.1199063957007396e+000,1.4986929809299249e-002,0.0000000000000000e+000,2.6862547761794815e+001,4.9403650604273821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801557111988916e+002,5.6647470723945639e+002,4.1509805536321790e+002,2.3485243703429725e+002,2.8679753088287271e+002,4.3700534005507518e+002
1.8000000000000002e+003,1.4586750561333423e+001,-2.8547648800573313e+001,9.1301585436292768e+001,1.4119888731119039e+002,9.1066151181640222e+001,5.0857112224090542e+001,9.0704587340151690e+001,1.6390908945020385e+001,1.6335645029837664e+001,-2.5885109318848549e+001,1.5909705934001588e+001,-2.6698589038309279e+001,2.3452807484194880e+000,2.2690550652035100e+000,2.7027201968743757e+000,4.9717752620778857e+000,2.1199062267613047e+000,1.4993677265812895e-002,0.0000000000000000e+000,2.6876622130174781e+001,4.9422039617336566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801615285116804e+002,5.6650056613338427e+002,4.1516643875576051e+002,2.3490911101956522e+002,2.8683348944772001e+002,4.3699998328070524e+002
1.8100000000000002e+003,1.4584985460069190e+001,-2.8550511175761613e+001,9.1297607822616854e+001,1.4121644531546588e+002,9.1061953432343046e+001,5.0872328062187023e+001,9.0699952677222683e+001,1.6412492983201048e+001,1.6335338925391962e+001,-2.5885688304519135e+001,1.5909046374485792e+001,-2.6699861024867772e+001,2.3460583351465556e+000,2.2693782175219708e+000,2.7040722402031787e+000,4.9734504577251499e+000,2.1199176436567440e+000,1.5000240700463100e-002,0.0000000000000000e+000,2.6890356775151076e+001,4.9439439943876152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801671937530705e+002,5.6652421636492670e+002,4.1523476289289619e+002,2.3496617292822341e+002,2.8687101774380108e+002,4.3699653035820165e+002
1.8200000000000002e+003,1.4583254268540026e+001,-2.8553323008517538e+001,9.1292438678707299e+001,1.4123197420265126e+002,9.1056567915655251e+001,5.0886639855707017e+001,9.0694137977244282e+001,1.6434027684775913e+001,1.6335027481120346e+001,-2.5886277398399244e+001,1.5908391377159418e+001,-2.6701124250409009e+001,2.3467831037127422e+000,2.2696509958550024e+000,2.7053837462277284e+000,4.9750347420827303e+000,2.1199380267447583e+000,1.5006619009062154e-002,0.0000000000000000e+000,2.6903737411152406e+001,4.9455937477296686e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801726996024013e+002,5.6654600276704616e+002,4.1530267510713742e+002,2.3502331007534653e+002,2.8690984793506783e+002,4.3699498257628744e+002
1.8300000000000002e+003,1.4581552752863660e+001,-2.8556092633654060e+001,9.1286350347381912e+001,1.4124584681612885e+002,9.1050267409914213e+001,5.0900149560915565e+001,9.0687417034292707e+001,1.6455414253924005e+001,1.6334707069202796e+001,-2.5886883463041784e+001,1.5907737168594057e+001,-2.6702385991890935e+001,2.3474621022067312e+000,2.2698830906486602e+000,2.7066546190306084e+000,4.9765377096792687e+000,2.1199650912366490e+000,1.5012813375052596e-002,0.0000000000000000e+000,2.6916755113457612e+001,4.9471620375585474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801780425933492e+002,5.6656623954286795e+002,4.1536985589764009e+002,2.3508022254161858e+002,2.8694965959387167e+002,4.3699522906115027e+002
1.8400000000000002e+003,1.4579878971712143e+001,-2.8558823764277378e+001,9.1279593258966983e+001,1.4125839608000001e+002,9.1043302692722961e+001,5.0912955190067919e+001,9.0680041385640720e+001,1.6476563275618730e+001,1.6334376490082974e+001,-2.5887508768204782e+001,1.5907082355626210e+001,-2.6703648936221157e+001,2.3481019903244866e+000,2.2700834300644495e+000,2.7078855178085526e+000,4.9779689478730020e+000,2.1199969031946058e+000,1.5018827845582805e-002,0.0000000000000000e+000,2.6929405926903428e+001,4.9486574582631476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801832223785698e+002,5.6658520344383874e+002,4.1543602899397615e+002,2.3513663774654466e+002,2.8699011402624683e+002,4.3699708660495963e+002
1.8500000000000002e+003,1.4578232653243900e+001,-2.8561516732241017e+001,9.1272388994169219e+001,1.4126990968009437e+002,9.1035895603983207e+001,5.0925147399141281e+001,9.0672233395481726e+001,1.6497397572649049e+001,1.6334036318425376e+001,-2.5888152227710549e+001,1.5906427284008499e+001,-2.6704912416610682e+001,2.3487082031074928e+000,2.2702593268071070e+000,2.7090769242309212e+000,4.9793362510380277e+000,2.1200318730313299e+000,1.5024664475014778e-002,0.0000000000000000e+000,2.6941690234269117e+001,4.9500880642984441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801882410582482e+002,5.6660313089070792e+002,4.1550096614137669e+002,2.3519231906736232e+002,2.8703087955270780e+002,4.3700033064193673e+002
1.8600000000000002e+003,1.4576614642025056e+001,-2.8564169591165580e+001,9.1264927012857498e+001,1.4128062895497607e+002,9.1028235780313580e+001,5.0936807450072081e+001,9.0664183017927627e+001,1.6517853400492470e+001,1.6333688321447138e+001,-2.5888810499487022e+001,1.5905773466433553e+001,-2.6706173515337525e+001,2.3492858180477856e+000,2.2704173108848305e+000,2.7102300936512207e+000,4.9806474045360511e+000,2.1200687316432529e+000,1.5030328869799459e-002,0.0000000000000000e+000,2.6953611998857525e+001,4.9514611709191684e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801931025640840e+002,5.6662021833382971e+002,4.1556448758087225e+002,2.3524706957035193e+002,2.8707164868577826e+002,4.3700471872983348e+002
1.8700000000000002e+003,1.4575026435213150e+001,-2.8566779044474657e+001,9.1257363630140915e+001,1.4129075009494989e+002,9.1020479639400065e+001,5.0948006053569770e+001,9.0656046812302421e+001,1.6537880635622287e+001,1.6333334968193295e+001,-2.5889478913662145e+001,1.5905123100128021e+001,-2.6707427993933692e+001,2.3498393291179527e+000,2.2705629279210982e+000,2.7113467063508851e+000,4.9819096342719833e+000,2.1201064994269281e+000,1.5035828481549805e-002,0.0000000000000000e+000,2.6965177981319187e+001,4.9527832324020551e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801978121088894e+002,5.6663662426480687e+002,4.1562646006219808e+002,2.3530073277168461e+002,2.8711214947745793e+002,4.3701000839095821e+002
1.8800000000000002e+003,1.4573469813544181e+001,-2.8569341186587678e+001,9.1249823188775878e+001,1.4130042759091072e+002,9.1012751562611228e+001,5.0958803133862318e+001,9.0647949157976626e+001,1.6557442084121362e+001,1.6332979038554186e+001,-2.5890152212060570e+001,1.5904478682644701e+001,-2.6708671034119874e+001,2.3503720056386168e+000,2.2707001570754244e+000,2.7124280024278020e+000,4.9831281595032264e+000,2.1201444484313736e+000,1.5041167998388821e-002,0.0000000000000000e+000,2.6976396997960478e+001,4.9540598028593934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802023757169957e+002,5.6665247283369615e+002,4.1568679268713726e+002,2.3535319075420546e+002,2.8715215135311212e+002,4.3701596966232108e+002
1.8900000000000002e+003,1.4571946562952370e+001,-2.8571852066349464e+001,9.1242400309773487e+001,1.4130977853065053e+002,9.1005146156231092e+001,5.0969248080258410e+001,9.0639984546335185e+001,1.6576512365195811e+001,1.6332623324818751e+001,-2.5890825112721984e+001,1.5903842719893664e+001,-2.6709897800944901e+001,2.3508870902142265e+000,2.2708326146509101e+000,2.7134760289731203e+000,4.9843086436240309e+000,2.1201820641968099e+000,1.5046356418980231e-002,0.0000000000000000e+000,2.6987279246865342e+001,4.9552955414800181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802067998214267e+002,5.6666785793882173e+002,4.1574543184326762e+002,2.3540436099436727e+002,2.8719146742798483e+002,4.3702239397233041e+002
1.9000000000000002e+003,1.4570458282449698e+001,-2.8574308078818262e+001,9.1235163230101008e+001,1.4131888780568642e+002,9.0997731599680478e+001,5.0979380543701154e+001,9.0632220957107918e+001,1.6595076431045868e+001,1.6332270425309130e+001,-2.5891492700285397e+001,1.5903217524847580e+001,-2.6711103831111586e+001,2.3513862474397409e+000,2.2709621085441283e+000,2.7144917062331793e+000,4.9854538147773075e+000,2.1202190070668387e+000,1.5051396451838795e-002,0.0000000000000000e+000,2.6997835749846047e+001,4.9564942687860480e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802110909527141e+002,5.6668284786115464e+002,4.1580235542241553e+002,2.3545419205305879e+002,2.8722995348037290e+002,4.3702909924518434e+002
1.9100000000000002e+003,1.4569006264221569e+001,-2.8576706214062511e+001,9.1228157515864496e+001,1.4132781339704820e+002,9.0990553368510618e+001,5.0989231471813184e+001,9.0624703606202800e+001,1.6613127976755038e+001,1.6331922612639147e+001,-2.5892150675245574e+001,1.5902605090372909e+001,-2.6712285278373798e+001,2.3518713167361245e+000,2.2710903851209965e+000,2.7154767128495609e+000,4.9865670979705570e+000,2.1202550762389523e+000,1.5056295065060612e-002,0.0000000000000000e+000,2.7008077894572409e+001,4.9576590461362912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802152554958172e+002,5.6669748979726091e+002,4.1585756700700881e+002,2.3550265890275341e+002,2.8726750497970761e+002,4.3703593245497359e+002
1.9200000000000002e+003,1.4567591433112515e+001,-2.8579044187279038e+001,9.1221409972793367e+001,1.4133659159744809e+002,9.0983638153637699e+001,5.0998824332644290e+001,9.0617458885827034e+001,1.6630667830349864e+001,1.6331581765742861e+001,-2.5892795482596824e+001,1.5902007024625419e+001,-2.6713439038276846e+001,2.3523434246446833e+000,2.2712183231728056e+000,2.7164323333498017e+000,4.9876506565226073e+000,2.1202901771351614e+000,1.5061057163171018e-002,0.0000000000000000e+000,2.7018017091347701e+001,4.9587922750624443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802192995156310e+002,5.6671181420952382e+002,4.1591109029177369e+002,2.3554975815419135e+002,2.8730405269145086e+002,4.3704276991552183e+002
1.9300000000000002e+003,1.4566214332697532e+001,-2.8581320472878900e+001,9.1214932477293971e+001,1.4134524184378608e+002,9.0976997700505336e+001,5.1008176350523229e+001,9.0610498221802644e+001,1.6647702386029664e+001,1.6331249347828010e+001,-2.5893424353608225e+001,1.5901424532274088e+001,-2.6714562784501567e+001,2.3528034853319397e+000,2.2713464659622637e+000,2.7173599194602240e+000,4.9887063854224873e+000,2.1203242924976657e+000,1.5065688198543932e-002,0.0000000000000000e+000,2.7027664495103807e+001,4.9598957980433852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802232286699683e+002,5.6672583873934673e+002,4.1596296378606149e+002,2.3559550339199524e+002,2.8733955749795683e+002,4.3704951606435702e+002
1.9400000000000002e+003,1.4564875142774929e+001,-2.8583534280939233e+001,9.1208725581023756e+001,1.4135377118494375e+002,9.0970632419634725e+001,5.1017299825145869e+001,9.0603821696730989e+001,1.6664242189282675e+001,1.6330926424041756e+001,-2.5894035272471655e+001,1.5900858433108699e+001,-2.6715654933085261e+001,2.3532520556152536e+000,2.2714749212800847e+000,2.7182606256700761e+000,4.9897355469501612e+000,2.1203574581158087e+000,1.5070192716780650e-002,0.0000000000000000e+000,2.7037030865327949e+001,4.9609710123035313e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802270480987556e+002,5.6673957179146055e+002,4.1601323643738118e+002,2.3563992092939205e+002,2.8737400494904398e+002,4.3705610084006526e+002
1.9500000000000002e+003,1.4563573717223051e+001,-2.8585685700816526e+001,9.1202781687662309e+001,1.4136217706135972e+002,9.0964534568420063e+001,5.1026203251259915e+001,9.0597421241914617e+001,1.6680300709075880e+001,1.6330613695235979e+001,-2.5894626912485819e+001,1.5900309198587493e+001,-2.6716714572017395e+001,2.3536894545538773e+000,2.2716035126097567e+000,2.7191354821746305e+000,4.9907389947843868e+000,2.1203897502826434e+000,1.5074574786906603e-002,0.0000000000000000e+000,2.7046126461399410e+001,4.9620189644618392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802307599303452e+002,5.6675301427184058e+002,4.1606196363054391e+002,2.3568304610801431e+002,2.8740739902295041e+002,4.3706247662402268e+002
1.9600000000000002e+003,1.4562309649050226e+001,-2.8587774480169969e+001,9.1197087734850726e+001,1.4137045511986975e+002,9.0958690938898854e+001,5.1034892415308718e+001,9.0591283333956980e+001,1.6695893262049708e+001,1.6330311573775891e+001,-2.5895198492689104e+001,1.5899777018159979e+001,-2.6717741333370526e+001,2.3541158615420277e+000,2.2717319055172918e+000,2.7199853544099075e+000,4.9917172599271993e+000,2.1204212339223827e+000,1.5078837741892077e-002,0.0000000000000000e+000,2.7054960977836345e+001,4.9630404468714175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802343759861844e+002,5.6676616776288154e+002,4.1610920438128358e+002,2.3572492006385005e+002,2.8743976159057394e+002,4.3706861329185097e+002
1.9700000000000002e+003,1.4561082283926284e+001,-2.8589802193091089e+001,9.1191627332242646e+001,1.4137859224719722e+002,9.0953084994968521e+001,5.1043371111128295e+001,9.0585391133260089e+001,1.6711036201677302e+001,1.6330020178085960e+001,-2.5895749788219888e+001,1.5899261812482555e+001,-2.6718735367871659e+001,2.3545316090201838e+000,2.2718599022179702e+000,2.7208114144296220e+000,4.9926713166475922e+000,2.1204520243095168e+000,1.5082986821005399e-002,0.0000000000000000e+000,2.7063543561539177e+001,4.9640360596392782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802378923854707e+002,5.6677902485135451e+002,4.1615501853358376e+002,2.3576558726785660e+002,2.8747111965029887e+002,4.3707449793383586e+002
1.9800000000000002e+003,1.4559890824818037e+001,-2.8591769840813953e+001,9.1186382799347683e+001,1.4138657810859183e+002,9.0947698916580492e+001,5.1051642061549273e+001,9.0579726534773783e+001,1.6725746190494760e+001,1.6329739459074069e+001,-2.5896280891166867e+001,1.5898763339609149e+001,-2.6719697140072270e+001,2.3549366830720921e+000,2.2719869890792008e+000,2.7216143371529227e+000,4.9936013262321239e+000,2.1204822032487969e+000,1.5087024677507293e-002,0.0000000000000000e+000,2.7071882808574230e+001,4.9650062921710003e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802413150192723e+002,5.6679158221053001e+002,4.1619946496779590e+002,2.3580509329221428e+002,2.8750151002501070e+002,4.3708012747999703e+002
1.9900000000000002e+003,1.4558734347293534e+001,-2.8593678914659449e+001,9.1181336249773622e+001,1.4139440166636530e+002,9.0942514683166095e+001,5.1059707361176720e+001,9.0574271250667323e+001,1.6740039692133109e+001,1.6329469207490746e+001,-2.5896792196665757e+001,1.5898281210940199e+001,-2.6720627397607586e+001,2.3553310960361737e+000,2.2721126983659774e+000,2.7223948064569781e+000,4.9945075048229555e+000,2.1205118521248654e+000,1.5090954151338536e-002,0.0000000000000000e+000,2.7079986796432479e+001,4.9659515640662107e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802446469094713e+002,5.6680383575815495e+002,4.1624260049229565e+002,2.3584348330224657e+002,2.8753097219463507e+002,4.3708550789944019e+002
2.0000000000000002e+003,1.4557611853063033e+001,-2.8595531071509441e+001,9.1176470591016141e+001,1.4140205308028061e+002,9.0937515074818776e+001,5.1067568896434977e+001,9.0569007812267998e+001,1.6753932604828719e+001,1.6329209110980528e+001,-2.5897284294975492e+001,1.5897814945131248e+001,-2.6721527067203738e+001,2.3557149613550568e+000,2.2722366904925146e+000,2.7231535654191297e+000,4.9953902559116443e+000,2.1205410407709899e+000,1.5094778535635128e-002,0.0000000000000000e+000,2.7087863120543432e+001,4.9668722623906490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802478907883818e+002,5.6681578246117908e+002,4.1628447886316258e+002,2.3588080092973536e+002,2.8755954679410439e+002,4.3709065076974878e+002
2.0100000000000002e+003,1.4556522297819948e+001,-2.8597328074405425e+001,9.1171770104320373e+001,1.4140952433277266e+002,9.0932684251773537e+001,5.1075228682517263e+001,9.0563920147333818e+001,1.6767440104680986e+001,1.6328958788808606e+001,-2.5897757905783834e+001,1.5897364000420986e+001,-2.6722397192310751e+001,2.3560883848469270e+000,2.2723586510324005e+000,2.7238912850609314e+000,4.9962499360933315e+000,2.1205698259142065e+000,1.5098500824307732e-002,0.0000000000000000e+000,2.7095518982280680e+001,4.9677687741167745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802510491741100e+002,5.6682742079726836e+002,4.1632515057358950e+002,2.3591708776276920e+002,2.8758727409060441e+002,4.3709557113300423e+002
2.0200000000000002e+003,1.4555464628224392e+001,-2.8599071720679689e+001,9.1167220808692988e+001,1.4141680942326076e+002,9.0928008119416077e+001,5.1082688978746546e+001,9.0558993945853999e+001,1.6780576402710665e+001,1.6328717823920410e+001,-2.5898213817553966e+001,1.5896927807145884e+001,-2.6723238870689698e+001,2.3564514699542594e+000,2.2724782985399412e+000,2.7246085671164950e+000,4.9970868656564367e+000,2.1205982509597088e+000,1.5102123709282470e-002,0.0000000000000000e+000,2.7102961171267566e+001,4.9686414958237719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802541243892381e+002,5.6683875080142286e+002,4.1636466236953100e+002,2.3595238264215575e+002,2.8761419259635818e+002,4.3710028567663204e+002
2.0300000000000002e+003,1.4554437796780224e+001,-2.8600763808718966e+001,9.1162810565026618e+001,1.4142390446615150e+002,9.0923474431430705e+001,5.1089952426595516e+001,9.0554216760241317e+001,1.6793354764959986e+001,1.6328485784332287e+001,-2.5898652847052375e+001,1.5896505786916515e+001,-2.6724053217448301e+001,2.3568043721326921e+000,2.2725954348104582e+000,2.7253060112448337e+000,4.9979014460552920e+000,2.1206263469091620e+000,1.5105649933379473e-002,0.0000000000000000e+000,2.7110196148955879e+001,4.9694908483008760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802571186182269e+002,5.6684977413131571e+002,4.1640305751645320e+002,2.3598672169083397e+002,2.8764033845775629e+002,4.3710481139598375e+002
2.0400000000000002e+003,1.4553440777570161e+001,-2.8602406105476462e+001,9.1158529049508843e+001,1.4143080756905687e+002,9.0919072762838951e+001,5.1097022073106245e+001,9.0549577976863844e+001,1.6805787513232303e+001,1.6328262239838413e+001,-2.5899075807736523e+001,1.5896097368578104e+001,-2.6724841333114625e+001,2.3571472544270407e+000,2.2727098999501707e+000,2.7259841691301872e+000,4.9986940690803578e+000,2.1206541338018385e+000,1.5109082021553569e-002,0.0000000000000000e+000,2.7117230081496814e+001,4.9703172795923308e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802600339373902e+002,5.6686049393188307e+002,4.1644037597183228e+002,2.3602013831335063e+002,2.8766574508145584e+002,4.3710916467266185e+002
