#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4552472576469009e+001,-2.8604000324978188e+001,9.1154367632652210e+001,1.4143751862988216e+002,9.0914794388505413e+001,5.1103901357600705e+001,9.0545068692902632e+001,1.6817886071577107e+001,1.6328046773582209e+001,-2.5899483487857196e+001,1.5895701999034211e+001,-2.6725604283477708e+001,2.3574803198329572e+000,2.2728216007180033e+000,2.7266435887368319e+000,4.9994651894548348e+000,2.1206816224065359e+000,1.5112422514552536e-002,0.0000000000000000e+000,2.7124068872467603e+001,4.9711212647761840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802628723388801e+002,5.6687091465013293e+002,4.1647665466108185e+002,2.3605266333135262e+002,2.8769044300361293e+002,4.3711336064874320e+002
2.0600000000000005e+003,1.4551532237182151e+001,-2.8605548115952615e+001,9.1150319194749585e+001,1.4144403907811608e+002,9.0910632098017459e+001,5.1110594069060539e+001,9.0540681529667594e+001,1.6829661041136376e+001,1.6327838989348407e+001,-2.5899876636656927e+001,1.5895319149940898e+001,-2.6726343086689383e+001,2.3578037869198734e+000,2.2729304837592070e+000,2.7272847935831486e+000,5.0002152773423560e+000,2.1207088160098375e+000,1.5115673845182788e-002,0.0000000000000000e+000,2.7130718191807489e+001,4.9719033030720311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802656357409751e+002,5.6688104181499523e+002,4.1651192780532989e+002,2.3608432520445038e+002,2.8771445996566933e+002,4.3711741288478783e+002
2.0700000000000005e+003,1.4550618844147117e+001,-2.8607051050982079e+001,9.1146377910989202e+001,1.4145037159335698e+002,9.0906579980217856e+001,5.1117104287243592e+001,9.0536410415687698e+001,1.6841122288705662e+001,1.6327638515554781e+001,-2.5900255956812686e+001,1.5894948321196161e+001,-2.6727058706519756e+001,2.3581178697860410e+000,2.2730365130469399e+000,2.7279082671625181e+000,5.0009447802094584e+000,2.1207357122751498e+000,1.5118838245307317e-002,0.0000000000000000e+000,2.7137183500973208e+001,4.9726639132945309e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802683260495479e+002,5.6689088180526073e+002,4.1654622726459456e+002,2.3611515029284220e+002,2.8773782108872018e+002,4.3712133320247460e+002
2.0800000000000005e+003,1.4549731523569406e+001,-2.8608510631966254e+001,9.1142539030591351e+001,1.4145651983000272e+002,9.0902633201854727e+001,5.1123436313399282e+001,9.0532250364233562e+001,1.6852279035839672e+001,1.6327445007002126e+001,-2.5900622101120092e+001,1.5894589042453186e+001,-2.6727752049426016e+001,2.3584228555784725e+000,2.2731397413677970e+000,2.7285145491815936e+000,5.0016542905493910e+000,2.1207623046557478e+000,1.5121918274901378e-002,0.0000000000000000e+000,2.7143470070469050e+001,4.9734036283733133e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802709450720619e+002,5.6690044162822960e+002,4.1657958285592400e+002,2.3614516312292960e+002,2.8776054917532434e+002,4.3712513171486466e+002
2.0900000000000005e+003,1.4548869442195560e+001,-2.8609928283811769e+001,9.1138798663079356e+001,1.4146248815902004e+002,9.0898787793329120e+001,5.1129594603973260e+001,9.0528197257958894e+001,1.6863139951377491e+001,1.6327258144545837e+001,-2.5900975673110565e+001,1.5894240872461236e+001,-2.6728423965814358e+001,2.3587189594120526e+000,2.2732401677516512e+000,2.7291040742119472e+000,5.0023442419635984e+000,2.1207885839907399e+000,1.5124915924915116e-002,0.0000000000000000e+000,2.7149582998119683e+001,4.9741229899326356e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802734946173109e+002,5.6690972871557574e+002,4.1661202266307686e+002,2.3617438666165469e+002,2.8778266497516228e+002,4.3712881691469590e+002
2.1000000000000005e+003,1.4548031805691963e+001,-2.8611305361190517e+001,9.1135153586713400e+001,1.4146828144127460e+002,9.0895040456747736e+001,5.1135583706352975e+001,9.0524247656181984e+001,1.6873713231843908e+001,1.6327077633953650e+001,-2.5901317229208729e+001,1.5893903397823079e+001,-2.6729075252428373e+001,2.3590064553306376e+000,2.2733378611689292e+000,2.7296773282681968e+000,5.0030151894371260e+000,2.1208145395837441e+000,1.5127833483461754e-002,0.0000000000000000e+000,2.7155527220605734e+001,4.9748225429722879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802759764527940e+002,5.6691875074625659e+002,4.1664357329575006e+002,2.3620284255579512e+002,2.8780418750530254e+002,4.3713239585229462e+002
2.1100000000000005e+003,1.4547217855644108e+001,-2.8612643153261075e+001,9.1131601079445986e+001,1.4147390483969599e+002,9.0891388396476515e+001,5.1141408205681614e+001,9.0520398624688156e+001,1.6884006679478432e+001,1.6326903203751680e+001,-2.5901647282804447e+001,1.5893576230659805e+001,-2.6729706656847299e+001,2.3592856109736502e+000,2.2734328953734906e+000,2.7302347776664675e+000,5.0036676730399581e+000,2.1208401601597533e+000,1.5130673140605589e-002,0.0000000000000000e+000,2.7161307526649239e+001,4.9755028315442985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802783923157983e+002,5.6692751550520723e+002,4.1667426013136873e+002,2.3623055136209763e+002,2.8782513434342673e+002,4.3713587433867360e+002
2.1200000000000005e+003,1.4546426867692364e+001,-2.8613942887384468e+001,9.1128138782892819e+001,1.4147936365791560e+002,9.0887829182911744e+001,5.1147072672365937e+001,9.0516647599164514e+001,1.6894027755917875e+001,1.6326734603237959e+001,-2.5901966308008582e+001,1.5893259006695432e+001,-2.6730318881174782e+001,2.3595566644543706e+000,2.2735253250585137e+000,2.7307768454635717e+000,5.0043021705220854e+000,2.1208654345579330e+000,1.5133436858004057e-002,0.0000000000000000e+000,2.7166928560110534e+001,4.9761643941991451e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802807439113855e+002,5.6693603075711746e+002,4.1670410747420181e+002,2.3625753270825450e+002,2.8784552186859668e+002,4.3713925714530114e+002
2.1300000000000005e+003,1.4545658159104617e+001,-2.8615204428562777e+001,9.1124764568198927e+001,1.4148466477147764e+002,9.0884360618368063e+001,5.1152581635964793e+001,9.0512992250920902e+001,1.6903783636756884e+001,1.6326571608901919e+001,-2.5902274727502999e+001,1.5892951386099330e+001,-2.6730912580406056e+001,2.3598198661676992e+000,2.2736152454456757e+000,2.7313039556145893e+000,5.0049192010602646e+000,2.1208903581221876e+000,1.5136126606417045e-002,0.0000000000000000e+000,2.7172394825877745e+001,4.9768077621799989e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802830477947003e+002,5.6694430607199342e+002,4.1673313880534516e+002,2.3628380545630739e+002,2.8786536610375401e+002,4.3714254765892235e+002
2.1400000000000005e+003,1.4544911029220675e+001,-2.8616432823831502e+001,9.1121476467788412e+001,1.4148980868581418e+002,9.0880980667283723e+001,5.1157939463282673e+001,9.0509430415906394e+001,1.6913281236723435e+001,1.6326413972783431e+001,-2.5902573010254258e+001,1.5892653029785059e+001,-2.6731488408164893e+001,2.3600755136230704e+000,2.2737027202456197e+000,2.7318166128154537e+000,5.0055193330610734e+000,2.1209149047001676e+000,1.5138744836861924e-002,0.0000000000000000e+000,2.7177710690086712e+001,4.9774334473017689e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802852609545232e+002,5.6695234312290131e+002,4.1676137651718301e+002,2.3630938777874769e+002,2.8788467990498310e+002,4.3714575113574909e+002
2.1500000000000005e+003,1.4544184877637981e+001,-2.8617625214499725e+001,9.1118272772962698e+001,1.4149480542972839e+002,9.0877687556158691e+001,5.1163150623777653e+001,9.0505960195138911e+001,1.6922527338078680e+001,1.6326261529570324e+001,-2.5902861468859612e+001,1.5892363649172161e+001,-2.6732046920658178e+001,2.3603238008121949e+000,2.2737878466157779e+000,2.7323151464128017e+000,5.0061029930285796e+000,2.1209390810303077e+000,1.5141293027419697e-002,0.0000000000000000e+000,2.7182880446121374e+001,4.9780419689682503e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802874296541950e+002,5.6696015512273357e+002,4.1678884263983491e+002,2.3633429747881115e+002,2.8790347901455590e+002,4.3714886794306807e+002
2.1600000000000005e+003,1.4543479072523162e+001,-2.8618783950289753e+001,9.1115151584125428e+001,1.4149965824589907e+002,9.0874479321442237e+001,5.1168219281534675e+001,9.0502579503054776e+001,1.6931528428203251e+001,1.6326114072196344e+001,-2.5903140494941113e+001,1.5892082940821071e+001,-2.6732588702825581e+001,2.3605649620601357e+000,2.2738706790763343e+000,2.7327999720511027e+000,5.0066706511274370e+000,2.1209628760896146e+000,1.5143773132641213e-002,0.0000000000000000e+000,2.7187908195129125e+001,4.9786338146787443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802895405822829e+002,5.6696774706278381e+002,4.1681555849260610e+002,2.3635855163473346e+002,2.8792177635357012e+002,4.3715190163522402e+002
2.1700000000000005e+003,1.4542793017559417e+001,-2.8619910024868574e+001,9.1112111035086187e+001,1.4150437172323660e+002,9.0871354034974487e+001,5.1173149503345940e+001,9.0499286292612595e+001,1.6940290848740972e+001,1.6325971415805686e+001,-2.5903410438109461e+001,1.5891810620891858e+001,-2.6733114301830454e+001,2.3607992223001943e+000,2.2739512891048750e+000,2.7332714852507771e+000,5.0072227743556521e+000,2.1209862859396282e+000,1.5146187007081110e-002,0.0000000000000000e+000,2.7192797918240672e+001,4.9792094612996323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802915953384354e+002,5.6697512556642778e+002,4.1684154488095476e+002,2.3638216695481901e+002,2.8793958552031199e+002,4.3715485535272870e+002
2.1800000000000005e+003,1.4542126146489357e+001,-2.8621004406210432e+001,9.1109149580937668e+001,1.4150895081354662e+002,9.0868310090725132e+001,5.1177945285568796e+001,9.0496078839257763e+001,1.6948820893434629e+001,1.6325833402834739e+001,-2.5903671596345902e+001,1.5891546431171090e+001,-2.6733624215422481e+001,2.3610268000193702e+000,2.2740297542808765e+000,2.7337300490228058e+000,5.0077598033036823e+000,2.1210093012339368e+000,1.5148536406697253e-002,0.0000000000000000e+000,2.7197553586442098e+001,4.9797693698390617e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802935951595515e+002,5.6698229753197143e+002,4.1686682147347148e+002,2.3640515998819370e+002,2.8795691768174777e+002,4.3715772802984168e+002
2.1900000000000005e+003,1.4541477898266903e+001,-2.8622068001394382e+001,9.1106265327156478e+001,1.4151339958159701e+002,9.0865345535404970e+001,5.1182610496743052e+001,9.0492955076632569e+001,1.6957124573374244e+001,1.6325699859509609e+001,-2.5903924298318998e+001,1.5891290105648677e+001,-2.6734118956443950e+001,2.3612479058584301e+000,2.2741061374806830e+000,2.7341760476383752e+000,5.0082821851190582e+000,2.1210319224394611e+000,1.5150823119096957e-002,0.0000000000000000e+000,2.7202178927811588e+001,4.9803139970190102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802955418735036e+002,5.6698926895311445e+002,4.1689140828874758e+002,2.3642754661300373e+002,2.8797378672236113e+002,4.3716052441382629e+002
2.2000000000000005e+003,1.4540847736489937e+001,-2.8623101724321288e+001,9.1103456491638653e+001,1.4151772217742473e+002,9.0862458529143339e+001,5.1187148818519290e+001,9.0489913053172614e+001,1.6965207805370994e+001,1.6325570631411210e+001,-2.5904168836085290e+001,1.5891041397078556e+001,-2.6734599001562231e+001,2.3614627334766967e+000,2.2741804960509771e+000,2.7346098279757363e+000,5.0087903240267133e+000,2.1210541470846977e+000,1.5153048789626257e-002,0.0000000000000000e+000,2.7206677621784877e+001,4.9808437726070679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802974366881779e+002,5.6699604586808869e+002,4.1691532431666889e+002,2.3644934245776773e+002,2.8799020428716102e+002,4.3716324550030407e+002
2.2100000000000005e+003,1.4540235140482624e+001,-2.8624106440008120e+001,9.1100721298161943e+001,1.4152192255323837e+002,9.0859647239464337e+001,5.1191563837969966e+001,9.0486950827486808e+001,1.6973076380071006e+001,1.6325445568778385e+001,-2.5904405492898576e+001,1.5890800065883679e+001,-2.6735064812681117e+001,2.3616714735538871e+000,2.2742528876463681e+000,2.7350317331723155e+000,5.0092846208186836e+000,2.1210759739078440e+000,1.5155215050991343e-002,0.0000000000000000e+000,2.7211053234489441e+001,4.9813591166718709e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802992810320603e+002,5.6700263406865508e+002,4.1693858812840278e+002,2.3647056283347899e+002,2.8800618220497159e+002,4.3716589305720294e+002
2.2200000000000005e+003,1.4539639605487446e+001,-2.8625082990028886e+001,9.1098057971805062e+001,1.4152600447544671e+002,9.0856909836615813e+001,5.1195859026396704e+001,9.0484066463550704e+001,1.6980735945924323e+001,1.6325324527591349e+001,-2.5904634541159027e+001,1.5890565880780670e+001,-2.6735516835732739e+001,2.3618743194413865e+000,2.2743233762613997e+000,2.7354421080834039e+000,5.0097654843448041e+000,2.1210974026465887e+000,1.5157323555250896e-002,0.0000000000000000e+000,2.7215309226881743e+001,4.9818604360608788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803010762556272e+002,5.6700903911731950e+002,4.1696121781356999e+002,2.3649122269125996e+002,2.8802173206811545e+002,4.3716846887200830e+002
2.2300000000000005e+003,1.4539060641980161e+001,-2.8626032190012836e+001,9.1095464742881887e+001,1.4152997154345769e+002,9.0854244497464848e+001,5.1200037740668677e+001,9.0481258034555566e+001,1.6988192014292338e+001,1.6325207369255423e+001,-2.5904856243010641e+001,1.5890338618316918e+001,-2.6735955501568526e+001,2.3620714381203021e+000,2.2743920043986896e+000,2.7358412651474691e+000,5.0102332695461591e+000,2.1211184338832787e+000,1.5159375785877040e-002,0.0000000000000000e+000,2.7219448958315240e+001,4.9823481245418293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803028236752743e+002,5.6701526636835308e+002,4.1698323097824249e+002,2.3651133663439580e+002,2.8803686520017555e+002,4.3717097470822495e+002
2.2400000000000005e+003,1.4538497775080655e+001,-2.8626954831133787e+001,9.1092939853687199e+001,1.4153382720422940e+002,9.0851649412220127e+001,5.1204103228953215e+001,9.0478523629596879e+001,1.6995449963083104e+001,1.6325093960279180e+001,-2.5905070850949812e+001,1.5890118062493965e+001,-2.6736381226683790e+001,2.3622630048549507e+000,2.2744588263552727e+000,2.7362295242353643e+000,5.0106883505906374e+000,2.1211390688897094e+000,1.5161373278672868e-002,0.0000000000000000e+000,2.7223475689698091e+001,4.9828225633947341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803045245690333e+002,5.6702132098213406e+002,4.1700464475170986e+002,2.3653091892607168e+002,2.8805159267053892e+002,4.3717341232024717e+002
2.2500000000000005e+003,1.4537950544031268e+001,-2.8627851680716674e+001,9.1090481564841909e+001,1.4153757476541745e+002,9.0849122790755303e+001,5.1208058636234398e+001,9.0475861359964526e+001,1.7002515038191063e+001,1.6324984172001741e+001,-2.5905278608340552e+001,1.5889904004434216e+001,-2.6736794413858973e+001,2.3624491881571590e+000,2.2745238936690373e+000,2.7366071950871222e+000,5.0111310887561595e+000,2.1211593095321213e+000,1.5163317524066551e-002,0.0000000000000000e+000,2.7227392586373071e+001,4.9832841219845875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803061801809531e+002,5.6702720793797369e+002,4.1702547579334157e+002,2.3654998349136349e+002,2.8806592529481605e+002,4.3717578345463198e+002
2.2600000000000005e+003,1.4537418502843723e+001,-2.8628723287385725e+001,9.1088088157093054e+001,1.4154121764982068e+002,9.0846662864403243e+001,5.1211907012801362e+001,9.0473269360887002e+001,1.7009392357477282e+001,1.6324877881548456e+001,-2.5905479747605398e+001,1.5889696242268485e+001,-2.6737195452374834e+001,2.3626301397959182e+000,2.2745872484728391e+000,2.7369745644365810e+000,5.0115618129094202e+000,2.1211791589784403e+000,1.5165209894159487e-002,0.0000000000000000e+000,2.7231202722282433e+001,4.9837331586732773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803077939610597e+002,5.6703293234512569e+002,4.1704574032156910e+002,2.3656854392676942e+002,2.8807987372947468e+002,4.3717808974862851e+002
2.2700000000000005e+003,1.4536901214753271e+001,-2.8629570960056100e+001,9.1085757947278537e+001,1.4154475817596665e+002,9.0844267901912687e+001,5.1215651290783399e+001,9.0470745807778457e+001,1.7016086884382673e+001,1.6324774965389079e+001,-2.5905674502415081e+001,1.5889494579895116e+001,-2.6737584720405636e+001,2.3628060117300205e+000,2.2746489244936345e+000,2.7373319215925038e+000,5.0119808460861384e+000,2.1211986177470497e+000,1.5167051788743245e-002,0.0000000000000000e+000,2.7234909067492310e+001,4.9841700182419061e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803093603615463e+002,5.6703849793957227e+002,4.1706545399032933e+002,2.3658661342725367e+002,2.8809344797575142e+002,4.3718033324923755e+002
2.2800000000000005e+003,1.4536398261274927e+001,-2.8630394812377858e+001,9.1083489290471277e+001,1.4154820006890253e+002,9.0841936211320871e+001,5.1219294371031935e+001,9.0468288916852927e+001,1.7022603514808509e+001,1.6324675312669918e+001,-2.5905863082458779e+001,1.5889298829229029e+001,-2.6737962580676168e+001,2.3629769750355916e+000,2.2747089955554376e+000,2.7376795676955044e+000,5.0123885632509424e+000,2.1212176911607212e+000,1.5168844679342893e-002,0.0000000000000000e+000,2.7238514539638118e+001,4.9845950412203592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803108872608794e+002,5.6704391016086845e+002,4.1708463220391485e+002,2.3660420501464395e+002,2.8810665841350675e+002,4.3718251528861407e+002
2.2900000000000005e+003,1.4535909232861719e+001,-2.8631195720217733e+001,9.1081280557095639e+001,1.4155154592045812e+002,9.0839666117483802e+001,5.1222839018226978e+001,9.0465896924366291e+001,1.7028946960042390e+001,1.6324578810272513e+001,-2.5906045701717915e+001,1.5889108806748496e+001,-2.6738329387125873e+001,2.3631431488621022e+000,2.2747674765678028e+000,2.7380177469437541e+000,5.0127852235115569e+000,2.1212363821147724e+000,1.5170589729706387e-002,0.0000000000000000e+000,2.7242021938520224e+001,4.9850085527815963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803123735236494e+002,5.6704917305078845e+002,4.1710328979264114e+002,2.3662133123157827e+002,2.8811951471302547e+002,4.3718463768498060e+002
2.3000000000000005e+003,1.4535433734897767e+001,-2.8631974340385966e+001,9.1079130172782200e+001,1.4155479847871533e+002,9.0837456001832436e+001,5.1226287917624518e+001,9.0463568125629521e+001,1.7035121805217216e+001,1.6324485351422229e+001,-2.5906222562175202e+001,1.5888924336324783e+001,-2.6738685479445280e+001,2.3633046762372714e+000,2.2748244122879355e+000,2.7383467263348802e+000,5.0131711386228162e+000,2.1212546943395050e+000,1.5172288240860065e-002,0.0000000000000000e+000,2.7245433980284304e+001,4.9854108685118604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803138202208493e+002,5.6705429081313650e+002,4.1712144112196933e+002,2.3663800428873574e+002,2.8813202637465764e+002,4.3718670206843041e+002
2.3100000000000005e+003,1.4534971378757575e+001,-2.8632731316431176e+001,9.1077036578035433e+001,1.4155796045072429e+002,9.0835304261141090e+001,5.1229643718109799e+001,9.0461300832132594e+001,1.7041132586034735e+001,1.6324394831974715e+001,-2.5906393860841575e+001,1.5888745245291506e+001,-2.6739031190661905e+001,2.3634617052949780e+000,2.2748798544359770e+000,2.7386667777557090e+000,5.0135466321916855e+000,2.1212726319870527e+000,1.5173941547350212e-002,0.0000000000000000e+000,2.7248753341404267e+001,4.9858022996773570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803152284455876e+002,5.6705926759313388e+002,4.1713910035529227e+002,2.3665423627368813e+002,2.8814420277819352e+002,4.3718871005808563e+002
2.3200000000000005e+003,1.4534521793685789e+001,-2.8633467178521329e+001,9.1074998276562809e+001,1.4156103451162869e+002,9.0833209357266227e+001,5.1232908954952393e+001,9.0459093424092615e+001,1.7046983645942078e+001,1.6324307153246803e+001,-2.5906559784398524e+001,1.5888571369119507e+001,-2.6739366838114847e+001,2.3636143544069750e+000,2.2749338316272243e+000,2.7389781343287489e+000,5.0139119659559732e+000,2.1212901997347835e+000,1.5175550777017264e-002,0.0000000000000000e+000,2.7251982581283926e+001,4.9861831440814342e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803166002101131e+002,5.6706410746321978e+002,4.1715628104860843e+002,2.3667003876494670e+002,2.8815605296279216e+002,4.3719066318946994e+002
2.3300000000000005e+003,1.4534084614618392e+001,-2.8634182797042456e+001,9.1073013801165644e+001,1.4156402288468848e+002,9.0831169781960497e+001,5.1236086100774173e+001,9.0456944313196615e+001,1.7052679237170310e+001,1.6324222217217581e+001,-2.5906720518279343e+001,1.5888402546663162e+001,-2.6739692732629891e+001,2.3637627539786821e+000,2.2749863807319932e+000,2.7392810423299547e+000,5.0142674230619484e+000,2.1213074005087611e+000,1.5177117138318926e-002,0.0000000000000000e+000,2.7255124198930105e+001,4.9865536922043873e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803179334663201e+002,5.6706881392620858e+002,4.1717299642683997e+002,2.3668542310411291e+002,2.8816758564749284e+002,4.3719256313554092e+002
2.3400000000000005e+003,1.4533659492753424e+001,-2.8634878486104384e+001,9.1071081736087976e+001,1.4156692831588475e+002,9.0829184079652634e+001,5.1239177566141450e+001,9.0454851966031185e+001,1.7058223495881009e+001,1.6324139933562495e+001,-2.5906876233357309e+001,1.5888238624247750e+001,-2.6740009170628042e+001,2.3639070253758692e+000,2.2750375418428548e+000,2.7395757327699037e+000,5.0146132746127581e+000,2.1213242402439318e+000,1.5178641761516136e-002,0.0000000000000000e+000,2.7258180620075677e+001,4.9869142269712768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803192322438429e+002,5.6707339109822249e+002,4.1718925933018937e+002,2.3670040032596592e+002,2.8817880945891790e+002,4.3719441121834382e+002
2.3500000000000005e+003,1.4533246085614518e+001,-2.8635554902804955e+001,9.1069200686669674e+001,1.4156975306631682e+002,9.0827250816818079e+001,5.1242185687847723e+001,9.0452814873165352e+001,1.7063620448744302e+001,1.6324060212176647e+001,-2.5907027100094325e+001,1.5888079451490942e+001,-2.6740316442190647e+001,2.3640472943355193e+000,2.2750873557704718e+000,2.7398624415072228e+000,5.0149497972776942e+000,2.1213407232985517e+000,1.5180125808950855e-002,0.0000000000000000e+000,2.7261154200958003e+001,4.9872650227555425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803204964659653e+002,5.6707784248956204e+002,4.1720508225005318e+002,2.3671498118042422e+002,2.8818973271264156e+002,4.3719620896598991e+002
2.3600000000000005e+003,1.4532844061901782e+001,-2.8636212596723027e+001,9.1067369302699461e+001,1.4157249943673088e+002,9.0825368605446315e+001,5.1245112738840135e+001,9.0450831572682077e+001,1.7068874015459983e+001,1.6323982967101582e+001,-2.5907173281109550e+001,1.5887924883442981e+001,-2.6740614826926958e+001,2.3641836681477706e+000,2.2751358498433834e+000,2.7401413798539820e+000,5.0152772296973653e+000,2.1213568544894841e+000,1.5181570314198407e-002,0.0000000000000000e+000,2.7264047230306801e+001,4.9876063463108835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803217270543843e+002,5.6708217163541235e+002,4.1722047730754787e+002,2.3672917613488241e+002,2.8820036350865217e+002,4.3719795778091731e+002
2.3700000000000005e+003,1.4532453100082000e+001,-2.8636852101122372e+001,9.1065586271176642e+001,1.4157516965969523e+002,9.0823536095747770e+001,5.1247960929452631e+001,9.0448900642818998e+001,1.7073988010634196e+001,1.6323908115487360e+001,-2.5907314933143311e+001,1.5887774779888288e+001,-2.6740904595321297e+001,2.3643162609086312e+000,2.2751830604550709e+000,2.7404127647802201e+000,5.0155958252352910e+000,2.1213726387466223e+000,1.5182976347874523e-002,0.0000000000000000e+000,2.7266861931107030e+001,4.9879384569548790e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803229249050202e+002,5.6708638196749905e+002,4.1723545627771654e+002,2.3674299537996558e+002,2.8821070972923616e+002,4.3719965903526531e+002
2.3800000000000005e+003,1.4532072886092408e+001,-2.8637473937538914e+001,9.1063850264512496e+001,1.4157776581548438e+002,9.0821751924251330e+001,5.1250732402801191e+001,9.0447020650084013e+001,1.7078966143657510e+001,1.6323835575083077e+001,-2.5907452211805833e+001,1.5887629003262377e+001,-2.6741186012753502e+001,2.3644451736428000e+000,2.2752290127311925e+000,2.7406767995323595e+000,5.0159058122635525e+000,2.1213880821502662e+000,1.5184344901240451e-002,0.0000000000000000e+000,2.7269600454650799e+001,4.9882616071175505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803240908855537e+002,5.6709047673823466e+002,4.1725003070454881e+002,2.3675644883731488e+002,2.8822077921913632e+002,4.3720131457248709e+002
2.3900000000000005e+003,1.4531703121778525e+001,-2.8638078598093699e+001,9.1062160162867443e+001,1.4158029024058328e+002,9.0820014936439762e+001,5.1253429253366392e+001,9.0445190371500075e+001,1.7083812038513145e+001,1.6323765274977028e+001,-2.5907585251251845e+001,1.5887487426978726e+001,-2.6741459323423300e+001,2.3645705343194909e+000,2.2752737644252741e+000,2.7409337028060969e+000,5.0162074672313715e+000,2.1214031869322119e+000,1.5185677090440228e-002,0.0000000000000000e+000,2.7272264920761927e+001,4.9885760395078592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803252258544643e+002,5.6709445940455987e+002,4.1726421141004556e+002,2.3676954617502719e+002,2.8823057893728708e+002,4.3720292423542827e+002
2.4000000000000005e+003,1.4531343509830398e+001,-2.8638666576890955e+001,9.1060514677300858e+001,1.4158274479112418e+002,9.0818323809328902e+001,5.1256053526125868e+001,9.0443408417774776e+001,1.7088529198628351e+001,1.6323697136414356e+001,-2.5907714200481848e+001,1.5887349920795417e+001,-2.6741724778598666e+001,2.3646924249744203e+000,2.2753173251597967e+000,2.7411836565178329e+000,5.0165009816776296e+000,2.1214179606178147e+000,1.5186973784845625e-002,0.0000000000000000e+000,2.7274857348331011e+001,4.9888819962617674e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803263306289091e+002,5.6709833292326607e+002,4.1727800944116262e+002,2.3678229677633058e+002,2.8824011659002065e+002,4.3720449061708877e+002
2.4100000000000005e+003,1.4530993766122396e+001,-2.8639238344267028e+001,9.1058912636494327e+001,1.4158513147652997e+002,9.0816677338690525e+001,5.1258607174826750e+001,9.0441673520103251e+001,1.7093121033306375e+001,1.6323631088894142e+001,-2.5907839192879123e+001,1.5887216362616146e+001,-2.6741982613833699e+001,2.3648109456632498e+000,2.2753597279834032e+000,2.7414268509775264e+000,5.0167865789609296e+000,2.1214324080159779e+000,1.5188235932657699e-002,0.0000000000000000e+000,2.7277379714809001e+001,4.9891797058293321e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803274060113984e+002,5.6710210037693776e+002,4.1729143519686033e+002,2.3679470976195194e+002,2.8824939905973525e+002,4.3720601451965302e+002
2.4200000000000005e+003,1.4530653611765221e+001,-2.8639794361616197e+001,9.1057352888137146e+001,1.4158745223633855e+002,9.0815074339831384e+001,5.1261092133078307e+001,9.0439984430250661e+001,1.7097590901881858e+001,1.6323567063196265e+001,-2.5907960359405820e+001,1.5887086632890130e+001,-2.6742233059778670e+001,2.3649262029440359e+000,2.2754010130214275e+000,2.7416634842722991e+000,5.0170644972937266e+000,2.1214465343773146e+000,1.5189464525828110e-002,0.0000000000000000e+000,2.7279833957661879e+001,4.9894693947889948e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803284527930327e+002,5.6710576475226276e+002,4.1730449893724051e+002,2.3680679412280256e+002,2.8825843326417646e+002,4.3720749713006529e+002
2.4300000000000005e+003,1.4530322778711922e+001,-2.8640335072839264e+001,9.1055834323506886e+001,1.4158970893387743e+002,9.0813513672857994e+001,5.1263510262185889e+001,9.0438339947152329e+001,1.7101942034626973e+001,1.6323504993044082e+001,-2.5908077825456076e+001,1.5886960616922813e+001,-2.6742476337718614e+001,2.3650382741468245e+000,2.2754411947894750e+000,2.7418937180458665e+000,5.0173349128353415e+000,2.1214603449262652e+000,1.5190660358335807e-002,0.0000000000000000e+000,2.7282221939562248e+001,4.9897512811583169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803294717290089e+002,5.6710932891937171e+002,4.1731721053125722e+002,2.3681855850647776e+002,2.8826722586037533e+002,4.3720893959723924e+002
2.4400000000000005e+003,1.4530001005807797e+001,-2.8640860909905030e+001,9.1054355858542294e+001,1.4159190338364527e+002,9.0811994223248618e+001,5.1265863378027632e+001,9.0436738896473599e+001,1.7106177586397678e+001,1.6323444814362990e+001,-2.5908191712259168e+001,1.5886838203350607e+001,-2.6742712662517135e+001,2.3651472631755732e+000,2.2754803151340108e+000,2.7421177432210149e+000,5.0175980583550253e+000,2.1214738449808532e+000,1.5191824390075723e-002,0.0000000000000000e+000,2.7284545476779158e+001,4.9900255776172116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803304635612852e+002,5.6711279567536315e+002,4.1732957960419128e+002,2.3683001136192391e+002,2.8827578333921196e+002,4.3721034303053688e+002
2.4500000000000005e+003,1.4529688039477641e+001,-2.8641372292181501e+001,9.1052916437727816e+001,1.4159403734672912e+002,9.0810514905834864e+001,5.1268153246240558e+001,9.0435180134792930e+001,1.7110300627990114e+001,1.6323386465355870e+001,-2.5908302136736438e+001,1.5886719284370704e+001,-2.6742942242172290e+001,2.3652532526117955e+000,2.2755183972500288e+000,2.7423357241945348e+000,5.0178541214445636e+000,2.1214870398777270e+000,1.5192957437933679e-002,0.0000000000000000e+000,2.7286806334346124e+001,4.9902924909197623e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803314290111086e+002,5.6711616773665844e+002,4.1734161551099834e+002,2.3684116091566798e+002,2.8828411201602722e+002,4.3721170850706579e+002
2.4600000000000005e+003,1.4529383633514751e+001,-2.8641869626686400e+001,9.1051515033361170e+001,1.4159611253236034e+002,9.0809074664050144e+001,5.1270381583499955e+001,9.0433662548813459e+001,1.7114314148250230e+001,1.6323329886421281e+001,-2.5908409211656078e+001,1.5886603755626540e+001,-2.6743165278036997e+001,2.3653563290541624e+000,2.2755554699997207e+000,2.7425478282521154e+000,5.0181032982518357e+000,2.1214999349626238e+000,1.5194060338598667e-002,0.0000000000000000e+000,2.7289006227446066e+001,4.9905522220512523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803323687807386e+002,5.6711944774130370e+002,4.1735332734365409e+002,2.3685201517728041e+002,2.8829221803433575e+002,4.3721303707252810e+002
2.4700000000000005e+003,1.4529087548833045e+001,-2.8642353308554902e+001,9.1050150644710158e+001,1.4159813059965654e+002,9.0807672469062908e+001,5.1272550059087848e+001,9.0432185054451494e+001,1.7118221056532775e+001,1.6323275020063999e+001,-2.5908513045802124e+001,1.5886491516080126e+001,-2.6743381965065197e+001,2.3654565666104328e+000,2.2755915519601770e+000,2.7427542064794626e+000,5.0183457584396400e+000,2.1215125355823590e+000,1.5195133842626073e-002,0.0000000000000000e+000,2.7291146823052657e+001,4.9908049664138900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803332835535394e+002,5.6712263825156219e+002,4.1736472393977209e+002,2.3686258194577627e+002,2.8830010737146443e+002,4.3721432974261080e+002
2.4800000000000005e+003,1.4528799553297620e+001,-2.8642823727059920e+001,9.1048822295032039e+001,1.4160009315029754e+002,9.0806307316777207e+001,5.1274660297114735e+001,9.0430746593799299e+001,1.7122024185522491e+001,1.6323221810813418e+001,-2.5908613744128957e+001,1.5886382467998251e+001,-2.6743592491837745e+001,2.3655540597328817e+000,2.2756266827643183e+000,2.7429550320957725e+000,5.0185817148600904e+000,2.1215248470909129e+000,1.5196178826082117e-002,0.0000000000000000e+000,2.7293229741436278e+001,4.9910509141135947e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803341739280012e+002,5.6712574174651377e+002,4.1737581389896019e+002,2.3687286881727468e+002,2.8830778589021270e+002,4.3721558755700221e+002
2.4900000000000005e+003,1.4528519421231531e+001,-2.8643281238439016e+001,9.1047529040692808e+001,1.4160200177340465e+002,9.0804978236917790e+001,5.1276713872809921e+001,9.0429346144169742e+001,1.7125726290390844e+001,1.6323170205110493e+001,-2.5908711407974948e+001,1.5886276516304145e+001,-2.6743797041813906e+001,2.3656488792649570e+000,2.2756608816658073e+000,2.7431504484524782e+000,5.0188113301182860e+000,2.1215368747697276e+000,1.5197196005127582e-002,0.0000000000000000e+000,2.7295256557083974e+001,4.9912902494391574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803350407429315e+002,5.6712876067227705e+002,4.1738660554721372e+002,2.3688288318113180e+002,2.8831525910811348e+002,4.3721681131371076e+002
2.5000000000000005e+003,1.4528246933992110e+001,-2.8643726218737498e+001,9.1046269955101749e+001,1.4160385796152332e+002,9.0803684277001892e+001,5.1278712324413561e+001,9.0427982702073209e+001,1.7129330054891284e+001,1.6323120151409622e+001,-2.5908806134869621e+001,1.5886173569667633e+001,-2.6743995791226070e+001,2.3657410931919332e+000,2.2756941657295595e+000,2.7433405952153631e+000,5.0190347609449226e+000,2.1215486239760417e+000,1.5198186075555136e-002,0.0000000000000000e+000,2.7297228800342282e+001,4.9915231523810178e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803358844534512e+002,5.6713169734749215e+002,4.1739710702096619e+002,2.3689263223842812e+002,2.8832253266949175e+002,4.3721800210957548e+002
2.5100000000000005e+003,1.4527981878771353e+001,-2.8644159015458740e+001,9.1045044138021979e+001,1.4160566319587701e+002,9.0802424511540693e+001,5.1280657142982079e+001,9.0426655292301334e+001,1.7132838090690200e+001,1.6323071599828978e+001,-2.5908898019195277e+001,1.5886073539092171e+001,-2.6744188911807299e+001,2.3658307901101141e+000,2.2757265739241865e+000,2.7435256336372995e+000,5.0192522075614860e+000,2.1215600999629700e+000,1.5199149857520768e-002,0.0000000000000000e+000,2.7299147958992990e+001,4.9917497973874504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803367057167281e+002,5.6713455406292155e+002,4.1740732620760025e+002,2.3690212299850356e+002,2.8832961188355682e+002,4.3721916078520690e+002
2.5200000000000005e+003,1.4527724048993800e+001,-2.8644579968964337e+001,9.1043850713398896e+001,1.4160741890654941e+002,9.0801198039916386e+001,5.1282549779904684e+001,9.0425362965834537e+001,1.7136252940459769e+001,1.6323024502249677e+001,-2.5908987151999241e+001,1.5885976338501351e+001,-2.6744376569658584e+001,2.3659180256680576e+000,2.2757581148786517e+000,2.7437056854316628e+000,5.0194638003103140e+000,2.1215713079885692e+000,1.5200087954813682e-002,0.0000000000000000e+000,2.7301015479227601e+001,4.9919703542206435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803375051356568e+002,5.6713733303380184e+002,4.1741727077863925e+002,2.3691136228731602e+002,2.8833650196196277e+002,4.3722028822454820e+002
2.5300000000000005e+003,1.4527473244029210e+001,-2.8644989410146593e+001,9.1042688828192709e+001,1.4160912648223160e+002,9.0800003985176616e+001,5.1284391646665483e+001,9.0424104798584196e+001,1.7139577079073604e+001,1.6322978812236414e+001,-2.5909073621143932e+001,1.5885881884533550e+001,-2.6744558925645123e+001,2.3660028771012631e+000,2.2757888193753022e+000,2.7438808958599030e+000,5.0196697152352048e+000,2.1215822532663671e+000,1.5201001104403807e-002,0.0000000000000000e+000,2.7302832766818369e+001,4.9921849879551871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803382832920283e+002,5.6714003641240902e+002,4.1742694819244997e+002,2.3692035675058850e+002,2.8834320797633910e+002,4.3722138528289742e+002
2.5400000000000005e+003,1.4527229269446169e+001,-2.8645387659633286e+001,9.1041557653845572e+001,1.4161078726818829e+002,9.0798841495544309e+001,5.1286184112628177e+001,9.0422879892989641e+001,1.7142812909484860e+001,1.6322934485040587e+001,-2.5909157511300890e+001,1.5885790096599829e+001,-2.6744736135283915e+001,2.3660854129436220e+000,2.2758187112667283e+000,2.7440513985190091e+000,5.0198701097857370e+000,2.1215929409499084e+000,1.5201889981365329e-002,0.0000000000000000e+000,2.7304601185058004e+001,4.9923938587157863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803390407501968e+002,5.6714266628480618e+002,4.1743636568294312e+002,2.3692911284249351e+002,2.8834973484828197e+002,4.3722245278795674e+002
2.5500000000000005e+003,1.4526991935002677e+001,-2.8645775031054797e+001,9.1040456377113316e+001,1.4161240258006336e+002,9.0797709734992665e+001,5.1287928519556488e+001,9.0421687368075780e+001,1.7145962789033092e+001,1.6322891477207293e+001,-2.5909238904694377e+001,1.5885700896109496e+001,-2.6744908350238859e+001,2.3661656835323384e+000,2.2758477979297056e+000,2.7442173049204182e+000,5.0200651028501238e+000,2.1216033762081712e+000,1.5202755140663372e-002,0.0000000000000000e+000,2.7306322069253326e+001,4.9925971233891062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803397780634810e+002,5.6714522469258441e+002,4.1744553033636794e+002,2.3693763689668748e+002,2.8835608740444314e+002,4.3722349155205836e+002
2.5600000000000005e+003,1.4526761057820742e+001,-2.8646151826541114e+001,9.1039384214940085e+001,1.4161397368154240e+002,9.0796607898539236e+001,5.1289626158352746e+001,9.0420526375598669e+001,1.7149028986727103e+001,1.6322849747123325e+001,-2.5909317880064322e+001,1.5885614207643506e+001,-2.6745075716054941e+001,2.3662437727408903e+000,2.2758761206306630e+000,2.7443787635192378e+000,5.0202548841499013e+000,2.1216135640728138e+000,1.5203597344721690e-002,0.0000000000000000e+000,2.7307996703607046e+001,4.9927949328825207e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803404957564015e+002,5.6714771359768179e+002,4.1745444896904502e+002,2.3694593501053652e+002,2.8836227029032256e+002,4.3722450235623080e+002
2.5700000000000005e+003,1.4526536458558043e+001,-2.8646518282425092e+001,9.1038340394262832e+001,1.4161550188195645e+002,9.0795535191511703e+001,5.1291278300249303e+001,9.0419396078212102e+001,1.7152013739486733e+001,1.6322809254574143e+001,-2.5909394513504651e+001,1.5885529957419328e+001,-2.6745238375121716e+001,2.3663197268487290e+000,2.2759036862646402e+000,2.7445358782530493e+000,5.0204395645176891e+000,2.1216235099402647e+000,1.5204417111008662e-002,0.0000000000000000e+000,2.7309626351892632e+001,4.9929874357947028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803411950368422e+002,5.6715013501261251e+002,4.1746312829291480e+002,2.3695401319728344e+002,2.8836828809996609e+002,4.3722548593146388e+002
2.5800000000000005e+003,1.4526317963507944e+001,-2.8646874858215654e+001,9.1037324173896678e+001,1.4161698816840931e+002,9.0794490851949590e+001,5.1292886161505692e+001,9.0418295672980761e+001,1.7154919192906561e+001,1.6322769959654693e+001,-2.5909468880524486e+001,1.5885448074318171e+001,-2.6745396464689946e+001,2.3663936108516963e+000,2.2759305175362314e+000,2.7446887738009180e+000,5.0206192913371499e+000,2.1216332178695168e+000,1.5205215075517675e-002,0.0000000000000000e+000,2.7311212225703230e+001,4.9931747743016786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803418744076862e+002,5.6715249053814682e+002,4.1747157473178191e+002,2.3696187722541680e+002,2.8837414515749839e+002,4.3722644311696826e+002
2.5900000000000005e+003,1.4526105404033764e+001,-2.8647221659148016e+001,9.1036334824619487e+001,1.4161843392589145e+002,9.0793474130128345e+001,5.1294450951917156e+001,9.0417224369614630e+001,1.7157747473032316e+001,1.6322731825670935e+001,-2.5909541050556868e+001,1.5885368489278894e+001,-2.6745550118041365e+001,2.3664654847797446e+000,2.2759566387095651e+000,2.7448375667205660e+000,5.0207942054301311e+000,2.1216426935960295e+000,1.5205991829975913e-002,0.0000000000000000e+000,2.7312755523559815e+001,4.9933570897199218e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803425363579055e+002,5.6715478225628362e+002,4.1747979464890369e+002,2.3696953281188192e+002,2.8837984586608837e+002,4.3722737452481823e+002
2.6000000000000005e+003,1.4525898616533031e+001,-2.8647559012294153e+001,9.1035371637604882e+001,1.4161984020430447e+002,9.0792484297491640e+001,5.1295973825793681e+001,9.0416181400602042e+001,1.7160500618274170e+001,1.6322694815933158e+001,-2.5909611093027507e+001,1.5885291135543151e+001,-2.6745699464015331e+001,2.3665354027889842e+000,2.2759820660584906e+000,2.7449823665434621e+000,5.0209644326019527e+000,2.1216519417730657e+000,1.5206747929422920e-002,0.0000000000000000e+000,2.7314257393747766e+001,4.9935345169619609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803431807001135e+002,5.6715701182755959e+002,4.1748779414724379e+002,2.3697698544025477e+002,2.8838539437989419e+002,4.3722828090211397e+002
2.6100000000000005e+003,1.4525697443412383e+001,-2.8647887178309134e+001,9.1034433930324582e+001,1.4162120809084172e+002,9.0791520652430648e+001,5.1297455901109345e+001,9.0415166026624306e+001,1.7163180602719876e+001,1.6322658895575216e+001,-2.5909679073911661e+001,1.5885215948904765e+001,-2.6745844626526946e+001,2.3666034129933773e+000,2.2760068122614152e+000,2.7451232736921174e+000,5.0211300859535326e+000,2.1216609670999338e+000,1.5207483881125920e-002,0.0000000000000000e+000,2.7315718947049390e+001,4.9937071866652161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803438078830948e+002,5.6715918094430651e+002,4.1749557912479855e+002,2.3698424042141824e+002,2.8839079473273995e+002,4.3722916292052543e+002
2.6200000000000005e+003,1.4525501726629843e+001,-2.8648206413215291e+001,9.1033521016696810e+001,1.4162253867951870e+002,9.0790582489666036e+001,5.1298898301012116e+001,9.0414177504435600e+001,1.7165789412003846e+001,1.6322624030004889e+001,-2.5909745058666942e+001,1.5885142865213977e+001,-2.6745985729385524e+001,2.3666695768864603e+000,2.2760309030199131e+000,2.7452604044181244e+000,5.0212913074380374e+000,2.1216697744701398e+000,1.5208200280909433e-002,0.0000000000000000e+000,2.7317141298655713e+001,4.9938752300321994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803444184191642e+002,5.6716129130900413e+002,4.1750315550203612e+002,2.3699130309934267e+002,2.8839605096245981e+002,4.3723002124065300e+002
2.6300000000000005e+003,1.4525311317590928e+001,-2.8648516964821965e+001,9.1032632250464772e+001,1.4162383299087833e+002,9.0789669144879880e+001,5.1300302082971086e+001,9.0413215134000779e+001,1.7168328914847052e+001,1.6322590186721730e+001,-2.5909809108792842e+001,1.5885071824264458e+001,-2.6746122888789756e+001,2.3667339409320869e+000,2.2760543513986300e+000,2.7453938550050005e+000,5.0214482064036305e+000,2.1216783684718030e+000,1.5208897616587372e-002,0.0000000000000000e+000,2.7318525497878056e+001,4.9940387705845694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803450127079742e+002,5.6716334451308580e+002,4.1751052885363373e+002,2.3699817850348245e+002,2.8840116689957676e+002,4.3723085651873510e+002
2.6400000000000005e+003,1.4525126076718225e+001,-2.8648819110862377e+001,9.1031766961060939e+001,1.4162509231143883e+002,9.0788779930431218e+001,5.1301668287036307e+001,9.0412278193508726e+001,1.7170800920349336e+001,1.6322557337589661e+001,-2.5909871277529703e+001,1.5885002772758851e+001,-2.6746256207601732e+001,2.3667965645999089e+000,2.2760771801590778e+000,2.7455237292665080e+000,5.0216009094255858e+000,2.1216867493106464e+000,1.5209576405635705e-002,0.0000000000000000e+000,2.7319872553865650e+001,4.9941979299491948e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803455906049135e+002,5.6716534248663038e+002,4.1751770474468066e+002,2.3700487151092992e+002,2.8840614785906951e+002,4.3723167038831031e+002
2.6500000000000005e+003,1.4524945842654512e+001,-2.8649112970751474e+001,9.1030924589662916e+001,1.4162631672333100e+002,9.0787914268136888e+001,5.1302997893882036e+001,9.0411366067836553e+001,1.7173207293343921e+001,1.6322525440071161e+001,-2.5909931645373973e+001,1.5884935635396250e+001,-2.6746385831168880e+001,2.3668574714245763e+000,2.2760993924720707e+000,2.7456501170217757e+000,5.0217495094938460e+000,2.1216949352135384e+000,1.5210237140660783e-002,0.0000000000000000e+000,2.7321183524017954e+001,4.9943528226824583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803461542752763e+002,5.6716728562499816e+002,4.1752468824645462e+002,2.3701138713019762e+002,2.8841099278434115e+002,4.3723246050189380e+002
2.6600000000000005e+003,1.4524770497391936e+001,-2.8649398834392571e+001,9.1030104535696495e+001,1.4162750821978631e+002,9.0787071542529603e+001,5.1304291958548731e+001,9.0410478110384247e+001,1.7175549731165745e+001,1.6322494478033516e+001,-2.5909990242850114e+001,1.5884870375769516e+001,-2.6746511829748073e+001,2.3669167339771975e+000,2.2761210196563306e+000,2.7457731173809750e+000,5.0218941370373056e+000,2.1217029162656154e+000,1.5210880298765338e-002,0.0000000000000000e+000,2.7322459348299162e+001,4.9945035713013283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803467029596578e+002,5.6716917668739791e+002,4.1753148478858765e+002,2.3701772993352850e+002,2.8841571000268976e+002,4.3723323030530781e+002
2.6700000000000005e+003,1.4524599899516327e+001,-2.8649677033763282e+001,9.1029306175379830e+001,1.4162866716713387e+002,9.0786251112789941e+001,5.1305551392367590e+001,9.0409613647340450e+001,1.7177829919510373e+001,1.6322464417037292e+001,-2.5910047135129616e+001,1.5884806933131005e+001,-2.6746634320593216e+001,2.3669743881062910e+000,2.2761420686257661e+000,2.7458928213168465e+000,5.0220348899426126e+000,2.1217107017201462e+000,1.5211506348717012e-002,0.0000000000000000e+000,2.7323700975808890e+001,4.9946502827594315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803472359266965e+002,5.6717101645147625e+002,4.1753809933950703e+002,2.3702390446830387e+002,2.8842030125453607e+002,4.3723397946924337e+002
2.6800000000000005e+003,1.4524433918725423e+001,-2.8649947634425700e+001,9.1028528935332076e+001,1.4162979465371649e+002,9.0785452389460033e+001,5.1306777136104927e+001,9.0408772057325308e+001,1.7180049533115607e+001,1.6322435230042096e+001,-2.5910102373381307e+001,1.5884745255100309e+001,-2.6746753404805503e+001,2.3670304819272374e+000,2.2761625606601528e+000,2.7460093211074827e+000,5.0221718817676351e+000,2.1217182964532761e+000,1.5212115765626982e-002,0.0000000000000000e+000,2.7324909339333772e+001,4.9947930669236428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803477552818879e+002,5.6717280655312868e+002,4.1754453684173666e+002,2.3702991524568523e+002,2.8842477002031029e+002,4.3723470850176125e+002
