#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.6900000000000005e+003,1.4524272428623650e+001,-2.8650210894314398e+001,9.1027772259880578e+001,1.4163089148293221e+002,9.0784674801373114e+001,5.1307970090882975e+001,9.0407952738497713e+001,1.7182210175234900e+001,1.6322406890065857e+001,-2.5910156008664188e+001,1.5884685291217979e+001,-2.6746869179779395e+001,2.3670850497522893e+000,2.2761825014578587e+000,2.7461226932780858e+000,5.0223051947359441e+000,2.1217257044741666e+000,1.5212708937493798e-002,0.0000000000000000e+000,2.7326085332601224e+001,4.9949320289900697e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803482608201483e+002,5.6717454826970470e+002,4.1755080204473774e+002,2.3703576658580698e+002,2.8842911956356238e+002,4.3723541799929865e+002
2.7000000000000005e+003,1.4524115306126042e+001,-2.8650467015293742e+001,9.1027035607884997e+001,1.4163195850460636e+002,9.0783917792246598e+001,5.1309131138592818e+001,9.0407155104568773e+001,1.7184313412056269e+001,1.6322379371198341e+001,-2.5910208090009064e+001,1.5884626992364492e+001,-2.6746981740324173e+001,2.3671381431910392e+000,2.2762019148863675e+000,2.7462330332137297e+000,5.0224349481000967e+000,2.1217329299292875e+000,1.5213286357707573e-002,0.0000000000000000e+000,2.7327229829057217e+001,4.9950672719005411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803487529120707e+002,5.6717624292776327e+002,4.1755689958758052e+002,2.3704146270944710e+002,2.8843335306987643e+002,4.3723610848387892e+002
2.7100000000000005e+003,1.4523962431601301e+001,-2.8650716193741914e+001,9.1026318452177762e+001,1.4163299654279109e+002,9.0783180820173015e+001,5.1310261137322357e+001,9.0406378584415137e+001,1.7186360767827239e+001,1.6322352648381528e+001,-2.5910258664834373e+001,1.5884570310903202e+001,-2.6747091178387876e+001,2.3671897995435462e+000,2.2762208118008473e+000,2.7463404188480234e+000,5.0225612306488703e+000,2.1217399769200367e+000,1.5213848424076363e-002,0.0000000000000000e+000,2.7328343678195040e+001,4.9951988958007973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803492319158391e+002,5.6717789181488399e+002,4.1756283398384494e+002,2.3704700772506226e+002,2.8843747364106935e+002,4.3723678046978864e+002
2.7200000000000005e+003,1.4523813689323129e+001,-2.8650958619639823e+001,9.1025620281653076e+001,1.4163400639393279e+002,9.0782463359768713e+001,5.1311360917578156e+001,9.0405622624347714e+001,1.7188353718688973e+001,1.6322326697474537e+001,-2.5910307778823153e+001,1.5884515200830689e+001,-2.6747197582766972e+001,2.3672400559007953e+000,2.2762392037008130e+000,2.7464449268183766e+000,5.0226841305191900e+000,2.1217468494583791e+000,1.5214395528507587e-002,0.0000000000000000e+000,2.7329427702179885e+001,4.9953269976156150e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803496981777892e+002,5.6717949617633394e+002,4.1756860960277487e+002,2.3705240561213355e+002,2.8844148428069627e+002,4.3723743445352835e+002
2.7300000000000005e+003,1.4523668967065149e+001,-2.8651194378530619e+001,9.1024940582036720e+001,1.4163498913278460e+002,9.0781764882987119e+001,5.1312431292186375e+001,9.0404886668864364e+001,1.7190293703093062e+001,1.6322301496092468e+001,-2.5910355474335461e+001,1.5884461617713951e+001,-2.6747301039227352e+001,2.3672889581577383e+000,2.2762571116758270e+000,2.7465466385461013e+000,5.0228037502219287e+000,2.1217535497359621e+000,1.5214928086186722e-002,0.0000000000000000e+000,2.7330482699459481e+001,4.9954516723128506e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803501531751721e+002,5.6718105760003868e+002,4.1757423075329285e+002,2.3705766025174532e+002,2.8844538835964551e+002,4.3723807101325821e+002
2.7400000000000005e+003,1.4523528150180491e+001,-2.8651423954587131e+001,9.1024278879326232e+001,1.4163594461532790e+002,9.0781084901364139e+001,5.1313473052988400e+001,9.0404170201339710e+001,1.7192182168570810e+001,1.6322277017519959e+001,-2.5910401801927435e+001,1.5884409515705435e+001,-2.6747401636267654e+001,2.3673365306867113e+000,2.2762745342214257e+000,2.7466456297748603e+000,5.0229201639962859e+000,2.1217600872906943e+000,1.5215446497390981e-002,0.0000000000000000e+000,2.7331509478639418e+001,4.9955730121480144e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803505938284286e+002,5.6718257615922869e+002,4.1757970156650856e+002,2.3706277554361253e+002,2.8844918749583883e+002,4.3723869037719595e+002
2.7500000000000005e+003,1.4523391136751101e+001,-2.8651647218916452e+001,9.1023634712805588e+001,1.4163687450731743e+002,9.0780422941799173e+001,5.1314486981900814e+001,9.0403472723458634e+001,1.7194020451394692e+001,1.6322253244310872e+001,-2.5910446794612852e+001,1.5884358855331220e+001,-2.6747499450081961e+001,2.3673828189582355e+000,2.2762914950707152e+000,2.7467419680675826e+000,5.0230334631382973e+000,2.1217664599545749e+000,1.5215951098572173e-002,0.0000000000000000e+000,2.7332508779433965e+001,4.9956911082376052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803510238681724e+002,5.6718405413782239e+002,4.1758502609649827e+002,2.3706775509098551e+002,2.8845288572466251e+002,4.3723929324200549e+002
2.7600000000000005e+003,1.4523257821528505e+001,-2.8651864442707193e+001,9.1023007601259025e+001,1.4163777919327453e+002,9.0779778509920249e+001,5.1315473813185577e+001,9.0402793715035273e+001,1.7195809883683978e+001,1.6322230153641787e+001,-2.5910490495582678e+001,1.5884309594711846e+001,-2.6747594561510226e+001,2.3674278566462625e+000,2.2763080041939707e+000,2.7468357290445580e+000,5.0231437332385287e+000,2.1217726737212583e+000,1.5216442280523051e-002,0.0000000000000000e+000,2.7333481343309643e+001,4.9958060464115761e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803514424714086e+002,5.6718549226044183e+002,4.1759020827558879e+002,2.3707260249066164e+002,2.8845648530757506e+002,4.3723987993841240e+002
2.7700000000000005e+003,1.4523128103918181e+001,-2.8652075791087810e+001,9.1022397096156183e+001,1.4163865936106208e+002,9.0779151144713339e+001,5.1316434269832143e+001,9.0402132690265546e+001,1.7197551759363193e+001,1.6322207724922418e+001,-2.5910532943801769e+001,1.5884261694190487e+001,-2.6747687047102318e+001,2.3674716797968003e+000,2.2763240754561465e+000,2.7469269839025210e+000,5.0232510593586674e+000,2.1217787322337949e+000,1.5216920411266722e-002,0.0000000000000000e+000,2.7334427886982894e+001,4.9959179110598882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803518499394266e+002,5.6718689160621363e+002,4.1759525190947585e+002,2.3707732123352412e+002,2.8845998887853625e+002,4.3724045092667700e+002
2.7800000000000005e+003,1.4523001884842301e+001,-2.8652281426510115e+001,9.1021802755543632e+001,1.4163951569175555e+002,9.0778540391884988e+001,5.1317369066990921e+001,9.0401489170357095e+001,1.7199247355478803e+001,1.6322185938111765e+001,-2.5910574177195713e+001,1.5884215114881577e+001,-2.6747776981920111e+001,2.3675143197561774e+000,2.2763397184902034e+000,2.7470157980638743e+000,5.0233555165540782e+000,2.1217846391194870e+000,1.5217385827034472e-002,0.0000000000000000e+000,2.7335349117555893e+001,4.9960267856041924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803522465711512e+002,5.6718825324245984e+002,4.1760016075641875e+002,2.3708191476546418e+002,2.8846339903409807e+002,4.3724100663997831e+002
2.7900000000000005e+003,1.4522879070323897e+001,-2.8652481503001525e+001,9.1021224159775286e+001,1.4164034883084923e+002,9.0777945820083303e+001,5.1318278882948505e+001,9.0400862700718164e+001,1.7200897882337017e+001,1.6322164774212492e+001,-2.5910614231715073e+001,1.5884169819906615e+001,-2.6747864437151492e+001,2.3675558081526531e+000,2.2763549442589937e+000,2.7471022358543293e+000,5.0234571801133230e+000,2.1217903978504338e+000,1.5217838859072311e-002,0.0000000000000000e+000,2.7336245705619490e+001,4.9961327491630982e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803526326508609e+002,5.6718957818114779e+002,4.1760493838179053e+002,2.3708638635253121e+002,2.8846671823280906e+002,4.3724154748402356e+002
2.8000000000000005e+003,1.4522759565742676e+001,-2.8652676175687560e+001,9.1020660884878552e+001,1.4164115942752937e+002,9.0777366993519337e+001,5.1319164401412479e+001,9.0400252822091488e+001,1.7202504561134162e+001,1.6322144214252539e+001,-2.5910653143262863e+001,1.5884125772258532e+001,-2.6747949484233629e+001,2.3675961774996228e+000,2.2763697644922285e+000,2.7471863629236930e+000,5.0235561274159215e+000,2.1217960119876573e+000,1.5218279846090352e-002,0.0000000000000000e+000,2.7337118327019994e+001,4.9962358814875245e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803530084642358e+002,5.6719086744101105e+002,4.1760958837963022e+002,2.3709073929108109e+002,2.8846994895326287e+002,4.3724207386701602e+002
2.8100000000000005e+003,1.4522643282305848e+001,-2.8652865590044229e+001,9.1020112532815475e+001,1.4164194809086183e+002,9.0776803503066944e+001,5.1320026263978320e+001,9.0399659103330379e+001,1.7204068538108118e+001,1.6322124240434977e+001,-2.5910690945518269e+001,1.5884082937211900e+001,-2.6748032190199297e+001,2.3676354557952712e+000,2.2763841877793016e+000,2.7472682379657547e+000,5.0236524257450563e+000,2.1218014848732905e+000,1.5218709089824442e-002,0.0000000000000000e+000,2.7337967616023263e+001,4.9963362574109226e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803533742805172e+002,5.6719212197796708e+002,4.1761411412306029e+002,2.3709497667515166e+002,2.8847309352191905e+002,4.3724258617091158e+002
2.8200000000000005e+003,1.4522530131442217e+001,-2.8653049891203267e+001,9.1019578705475169e+001,1.4164271542792420e+002,9.0776254939530617e+001,5.1320865111325020e+001,9.0399081113217505e+001,1.7205590958803725e+001,1.6322104835127156e+001,-2.5910727671849742e+001,1.5884041280225183e+001,-2.6748112621727216e+001,2.3676736760235566e+000,2.2763982275852657e+000,2.7473479254733526e+000,5.0237461530586183e+000,2.1218068198890747e+000,1.5219126924446243e-002,0.0000000000000000e+000,2.7338794205867202e+001,4.9964339516592190e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803537303680895e+002,5.6719334274550692e+002,4.1761851898024065e+002,2.3709910159760938e+002,2.8847615426277503e+002,4.3724308477823399e+002
2.8300000000000005e+003,1.4522420028349444e+001,-2.8653229218070777e+001,9.1019059021280114e+001,1.4164346201979600e+002,9.0775720910712579e+001,5.1321681557133502e+001,9.0398518438455341e+001,1.7207072920965345e+001,1.6322085981492744e+001,-2.5910763354118842e+001,1.5884000768261474e+001,-2.6748190842591839e+001,2.3677108685068635e+000,2.2764118956020458e+000,2.7474254857588662e+000,5.0238373813609121e+000,2.1218120202865256e+000,1.5219533662060965e-002,0.0000000000000000e+000,2.7339598703090360e+001,4.9965290358042921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803540769844528e+002,5.6719453065655205e+002,4.1762280617746023e+002,2.3710311702248902e+002,2.8847913340258293e+002,4.3724357005468022e+002
2.8400000000000005e+003,1.4522312890537837e+001,-2.8653403705762088e+001,9.1018553108490138e+001,1.4164418843147439e+002,9.0775201034529772e+001,5.1322476198735387e+001,9.0397970676407155e+001,1.7208515493600771e+001,1.6322067663218593e+001,-2.5910798023197174e+001,1.5883961369236220e+001,-2.6748266914729726e+001,2.3677470591641763e+000,2.2764251997814182e+000,2.7475009733815008e+000,5.0239261731629190e+000,2.1218170892529304e+000,1.5219929583636070e-002,0.0000000000000000e+000,2.7340381697999021e+001,4.9966215795089681e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803544143801639e+002,5.6719568659912420e+002,4.1762697885497340e+002,2.3710702583656283e+002,2.8848203310935736e+002,4.3724404235667890e+002
2.8500000000000005e+003,1.4522208636587573e+001,-2.8653573487601619e+001,9.1018060599458209e+001,1.4164489522039344e+002,9.0774694933108734e+001,5.1323249626276890e+001,9.0397437428873303e+001,1.7209919733572576e+001,1.6322049864295440e+001,-2.5910831709381341e+001,1.5883923051554264e+001,-2.6748340899133240e+001,2.3677822741508709e+000,2.2764381485482970e+000,2.7475744429108029e+000,5.0240125914590994e+000,2.1218220299671766e+000,1.5220314970676996e-002,0.0000000000000000e+000,2.7341143773706619e+001,4.9967116515943871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803547428029640e+002,5.6719681144980348e+002,4.1763104011497796e+002,2.3711083089432796e+002,2.8848485552568434e+002,4.3724450203640083e+002
2.8600000000000005e+003,1.4522107188922471e+001,-2.8653738690614688e+001,9.1017581143648840e+001,1.4164558291756049e+002,9.0774202246166141e+001,5.1324002402222504e+001,9.0396918316194032e+001,1.7211286648422913e+001,1.6322032569497466e+001,-2.5910864441485359e+001,1.5883885785133058e+001,-2.6748412853874953e+001,2.3678165395409314e+000,2.2764507510435630e+000,2.7476459476941009e+000,5.0240966987376634e+000,2.1218268454665528e+000,1.5220690098958373e-002,0.0000000000000000e+000,2.7341885485945795e+001,4.9967993176501238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803550624890238e+002,5.6719790604377636e+002,4.1763499291414422e+002,2.3711453491716182e+002,2.8848760269403692e+002,4.3724494942926162e+002
2.8700000000000005e+003,1.4522008470562653e+001,-2.8653899440820197e+001,9.1017114392503942e+001,1.4164625204968286e+002,9.0773722615453366e+001,5.1324735085265161e+001,9.0396412960852899e+001,1.7212617239571728e+001,1.6322015763804988e+001,-2.5910896247933294e+001,1.5883849540193124e+001,-2.6748482836443060e+001,2.3678498802352923e+000,2.2764630154277969e+000,2.7477155395950130e+000,5.0241785550228100e+000,2.1218315387982112e+000,1.5221055236372976e-002,0.0000000000000000e+000,2.7342607386620159e+001,4.9968846428235565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803553736729754e+002,5.6719897120990072e+002,4.1763884018903366e+002,2.3711814061040405e+002,2.8849027664366730e+002,4.3724538486886786e+002
2.8800000000000005e+003,1.4521912407795558e+001,-2.8654055858865775e+001,9.1016660011995384e+001,1.4164690312102897e+002,9.0773255697657504e+001,5.1325448210612251e+001,9.0395921001075294e+001,1.7213912466659565e+001,1.6321999432871433e+001,-2.5910927155875441e+001,1.5883814288245667e+001,-2.6748550901834278e+001,2.3678823233976019e+000,2.2764749527140156e+000,2.7477832721451962e+000,5.0242582248592118e+000,2.1218361128901275e+000,1.5221410660960477e-002,0.0000000000000000e+000,2.7343310004401417e+001,4.9969676895193572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803556765798010e+002,5.6720000774188327e+002,4.1764258475265495e+002,2.3712165056666342e+002,2.8849287931892070e+002,4.3724580867419201e+002
2.8900000000000005e+003,1.4521818928698613e+001,-2.8654208062466608e+001,9.1016217675766526e+001,1.4164753662348488e+002,9.0772801157352575e+001,5.1326142300823392e+001,9.0395442083398180e+001,1.7215173266973466e+001,1.6321983562752258e+001,-2.5910957191701272e+001,1.5883780001536893e+001,-2.6748617103626799e+001,2.3679138979627177e+000,2.2764865759987720e+000,2.7478492004322308e+000,5.0243357764310028e+000,2.1218405706194772e+000,1.5221756659931423e-002,0.0000000000000000e+000,2.7343993855390067e+001,4.9970485186645817e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803559714291094e+002,5.6720101641421275e+002,4.1764622935134901e+002,2.3712506731849001e+002,2.8849541261838300e+002,4.3724622115711520e+002
2.9000000000000005e+003,1.4521727963243730e+001,-2.8654356166201865e+001,9.1015787065605437e+001,1.4164815303583168e+002,9.0772358667484568e+001,5.1326817865041448e+001,9.0394975863179539e+001,1.7216400554269285e+001,1.6321968139928519e+001,-2.5910986380995013e+001,1.5883746653089958e+001,-2.6748681493899369e+001,2.3679446220382441e+000,2.2764978883709635e+000,2.7479133664431146e+000,5.0244112548140780e+000,2.1218449148060059e+000,1.5222093448530693e-002,0.0000000000000000e+000,2.7344659442406964e+001,4.9971271896216138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803562584350050e+002,5.6720199798101851e+002,4.1764977666084906e+002,2.3712839333506506e+002,2.8849787839268117e+002,4.3724662262103504e+002
2.9100000000000005e+003,1.4521639442739115e+001,-2.8654500282454222e+001,9.1015367868946925e+001,1.4164875282760204e+002,9.0771927906805672e+001,5.1327475403061158e+001,9.0394522001898707e+001,1.7217595225805951e+001,1.6321953151193281e+001,-2.5911014748750432e+001,1.5883714216485719e+001,-2.6748744123654348e+001,2.3679745204148155e+000,2.2765088996322471e+000,2.7479758195554349e+000,5.0244847191876820e+000,2.1218491482364032e+000,1.5222421283375372e-002,0.0000000000000000e+000,2.7345307258940352e+001,4.9972037606571007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803565378078071e+002,5.6720295318211777e+002,4.1765322930747664e+002,2.3713163104133619e+002,2.8850027845817056e+002,4.3724701336407475e+002
2.9200000000000005e+003,1.4521553301256143e+001,-2.8654640519072331e+001,9.1014959785547603e+001,1.4164933644933899e+002,9.0771508566733388e+001,5.1328115394774613e+001,9.0394080174381159e+001,1.7218758143403704e+001,1.6321938583903002e+001,-2.5911042318895113e+001,1.5883682666392980e+001,-2.6748805041794128e+001,2.3680036136805525e+000,2.2765196161148866e+000,2.7480366034577166e+000,5.0245562195726032e+000,2.1218532735948874e+000,1.5222740390320144e-002,0.0000000000000000e+000,2.7345937778809684e+001,4.9972782877161592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803568097493866e+002,5.6720388272756634e+002,4.1765658981291591e+002,2.3713478276658793e+002,2.8850261455954859e+002,4.3724739367247884e+002
2.9300000000000005e+003,1.4521469476554353e+001,-2.8654776978497097e+001,9.1014562531734043e+001,1.4164990432577605e+002,9.0771100355719156e+001,5.1328738293338802e+001,9.0393650073409475e+001,1.7219890120949117e+001,1.6321924426130199e+001,-2.5911069114001549e+001,1.5883651978911619e+001,-2.6748864294458315e+001,2.3680319248569375e+000,2.2765300472285466e+000,2.7480957635666603e+000,5.0246258107952073e+000,2.1218572934141355e+000,1.5223051005689022e-002,0.0000000000000000e+000,2.7346551449410640e+001,4.9973508236294492e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803570744431875e+002,5.6720478728707803e+002,4.1765986055867239e+002,2.3713785071060275e+002,2.8850488834672473e+002,4.3724776381909004e+002
2.9400000000000005e+003,1.4521387901874879e+001,-2.8654909768020190e+001,9.1014175802600931e+001,1.4165045691448580e+002,9.0770702960386004e+001,5.1329344585458443e+001,9.0393231368743784e+001,1.7220992033628704e+001,1.6321910665227747e+001,-2.5911095158004400e+001,1.5883622128493263e+001,-2.6748921930969601e+001,2.3680594778897897e+000,2.2765402024546302e+000,2.7481533477914941e+000,5.0246935502461243e+000,2.1218612104809536e+000,1.5223353378903560e-002,0.0000000000000000e+000,2.7347148751193345e+001,4.9974214251225078e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803573321158308e+002,5.6720566758174357e+002,4.1766304410106898e+002,2.3714083723961161e+002,2.8850710158270795e+002,4.3724812408556960e+002
2.9500000000000005e+003,1.4521308517724204e+001,-2.8655038986740777e+001,9.1013799326072089e+001,1.4165099462010335e+002,9.0770316101108889e+001,5.1329934705241385e+001,9.0392823765733368e+001,1.7222064661783008e+001,1.6321897289907824e+001,-2.5911120472265679e+001,1.5883593092396945e+001,-2.6748977995230462e+001,2.3680862902528226e+000,2.2765500864220778e+000,2.7482093943599009e+000,5.0247594807819791e+000,2.1218650272433797e+000,1.5223647707322270e-002,0.0000000000000000e+000,2.7347730112546344e+001,4.9974901428029909e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803575829290139e+002,5.6720652425052572e+002,4.1766614272113031e+002,2.3714374446318408e+002,2.8850925585348932e+002,4.3724847473915236e+002
2.9600000000000005e+003,1.4521231265317713e+001,-2.8655164730173510e+001,9.1013432833382382e+001,1.4165151784467281e+002,9.0769939501661014e+001,5.1330509081387845e+001,9.0392426973298726e+001,1.7223108776291838e+001,1.6321884289036575e+001,-2.5911145077856162e+001,1.5883564848139390e+001,-2.6749032530646161e+001,2.3681123821453154e+000,2.2765597065983063e+000,2.7482639444406654e+000,5.0248236510389717e+000,2.1218687461474670e+000,1.5223934204892424e-002,0.0000000000000000e+000,2.7348295956604602e+001,4.9975570266378782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803578270703099e+002,5.6720735792746314e+002,4.1766915867101193e+002,2.3714657446557885e+002,2.8851135271573054e+002,4.3724881603175891e+002
2.9700000000000005e+003,1.4521156087159451e+001,-2.8655287092343912e+001,9.1013076061151068e+001,1.4165202698057897e+002,9.0769572891353747e+001,5.1331068133638496e+001,9.0392040706201243e+001,1.7224125132376059e+001,1.6321871651781613e+001,-2.5911168995276142e+001,1.5883537373783156e+001,-2.6749085579568600e+001,2.3681377703359607e+000,2.2765690674096839e+000,2.7483170348716244e+000,5.0248861022813083e+000,2.1218723695996973e+000,1.5224213061976643e-002,0.0000000000000000e+000,2.7348846697616011e+001,4.9976221255518396e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803580647161823e+002,5.6720816923191580e+002,4.1767209415585506e+002,2.3714932928890073e+002,2.8851339369663117e+002,4.3724914821427126e+002
2.9800000000000005e+003,1.4521082926608370e+001,-2.8655406165803328e+001,9.1012728749595254e+001,1.4165252241436457e+002,9.0769216003196135e+001,5.1331612275803252e+001,9.0391664683097289e+001,1.7225114474844190e+001,1.6321859367516112e+001,-2.5911192244636908e+001,1.5883510647751645e+001,-2.6749137183653175e+001,2.3681624794012537e+000,2.2765781809738823e+000,2.7483687113195514e+000,5.0249468922934337e+000,2.1218758999863470e+000,1.5224484518135881e-002,0.0000000000000000e+000,2.7349382743900321e+001,4.9976854877738901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803582960413468e+002,5.6720895877418423e+002,4.1767495134937116e+002,2.3715201094730966e+002,2.8851538030176289e+002,4.3724947153275582e+002
2.9900000000000005e+003,1.4521011729401971e+001,-2.8655522039215299e+001,9.1012390649709133e+001,1.4165300451631555e+002,9.0768868581273267e+001,5.1332141904436355e+001,9.0391298634312960e+001,1.7226077517546514e+001,1.6321847426075770e+001,-2.5911214845174499e+001,1.5883484649387757e+001,-2.6749187382780320e+001,2.3681865283554888e+000,2.2765870545486377e+000,2.7484190122858054e+000,5.0250060668344432e+000,2.1218793395991056e+000,1.5224748773839674e-002,0.0000000000000000e+000,2.7349904486731702e+001,4.9977471595205373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803585212132424e+002,5.6720972713897606e+002,4.1767773233454005e+002,2.3715462137139897e+002,2.8851731397440199e+002,4.3724978622343264e+002
3.0000000000000005e+003,1.4520942442486238e+001,-2.8655634799288777e+001,9.1012061517690839e+001,1.4165347364828489e+002,9.0768530375022152e+001,5.1332657407484362e+001,9.0390942295819627e+001,1.7227014959175904e+001,1.6321835817563379e+001,-2.5911236815619503e+001,1.5883459358526039e+001,-2.6749236215881496e+001,2.3682099289879401e+000,2.2765956886987642e+000,2.7484679675448196e+000,5.0250636562435833e+000,2.1218826906916379e+000,1.5225005981570113e-002,0.0000000000000000e+000,2.7350412308871171e+001,4.9978071860053603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803587403952776e+002,5.6721047489792204e+002,4.1768043914919485e+002,2.3715716245085773e+002,2.8851919612622896e+002,4.3725009251731711e+002
3.0100000000000005e+003,1.4520875014442243e+001,-2.8655744530035264e+001,9.1011741117059259e+001,1.4165393016098682e+002,9.0768201141403281e+001,5.1333159161134915e+001,9.0390595411514212e+001,1.7227927477401636e+001,1.6321824532412982e+001,-2.5911258174075584e+001,1.5883434755643400e+001,-2.6749283720648179e+001,2.3682327036959090e+000,2.2766040945243065e+000,2.7485156187000594e+000,5.0251197132243659e+000,2.1218859554561798e+000,1.5225256359776332e-002,0.0000000000000000e+000,2.7350906581444292e+001,4.9978656110686416e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803589537461954e+002,5.6721120260515011e+002,4.1768307376924582e+002,2.3715963601870820e+002,2.8852102812655630e+002,4.3725039063829820e+002
3.0200000000000005e+003,1.4520809394771572e+001,-2.8655851313943970e+001,9.1011429215347775e+001,1.4165437439876951e+002,9.0767880641502785e+001,5.1333647535035198e+001,9.0390257729639416e+001,1.7228815738282890e+001,1.6321813561258065e+001,-2.5911278938269078e+001,1.5883410821589605e+001,-2.6749329934052241e+001,2.3682548650402357e+000,2.2766122738654442e+000,2.7485619956801890e+000,5.0251742695456336e+000,2.1218891360581065e+000,1.5225500062507762e-002,0.0000000000000000e+000,2.7351387669072835e+001,4.9979224777863635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803591614221102e+002,5.6721191080486585e+002,4.1768563813606079e+002,2.3716204387668913e+002,2.8852281132099523e+002,4.3725068080661572e+002
3.0300000000000005e+003,1.4520745534708517e+001,-2.8655955230670997e+001,9.1011125587781549e+001,1.4165480669408743e+002,9.0767568644315247e+001,5.1334122886351736e+001,9.0389929006776498e+001,1.7229680385708434e+001,1.6321802895089281e+001,-2.5911299125250366e+001,1.5883387537898187e+001,-2.6749374891745504e+001,2.3682764311693782e+000,2.2766202342874320e+000,2.7486071343869187e+000,5.0252273686743507e+000,2.1218922345957125e+000,1.5225737277368367e-002,0.0000000000000000e+000,2.7351855924082770e+001,4.9979778277805849e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803593635737406e+002,5.6721260002265603e+002,4.1768813412559797e+002,2.3716438776669648e+002,2.8852454700997333e+002,4.3725096323473463e+002
3.0400000000000005e+003,1.4520683387063892e+001,-2.8656056357291334e+001,9.1010830016740499e+001,1.4165522736858713e+002,9.0767264926188034e+001,5.1334585560814673e+001,9.0389609007253299e+001,1.7230522042972666e+001,1.6321792525201634e+001,-2.5911318751493866e+001,1.5883364886710778e+001,-2.6749418628206030e+001,2.3682974219913588e+000,2.2766279853715283e+000,2.7486510722970889e+000,5.0252790576686177e+000,2.1218952531068345e+000,1.5225968201074839e-002,0.0000000000000000e+000,2.7352311687469467e+001,4.9980317013379590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803595603470757e+002,5.6721327076709429e+002,4.1769056355358418e+002,2.3716666937501532e+002,2.8852623645213271e+002,4.3725123812828303e+002
3.0500000000000005e+003,1.4520622905402012e+001,-2.8656154769640068e+001,9.1010542287833587e+001,1.4165563673873930e+002,9.0766969266786688e+001,5.1335035898839180e+001,9.0389297498891196e+001,1.7231341324058235e+001,1.6321782443061267e+001,-2.5911337833150156e+001,1.5883342850480453e+001,-2.6749461177310678e+001,2.3683178487887777e+000,2.2766355285676676e+000,2.7486938366644056e+000,5.0253293652320732e+000,2.1218981936069787e+000,1.5226192973959451e-002,0.0000000000000000e+000,2.7352755294970450e+001,4.9980841381258244e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803597518858459e+002,5.6721392353870908e+002,4.1769292820775036e+002,2.3716889036287668e+002,2.8852788088735446e+002,4.3725150569030114e+002
3.0600000000000005e+003,1.4520564044740802e+001,-2.8656250541170266e+001,9.1010262193144158e+001,1.4165603511097930e+002,9.0766681452434796e+001,5.1335474230354123e+001,9.0388994256535682e+001,1.7232138824209130e+001,1.6321772640429128e+001,-2.5911356385811899e+001,1.5883321412229678e+001,-2.6749502571837183e+001,2.3683377232961376e+000,2.2766428660565525e+000,2.7487354548405274e+000,5.0253783208970795e+000,2.1219010580564506e+000,1.5226411737266047e-002,0.0000000000000000e+000,2.7353187071962282e+001,4.9981351765869306e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803599383294255e+002,5.6721455882232397e+002,4.1769522982082600e+002,2.3717105234090766e+002,2.8852948151691436e+002,4.3725176611662312e+002
3.0700000000000005e+003,1.4520506761592737e+001,-2.8656343743307559e+001,9.1009989525725828e+001,1.4165642276759098e+002,9.0766401270604902e+001,5.1335900874325830e+001,9.0388699056559318e+001,1.7232915119043355e+001,1.6321763109279768e+001,-2.5911374424667542e+001,1.5883300555590404e+001,-2.6749542843386678e+001,2.3683570763429587e+000,2.2766500185389544e+000,2.7487759764458382e+000,5.0254259949847926e+000,2.1219038485297506e+000,1.5226624754824100e-002,0.0000000000000000e+000,2.7353607332228307e+001,4.9981848540070473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803601198077399e+002,5.6721517707265366e+002,4.1769747008262186e+002,2.3717315686770726e+002,2.8853103953285881e+002,4.3725201968546122e+002
3.0800000000000005e+003,1.4520451012881276e+001,-2.8656434445129946e+001,9.1009724101227548e+001,1.4165680004024154e+002,9.0766128531450917e+001,5.1336316145387286e+001,9.0388411698102644e+001,1.7233670778916803e+001,1.6321753841913850e+001,-2.5911391964288384e+001,1.5883280264195506e+001,-2.6749582023558702e+001,2.3683759047255868e+000,2.2766569746659591e+000,2.7488154093382455e+000,5.0254723840042050e+000,2.1219065664267869e+000,1.5226832063775522e-002,0.0000000000000000e+000,2.7354016389381059e+001,4.9982332067159291e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803602964688298e+002,5.6721577879304300e+002,4.1769965061020827e+002,2.3717520548431440e+002,2.8853255599978326e+002,4.3725226633163345e+002
3.0900000000000005e+003,1.4520396757852998e+001,-2.8656522716207093e+001,9.1009465718089288e+001,1.4165716716714678e+002,9.0765863028140899e+001,5.1336720347448136e+001,9.0388131963875438e+001,1.7234406346502169e+001,1.6321744830848807e+001,-2.5911409018835457e+001,1.5883260522938691e+001,-2.6749620141518562e+001,2.3683942269165499e+000,2.2766637434630805e+000,2.7488537891009575e+000,5.0255175325640380e+000,2.1219092140360600e+000,1.5227033848625398e-002,0.0000000000000000e+000,2.7354414537831076e+001,4.9982802704354583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803604684040312e+002,5.6721636438136625e+002,4.1770177302392972e+002,2.3717719966133049e+002,2.8853403210620405e+002,4.3725250650469087e+002
3.1000000000000005e+003,1.4520343955943204e+001,-2.8656608616727510e+001,9.1009214194047956e+001,1.4165752445197722e+002,9.0765604573234981e+001,5.1337113774379873e+001,9.0387859656094619e+001,1.7235122356638783e+001,1.6321736068738048e+001,-2.5911425602212546e+001,1.5883241316370254e+001,-2.6749657227094758e+001,2.3684120603543604e+000,2.2766703338543994e+000,2.7488911474142523e+000,5.0255614812686513e+000,2.1219117928814843e+000,1.5227230277425313e-002,0.0000000000000000e+000,2.7354802070873802e+001,4.9983260792547583e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803606358089394e+002,5.6721693430555808e+002,4.1770383885906637e+002,2.3717914084556480e+002,2.8853546886970321e+002,4.3725274021424718e+002
3.1100000000000005e+003,1.4520292570278515e+001,-2.8656692219854079e+001,9.1008969315512488e+001,1.4165787203449219e+002,9.0765352948323439e+001,5.1337496698141308e+001,9.0387594546922031e+001,1.7235819300944513e+001,1.6321727548468989e+001,-2.5911441727880543e+001,1.5883222631022678e+001,-2.6749693306288634e+001,2.3684294170008133e+000,2.2766767486588422e+000,2.7489275135737858e+000,5.0256042622326280e+000,2.1219143058088870e+000,1.5227421495973396e-002,0.0000000000000000e+000,2.7355179250977585e+001,4.9983706657006962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803607986480949e+002,5.6721748884916337e+002,4.1770584964873365e+002,2.3718103037446008e+002,2.8853686750682948e+002,4.3725296825904627e+002
3.1200000000000005e+003,1.4520242557765355e+001,-2.8656773572661621e+001,9.1008730983653336e+001,1.4165821046617276e+002,9.0765108049265862e+001,5.1337869425184408e+001,9.0387336521197639e+001,1.7236497746878570e+001,1.6321719263109216e+001,-2.5911457408959365e+001,1.5883204449630687e+001,-2.6749728412434791e+001,2.3684463123211743e+000,2.2766829972034528e+000,2.7489629083781639e+000,5.0256459055816167e+000,2.1219167516853181e+000,1.5227607631965435e-002,0.0000000000000000e+000,2.7355546400985531e+001,4.9984140633306481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803609573243597e+002,5.6721802873990987e+002,4.1770780676490352e+002,2.3718286976773493e+002,2.8853822860999782e+002,4.3725318923340029e+002
3.1300000000000005e+003,1.4520193885250452e+001,-2.8656852750095339e+001,9.1008498971502789e+001,1.4165853976092950e+002,9.0764869644557393e+001,5.1338232227688025e+001,9.0387085338691151e+001,1.7237158149099514e+001,1.6321711206468812e+001,-2.5911472657163756e+001,1.5883186761195152e+001,-2.6749762566768737e+001,2.3684627543752343e+000,2.2766890775252593e+000,2.7489973606193963e+000,5.0256864381446551e+000,2.1219191346204460e+000,1.5227788817583653e-002,0.0000000000000000e+000,2.7355903757979490e+001,4.9984563056613410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803611116998235e+002,5.6721855411416129e+002,4.1770971177348292e+002,2.3718466026731110e+002,2.8853955360197830e+002,4.3725340475491549e+002
3.1400000000000005e+003,1.4520146515659393e+001,-2.8656929805765230e+001,9.1008273113626728e+001,1.4165886021666353e+002,9.0764637564096148e+001,5.1338585358854971e+001,9.0386840819939550e+001,1.7237800987174239e+001,1.6321703371667546e+001,-2.5911487485514925e+001,1.5883169551167535e+001,-2.6749795797379647e+001,2.3684787484096042e+000,2.2766949881190022e+000,2.7490308855227163e+000,5.0257258736417185e+000,2.1219214557092454e+000,1.5227965133315454e-002,0.0000000000000000e+000,2.7356251587870247e+001,4.9984974217811839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803612619694991e+002,5.6721906542391935e+002,4.1771156601823105e+002,2.3718640317106647e+002,2.8854084329812025e+002,4.3725361452646570e+002
3.1500000000000005e+003,1.4520100413758758e+001,-2.8657004797300630e+001,9.1008053247515846e+001,1.4165917207527855e+002,9.0764411640835704e+001,5.1338929078295337e+001,9.0386602788841302e+001,1.7238426734112920e+001,1.6321695752408694e+001,-2.5911501905929811e+001,1.5883152806375790e+001,-2.6749828129699040e+001,2.3684943206236890e+000,2.2767007471087175e+000,2.7490635240899692e+000,5.0257642711986872e+000,2.1219237164458415e+000,1.5228136799651107e-002,0.0000000000000000e+000,2.7356590146897361e+001,4.9985374419191373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803614082414214e+002,5.6721956305102981e+002,4.1771337085810973e+002,2.3718809975909036e+002,2.8854209864791125e+002,4.3725381871427197e+002
3.1600000000000005e+003,1.4520055545794445e+001,-2.8657077779732617e+001,9.1007839216966445e+001,1.4165947556807851e+002,9.0764191714217134e+001,5.1339263635463112e+001,9.0386371076148592e+001,1.7239035840689212e+001,1.6321688342696230e+001,-2.5911515929756206e+001,1.5883136514227491e+001,-2.6749859588039328e+001,2.3685094736848380e+000,2.2767063502592220e+000,2.7490952897534746e+000,5.0258016400126966e+000,2.1219259183260699e+000,1.5228303883791608e-002,0.0000000000000000e+000,2.7356919680496901e+001,4.9985763951239164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803615506212412e+002,5.6722004736103622e+002,4.1771512759893085e+002,2.3718975125156885e+002,2.8854332056238513e+002,4.3725401746303459e+002
3.1700000000000005e+003,1.4520011878132106e+001,-2.8657148807905855e+001,9.1007630865969503e+001,1.4165977092483371e+002,9.0763977623890909e+001,5.1339589278660583e+001,9.0386145512852451e+001,1.7239628755206468e+001,1.6321681136547106e+001,-2.5911529568317462e+001,1.5883120662169688e+001,-2.6749890196636869e+001,2.3685242241648745e+000,2.2767118067336924e+000,2.7491262120960984e+000,5.0258380188297913e+000,2.1219280628644901e+000,1.5228466542267912e-002,0.0000000000000000e+000,2.7357240433058735e+001,4.9986143103105917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803616892140349e+002,5.6722051871749488e+002,4.1771683754155481e+002,2.3719135886215770e+002,2.8854450994465964e+002,4.3725421092050073e+002
3.1800000000000005e+003,1.4519969379117835e+001,-2.8657217933442865e+001,9.1007428047419239e+001,1.4166005836147917e+002,9.0763769218667790e+001,5.1339906241412564e+001,9.0385925939616797e+001,1.7240205899485716e+001,1.6321674128330539e+001,-2.5911542832270158e+001,1.5883105238386801e+001,-2.6749919978304376e+001,2.3685385791890243e+000,2.2767171170121223e+000,2.7491563091357771e+000,5.0258734261478999e+000,2.1219301514897571e+000,1.5228624867959789e-002,0.0000000000000000e+000,2.7357552634539672e+001,4.9986512146759424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803618241186729e+002,5.6722097746233032e+002,4.1771850191037072e+002,2.3719292373293104e+002,2.8854566764439653e+002,4.3725439922381310e+002
3.1900000000000005e+003,1.4519928017032527e+001,-2.8657285208069652e+001,9.1007230613528876e+001,1.4166033809407497e+002,9.0763566346664248e+001,5.1340214757786327e+001,9.0385712196384304e+001,1.7240767696711544e+001,1.6321667312427991e+001,-2.5911555732247763e+001,1.5883090231058182e+001,-2.6749948955864426e+001,2.3685525559291922e+000,2.2767222912219642e+000,2.7491856105912880e+000,5.0259079018132518e+000,2.1219321856430451e+000,1.5228779018590061e-002,0.0000000000000000e+000,2.7357856515485878e+001,4.9986871354814411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803619554342134e+002,5.6722142393797333e+002,4.1772012193321473e+002,2.3719444700974879e+002,2.8854679451361648e+002,4.3725458251107051e+002
3.2000000000000005e+003,1.4519887761706531e+001,-2.8657350624781230e+001,9.1007038420576762e+001,1.4166061039309710e+002,9.0763368860213674e+001,5.1340515053992704e+001,9.0385504127606268e+001,1.7241314555372014e+001,1.6321660683745598e+001,-2.5911568277890751e+001,1.5883075628882812e+001,-2.6749977151136420e+001,2.3685661452801177e+000,2.2767273153883596e+000,2.7492141151808047e+000,5.0259414305691639e+000,2.1219341670421339e+000,1.5228928980117315e-002,0.0000000000000000e+000,2.7358152298259313e+001,4.9987220990783101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803620839048926e+002,5.6722185855138946e+002,4.1772169879880119e+002,2.3719592979888387e+002,2.8854789139838363e+002,4.3725476088337643e+002
3.2100000000000005e+003,1.4519848582066128e+001,-2.8657414402863651e+001,9.1006851329808711e+001,1.4166087527166337e+002,9.0763176616682244e+001,5.1340807347001942e+001,9.0385301582955563e+001,1.7241846872221515e+001,1.6321654236029559e+001,-2.5911580481034946e+001,1.5883061420458487e+001,-2.6750004586135191e+001,2.3685793817813199e+000,2.2767322139266239e+000,2.7492418727624841e+000,5.0259740866891081e+000,2.1219360961038429e+000,1.5229075022989343e-002,0.0000000000000000e+000,2.7358440199004917e+001,4.9987561307605404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803622076779374e+002,5.6722228139159859e+002,4.1772323364971413e+002,2.3719737317477961e+002,2.8854895902783505e+002,4.3725493456447595e+002
3.2200000000000005e+003,1.4519810451045313e+001,-2.8657476358331735e+001,9.1006669209229557e+001,1.4166113318529710e+002,9.0762989480393244e+001,5.1341091854931335e+001,9.0385104419324591e+001,1.7242365034604916e+001,1.6321647965563066e+001,-2.5911592348714578e+001,1.5883047595515555e+001,-2.6750031280688859e+001,2.3685922579200915e+000,2.2767369776345014e+000,2.7492688826450742e+000,5.0260058602795752e+000,2.1219379753833243e+000,1.5229217136574691e-002,0.0000000000000000e+000,2.7358720428521053e+001,4.9987892558644546e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803623294758796e+002,5.6722269308613443e+002,4.1772472761510181e+002,2.3719877818580426e+002,2.8854999827832984e+002,4.3725510356647550e+002
3.2300000000000005e+003,1.4519773340405267e+001,-2.8657536772193822e+001,9.1006491931965058e+001,1.4166138404728991e+002,9.0762807320997268e+001,5.1341368767394158e+001,9.0384912499524759e+001,1.7242869393176250e+001,1.6321641866315357e+001,-2.5911603892343408e+001,1.5883034143769365e+001,-2.6750057254654564e+001,2.3686047942548223e+000,2.2767416170194896e+000,2.7492951777876922e+000,5.0260367948071814e+000,2.1219398048159417e+000,1.5229355498188671e-002,0.0000000000000000e+000,2.7358993177883349e+001,4.9988214965538361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803624466699358e+002,5.6722309359545375e+002,4.1772618170773285e+002,2.3720014578226744e+002,2.8855100975170575e+002,4.3725526810091657e+002
3.2400000000000005e+003,1.4519737220769750e+001,-2.8657595513157673e+001,9.1006319357944108e+001,1.4166162826844334e+002,9.0762629994487227e+001,5.1341638316829290e+001,9.0384725671603135e+001,1.7243360362056023e+001,1.6321635933942961e+001,-2.5911615120141732e+001,1.5883021054174682e+001,-2.6750082529358224e+001,2.3686169952626548e+000,2.2767461332311312e+000,2.7493207722520827e+000,5.0260669054832139e+000,2.1219415868144083e+000,1.5229490178957765e-002,0.0000000000000000e+000,2.7359258672289229e+001,4.9988528798158939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803625614241133e+002,5.6722348349653123e+002,4.1772759712885369e+002,2.3720147708507469e+002,2.8855199436650094e+002,4.3725542826075628e+002
3.2500000000000005e+003,1.4519702066757990e+001,-2.8657652682369985e+001,9.1006151366744817e+001,1.4166186595113396e+002,9.0762457377184035e+001,5.1341900684555583e+001,9.0384543805431377e+001,1.7243838273255392e+001,1.6321630163766169e+001,-2.5911626040966325e+001,1.5883008317357097e+001,-2.6750107122899550e+001,2.3686288690645574e+000,2.2767505280345866e+000,2.7493456834357262e+000,5.0260962114703123e+000,2.1219433221952024e+000,1.5229621269701732e-002,0.0000000000000000e+000,2.7359517092315855e+001,4.9988834268343282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803626731266394e+002,5.6722386297810954e+002,4.1772897484428427e+002,2.3720277299412024e+002,2.8855295275626139e+002,4.3725558412846993e+002
3.2600000000000005e+003,1.4519667852404426e+001,-2.8657708322493335e+001,9.1005987836682834e+001,1.4166209726988791e+002,9.0762289344046465e+001,5.1342156062279855e+001,9.0384366769259259e+001,1.7244303474627941e+001,1.6321624551204895e+001,-2.5911636663485325e+001,1.5882995923679401e+001,-2.6750131053885866e+001,2.3686404270918056e+000,2.2767548072105930e+000,2.7493699326746119e+000,5.0261247398852049e+000,2.1219450121672683e+000,1.5229748883187021e-002,0.0000000000000000e+000,2.7359768627061158e+001,4.9989131599295376e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803627818549768e+002,5.6722423231799655e+002,4.1773031586058005e+002,2.3720403445158081e+002,2.8855388562503231e+002,4.3725573584560186e+002
3.2700000000000005e+003,1.4519634552665158e+001,-2.8657762474143027e+001,9.1005828650472040e+001,1.4166232239510254e+002,9.0762125774540010e+001,5.1342404635272715e+001,9.0384194436068213e+001,1.7244756301996972e+001,1.6321619091893833e+001,-2.5911646995960439e+001,1.5882983863863942e+001,-2.6750154340230239e+001,2.3686516747879143e+000,2.2767589709694263e+000,2.7493935340469515e+000,5.0261525050163778e+000,2.1219466578877251e+000,1.5229873092148615e-002,0.0000000000000000e+000,2.7360013459006836e+001,4.9989421006784028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803628876900041e+002,5.6722459178662768e+002,4.1773162114965282e+002,2.3720526236703543e+002,2.8855479364926981e+002,4.3725588352089102e+002
3.2800000000000005e+003,1.4519602142624651e+001,-2.8657815177916007e+001,9.1005673691239423e+001,1.4166254149613860e+002,9.0761966548557666e+001,5.1342646587911247e+001,9.0384026679294919e+001,1.7245197089460191e+001,1.6321613781502641e+001,-2.5911657046587237e+001,1.5882972128692423e+001,-2.6750176999731195e+001,2.3686626226756338e+000,2.2767630244271690e+000,2.7494165075040615e+000,5.0261795319312306e+000,2.1219482605140594e+000,1.5229994001845219e-002,0.0000000000000000e+000,2.7360251769764830e+001,4.9989702705542300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803629907098934e+002,5.6722494165294790e+002,4.1773289167897394e+002,2.3720645764551662e+002,2.8855567750130228e+002,4.3725602726402968e+002
3.2900000000000005e+003,1.4519570598783604e+001,-2.8657866472104956e+001,9.1005522848700465e+001,1.4166275473265358e+002,9.0761811552764797e+001,5.1342882094068671e+001,9.0383863379516100e+001,1.7245626152118746e+001,1.6321608615946293e+001,-2.5911666823096965e+001,1.5882960709469462e+001,-2.6750199049177667e+001,2.3686732767055489e+000,2.2767669685886469e+000,2.7494388672532386e+000,5.0262058358418855e+000,2.1219498211389225e+000,1.5230111686007793e-002,0.0000000000000000e+000,2.7360483730615840e+001,4.9989976898061173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803630909884481e+002,5.6722528217055196e+002,4.1773412836106559e+002,2.3720762114055697e+002,2.8855653781520027e+002,4.3725616717807787e+002
3.3000000000000005e+003,1.4519539899385174e+001,-2.8657916392475016e+001,9.1005376020577614e+001,1.4166296225275011e+002,9.0761660682059855e+001,5.1343111314577925e+001,9.0383704425994310e+001,1.7246043781577214e+001,1.6321603591440191e+001,-2.5911676332652291e+001,1.5882949598141346e+001,-2.6750220504119653e+001,2.3686836446923629e+000,2.2767708065913692e+000,2.7494606291075061e+000,5.0262314356988753e+000,2.1219513407632222e+000,1.5230226227610947e-002,0.0000000000000000e+000,2.7360709500066321e+001,4.9990243771693940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803631885903047e+002,5.6722561357466657e+002,4.1773533204071265e+002,2.3720875364209397e+002,2.8855737517647782e+002,4.3725630335479252e+002
3.3100000000000005e+003,1.4519510018458247e+001,-2.8657964980423657e+001,9.1005233084954426e+001,1.4166316423163039e+002,9.0761513811149584e+001,5.1343334442091418e+001,9.0383549686688895e+001,1.7246450327017158e+001,1.6321598703508389e+001,-2.5911685583724392e+001,1.5882938785132813e+001,-2.6750241383045164e+001,2.3686937392419152e+000,2.2767745453736024e+000,2.7494818158441614e+000,5.0262563612177633e+000,2.1219528206404528e+000,1.5230337747445680e-002,0.0000000000000000e+000,2.7360929267765073e+001,4.9990503550692665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803632836077026e+002,5.6722593614403991e+002,4.1773650372777939e+002,2.3720985609612828e+002,2.8855819029096699e+002,4.3725643591940684e+002
3.3200000000000005e+003,1.4519480935974197e+001,-2.8658012269467434e+001,9.1005093947442120e+001,1.4166336080649535e+002,9.0761370843041249e+001,5.1343551624696431e+001,9.0383399059412653e+001,1.7246846057096434e+001,1.6321593948686402e+001,-2.5911694582870069e+001,1.5882928263042279e+001,-2.6750261700245062e+001,2.3687035637189267e+000,2.2767781841271111e+000,2.7495024375463251e+000,5.0262806216734361e+000,2.1219542616730158e+000,1.5230446297116016e-002,0.0000000000000000e+000,2.7361143179685314e+001,4.9990756407611400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803633760932934e+002,5.6722625009639262e+002,4.1773764420056710e+002,2.3721092923050341e+002,2.8855898369541109e+002,4.3725656494859521e+002
