#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.3300000000000005e+003,1.4519452630382826e+001,-2.8658058294452530e+001,9.1004958506583549e+001,1.4166355212308355e+002,9.0761231673476573e+001,5.1343763021978816e+001,9.0383252434313093e+001,1.7247231261301863e+001,1.6321589323251942e+001,-2.5911703337134156e+001,1.5882918023916218e+001,-2.6750281471076079e+001,2.3687131246869844e+000,2.2767817248482212e+000,2.7495225085653439e+000,5.0263042334135655e+000,2.1219556648835520e+000,1.5230551951612339e-002,0.0000000000000000e+000,2.7361351393064581e+001,4.9991002528287538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803634661178671e+002,5.6722655566361868e+002,4.1773875429689303e+002,2.3721197382953949e+002,2.8855975597334071e+002,4.3725669054085614e+002
3.3400000000000005e+003,1.4519425080823568e+001,-2.8658103089344394e+001,9.1004826664128046e+001,1.4166373832292521e+002,9.0761096201490005e+001,5.1343968788480652e+001,9.0383109705003875e+001,1.7247606220042144e+001,1.6321584823612774e+001,-2.5911711853315239e+001,1.5882908060063212e+001,-2.6750300710388871e+001,2.3687224314744344e+000,2.2767851723233967e+000,2.7495420462317806e+000,5.0263272185551777e+000,2.1219570312535483e+000,1.5230654802589205e-002,0.0000000000000000e+000,2.7361554060150752e+001,4.9991242092697007e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803635537472286e+002,5.6722685307077234e+002,4.1773983482804096e+002,2.3721299065293960e+002,2.8856050768875491e+002,4.3725681278820576e+002
3.3500000000000005e+003,1.4519398266919790e+001,-2.8658146687334948e+001,9.1004698324034109e+001,1.4166391954426854e+002,9.0760964328388468e+001,5.1344169075190166e+001,9.0382970767496289e+001,1.7247971207292039e+001,1.6321580446266204e+001,-2.5911720138042540e+001,1.5882898363974910e+001,-2.6750319432680612e+001,2.3687314885204356e+000,2.2767885267367061e+000,2.7495610620536759e+000,5.0263495887903815e+000,2.1219583617432112e+000,1.5230754909553185e-002,0.0000000000000000e+000,2.7361751329702031e+001,4.9991475276685662e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803636390454295e+002,5.6722714253772097e+002,4.1774088658670200e+002,2.3721398044306306e+002,2.8856123939254923e+002,4.3725693178028109e+002
3.3600000000000005e+003,1.4519372169085932e+001,-2.8658189120327961e+001,9.1004573393953805e+001,1.4166409591995665e+002,9.0760835959273876e+001,5.1344364027274537e+001,9.0382835521800303e+001,1.7248326486505221e+001,1.6321576187850326e+001,-2.5911728197678769e+001,1.5882888928437975e+001,-2.6750337651878937e+001,2.3687403055762415e+000,2.2767917935365127e+000,2.7495795734616881e+000,5.0263713669982009e+000,2.1219596572767565e+000,1.5230852364989214e-002,0.0000000000000000e+000,2.7361943344727990e+001,4.9991702249301341e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803637220741035e+002,5.6722742427576975e+002,4.1774191033499267e+002,2.3721494391372534e+002,2.8856195161444242e+002,4.3725704760322139e+002
3.3700000000000005e+003,1.4519346768254687e+001,-2.8658230419384950e+001,9.1004451783940056e+001,1.4166426757931202e+002,9.0760711001715649e+001,5.1344553786080098e+001,9.0382703870525404e+001,1.7248672314235762e+001,1.6321572045096563e+001,-2.5911736038410055e+001,1.5882879746433789e+001,-2.6750355381535542e+001,2.3687488862545294e+000,2.2767949723759489e+000,2.7495975906016810e+000,5.0263925629776303e+000,2.1219609187554584e+000,1.5230947221147055e-002,0.0000000000000000e+000,2.7362130244482898e+001,4.9991923175157353e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638028932215e+002,5.6722769849064389e+002,4.1774290681499645e+002,2.3721588176010911e+002,2.8856264487029591e+002,4.3725716034103323e+002
3.3800000000000005e+003,1.4519322045641189e+001,-2.8658270615090885e+001,9.1004333405325426e+001,1.4166443464972303e+002,9.0760589364598388e+001,5.1344738490907389e+001,9.0382575717667422e+001,1.7249008943363947e+001,1.6321568014790905e+001,-2.5911743666319211e+001,1.5882870811052577e+001,-2.6750372634991919e+001,2.3687572367815153e+000,2.2767980654777591e+000,2.7496151265696551e+000,5.0264131920474142e+000,2.1219621470695396e+000,1.5231039546684252e-002,0.0000000000000000e+000,2.7362312166195125e+001,4.9992138216471631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803638815620326e+002,5.6722796538503053e+002,4.1774387675803916e+002,2.3721679466742523e+002,2.8856331966845022e+002,4.3725727007647629e+002
3.3900000000000005e+003,1.4519297983083788e+001,-2.8658309737028191e+001,9.1004218172349212e+001,1.4166459725433009e+002,9.0760470959794020e+001,5.1344918276461499e+001,9.0382450970369959e+001,1.7249336618458130e+001,1.6321564093830556e+001,-2.5911751087278617e+001,1.5882862115617268e+001,-2.6750389425140327e+001,2.3687653661154586e+000,2.2768010778156551e+000,2.7496321974400590e+000,5.0264332752557142e+000,2.1219633430805214e+000,1.5231129426895747e-002,0.0000000000000000e+000,2.7362489242569438e+001,4.9992347530114216e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803639581376814e+002,5.6722822515488019e+002,4.1774482087133526e+002,2.3721768329842180e+002,2.8856397650055783e+002,4.3725737688950164e+002
3.4000000000000005e+003,1.4519274562911848e+001,-2.8658347813980754e+001,9.1004106001531810e+001,1.4166475551293922e+002,9.0760355701518790e+001,5.1345093273838131e+001,9.0382329538247220e+001,1.7249655577555302e+001,1.6321560279201062e+001,-2.5911758306993391e+001,1.5882853653634921e+001,-2.6750405764517552e+001,2.3687732770679619e+000,2.2768040085540600e+000,2.7496488120019209e+000,5.0264528205559813e+000,2.1219645076280420e+000,1.5231216906825809e-002,0.0000000000000000e+000,2.7362661602751132e+001,4.9992551268748912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803640326757426e+002,5.6722847799086026e+002,4.1774573984314736e+002,2.3721854829815160e+002,2.8856461584507161e+002,4.3725748085802377e+002
3.4100000000000005e+003,1.4519251767742713e+001,-2.8658384874236788e+001,9.1003996810718562e+001,1.4166490954342879e+002,9.0760243505350019e+001,5.1345263612033420e+001,9.0382211332346003e+001,1.7249966054930781e+001,1.6321556567941887e+001,-2.5911765331066732e+001,1.5882845418722654e+001,-2.6750421665447845e+001,2.3687809801150257e+000,2.2768068642835315e+000,2.7496649878532917e+000,5.0264718521368232e+000,2.1219656415397012e+000,1.5231302080387327e-002,0.0000000000000000e+000,2.7362829373812474e+001,4.9992749582595536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641052312355e+002,5.6722872408057606e+002,4.1774663435068521e+002,2.3721939030147726e+002,2.8856523817283045e+002,4.3725758205885666e+002
3.4200000000000005e+003,1.4519229581035290e+001,-2.8658420944744222e+001,9.1003890521698736e+001,1.4166505945789061e+002,9.0760134290918955e+001,5.1345429413811075e+001,9.0382096267987578e+001,1.7250268273553729e+001,1.6321552957238861e+001,-2.5911772164824697e+001,1.5882837404808173e+001,-2.6750437139655787e+001,2.3687884708745233e+000,2.2768096374806803e+000,2.7496807250843669e+000,5.0264903625650472e+000,2.1219667456036451e+000,1.5231384944683082e-002,0.0000000000000000e+000,2.7362992676692954e+001,4.9992942614609944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803641758561656e+002,5.6722896360247523e+002,4.1774750503849475e+002,2.3722020991263585e+002,2.8856584393194925e+002,4.3725768056470855e+002
3.4300000000000005e+003,1.4519207986404719e+001,-2.8658456052049644e+001,9.1003787056994170e+001,1.4166520536800863e+002,9.0760027978610012e+001,5.1345590800716138e+001,9.0381984261286362e+001,1.7250562454210637e+001,1.6321549444305870e+001,-2.5911778813540309e+001,1.5882829605882700e+001,-2.6750452198743375e+001,2.3687957639548975e+000,2.2768123389100996e+000,2.7496960457645017e+000,5.0265083846746013e+000,2.1219678205952359e+000,1.5231465618605847e-002,0.0000000000000000e+000,2.7363151631125504e+001,4.9993130506345665e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803642446037105e+002,5.6722919673411434e+002,4.1774835254477500e+002,2.3722100772999647e+002,2.8856643356525910e+002,4.3725777644742777e+002
3.4400000000000005e+003,1.4519186968280216e+001,-2.8658490221862991e+001,9.1003686342853783e+001,1.4166534737747702e+002,9.0759924492634724e+001,5.1345747888631990e+001,9.0381875232384118e+001,1.7250848807393197e+001,1.6321546026509733e+001,-2.5911785282197172e+001,1.5882822016230159e+001,-2.6750466853747383e+001,2.3688028678770072e+000,2.2768149736405885e+000,2.7497109647163653e+000,5.0265259383569543e+000,2.1219688672793100e+000,1.5231544181084515e-002,0.0000000000000000e+000,2.7363306351257222e+001,4.9993313392708899e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643115188578e+002,5.6722942364130449e+002,4.1774917747768308e+002,2.3722178432399821e+002,2.8856700749823079e+002,4.3725786977685516e+002
3.4500000000000005e+003,1.4519166511052816e+001,-2.8658523479296690e+001,9.1003588305453391e+001,1.4166548559389923e+002,9.0759823757134015e+001,5.1345900793245505e+001,9.0381769101356440e+001,1.7251127543310702e+001,1.6321542701197547e+001,-2.5911791575816153e+001,1.5882814630135833e+001,-2.6750481115702087e+001,2.3688097798671244e+000,2.2768175358871319e+000,2.7497254835576990e+000,5.0265430194448308e+000,2.1219698863818390e+000,1.5231620637889737e-002,0.0000000000000000e+000,2.7363456951050125e+001,4.9993491408445038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803643766543308e+002,5.6722964449468395e+002,4.1774998044479378e+002,2.3722254026436008e+002,2.8856756615069168e+002,4.3725796062140239e+002
3.4600000000000005e+003,1.4519146599725179e+001,-2.8658555848808874e+001,9.1003492873741706e+001,1.4166562011829228e+002,9.0759725699095824e+001,5.1346049626021284e+001,9.0381665791274543e+001,1.7251398864503471e+001,1.6321539465835425e+001,-2.5911797699192959e+001,1.5882807442104394e+001,-2.6750494995218077e+001,2.3688165048756620e+000,2.2768200274081694e+000,2.7497396127552554e+000,5.0265596401634252e+000,2.1219708786296501e+000,1.5231695043947242e-002,0.0000000000000000e+000,2.7363603540306144e+001,4.9993664683345742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803644400569783e+002,5.6722985945536323e+002,4.1775076203127645e+002,2.3722327610002782e+002,2.8856810993037760e+002,4.3725804904661521e+002
3.4700000000000005e+003,1.4519127219798845e+001,-2.8658587354031340e+001,9.1003399979028615e+001,1.4166575104888926e+002,9.0759630247935107e+001,5.1346194494688007e+001,9.0381565227767254e+001,1.7251662966749109e+001,1.6321536317973013e+001,-2.5911803656965105e+001,1.5882800446826771e+001,-2.6750508502546381e+001,2.3688230492965143e+000,2.2768224514485240e+000,2.7497533642779999e+000,5.0265758157265239e+000,2.1219718447181188e+000,1.5231767462608728e-002,0.0000000000000000e+000,2.7363746225144041e+001,4.9993833342855453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645017722732e+002,5.6723006867980030e+002,4.1775152280272351e+002,2.3722399236161391e+002,2.8856863923059097e+002,4.3725813511695100e+002
3.4800000000000005e+003,1.4519108356887914e+001,-2.8658618018383208e+001,9.1003309553128986e+001,1.4166587848316226e+002,9.0759537333585683e+001,5.1346335506159903e+001,9.0381467337010449e+001,1.7251920044361043e+001,1.6321533255183418e+001,-2.5911809453725795e+001,1.5882793639038574e+001,-2.6750521647851713e+001,2.3688294233435641e+000,2.2768248149484767e+000,2.7497667544963553e+000,5.0265915694448324e+000,2.1219727853387944e+000,1.5231837981635963e-002,0.0000000000000000e+000,2.7363885110875628e+001,4.9993997511467228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803645618456142e+002,5.6723027232325398e+002,4.1775226332043394e+002,2.3722468957578340e+002,2.8856915444162394e+002,4.3725821889587456e+002
3.4900000000000005e+003,1.4519089997201094e+001,-2.8658647864308676e+001,9.1003221530659246e+001,1.4166600251451848e+002,9.0759446888860339e+001,5.1346472762947940e+001,9.0381372048213422e+001,1.7252170283654095e+001,1.6321530275142070e+001,-2.5911815093874537e+001,1.5882787013694664e+001,-2.6750534440875555e+001,2.3688356285990091e+000,2.2768271166709986e+000,2.7497797895767331e+000,5.0266069062477321e+000,2.1219737011557016e+000,1.5231906632390168e-002,0.0000000000000000e+000,2.7364020298473633e+001,4.9994157308547130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646203206347e+002,5.6723047053453251e+002,4.1775298412259525e+002,2.3722536824754692e+002,2.8856965593773333e+002,4.3725830044426260e+002
3.5000000000000005e+003,1.4519072127416548e+001,-2.8658676913498624e+001,9.1003135848439541e+001,1.4166612323322875e+002,9.0759358848836825e+001,5.1346606364084266e+001,9.0381279292972025e+001,1.7252413864658251e+001,1.6321527375605964e+001,-2.5911820581656457e+001,1.5882780565923508e+001,-2.6750546891024072e+001,2.3688416630195306e+000,2.2768293519882450e+000,2.7497924713290645e+000,5.0266218233173099e+000,2.1219745928100329e+000,1.5231973422201171e-002,0.0000000000000000e+000,2.7364151885491310e+001,4.9994312849413632e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803646772393540e+002,5.6723066345743996e+002,4.1775368572915158e+002,2.3722602886486510e+002,2.8857014408050799e+002,4.3725837982097232e+002
3.5100000000000005e+003,1.4519054735785607e+001,-2.8658705185837249e+001,9.1003052450506004e+001,1.4166624071803983e+002,9.0759273156013421e+001,5.1346736397014809e+001,9.0381189010712902e+001,1.7252650946252629e+001,1.6321524554595086e+001,-2.5911825920818984e+001,1.5882774291439130e+001,-2.6750559006572871e+001,2.3688475414993877e+000,2.2768315328428343e+000,2.7498048207490298e+000,5.0266363535918641e+000,2.1219754608649066e+000,1.5232038464931735e-002,0.0000000000000000e+000,2.7364279958000850e+001,4.9994464235924852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647326301109e+002,5.6723085121787187e+002,4.1775436859969079e+002,2.3722667185838969e+002,2.8857061919266312e+002,4.3725845708411185e+002
3.5200000000000005e+003,1.4519037806688091e+001,-2.8658732680905416e+001,9.1002971260663330e+001,1.4166635510963073e+002,9.0759189732138637e+001,5.1346862979031300e+001,9.0381101119068475e+001,1.7252881741596184e+001,1.6321521809604587e+001,-2.5911831116102803e+001,1.5882768184491088e+001,-2.6750570798625319e+001,2.3688532573842433e+000,2.2768336500788298e+000,2.7498168348742640e+000,5.0266504849530937e+000,2.1219763061658226e+000,1.5232101740724315e-002,0.0000000000000000e+000,2.7364404631279513e+001,4.9994611604773752e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803647868411059e+002,5.6723103402823165e+002,4.1775503335318876e+002,2.3722729780620278e+002,2.8857108172213776e+002,4.3725853229242119e+002
3.5300000000000005e+003,1.4519021328867531e+001,-2.8658759490244449e+001,9.1002892231080807e+001,1.4166646638326176e+002,9.0759108527945344e+001,5.1346986188569076e+001,9.0381015565932870e+001,1.7253106396068574e+001,1.6321519138389032e+001,-2.5911836171757699e+001,1.5882762241024235e+001,-2.6750582275011311e+001,2.3688588258207757e+000,2.2768357150534571e+000,2.7498285351846179e+000,5.0266642502380749e+000,2.1219771290070053e+000,1.5232163367473498e-002,0.0000000000000000e+000,2.7364525984538318e+001,4.9994755046965679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648390612557e+002,5.6723121188334244e+002,4.1775568039610977e+002,2.3722790710183466e+002,2.8857153187784991e+002,4.3725860548083671e+002
3.5400000000000005e+003,1.4519005290619450e+001,-2.8658785560675852e+001,9.1002815303156552e+001,1.4166657471875419e+002,9.0759029483263376e+001,5.1347106120171475e+001,9.0380932287951751e+001,1.7253325076102783e+001,1.6321516539357987e+001,-2.5911841090793700e+001,1.5882756456758900e+001,-2.6750593443994291e+001,2.3688642439763870e+000,2.2768377236333985e+000,2.7498399217264380e+000,5.0266776453598361e+000,2.1219779302008588e+000,1.5232223342014715e-002,0.0000000000000000e+000,2.7364644107611809e+001,4.9994894672614180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803648901627838e+002,5.6723138503432597e+002,4.1775631022018206e+002,2.3722850019644025e+002,2.8857197008843571e+002,4.3725867674987268e+002
3.5500000000000005e+003,1.4518989680169554e+001,-2.8658810935660284e+001,9.1002740420256245e+001,1.4166668016314060e+002,9.0758952539922348e+001,5.1347222857976703e+001,9.0380851223915343e+001,1.7253537937470753e+001,1.6321514010431233e+001,-2.5911845877147925e+001,1.5882750827389124e+001,-2.6750604313888516e+001,2.3688695166698941e+000,2.2768396777676188e+000,2.7498510039081778e+000,5.0266906816757970e+000,2.1219787102255472e+000,1.5232281714224473e-002,0.0000000000000000e+000,2.7364759085065202e+001,4.9995030579862032e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649399019395e+002,5.6723155356856705e+002,4.1775692327457631e+002,2.3722907751262034e+002,2.8857239662858620e+002,4.3725874610762901e+002
3.5600000000000005e+003,1.4518974486026984e+001,-2.8658835633707127e+001,9.1002667527812221e+001,1.4166678279283803e+002,9.0758877641852948e+001,5.1347336487355904e+001,9.0380772314749890e+001,1.7253745135841996e+001,1.6321511549664528e+001,-2.5911850534500076e+001,1.5882745348716053e+001,-2.6750614892801423e+001,2.3688746512813883e+000,2.2768415822661909e+000,2.7498617939335124e+000,5.0267033761997038e+000,2.1219794696526573e+000,1.5232338549480024e-002,0.0000000000000000e+000,2.7364871001095707e+001,4.9995162868130592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803649883173114e+002,5.6723171760836988e+002,4.1775752000764010e+002,2.3722963947235732e+002,2.8857281181355779e+002,4.3725881361790027e+002
3.5700000000000005e+003,1.4518959697074468e+001,-2.8658859672881249e+001,9.1002596573079686e+001,1.4166688268322554e+002,9.0758804734852973e+001,5.1347447091172512e+001,9.0380695503339908e+001,1.7253946821996351e+001,1.6321509155204378e+001,-2.5911855066358072e+001,1.5882740016689912e+001,-2.6750625188552561e+001,2.3688796490319968e+000,2.2768434360814394e+000,2.7498722967129314e+000,5.0267157327943703e+000,2.1219802090192528e+000,1.5232393872798851e-002,0.0000000000000000e+000,2.7364979937272096e+001,4.9995291633885358e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650354443772e+002,5.6723187727380730e+002,4.1775810085398285e+002,2.3723018648436442e+002,2.8857321594644674e+002,4.3725887933126057e+002
3.5800000000000005e+003,1.4518945302488552e+001,-2.8658883070794900e+001,9.1002527504678781e+001,1.4166697990768932e+002,9.0758733766123584e+001,5.1347554750058009e+001,9.0380620734050723e+001,1.7254143142524526e+001,1.6321506825245827e+001,-2.5911859476138062e+001,1.5882734827366679e+001,-2.6750635208757416e+001,2.3688845112448269e+000,2.2768452383226609e+000,2.7498825171883516e+000,5.0267277555110130e+000,2.1219809288505642e+000,1.5232447709391320e-002,0.0000000000000000e+000,2.7365085972973588e+001,4.9995416970997894e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803650813174050e+002,5.6723203268179623e+002,4.1775866623663137e+002,2.3723071894599627e+002,2.8857360932155609e+002,4.3725894329561015e+002
3.5900000000000005e+003,1.4518931291754571e+001,-2.8658905844557353e+001,9.1002460272651987e+001,1.4166707453747745e+002,9.0758664684328650e+001,5.1347659542324266e+001,9.0380547952791034e+001,1.7254334239824800e+001,1.6321504558036295e+001,-2.5911863767156973e+001,1.5882729776915385e+001,-2.6750644960813020e+001,2.3688892443940079e+000,2.2768469931121085e+000,2.7498924661857118e+000,5.0267394592978203e+000,2.1219816296577108e+000,1.5232500117123701e-002,0.0000000000000000e+000,2.7365189185314307e+001,4.9995538970649250e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651259696699e+002,5.6723218394588059e+002,4.1775921656657442e+002,2.3723123724331123e+002,2.8857399222472583e+002,4.3725900555732613e+002
3.6000000000000005e+003,1.4518917654667421e+001,-2.8658928010772144e+001,9.1002394828483190e+001,1.4166716664171128e+002,9.0758597439613780e+001,5.1347761543986735e+001,9.0380477107031396e+001,1.7254520252157306e+001,1.6321502351876170e+001,-2.5911867942631574e+001,1.5882724861618899e+001,-2.6750654451896764e+001,2.3688938500112831e+000,2.2768486998834163e+000,2.7499021486978092e+000,5.0267508485812256e+000,2.1219823119373977e+000,1.5232551121613747e-002,0.0000000000000000e+000,2.7365289649144813e+001,4.9995657721337466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803651694335429e+002,5.6723233117624579e+002,4.1775975224278312e+002,2.3723174175109847e+002,2.8857436493335234e+002,4.3725906616140236e+002
3.6100000000000005e+003,1.4518904381085305e+001,-2.8658949585936853e+001,9.1002331123924748e+001,1.4166725628907216e+002,9.0758531982400854e+001,5.1347860830587422e+001,9.0380408144534883e+001,1.7254701316947092e+001,1.6321500205078433e+001,-2.5911872005754702e+001,1.5882720077784915e+001,-2.6750663689137980e+001,2.3688983359563265e+000,2.2768503641655404e+000,2.7499115770444744e+000,5.0267619412100153e+000,2.1219829761840359e+000,1.5232600789083083e-002,0.0000000000000000e+000,2.7365387438864900e+001,4.9995773311023981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652117411679e+002,5.6723247448239567e+002,4.1776027366181643e+002,2.3723223284193989e+002,2.8857472772325599e+002,4.3725912515268817e+002
3.6200000000000005e+003,1.4518891461481530e+001,-2.8658970585557682e+001,9.1002269113640651e+001,1.4166734354403854e+002,9.0758468266103989e+001,5.1347957473094993e+001,9.0380341016217287e+001,1.7254877563306707e+001,1.6321498116059178e+001,-2.5911875959524139e+001,1.5882715421945621e+001,-2.6750672679232650e+001,2.3689027014678827e+000,2.2768519833236636e+000,2.7499207533455370e+000,5.0267727366692005e+000,2.1219836228623392e+000,1.5232649129373397e-002,0.0000000000000000e+000,2.7365482624367303e+001,4.9995885822334685e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652529226946e+002,5.6723261396715293e+002,4.1776078119624191e+002,2.3723271086586095e+002,2.8857508085354590e+002,4.3725918257327481e+002
3.6300000000000005e+003,1.4518878886224776e+001,-2.8658991025298263e+001,9.1002208751774759e+001,1.4166742847181496e+002,9.0758406243603019e+001,5.1348051543266820e+001,9.0380275672431964e+001,1.7255049121818217e+001,1.6321496083219280e+001,-2.5911879806966425e+001,1.5882710890596966e+001,-2.6750681428946649e+001,2.3689069495315471e+000,2.2768535583041118e+000,2.7499296841037881e+000,5.0267832424079000e+000,2.1219842524426507e+000,1.5232696176591384e-002,0.0000000000000000e+000,2.7365575276325274e+001,4.9995995338822127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803652930086849e+002,5.6723274973450475e+002,4.1776127522278750e+002,2.3723317617688772e+002,2.8857542458625920e+002,4.3725923846571504e+002
3.6400000000000005e+003,1.4518866646210645e+001,-2.8659010919975032e+001,9.1002149994969301e+001,1.4166751113400687e+002,9.0758345870345110e+001,5.1348143108941201e+001,9.0380212066237576e+001,1.7255216115931944e+001,1.6321494105047989e+001,-2.5911883550940814e+001,1.5882706480427188e+001,-2.6750689944674633e+001,2.3689110845755534e+000,2.2768550915445953e+000,2.7499383773316772e+000,5.0267934688762725e+000,2.1219848653698801e+000,1.5232741973309915e-002,0.0000000000000000e+000,2.7365665461551771e+001,4.9996101939468588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653320279443e+002,5.6723288188271397e+002,4.1776175609761287e+002,2.3723362910970823e+002,2.8857575916908166e+002,4.3725929287029203e+002
3.6500000000000005e+003,1.4518854732483735e+001,-2.8659030284154312e+001,9.1002092800557378e+001,1.4166759159121364e+002,9.0758287102487586e+001,5.1348232236854074e+001,9.0380150151441157e+001,1.7255378667108573e+001,1.6321492180060645e+001,-2.5911887194257218e+001,1.5882702188179890e+001,-2.6750698232704309e+001,2.3689151110778175e+000,2.2768565855606395e+000,2.7499468410531609e+000,5.0268034266138004e+000,2.1219854620821290e+000,1.5232786562198793e-002,0.0000000000000000e+000,2.7365753245776773e+001,4.9996205701976862e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803653700089177e+002,5.6723301050844861e+002,4.1776222417111387e+002,2.3723406999364099e+002,2.8857608484575496e+002,4.3725934582660705e+002
3.6600000000000005e+003,1.4518843136336523e+001,-2.8659049132011631e+001,9.1002037127043280e+001,1.4166766990235357e+002,9.0758229897391388e+001,5.1348318991900953e+001,9.0380089883118089e+001,1.7255536893474130e+001,1.6321490306814933e+001,-2.5911890739645457e+001,1.5882698010689987e+001,-2.6750706299147083e+001,2.3689190260309441e+000,2.2768580357227295e+000,2.7499550745253436e+000,5.0268131102480726e+000,2.1219860430055957e+000,1.5232829937415015e-002,0.0000000000000000e+000,2.7365838692919567e+001,4.9996306701907997e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654069790849e+002,5.6723313570570247e+002,4.1776267978402961e+002,2.3723449914893442e+002,2.8857640185330024e+002,4.3725939737324825e+002
3.6700000000000005e+003,1.4518831849289572e+001,-2.8659067477307929e+001,9.1001982934007032e+001,1.4166774612479958e+002,9.0758174213522679e+001,5.1348403437286322e+001,9.0380031217508517e+001,1.7255690910078613e+001,1.6321488483907483e+001,-2.5911894189761512e+001,1.5882693944875573e+001,-2.6750714149953779e+001,2.3689228416445411e+000,2.2768594520733973e+000,2.7499630945992006e+000,5.0268225466725980e+000,2.1219866085561923e+000,1.5232872190622096e-002,0.0000000000000000e+000,2.7365921865230462e+001,4.9996405012849834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654429657269e+002,5.6723325756600696e+002,4.1776312326821420e+002,2.3723491688753066e+002,2.8857671042249791e+002,4.3725944754770347e+002
3.6800000000000005e+003,1.4518820863092548e+001,-2.8659085333499689e+001,9.1001930182110300e+001,1.4166782031435667e+002,9.0758120010459407e+001,5.1348485634514475e+001,9.0379974112023589e+001,1.7255840828884629e+001,1.6321486709973975e+001,-2.5911897547187579e+001,1.5882689987739848e+001,-2.6750721790910916e+001,2.3689265525438854e+000,2.2768608277987576e+000,2.7499708976404467e+000,5.0268317254392043e+000,2.1219871591380124e+000,1.5232913300055422e-002,0.0000000000000000e+000,2.7366002823287886e+001,4.9996500706414793e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803654779946038e+002,5.6723337617840843e+002,4.1776355494661072e+002,2.3723532351300562e+002,2.8857701077804768e+002,4.3725949638652617e+002
3.6900000000000005e+003,1.4518810169760162e+001,-2.8659102713514699e+001,9.1001878833271775e+001,1.4166789252503855e+002,9.0758067249071161e+001,5.1348565643114569e+001,9.0379918525435912e+001,1.7255986758282802e+001,1.6321484983694596e+001,-2.5911900814421529e+001,1.5882686136381333e+001,-2.6750729227620894e+001,2.3689301647984187e+000,2.2768621671394680e+000,2.7499784932181308e+000,5.0268406603575988e+000,2.1219876951439605e+000,1.5232953317143312e-002,0.0000000000000000e+000,2.7366081625727531e+001,4.9996593851914668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655120917642e+002,5.6723349162909517e+002,4.1776397513178762e+002,2.3723571931922115e+002,2.8857730313731736e+002,4.3725954392512426e+002
3.7000000000000005e+003,1.4518799761383793e+001,-2.8659119630357281e+001,9.1001828849760486e+001,1.4166796281036341e+002,9.0758015890587316e+001,5.1348643522072450e+001,9.0379864416896893e+001,1.7256128805652963e+001,1.6321483303764321e+001,-2.5911903993933350e+001,1.5882682387931679e+001,-2.6750736465622225e+001,2.3689336845066427e+000,2.2768634743747107e+000,2.7499858909075789e+000,5.0268493652822901e+000,2.1219882169598128e+000,1.5232992293362217e-002,0.0000000000000000e+000,2.7366158330638598e+001,4.9996684518021084e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655452806720e+002,5.6723360400346360e+002,4.1776438413345454e+002,2.3723610459733959e+002,2.8857758771585202e+002,4.3725959019837899e+002
3.7100000000000005e+003,1.4518789630404372e+001,-2.8659136096185222e+001,9.1001780195513575e+001,1.4166803122144006e+002,9.0757965897951735e+001,5.1348719327744448e+001,9.0379811747364485e+001,1.7256267073614879e+001,1.6321481668935384e+001,-2.5911907088084575e+001,1.5882678739644149e+001,-2.6750743510218541e+001,2.3689371077887933e+000,2.2768647442696457e+000,2.7499930885967494e+000,5.0268578328663951e+000,2.1219887249596723e+000,1.5233030215522143e-002,0.0000000000000000e+000,2.7366232993534709e+001,4.9996772770354426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803655775869305e+002,5.6723371338308323e+002,4.1776478224753231e+002,2.3723647962560466e+002,2.8857786471941125e+002,4.3725963523994039e+002
3.7200000000000005e+003,1.4518779769418124e+001,-2.8659152123088916e+001,9.1001732835197828e+001,1.4166809780835445e+002,9.0757917234857871e+001,5.1348793115354738e+001,9.0379760478586306e+001,1.7256401662725978e+001,1.6321480077987413e+001,-2.5911910099184894e+001,1.5882675188832778e+001,-2.6750750366596179e+001,2.3689404371298020e+000,2.2768659777335203e+000,2.7500000915092127e+000,5.0268660692427325e+000,2.1219892195066170e+000,1.5233067111099121e-002,0.0000000000000000e+000,2.7366305668805012e+001,4.9996858673211307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656090334613e+002,5.6723381984788671e+002,4.1776516976398142e+002,2.3723684467667795e+002,2.8857813434970063e+002,4.3725967908252602e+002
3.7300000000000005e+003,1.4518770171224260e+001,-2.8659167722775607e+001,9.1001686734438579e+001,1.4166816261979267e+002,9.0757869865984233e+001,5.1348864938610348e+001,9.0379710573348220e+001,1.7256532670795082e+001,1.6321478529733970e+001,-2.5911913029479848e+001,1.5882671732885147e+001,-2.6750757039799424e+001,2.3689436788675997e+000,2.2768671794207069e+000,2.7500069092795205e+000,5.0268740887002270e+000,2.1219897009553086e+000,1.5233103032043097e-002,0.0000000000000000e+000,2.7366376409351346e+001,4.9996942289125286e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656396431967e+002,5.6723392347558649e+002,4.1776554696482060e+002,2.3723720001575623e+002,2.8857839680294734e+002,4.3725972175805401e+002
3.7400000000000005e+003,1.4518760828806505e+001,-2.8659182906658060e+001,9.1001641859741923e+001,1.4166822570321222e+002,9.0757823756914277e+001,5.1348934849856619e+001,9.0379661995389029e+001,1.7256660193139567e+001,1.6321477023019952e+001,-2.5911915881155579e+001,1.5882668369256399e+001,-2.6750763534742163e+001,2.3689468368805318e+000,2.2768683516580550e+000,2.7500135486285053e+000,5.0268819002865603e+000,2.1219901696511019e+000,1.5233138014201330e-002,0.0000000000000000e+000,2.7366445266722621e+001,4.9997023679034896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656694383886e+002,5.6723402434192712e+002,4.1776591412488523e+002,2.3723754590129516e+002,2.8857865227031323e+002,4.3725976329764313e+002
3.7500000000000005e+003,1.4518751735341002e+001,-2.8659197685833419e+001,9.1001598178518108e+001,1.4166828710476221e+002,9.0757778874160650e+001,5.1349002900000755e+001,9.0379614709427102e+001,1.7256784322475994e+001,1.6321475556722817e+001,-2.5911918656336638e+001,1.5882665095472149e+001,-2.6750769856202140e+001,2.3689499100660254e+000,2.2768694920238994e+000,2.7500200104346000e+000,5.0268895024584994e+000,2.1219906259302856e+000,1.5233172061097902e-002,0.0000000000000000e+000,2.7366512291064339e+001,4.9997102902216398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803656984407246e+002,5.6723412252057722e+002,4.1776627151149472e+002,2.3723788258470429e+002,2.8857890093778775e+002,4.3725980373151413e+002
3.7600000000000005e+003,1.4518742884290599e+001,-2.8659212070941948e+001,9.1001555659547122e+001,1.4166834686864956e+002,9.0757735185643597e+001,5.1349069137816969e+001,9.0379568681663656e+001,1.7256905147638236e+001,1.6321474129767484e+001,-2.5911921357057793e+001,1.5882661909162259e+001,-2.6750776008755906e+001,2.3689528986823594e+000,2.2768705994615286e+000,2.7500262970653488e+000,5.0268968965268774e+000,2.1219910701149436e+000,1.5233205184562731e-002,0.0000000000000000e+000,2.7366577530413565e+001,4.9997180015455001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657266709035e+002,5.6723421808210139e+002,4.1776661938075256e+002,2.3723821030685559e+002,2.8857914298350721e+002,4.3725984308863798e+002
3.7700000000000005e+003,1.4518734268980305e+001,-2.8659226072826527e+001,9.1001514270939353e+001,1.4166840503999998e+002,9.0757692658595076e+001,5.1349133613118170e+001,9.0379523877574783e+001,1.7257022759354584e+001,1.6321472741057693e+001,-2.5911923985393827e+001,1.5882658807907744e+001,-2.6750781997074256e+001,2.3689558105078676e+000,2.2768716801149900e+000,2.7500324196632189e+000,5.0269040997782088e+000,2.1219915025348310e+000,1.5233237445007070e-002,0.0000000000000000e+000,2.7366641033831684e+001,4.9997255076746058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657541502287e+002,5.6723431109854721e+002,4.1776695799421611e+002,2.3723852931377269e+002,2.8857937858942500e+002,4.3725988139859152e+002
3.7800000000000005e+003,1.4518725883227413e+001,-2.8659239701548245e+001,9.1001473983155194e+001,1.4166846166063220e+002,9.0757651262662066e+001,5.1349196372046549e+001,9.0379480265180902e+001,1.7257137241674002e+001,1.6321471389578075e+001,-2.5911926543266475e+001,1.5882655789468163e+001,-2.6750787825483286e+001,2.3689586471839608e+000,2.2768727343277657e+000,2.7500383820898797e+000,5.0269111164176454e+000,2.1219919234948477e+000,1.5233268862609390e-002,0.0000000000000000e+000,2.7366702846763474e+001,4.9997328139811373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803657808982956e+002,5.6723440163667067e+002,4.1776728759416648e+002,2.3723883983336128e+002,2.8857960792412433e+002,4.3725991868887292e+002
3.7900000000000005e+003,1.4518717723619471e+001,-2.8659252971080036e+001,9.1001434742975448e+001,1.4166851668596740e+002,9.0757610944075964e+001,5.1349257441806913e+001,9.0379437789762406e+001,1.7257248645880679e+001,1.6321470074710586e+001,-2.5911929031845489e+001,1.5882652853124148e+001,-2.6750793495371937e+001,2.3689613944690318e+000,2.2768737466837319e+000,2.7500441718230206e+000,5.0269179185067525e+000,2.1219923339584277e+000,1.5233299360622676e-002,0.0000000000000000e+000,2.7366762992331417e+001,4.9997399242960569e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658068285256e+002,5.6723448966981255e+002,4.1776760841299580e+002,2.3723914201052042e+002,2.8857983127831818e+002,4.3725995545740847e+002
3.8000000000000005e+003,1.4518709777857262e+001,-2.8659265876407204e+001,9.1001396587211147e+001,1.4166857037988626e+002,9.0757571738361023e+001,5.1349316897989752e+001,9.0379396483899271e+001,1.7257357120622828e+001,1.6321468794230253e+001,-2.5911931455341914e+001,1.5882649992657431e+001,-2.6750799018747244e+001,2.3689640868708621e+000,2.2768747510426355e+000,2.7500498244422404e+000,5.0269245754848759e+000,2.1219927323275227e+000,1.5233329153361667e-002,0.0000000000000000e+000,2.7366821562592463e+001,4.9997468456001116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658322692968e+002,5.6723457550195371e+002,4.1776792063484095e+002,2.3723943623355933e+002,2.8858004841050752e+002,4.3725999038800961e+002
3.8100000000000005e+003,1.4518702044767540e+001,-2.8659278444125420e+001,9.1001359440233287e+001,1.4166862260624481e+002,9.0757533569369585e+001,5.1349374782045345e+001,9.0379356270682877e+001,1.7257462707874936e+001,1.6321467548662678e+001,-2.5911933812760964e+001,1.5882647209687462e+001,-2.6750804392482110e+001,2.3689666997977397e+000,2.2768757204441452e+000,2.7500553192537947e+000,5.0269310396979403e+000,2.1219931205141616e+000,1.5233358108001485e-002,0.0000000000000000e+000,2.7366878570517940e+001,4.9997535842644027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658569388693e+002,5.6723465900601741e+002,4.1776822459926689e+002,2.3723972262639600e+002,2.8858025991101272e+002,4.3726002475066252e+002
3.8200000000000005e+003,1.4518694517719540e+001,-2.8659290676944522e+001,9.1001323277484218e+001,1.4166867343481522e+002,9.0757496411803501e+001,5.1349431123454281e+001,9.0379317123292395e+001,1.7257565481101324e+001,1.6321466336413064e+001,-2.5911936107121022e+001,1.5882644500987443e+001,-2.6750809622807168e+001,2.3689692469485859e+000,2.2768766676745513e+000,2.7500606725601697e+000,5.0269373402347206e+000,2.1219934985267543e+000,1.5233386317334596e-002,0.0000000000000000e+000,2.7366934059946288e+001,4.9997601433635509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803658809516395e+002,5.6723474028039368e+002,4.1776852047583094e+002,2.3724000138807034e+002,2.8858046577775372e+002,4.3726005821099085e+002
3.8300000000000005e+003,1.4518687191081700e+001,-2.8659302584006099e+001,9.1001288073364691e+001,1.4166872290584837e+002,9.0757460239324843e+001,5.1349485964278529e+001,9.0379279013907919e+001,1.7257665520765727e+001,1.6321465156579848e+001,-2.5911938340128415e+001,1.5882641864518552e+001,-2.6750814713659224e+001,2.3689717201121430e+000,2.2768775837572428e+000,2.7500658763616568e+000,5.0269434601188996e+000,2.1219938665544444e+000,1.5233413737066848e-002,0.0000000000000000e+000,2.7366988072665436e+001,4.9997665277978285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659043257210e+002,5.6723481938784960e+002,4.1776880848203348e+002,2.3724027273629758e+002,2.8858066616631095e+002,4.3726009077961339e+002
3.8400000000000005e+003,1.4518680060293073e+001,-2.8659314173516293e+001,9.1001253806745211e+001,1.4166877105067476e+002,9.0757425030197211e+001,5.1349539339521471e+001,9.0379241919578860e+001,1.7257762890184836e+001,1.6321464008443485e+001,-2.5911940513144970e+001,1.5882639298668268e+001,-2.6750819668151934e+001,2.3689741265462843e+000,2.2768784747327158e+000,2.7500709405027082e+000,5.0269494152354239e+000,2.1219942248015129e+000,1.5233440420966242e-002,0.0000000000000000e+000,2.7367040642652910e+001,4.9997727416338762e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659270664366e+002,5.6723489637787293e+002,4.1776908879845183e+002,2.3724053684260457e+002,2.8858086120938378e+002,4.3726012248987081e+002
3.8500000000000005e+003,1.4518673118773412e+001,-2.8659325453830519e+001,9.1001220447635077e+001,1.4166881791722926e+002,9.0757390753567918e+001,5.1349591298325265e+001,9.0379205807727075e+001,1.7257857678325593e+001,1.6321462890927307e+001,-2.5911942628208465e+001,1.5882636801019682e+001,-2.6750824490952084e+001,2.3689764728389306e+000,2.2768793456932670e+000,2.7500758746426532e+000,5.0269552203359202e+000,2.1219945735939389e+000,1.5233466421421763e-002,0.0000000000000000e+000,2.7367091818212259e+001,4.9997787905735549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659492219157e+002,5.6723497132495197e+002,4.1776936167937254e+002,2.3724079394803772e+002,2.8858105107494094e+002,4.3726015335201851e+002
3.8600000000000005e+003,1.4518666362188656e+001,-2.8659336434319044e+001,9.1001187975197894e+001,1.4166886353336434e+002,9.0757357388025042e+001,5.1349641873824055e+001,9.0379170655789906e+001,1.7257949944607731e+001,1.6321461803338796e+001,-2.5911944686629511e+001,1.5882634370047183e+001,-2.6750829185005500e+001,2.3689787549622170e+000,2.2768801918349686e+000,2.7500806755130722e+000,5.0269608673480413e+000,2.1219949131321849e+000,1.5233491719325632e-002,0.0000000000000000e+000,2.7367141631488664e+001,4.9997846784789658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659707789672e+002,5.6723504427416162e+002,4.1776962729779927e+002,2.3724104421370942e+002,2.8858123589095828e+002,4.3726018339780092e+002
3.8700000000000005e+003,1.4518659785649003e+001,-2.8659347122134676e+001,9.1001156366451099e+001,1.4166890793295642e+002,9.0757324909944955e+001,5.1349691102441909e+001,9.0379136438860527e+001,1.7258039755161633e+001,1.6321460744869373e+001,-2.5911946689938532e+001,1.5882632003966583e+001,-2.6750833753757348e+001,2.3689809813196931e+000,2.2768810202846366e+000,2.7500853544068087e+000,5.0269663746914457e+000,2.1219952436642453e+000,1.5233516376297444e-002,0.0000000000000000e+000,2.7367190118355381e+001,4.9997904095833974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803659917624611e+002,5.6723511527908113e+002,4.1776988584411333e+002,2.3724128781891949e+002,2.8858141578771404e+002,4.3726021264731941e+002
3.8800000000000005e+003,1.4518653384227402e+001,-2.8659357525375611e+001,9.1001125598019854e+001,1.4166895114960118e+002,9.0757293295303867e+001,5.1349739021056109e+001,9.0379103131617711e+001,1.7258127176967037e+001,1.6321459714717172e+001,-2.5911948639653133e+001,1.5882629700995778e+001,-2.6750838200648616e+001,2.3689831401158283e+000,2.2768818187221664e+000,2.7500898991838278e+000,5.0269717179059938e+000,2.1219955654307472e+000,1.5233540324128653e-002,0.0000000000000000e+000,2.7367237315054865e+001,4.9997959881789768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660121870291e+002,5.6723518439315467e+002,4.1777013751132273e+002,2.3724152494527885e+002,2.8858159089866257e+002,4.3726024111929064e+002
3.8900000000000005e+003,1.4518647153318224e+001,-2.8659367651437805e+001,9.1001095647988663e+001,1.4166899321461335e+002,9.0757262521579648e+001,5.1349785664122066e+001,9.0379070710325877e+001,1.7258212272651178e+001,1.6321458712129523e+001,-2.5911950537197839e+001,1.5882627459468612e+001,-2.6750842528896612e+001,2.3689852474142805e+000,2.2768826016706347e+000,2.7500943299513021e+000,5.0269769316219364e+000,2.1219958786610524e+000,1.5233563673296070e-002,0.0000000000000000e+000,2.7367283255466077e+001,4.9998014182756378e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660320683633e+002,5.6723525166626519e+002,4.1777038247994773e+002,2.3724175576260740e+002,2.8858176134921672e+002,4.3726026883452755e+002
3.9000000000000005e+003,1.4518641088377366e+001,-2.8659377507736707e+001,9.1001066494676920e+001,1.4166903415878284e+002,9.0757232566492846e+001,5.1349831065619640e+001,9.0379039151508337e+001,1.7258295104039291e+001,1.6321457736365961e+001,-2.5911952383974096e+001,1.5882625277742486e+001,-2.6750846741672973e+001,2.3689872991144187e+000,2.2768833642822628e+000,2.7500986433887613e+000,5.0269820076710241e+000,2.1219961835803107e+000,1.5233586404516872e-002,0.0000000000000000e+000,2.7367327973023237e+001,4.9998067038286138e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660514206649e+002,5.6723531714752653e+002,4.1777062092818124e+002,2.3724198043854994e+002,2.8858192726325336e+002,4.3726029581245592e+002
3.9100000000000005e+003,1.4518635186693921e+001,-2.8659387100768981e+001,9.1001038124057899e+001,1.4166907399737295e+002,9.0757203415655880e+001,5.1349875246097326e+001,9.0379008440058143e+001,1.7258375708391441e+001,1.6321456786984243e+001,-2.5911954180818924e+001,1.5882623154873484e+001,-2.6750850840800354e+001,2.3689892891907909e+000,2.2768841001544238e+000,2.7501028334427176e+000,5.0269869335971418e+000,2.1219964803278115e+000,1.5233608483511218e-002,0.0000000000000000e+000,2.7367371487762853e+001,4.9998118472459510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660702283491e+002,5.6723538086301062e+002,4.1777085296609692e+002,2.3724219907431447e+002,2.8858208872574266e+002,4.3726032208604244e+002
3.9200000000000005e+003,1.4518629442017463e+001,-2.8659396433430118e+001,9.1001010509102130e+001,1.4166911278147847e+002,9.0757175041230681e+001,5.1349918250926009e+001,9.0378978546514730e+001,1.7258454169200775e+001,1.6321455862943566e+001,-2.5911955929702145e+001,1.5882621088472284e+001,-2.6750854830892337e+001,2.3689912319660054e+000,2.2768848220392051e+000,2.7501069184991627e+000,5.0269917405383673e+000,2.1219967692183102e+000,1.5233630011526203e-002,0.0000000000000000e+000,2.7367413845128397e+001,4.9998168537679589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803660885953911e+002,5.6723544288952041e+002,4.1777107882682174e+002,2.3724241189593576e+002,2.8858224587259076e+002,4.3726034762249839e+002
3.9300000000000005e+003,1.4518623848947636e+001,-2.8659405523776428e+001,9.1000983621679694e+001,1.4166915053953778e+002,9.0757147414355416e+001,5.1349960122556240e+001,9.0378949440552475e+001,1.7258530562395038e+001,1.6321454963419566e+001,-2.5911957632184027e+001,1.5882619076753288e+001,-2.6750858715396760e+001,2.3689930195331668e+000,2.2768854248739219e+000,2.7501107751774381e+000,5.0269962000513599e+000,2.1219970504775816e+000,1.5233650303519062e-002,0.0000000000000000e+000,2.7367455085861650e+001,4.9998217283693691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661064316594e+002,5.6723550327667817e+002,4.1777129873550211e+002,2.3724261910957250e+002,2.8858239888830838e+002,4.3726037250168088e+002
3.9400000000000005e+003,1.4518618404721421e+001,-2.8659414371204377e+001,9.1000957448971150e+001,1.4166918729252103e+002,9.0757120521856649e+001,5.1350000880448476e+001,9.0378921108293170e+001,1.7258604924119822e+001,1.6321454087923030e+001,-2.5911959289190435e+001,1.5882617118636203e+001,-2.6750862496399577e+001,2.3689947732857042e+000,2.2768860249124465e+000,2.7501145452700633e+000,5.0270005701825102e+000,2.1219973242955934e+000,1.5233670144492586e-002,0.0000000000000000e+000,2.7367495229630151e+001,4.9998264733098893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661238048863e+002,5.6723556205691273e+002,4.1777151279524435e+002,2.3724282081327246e+002,2.8858254783336866e+002,4.3726039672073705e+002
3.9500000000000005e+003,1.4518613105494286e+001,-2.8659422982951412e+001,9.1000931972515957e+001,1.4166922306635354e+002,9.0757094344760390e+001,5.1350040553423298e+001,9.0378893529745852e+001,1.7258677307045843e+001,1.6321453235834749e+001,-2.5911960901893337e+001,1.5882615212742525e+001,-2.6750866176562596e+001,2.3689967845766366e+000,2.2768869013922717e+000,2.7501185682019726e+000,5.0270054695942443e+000,2.1219975908462958e+000,1.5233691413901079e-002,0.0000000000000000e+000,2.7367534304847879e+001,4.9998310919454525e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661407159177e+002,5.6723561927168657e+002,4.1777172115736857e+002,2.3724301714985344e+002,2.8858269281380996e+002,4.3726042029469829e+002
3.9600000000000005e+003,1.4518607947402218e+001,-2.8659431365311775e+001,9.1000907173812820e+001,1.4166925788711546e+002,9.0757068864063982e+001,5.1350079170382344e+001,9.0378866684887939e+001,1.7258747763861209e+001,1.6321452406526966e+001,-2.5911962471480848e+001,1.5882613357677929e+001,-2.6750869758578091e+001,2.3689984931952441e+000,2.2768875151131929e+000,2.7501221948627022e+000,5.0270097099758946e+000,2.1219978503218013e+000,1.5233710515394417e-002,0.0000000000000000e+000,2.7367572339970479e+001,4.9998355876403764e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661571768873e+002,5.6723567496267538e+002,4.1777192397355913e+002,2.3724320826220517e+002,2.8858283393547936e+002,4.3726044324132363e+002
