#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.9700000000000005e+003,1.4518602926683947e+001,-2.8659439524401819e+001,9.1000883034855008e+001,1.4166929178024861e+002,9.0757044061260487e+001,5.1350116759447701e+001,9.0378840554220616e+001,1.7258816345815660e+001,1.6321451599388414e+001,-2.5911963999109872e+001,1.5882611552084368e+001,-2.6750873245068362e+001,2.3690001905110876e+000,2.2768881453656071e+000,2.7501257646902482e+000,5.0270139100558549e+000,2.1219981029091128e+000,1.5233729328488198e-002,0.0000000000000000e+000,2.7367609362690359e+001,4.9998399636685406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661731997755e+002,5.6723572917051104e+002,4.1777212139144552e+002,2.3724339428932288e+002,2.8858297130105649e+002,4.3726046557723060e+002
3.9800000000000005e+003,1.4518598039665175e+001,-2.8659447466192944e+001,9.1000859538033964e+001,1.4166932477059567e+002,9.0757019918257299e+001,5.1350153348087360e+001,9.0378815118682112e+001,1.7258883102975176e+001,1.6321450813822064e+001,-2.5911965485910343e+001,1.5882609794635467e+001,-2.6750876638594548e+001,2.3690018298292155e+000,2.2768887465370686e+000,2.7501292246440130e+000,5.0270179711810812e+000,2.1219983487912653e+000,1.5233747558661302e-002,0.0000000000000000e+000,2.7367645400059871e+001,4.9998442232279046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803661887962852e+002,5.6723578193488208e+002,4.1777231355526328e+002,2.3724357536697690e+002,2.8858310501089824e+002,4.3726048731874437e+002
3.9900000000000005e+003,1.4518593282810020e+001,-2.8659455196427473e+001,9.1000836666406386e+001,1.4166935688203398e+002,9.0756996417644586e+001,5.1350188962729590e+001,9.0378790359930051e+001,1.7258948083516316e+001,1.6321450049253304e+001,-2.5911966932969847e+001,1.5882608084054624e+001,-2.6750879941621662e+001,2.3690034326256102e+000,2.2768893385634290e+000,2.7501326007778641e+000,5.0270219393412932e+000,2.1219985881446157e+000,1.5233765349549462e-002,0.0000000000000000e+000,2.7367680478109037e+001,4.9998483693953403e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662039777362e+002,5.6723583329394569e+002,4.1777250060379316e+002,2.3724375162583945e+002,2.8858323516155281e+002,4.3726050848151482e+002
4.0000000000000005e+003,1.4518588652634628e+001,-2.8659462720773377e+001,9.1000814403272898e+001,1.4166938813810623e+002,9.0756973542263140e+001,5.1350223629418906e+001,9.0378766259885907e+001,1.7259011334920729e+001,1.6321449305116339e+001,-2.5911968341359199e+001,1.5882606419084404e+001,-2.6750883156577714e+001,2.3690050039944275e+000,2.2768899256456248e+000,2.7501359001118528e+000,5.0270258257574776e+000,2.1219988211427614e+000,1.5233782739362611e-002,0.0000000000000000e+000,2.7367714622487028e+001,4.9998524052027335e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662187551839e+002,5.6723588328532082e+002,4.1777268267380344e+002,2.3724392319466438e+002,2.8858336184816341e+002,4.3726052908099888e+002
4.0100000000000005e+003,1.4518584145765292e+001,-2.8659470044716443e+001,9.1000792732453078e+001,1.4166941856159872e+002,9.0756951275487864e+001,5.1350257373374177e+001,9.0378742801034662e+001,1.7259072903167350e+001,1.6321448580863454e+001,-2.5911969712115024e+001,1.5882604798507270e+001,-2.6750886285813664e+001,2.3690065276215102e+000,2.2768904914309203e+000,2.7501391047788495e+000,5.0270295962097702e+000,2.1219990479540480e+000,1.5233799628476853e-002,0.0000000000000000e+000,2.7367747858037205e+001,4.9998563335865811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662331393787e+002,5.6723593194542593e+002,4.1777285989774833e+002,2.3724409019816804e+002,2.8858348516290147e+002,4.3726054913221958e+002
4.0200000000000005e+003,1.4518579758915958e+001,-2.8659477173600976e+001,9.1000771638193939e+001,1.4166944817471204e+002,9.0756929601132001e+001,5.1350290219161479e+001,9.0378719966322564e+001,1.7259132833050330e+001,1.6321447875961308e+001,-2.5911971046246748e+001,1.5882603221137387e+001,-2.6750889331619248e+001,2.3690080111928009e+000,2.2768910426507531e+000,2.7501422247447453e+000,5.0270332673954989e+000,2.1219992687421838e+000,1.5233816071460182e-002,0.0000000000000000e+000,2.7367780208952468e+001,4.9998601574065390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662471407165e+002,5.6723597930973801e+002,4.1777303240463533e+002,2.3724425275782025e+002,2.8858360519552070e+002,4.3726056864970911e+002
4.0300000000000005e+003,1.4518575488887700e+001,-2.8659484112638324e+001,9.1000751105151650e+001,1.4166947699904262e+002,9.0756908503429784e+001,5.1350322190696318e+001,9.0378697739139596e+001,1.7259191168167661e+001,1.6321447189890847e+001,-2.5911972344736768e+001,1.5882601685820790e+001,-2.6750892296222730e+001,2.3690094573778535e+000,2.2768915812326531e+000,2.7501452641250608e+000,5.0270368453577134e+000,2.1219994836668601e+000,1.5233832090489913e-002,0.0000000000000000e+000,2.7367811698791002e+001,4.9998638794471447e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662607692854e+002,5.6723602541278024e+002,4.1777320032006719e+002,2.3724441099187806e+002,2.8858372203340900e+002,4.3726058764776656e+002
4.0400000000000005e+003,1.4518571334083672e+001,-2.8659490864364358e+001,9.1000731125684183e+001,1.4166950504563243e+002,9.0756887974560385e+001,5.1350353299853396e+001,9.0378676111248311e+001,1.7259247930165373e+001,1.6321446522389586e+001,-2.5911973608081837e+001,1.5882600191976161e+001,-2.6750895180746539e+001,2.3690088030402139e+000,2.2768901239477928e+000,2.7501458283536846e+000,5.0270359523014774e+000,2.1219996928040725e+000,1.5233834421078075e-002,0.0000000000000000e+000,2.7367842339246124e+001,4.9998675010906425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662740308613e+002,5.6723607027209471e+002,4.1777336370641177e+002,2.3724456495903371e+002,2.8858383572006250e+002,4.3726060613314962e+002
4.0500000000000005e+003,1.4518567291384203e+001,-2.8659497434273902e+001,9.1000711684812799e+001,1.4166953233524850e+002,9.0756867999064440e+001,5.1350383570084603e+001,9.0378655066356401e+001,1.7259303161825017e+001,1.6321445872957067e+001,-2.5911974837229195e+001,1.5882598738489239e+001,-2.6750897987342285e+001,2.3690104901699174e+000,2.2768909394283225e+000,2.7501490750656417e+000,5.0270400144939646e+000,2.1219998963083526e+000,1.5233851632219951e-002,0.0000000000000000e+000,2.7367872153433495e+001,4.9998710250679949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662869304708e+002,5.6723611392099679e+002,4.1777352268683740e+002,2.3724471477531671e+002,2.8858394634075910e+002,4.3726062411904684e+002
4.0600000000000005e+003,1.4518563354806814e+001,-2.8659503831051893e+001,9.1000692753852135e+001,1.4166955890762927e+002,9.0756848547483315e+001,5.1350413046067388e+001,9.0378634573430134e+001,1.7259356944589683e+001,1.6321445240620815e+001,-2.5911976034019375e+001,1.5882597323191362e+001,-2.6750900720197450e+001,2.3690135566228006e+000,2.2768931017720901e+000,2.7501538892658712e+000,5.0270469910379614e+000,2.1220000945053177e+000,1.5233877546484129e-002,0.0000000000000000e+000,2.7367901185329288e+001,4.9998744565799711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803662994992084e+002,5.6723615642324307e+002,4.1777367749596687e+002,2.3724486066163519e+002,2.8858405405949185e+002,4.3726064163467231e+002
4.0700000000000005e+003,1.4518559521599375e+001,-2.8659510060146374e+001,9.1000674319569626e+001,1.4166958478273483e+002,9.0756829606267843e+001,5.1350441748354513e+001,9.0378614618196977e+001,1.7259409315950506e+001,1.6321444624935619e+001,-2.5911977199294967e+001,1.5882595945096950e+001,-2.6750903381215124e+001,2.3690148527363881e+000,2.2768935832210215e+000,2.7501566153693555e+000,5.0270501985903771e+000,2.1220002874966193e+000,1.5233891914027072e-002,0.0000000000000000e+000,2.7367929455186697e+001,4.9998777980190710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663117345747e+002,5.6723619781024308e+002,4.1777382824173498e+002,2.3724500271967224e+002,2.8858415895060989e+002,4.3726065869159953e+002
4.0800000000000005e+003,1.4518555791855158e+001,-2.8659516120098601e+001,9.1000656382485232e+001,1.4166960995920221e+002,9.0756811175926472e+001,5.1350469676144826e+001,9.0378595201192169e+001,1.7259460274463208e+001,1.6321444025911177e+001,-2.5911978333037666e+001,1.5882594604225256e+001,-2.6750905970358133e+001,2.3690161130991330e+000,2.2768940509619093e+000,2.7501592670492183e+000,5.0270533180111272e+000,2.1220004753090369e+000,1.5233905889167598e-002,0.0000000000000000e+000,2.7367956962228448e+001,4.9998810492941175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663236514006e+002,5.6723623808005266e+002,4.1777397492002194e+002,2.3724514094548761e+002,2.8858426101052913e+002,4.3726067528670961e+002
4.0900000000000005e+003,1.4518552160045566e+001,-2.8659522022579466e+001,9.1000638915918174e+001,1.4166963447421602e+002,9.0756793229042302e+001,5.1350496871132918e+001,9.0378576293526820e+001,1.7259509896137786e+001,1.6321443442670684e+001,-2.5911979436906904e+001,1.5882593298616245e+001,-2.6750908491411167e+001,2.3690173370754732e+000,2.2768945032225769e+000,2.7501618452856604e+000,5.0270563485082373e+000,2.1220006581775737e+000,1.5233919476272237e-002,0.0000000000000000e+000,2.7367983747511175e+001,4.9998842152561167e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663352362310e+002,5.6723627729224916e+002,4.1777411774959307e+002,2.3724527554524730e+002,2.8858436039423611e+002,4.3726069144510024e+002
4.1000000000000009e+003,1.4518548625288281e+001,-2.8659527766928306e+001,9.1000621915668532e+001,1.4166965833470772e+002,9.0756775761304894e+001,5.1350523339482777e+001,9.0378557890670734e+001,1.7259558192327688e+001,1.6321442875051993e+001,-2.5911980511209606e+001,1.5882592027920865e+001,-2.6750910945048247e+001,2.3690185319221739e+000,2.2768949468452511e+000,2.7501643587865359e+000,5.0270593056317869e+000,2.1220008361660776e+000,1.5233932723391685e-002,0.0000000000000000e+000,2.7368009817151119e+001,4.9998872966272927e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663465161384e+002,5.6723631545753199e+002,4.1777425676345086e+002,2.3724540654976562e+002,2.8858445712108124e+002,4.3726070717086839e+002
4.1100000000000009e+003,1.4518545184299153e+001,-2.8659533358545787e+001,9.1000605366236144e+001,1.4166968156119168e+002,9.0756758756779277e+001,5.1350549106133883e+001,9.0378539975815201e+001,1.7259605208251628e+001,1.6321442322528736e+001,-2.5911981556941981e+001,1.5882590790967207e+001,-2.6750913333532168e+001,2.3690196914093837e+000,2.2768953751913155e+000,2.7501668014158391e+000,5.0270621766071546e+000,2.1220010094624588e+000,1.5233945595936337e-002,0.0000000000000000e+000,2.7368035195607206e+001,4.9998902963027945e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663575008426e+002,5.6723635260917774e+002,4.1777439209130125e+002,2.3724553408163055e+002,2.8858455128616669e+002,4.3726072248465579e+002
4.1200000000000009e+003,1.4518541834924818e+001,-2.8659538801346116e+001,9.1000589257083803e+001,1.4166970416962022e+002,9.0756742204643061e+001,5.1350574187006998e+001,9.0378522537571158e+001,1.7259650973080056e+001,1.6321441784754736e+001,-2.5911982574759207e+001,1.5882589586975946e+001,-2.6750915658367830e+001,2.3690208312219476e+000,2.2768958028917714e+000,2.7501691920181695e+000,5.0270649949099404e+000,2.1220011781479213e+000,1.5233958197845171e-002,0.0000000000000000e+000,2.7368059898610852e+001,4.9998932161420839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663681924235e+002,5.6723638877226801e+002,4.1777452381757513e+002,2.3724565821998027e+002,2.8858464294361414e+002,4.3726073738942335e+002
4.1300000000000009e+003,1.4518538574733139e+001,-2.8659544099198882e+001,9.1000573576529888e+001,1.4166972617593035e+002,9.0756726092893970e+001,5.1350598600283774e+001,9.0378505563294269e+001,1.7259695519987190e+001,1.6321441261335863e+001,-2.5911983565407269e+001,1.5882588415070508e+001,-2.6750917921247805e+001,2.3690219328391984e+000,2.2768962116649121e+000,2.7501715098809458e+000,5.0270677215458583e+000,2.1220013423518944e+000,1.5233970413920344e-002,0.0000000000000000e+000,2.7368083944092803e+001,4.9998960582621919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663785996139e+002,5.6723642397246715e+002,4.1777465203779457e+002,2.3724577905482474e+002,2.8858473216140277e+002,4.3726075189598708e+002
4.1400000000000009e+003,1.4518535401345488e+001,-2.8659549255972195e+001,9.1000558313168810e+001,1.4166974759618859e+002,9.0756710409812172e+001,5.1350622363773255e+001,9.0378489040636012e+001,1.7259738881472515e+001,1.6321440751886442e+001,-2.5911984529616063e+001,1.5882587274394190e+001,-2.6750920123826290e+001,2.3690230055227235e+000,2.2768966099376864e+000,2.7501737665116797e+000,5.0270703764493661e+000,2.1220015021931564e+000,1.5233982307452763e-002,0.0000000000000000e+000,2.7368107349587603e+001,4.9998988247356294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663887299484e+002,5.6723645823545132e+002,4.1777477684543265e+002,2.3724589667427475e+002,2.8858481900471850e+002,4.3726076601681638e+002
4.1500000000000009e+003,1.4518532312451539e+001,-2.8659554275433266e+001,9.1000543455917452e+001,1.4166976844600168e+002,9.0756695144009612e+001,5.1350645494760215e+001,9.0378472957598333e+001,1.7259781089045134e+001,1.6321440256033384e+001,-2.5911985468091757e+001,1.5882586164114471e+001,-2.6750922267710877e+001,2.3690240497280359e+000,2.2768969976869946e+000,2.7501759631733984e+000,5.0270729608603926e+000,2.1220016577870964e+000,1.5233993884994121e-002,0.0000000000000000e+000,2.7368130132116221e+001,4.9999015175746479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803663985906837e+002,5.6723649158616558e+002,4.1777489833124133e+002,2.3724601116381291e+002,2.8858490353666980e+002,4.3726077976167971e+002
4.1600000000000009e+003,1.4518529305800918e+001,-2.8659559161237325e+001,9.1000528993975621e+001,1.4166978874057781e+002,9.0756680284388835e+001,5.1350668010084462e+001,9.0378457302489366e+001,1.7259822173404416e+001,1.6321439773412752e+001,-2.5911986381523121e+001,1.5882585083420532e+001,-2.6750924354467173e+001,2.3690250659312162e+000,2.2768973749214214e+000,2.7501781011347122e+000,5.0270754760561331e+000,2.1220018092464086e+000,1.5234005153135843e-002,0.0000000000000000e+000,2.7368152308261358e+001,4.9999041387392197e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664081890020e+002,5.6723652404891766e+002,4.1777501658364457e+002,2.3724612260669841e+002,2.8858498581880872e+002,4.3726079314083751e+002
4.1700000000000009e+003,1.4518526379543204e+001,-2.8659563916348418e+001,9.1000514918342390e+001,1.4166980849276320e+002,9.0756665821704573e+001,5.1350689923447305e+001,9.0378442065577147e+001,1.7259862159674924e+001,1.6321439303724901e+001,-2.5911987270477283e+001,1.5882584031641532e+001,-2.6750926385390528e+001,2.3690260560170397e+000,2.2768977430833139e+000,2.7501801831607571e+000,5.0270779262440710e+000,2.1220019566588983e+000,1.5234016126829574e-002,0.0000000000000000e+000,2.7368173891570848e+001,4.9999066898292597e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664175313031e+002,5.6723655564417447e+002,4.1777513167513143e+002,2.3724623107109153e+002,2.8858506589970625e+002,4.3726080615884530e+002
4.1800000000000009e+003,1.4518523530927062e+001,-2.8659568545373048e+001,9.1000501216110763e+001,1.4166982771997266e+002,9.0756651742686614e+001,5.1350711255784347e+001,9.0378427232859778e+001,1.7259901085744104e+001,1.6321438846525297e+001,-2.5911988135795639e+001,1.5882583007796944e+001,-2.6750928362374282e+001,2.3690270139544398e+000,2.2768980958288223e+000,2.7501822031598278e+000,5.0270802989886505e+000,2.1220021001775411e+000,1.5234026771833430e-002,0.0000000000000000e+000,2.7368194902546634e+001,4.9999091732707882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664266248251e+002,5.6723658640005578e+002,4.1777524371430997e+002,2.3724633665969537e+002,2.8858514386049876e+002,4.3726081883839328e+002
4.1900000000000009e+003,1.4518520758083042e+001,-2.8659573051229216e+001,9.1000487878120580e+001,1.4166984643615945e+002,9.0756638037927587e+001,5.1350732020830776e+001,9.0378412794439797e+001,1.7259938976812634e+001,1.6321438401514218e+001,-2.5911988978045372e+001,1.5882582011205061e+001,-2.6750930286734729e+001,2.3690279542557424e+000,2.2768984467311721e+000,2.7501841785368071e+000,5.0270826252679797e+000,2.1220022398795608e+000,1.5234037184169161e-002,0.0000000000000000e+000,2.7368215354775657e+001,4.9999115906713598e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664354768938e+002,5.6723661633846734e+002,4.1777535277418582e+002,2.3724643944090795e+002,2.8858521974657225e+002,4.3726083117800891e+002
4.2000000000000009e+003,1.4518518059067667e+001,-2.8659577437077076e+001,9.1000474895029498e+001,1.4166986465391807e+002,9.0756624697828599e+001,5.1350752233144760e+001,9.0378398740204332e+001,1.7259975859445774e+001,1.6321437968376102e+001,-2.5911989797823793e+001,1.5882581041166388e+001,-2.6750932159822611e+001,2.3690288648781279e+000,2.2768987838297079e+000,2.7501860959444655e+000,5.0270848797741738e+000,2.1220023758692306e+000,1.5234047289530560e-002,0.0000000000000000e+000,2.7368235262609971e+001,4.9999139437244878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664440936888e+002,5.6723664547975056e+002,4.1777545893121709e+002,2.3724653948677619e+002,2.8858529361259326e+002,4.3726084318856971e+002
4.2100000000000009e+003,1.4518515431912210e+001,-2.8659581706164971e+001,9.1000462257388918e+001,1.4166988238653806e+002,9.0756611712680893e+001,5.1350771907470005e+001,9.0378385059924355e+001,1.7260011760548764e+001,1.6321437546793078e+001,-2.5911990595732476e+001,1.5882580096972967e+001,-2.6750933983004899e+001,2.3690297577492139e+000,2.2768991181947662e+000,2.7501879698544935e+000,5.0270870880492602e+000,2.1220025082443179e+000,1.5234057167708009e-002,0.0000000000000000e+000,2.7368254640569205e+001,4.9999162341466445e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664524809540e+002,5.6723667384515079e+002,4.1777556226279683e+002,2.3724663687028013e+002,2.8858536551267082e+002,4.3726085487944846e+002
4.2200000000000009e+003,1.4518512874702978e+001,-2.8659585861577881e+001,9.1000449956011607e+001,1.4166989964695495e+002,9.0756599073044683e+001,5.1350791058130255e+001,9.0378371743654242e+001,1.7260046706239223e+001,1.6321437136456122e+001,-2.5911991372356312e+001,1.5882579177935469e+001,-2.6750935757612638e+001,2.3690306183238365e+000,2.2768994354655887e+000,2.7501897839909843e+000,5.0270892194565731e+000,2.1220026371011600e+000,1.5234066728175646e-002,0.0000000000000000e+000,2.7368273502759791e+001,4.9999184636051609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664606450900e+002,5.6723670145534379e+002,4.1777566284413518e+002,2.3724673166225548e+002,2.8858543549913003e+002,4.3726086625934141e+002
4.2300000000000009e+003,1.4518510385575951e+001,-2.8659589906351528e+001,9.1000437981956011e+001,1.4166991644777175e+002,9.0756586769731840e+001,5.1350809699073750e+001,9.0378358781713388e+001,1.7260080721955376e+001,1.6321436737064605e+001,-2.5911992128264302e+001,1.5882578283382646e+001,-2.6750937484941971e+001,2.3690314560435448e+000,2.2768997443447536e+000,2.7501915499068419e+000,5.0270912942515960e+000,2.1220027625328388e+000,1.5234076034570188e-002,0.0000000000000000e+000,2.7368291862916010e+001,4.9999206337236558e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664685919426e+002,5.6723672833046862e+002,4.1777576074845973e+002,2.3724682393168644e+002,2.8858550362288275e+002,4.3726087733635615e+002
4.2400000000000009e+003,1.4518507962718067e+001,-2.8659593843437591e+001,9.1000426326515665e+001,1.4166993280121341e+002,9.0756574793796645e+001,5.1350827843865716e+001,9.0378346164677282e+001,1.7260113832430250e+001,1.6321436348325911e+001,-2.5911992864010244e+001,1.5882577412661560e+001,-2.6750939166253687e+001,2.3690322791052569e+000,2.2769000523488958e+000,2.7501932776950717e+000,5.0270933300439680e+000,2.1220028846304344e+000,1.5234085142450705e-002,0.0000000000000000e+000,2.7368309734397883e+001,4.9999227460814211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664763272468e+002,5.6723675449007771e+002,4.1777585604700840e+002,2.3724691374567578e+002,2.8858556993352096e+002,4.3726088811852520e+002
4.2500000000000009e+003,1.4518505604386016e+001,-2.8659597675656642e+001,9.1000414981318343e+001,1.4166994871907036e+002,9.0756563136636473e+001,5.1350845505553821e+001,9.0378333883482540e+001,1.7260146061470778e+001,1.6321435969958767e+001,-2.5911993580126506e+001,1.5882576565144401e+001,-2.6750940802760027e+001,2.3690330780694913e+000,2.2769003500581144e+000,2.7501949569520030e+000,5.0270953070101179e+000,2.1220030034813457e+000,1.5234093993854225e-002,0.0000000000000000e+000,2.7368327130056741e+001,4.9999248021975916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664838566874e+002,5.6723677995301466e+002,4.1777594880830287e+002,2.3724700116878500e+002,2.8858563447870739e+002,4.3726089861362027e+002
4.2600000000000009e+003,1.4518503308819492e+001,-2.8659601405881830e+001,9.1000403937909127e+001,1.4166996421322216e+002,9.0756551789563815e+001,5.1350862697308969e+001,9.0378321928976277e+001,1.7260177433094100e+001,1.6321435601679308e+001,-2.5911994277150313e+001,1.5882575740197467e+001,-2.6750942395684660e+001,2.3690338497984680e+000,2.2769006341054854e+000,2.7501965845952441e+000,5.0270972187007299e+000,2.1220031191738276e+000,1.5234102571366913e-002,0.0000000000000000e+000,2.7368344062864480e+001,4.9999268036054161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664911857607e+002,5.6723680473827756e+002,4.1777603910151413e+002,2.3724708626616004e+002,2.8858569730660349e+002,4.3726090882949990e+002
4.2700000000000009e+003,1.4518501074367739e+001,-2.8659605036793124e+001,9.1000393188360292e+001,1.4166997929481755e+002,9.0756540744432868e+001,5.1350879431486362e+001,9.0378310292576614e+001,1.7260207969840621e+001,1.6321435243221217e+001,-2.5911994955585754e+001,1.5882574937226357e+001,-2.6750943946175312e+001,2.3690346063301040e+000,2.2769009157317428e+000,2.7501981751248756e+000,5.0270990908566180e+000,2.1220032317907545e+000,1.5234110954992754e-002,0.0000000000000000e+000,2.7368360544989457e+001,4.9999287517432435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803664983197893e+002,5.6723682886368988e+002,4.1777612699151911e+002,2.3724716909893274e+002,2.8858575846226768e+002,4.3726091877352877e+002
4.2800000000000009e+003,1.4518498899403143e+001,-2.8659608571029736e+001,9.1000382724854262e+001,1.4166999397485512e+002,9.0756529993210933e+001,5.1350895720266578e+001,9.0378298965820676e+001,1.7260237693921340e+001,1.6321434894322060e+001,-2.5911995615929470e+001,1.5882574155645067e+001,-2.6750945455363507e+001,2.3690353407884275e+000,2.2769011880036540e+000,2.7501997210766307e+000,5.0271009090802847e+000,2.1220033414137416e+000,1.5234119103071217e-002,0.0000000000000000e+000,2.7368376588427111e+001,4.9999306480289192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665052639974e+002,5.6723685234683467e+002,4.1777621254229041e+002,2.3724724972735567e+002,2.8858581799025717e+002,4.3726092845281869e+002
4.2900000000000009e+003,1.4518496782341234e+001,-2.8659612011177330e+001,9.1000372539778652e+001,1.4167000826401602e+002,9.0756519528076396e+001,5.1350911575503858e+001,9.0378287940468113e+001,1.7260266626964608e+001,1.6321434554726540e+001,-2.5911996258664686e+001,1.5882573394883334e+001,-2.6750946924350387e+001,2.3690360576655132e+000,2.2769014549227364e+000,2.7502012281697437e+000,5.0271026830924797e+000,2.1220034481223848e+000,1.5234127046979330e-002,0.0000000000000000e+000,2.7368392204856320e+001,4.9999324938430163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665120233211e+002,5.6723687520479791e+002,4.1777629581608869e+002,2.3724732821009368e+002,2.8858587593395509e+002,4.3726093787450640e+002
4.3000000000000009e+003,1.4518494721640142e+001,-2.8659615359732840e+001,9.1000362625728854e+001,1.4167002217272818e+002,9.0756509341420710e+001,5.1350927008742076e+001,9.0378277208502936e+001,1.7260294790023465e+001,1.6321434224185968e+001,-2.5911996884262066e+001,1.5882572654386077e+001,-2.6750948354207793e+001,2.3690367551612628e+000,2.2769017144513843e+000,2.7502026948049547e+000,5.0271044092563386e+000,2.1220035519939153e+000,1.5234134777562292e-002,0.0000000000000000e+000,2.7368407405640994e+001,4.9999342905287449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665186027786e+002,5.6723689745424724e+002,4.1777637687352245e+002,2.3724740460424655e+002,2.8858593233543422e+002,4.3726094704550741e+002
4.3100000000000009e+003,1.4518492715798708e+001,-2.8659618619137206e+001,9.1000352975488070e+001,1.4167003571111610e+002,9.0756499425828835e+001,5.1350942031213549e+001,9.0378266762112986e+001,1.7260322203593319e+001,1.6321433902458462e+001,-2.5911997493179399e+001,1.5882571933612905e+001,-2.6750949745979199e+001,2.3690374340120433e+000,2.2769019669980519e+000,2.7502041223156235e+000,5.0271060893136754e+000,2.1220036531039970e+000,1.5234142301916937e-002,0.0000000000000000e+000,2.7368422201849285e+001,4.9999360393942311e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665250071725e+002,5.6723691911137621e+002,4.1777645577360460e+002,2.3724747896540183e+002,2.8858598723581366e+002,4.3726095597235565e+002
4.3200000000000009e+003,1.4518490763357113e+001,-2.8659621791760827e+001,9.1000343582045431e+001,1.4167004888904319e+002,9.0756489774096991e+001,5.1350956653842616e+001,9.0378256593708997e+001,1.7260348887604380e+001,1.6321433589308874e+001,-2.5911998085861768e+001,1.5882571232038517e+001,-2.6750951100678890e+001,2.3690380937078457e+000,2.2769022117816706e+000,2.7502055105738723e+000,5.0271077223555434e+000,2.1220037515257855e+000,1.5234149619056116e-002,0.0000000000000000e+000,2.7368436604241026e+001,4.9999377417114601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665312411556e+002,5.6723694019195580e+002,4.1777653257369690e+002,2.3724755134761710e+002,2.8858604067496725e+002,4.3726096466164614e+002
4.3300000000000009e+003,1.4518488862892688e+001,-2.8659624879927350e+001,9.1000334438565645e+001,1.4167006171611274e+002,9.0756480379201903e+001,5.1350970887279175e+001,9.0378246695891576e+001,1.7260374861473792e+001,1.6321433284507943e+001,-2.5911998662743059e+001,1.5882570549150802e+001,-2.6750952419295743e+001,2.3690387312286565e+000,2.2769024456155966e+000,2.7502068565267099e+000,5.0271093021423070e+000,2.1220038473305554e+000,1.5234156711794029e-002,0.0000000000000000e+000,2.7368450623302010e+001,4.9999393987197550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665373091633e+002,5.6723696071134123e+002,4.1777660732972890e+002,2.3724762180356939e+002,2.8858609269186371e+002,4.3726097311966839e+002
4.3400000000000009e+003,1.4518487013021183e+001,-2.8659627885872084e+001,9.1000325538394662e+001,1.4167007420166840e+002,9.0756471234306360e+001,5.1350984741884531e+001,9.0378237061457270e+001,1.7260400144108871e+001,1.6321432987832704e+001,-2.5911999224245278e+001,1.5882569884451598e+001,-2.6750953702791662e+001,2.3690393561819625e+000,2.2769026774578425e+000,2.7502081717685254e+000,5.0271108492263679e+000,2.1220039405880780e+000,1.5234163644089901e-002,0.0000000000000000e+000,2.7368464269239155e+001,4.9999410116254865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665432157243e+002,5.6723698068447663e+002,4.1777668009612319e+002,2.3724769038453704e+002,2.8858614332431148e+002,4.3726098135258832e+002
4.3500000000000009e+003,1.4518485212395538e+001,-2.8659630811796490e+001,9.1000316875063120e+001,1.4167008635480738e+002,9.0756462332763249e+001,5.1350998227737136e+001,9.0378227683403125e+001,1.7260424753900793e+001,1.6321432699066190e+001,-2.5911999770779062e+001,1.5882569237456176e+001,-2.6750954952102660e+001,2.3690399643127842e+000,2.2769029029504195e+000,2.7502094517879132e+000,5.0271123547383327e+000,2.1220040313657638e+000,1.5234170390697124e-002,0.0000000000000000e+000,2.7368477551979538e+001,4.9999425816022494e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665489650439e+002,5.6723700012590689e+002,4.1777675092580409e+002,2.3724775714040229e+002,2.8858619260916913e+002,4.3726098936641824e+002
4.3600000000000009e+003,1.4518483459704324e+001,-2.8659633659825602e+001,9.1000308442265620e+001,1.4167009818438339e+002,9.0756453668093570e+001,5.1351011354656350e+001,9.0378218554903469e+001,1.7260448708755291e+001,1.6321432417997304e+001,-2.5912000302743934e+001,1.5882568607692640e+001,-2.6750956168139879e+001,2.3690405589468146e+000,2.2769031250279625e+000,2.7502107008638834e+000,5.0271138258918455e+000,2.1220041197296804e+000,1.5234176975064262e-002,0.0000000000000000e+000,2.7368490481194215e+001,4.9999441097930116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665545613541e+002,5.6723701904979259e+002,4.1777681987035135e+002,2.3724782211973397e+002,2.8858624058232164e+002,4.3726099716687133e+002
4.3700000000000009e+003,1.4518481753671100e+001,-2.8659636432034944e+001,9.1000300233870789e+001,1.4167010969902060e+002,9.0756445233997283e+001,5.1351024132195278e+001,9.0378209669320810e+001,1.7260472026100501e+001,1.6321432144420491e+001,-2.5912000820528931e+001,1.5882567994701702e+001,-2.6750957351790220e+001,2.3690411358534393e+000,2.2769033393701239e+000,2.7502119144911217e+000,5.0271152538612451e+000,2.1220042057438753e+000,1.5234183371992217e-002,0.0000000000000000e+000,2.7368503066292249e+001,4.9999455973099771e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665600087419e+002,5.6723703746992044e+002,4.1777688697992625e+002,2.3724788536981441e+002,2.8858628727868540e+002,4.3726100475973516e+002
4.3800000000000009e+003,1.4518480093054125e+001,-2.8659639130441548e+001,9.1000292243908291e+001,1.4167012090708835e+002,9.0756437024340158e+001,5.1351036569648898e+001,9.0378201020192378e+001,1.7260494722896226e+001,1.6321431878135794e+001,-2.5912001324512545e+001,1.5882567398036535e+001,-2.6750958503916479e+001,2.3690416920754118e+000,2.2769035428868611e+000,2.7502130896323989e+000,5.0271166325192596e+000,2.1220042894708309e+000,1.5234189564417419e-002,0.0000000000000000e+000,2.7368515316427363e+001,4.9999470452350522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665653111437e+002,5.6723705539968216e+002,4.1777695230335223e+002,2.3724794693662852e+002,2.8858633273218663e+002,4.3726101215057082e+002
4.3900000000000009e+003,1.4518478476643130e+001,-2.8659641757016971e+001,9.1000284466562633e+001,1.4167013181677885e+002,9.0756429033146546e+001,5.1351048676073560e+001,9.0378192601222906e+001,1.7260516815666733e+001,1.6321431618948441e+001,-2.5912001815063348e+001,1.5882566817261836e+001,-2.6750959625359172e+001,2.3690422435890071e+000,2.2769037506919112e+000,2.7502142452191127e+000,5.0271179959110235e+000,2.1220043709710867e+000,1.5234195656975700e-002,0.0000000000000000e+000,2.7368527240522837e+001,4.9999484546230690e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665704723892e+002,5.6723707285216994e+002,4.1777701588819610e+002,2.3724800686501237e+002,2.8858637697596367e+002,4.3726101934464913e+002
4.4000000000000009e+003,1.4518476903261499e+001,-2.8659644313661147e+001,9.1000276896177965e+001,1.4167014243600278e+002,9.0756421254605058e+001,5.1351060460281872e+001,9.0378184406289506e+001,1.7260538320482908e+001,1.6321431366669085e+001,-2.5912002292539768e+001,1.5882566251953993e+001,-2.6750960716936305e+001,2.3690427761057515e+000,2.2769039488179676e+000,2.7502153650399057e+000,5.0271193138578738e+000,2.1220044503043911e+000,1.5234201559640953e-002,0.0000000000000000e+000,2.7368538847254968e+001,4.9999498264993974e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665754963595e+002,5.6723708984004702e+002,4.1777707778073233e+002,2.3724806519855116e+002,2.8858642004222327e+002,4.3726102634726135e+002
4.4100000000000009e+003,1.4518475373450048e+001,-2.8659646799255597e+001,9.1000269535331029e+001,1.4167015276086022e+002,9.0756413691363903e+001,5.1351071918214359e+001,9.0378176438183715e+001,1.7260559229948569e+001,1.6321431121382826e+001,-2.5912002756780680e+001,1.5882565702305104e+001,-2.6750961778276888e+001,2.3690432948513811e+000,2.2769041424003960e+000,2.7502164550018615e+000,5.0271205974022575e+000,2.1220045274510810e+000,1.5234207305232820e-002,0.0000000000000000e+000,2.7368550132629196e+001,4.9999511603928397e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665803841170e+002,5.6723710635718305e+002,4.1777713795972670e+002,2.3724812191717976e+002,2.8858646191595102e+002,4.3726103315677597e+002
4.4200000000000009e+003,1.4518473882676485e+001,-2.8659649222001804e+001,9.1000262362296326e+001,1.4167016282282356e+002,9.0756406321098495e+001,5.1351083083821550e+001,9.0378168673382206e+001,1.7260579605987857e+001,1.6321430882365320e+001,-2.5912003209157064e+001,1.5882565166692178e+001,-2.6750962812514871e+001,2.3690437970119933e+000,2.2769043278132575e+000,2.7502175132372813e+000,5.0271218410505387e+000,2.1220046026127091e+000,1.5234212882550701e-002,0.0000000000000000e+000,2.7368561130078376e+001,4.9999524602529675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665851404492e+002,5.6723712245354898e+002,4.1777719660327887e+002,2.3724817718886686e+002,2.8858650272143655e+002,4.3726103979086292e+002
4.4300000000000009e+003,1.4518472431586055e+001,-2.8659651579869291e+001,9.1000255380142448e+001,1.4167017261656565e+002,9.0756399146962806e+001,5.1351093952250096e+001,9.0378161115210020e+001,1.7260599439754060e+001,1.6321430649716028e+001,-2.5912003649480653e+001,1.5882564645340178e+001,-2.6750963819215855e+001,2.3690442878220965e+000,2.2769045102379319e+000,2.7502185456669395e+000,5.0271230559048714e+000,2.1220046757869575e+000,1.5234218324506506e-002,0.0000000000000000e+000,2.7368571834826639e+001,4.9999537255167127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665897746492e+002,5.6723713812100857e+002,4.1777725368603285e+002,2.3724823098962025e+002,2.8858654244126319e+002,4.3726104624946669e+002
4.4400000000000009e+003,1.4518471019123742e+001,-2.8659653874997986e+001,9.1000248583784796e+001,1.4167018214960325e+002,9.0756392163732784e+001,5.1351104531412489e+001,9.0378153758163819e+001,1.7260618745686713e+001,1.6321430423266577e+001,-2.5912004078070140e+001,1.5882564137871981e+001,-2.6750964799108033e+001,2.3690447606202727e+000,2.2769046830515571e+000,2.7502195448740197e+000,5.0271242279255768e+000,2.1220047470143011e+000,1.5234223589813325e-002,0.0000000000000000e+000,2.7368582254664545e+001,4.9999549571052057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665942851717e+002,5.6723715337144245e+002,4.1777730924954994e+002,2.3724828335859414e+002,2.8858658110358141e+002,4.3726105253614742e+002
4.4500000000000009e+003,1.4518469644752770e+001,-2.8659656108255803e+001,9.1000241970654272e+001,1.4167019142555523e+002,9.0756385368767965e+001,5.1351114825327670e+001,9.0378146599461203e+001,1.7260637531099235e+001,1.6321430202930696e+001,-2.5912004495088752e+001,1.5882563644094482e+001,-2.6750965752564269e+001,2.3690452240493043e+000,2.2769048544538597e+000,2.7502205210629569e+000,5.0271253755168166e+000,2.1220048163218150e+000,1.5234228734892729e-002,0.0000000000000000e+000,2.7368592393548056e+001,4.9999561554862055e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803665986737758e+002,5.6723716821063192e+002,4.1777736331491053e+002,2.3724833431564085e+002,2.8858661872353179e+002,4.3726105865315844e+002
4.4600000000000009e+003,1.4518468307440944e+001,-2.8659658281317405e+001,9.1000235535801806e+001,1.4167020045134120e+002,9.0756378756983523e+001,5.1351124841690478e+001,9.0378139633744212e+001,1.7260655810073331e+001,1.6321429988542207e+001,-2.5912004900851059e+001,1.5882563163636332e+001,-2.6750966680301616e+001,2.3690456777479745e+000,2.2769050238936757e+000,2.7502214741424655e+000,5.0271264980361412e+000,2.1220048837618659e+000,1.5234233759049025e-002,0.0000000000000000e+000,2.7368602259068268e+001,4.9999573215560417e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666029437630e+002,5.6723718264965817e+002,4.1777741592255182e+002,2.3724838389894552e+002,2.8858665532924550e+002,4.3726106460526267e+002
4.4700000000000009e+003,1.4518467004764656e+001,-2.8659660398049084e+001,9.1000229267527473e+001,1.4167020924334872e+002,9.0756372316358153e+001,5.1351134598707006e+001,9.0378132848350873e+001,1.7260673615769235e+001,1.6321429779711575e+001,-2.5912005296094293e+001,1.5882562695626001e+001,-2.6750967584002950e+001,2.3690461196037731e+000,2.2769051888553342e+000,2.7502224024373336e+000,5.0271275912926683e+000,2.1220049494576592e+000,1.5234238652524686e-002,0.0000000000000000e+000,2.7368611869142342e+001,4.9999584574318305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666071037600e+002,5.6723719671474362e+002,4.1777746716810196e+002,2.3724843219847094e+002,2.8858669098702586e+002,4.3726107040334051e+002
4.4800000000000009e+003,1.4518465736761105e+001,-2.8659662458453340e+001,9.1000223166057751e+001,1.4167021780133888e+002,9.0756366047124089e+001,5.1351144096045573e+001,9.0378126243523184e+001,1.7260690947636135e+001,1.6321429576444896e+001,-2.5912005680806885e+001,1.5882562240076908e+001,-2.6750968463642351e+001,2.3690465433256391e+000,2.2769053433019226e+000,2.7502232986269535e+000,5.0271286419288757e+000,2.1220050134058797e+000,1.5234243374789945e-002,0.0000000000000000e+000,2.7368621223457410e+001,4.9999595630783290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666111528571e+002,5.6723721040547730e+002,4.1777751704979613e+002,2.3724847921270208e+002,2.8858672569592721e+002,4.3726107604697984e+002
4.4900000000000009e+003,1.4518464502961098e+001,-2.8659664463268200e+001,9.1000217229122882e+001,1.4167022612847597e+002,9.0756359946949004e+001,5.1351153337231494e+001,9.0378119816804627e+001,1.7260707812092164e+001,1.6321429378666316e+001,-2.5912006055132480e+001,1.5882561796820058e+001,-2.6750969319546186e+001,2.3690469575786222e+000,2.2769054954676649e+000,2.7502241729216488e+000,5.0271296683893141e+000,2.1220050756307045e+000,1.5234247982309337e-002,0.0000000000000000e+000,2.7368630325483934e+001,4.9999606389046846e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666150928797e+002,5.6723722372692919e+002,4.1777756558615943e+002,2.3724852495905876e+002,2.8858675946872580e+002,4.3726108153852874e+002
4.5000000000000009e+003,1.4518463301981873e+001,-2.8659666414774620e+001,9.1000211450077174e+001,1.4167023423404089e+002,9.0756354009005079e+001,5.1351162332631645e+001,9.0378113561002110e+001,1.7260724228023889e+001,1.6321429186153519e+001,-2.5912006419491775e+001,1.5882561365358171e+001,-2.6750970152674597e+001,2.3690473694480025e+000,2.2769056518848210e+000,2.7502250339880212e+000,5.0271306858728426e+000,2.1220051362013010e+000,1.5234252522820306e-002,0.0000000000000000e+000,2.7368639185415077e+001,4.9999616861167453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666189278306e+002,5.6723723669396134e+002,4.1777761283160862e+002,2.3724856948876700e+002,2.8858679234324626e+002,4.3726108688402917e+002
4.5100000000000009e+003,1.4518462132961210e+001,-2.8659668314339115e+001,9.1000205824781531e+001,1.4167024212392619e+002,9.0756348229038011e+001,5.1351171088692638e+001,9.0378107471632404e+001,1.7260740207192327e+001,1.6321428998768290e+001,-2.5912006774146363e+001,1.5882560945381519e+001,-2.6750970963625718e+001,2.3690477647562349e+000,2.2769057987568968e+000,2.7502258656414305e+000,5.0271316643983273e+000,2.1220051951614400e+000,1.5234256906507111e-002,0.0000000000000000e+000,2.7368647809609627e+001,4.9999627054651285e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666226608692e+002,5.6723724931596814e+002,4.1777765882000199e+002,2.3724861283373482e+002,2.8858682434309844e+002,4.3726109208748187e+002
4.5200000000000009e+003,1.4518460994639538e+001,-2.8659670164025698e+001,9.1000200347166214e+001,1.4167024980660301e+002,9.0756342600812616e+001,5.1351179614847865e+001,9.0378101542128093e+001,1.7260755766837633e+001,1.6321428816308487e+001,-2.5912007119478858e+001,1.5882560536437094e+001,-2.6750971753274229e+001,2.3690481455848946e+000,2.2769059378328107e+000,2.7502266706996563e+000,5.0271326085324670e+000,2.1220052525742643e+000,1.5234261148740779e-002,0.0000000000000000e+000,2.7368656207366428e+001,4.9999636980492880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666262958126e+002,5.6723726160651654e+002,4.1777770360090801e+002,2.3724865504071693e+002,2.8858685550271633e+002,4.3726109715391794e+002
4.5300000000000009e+003,1.4518459886622843e+001,-2.8659671964466924e+001,9.1000195015340026e+001,1.4167025728473459e+002,9.0756337122385119e+001,5.1351187914040736e+001,9.0378095770440581e+001,1.7260770912322130e+001,1.6321428638710373e+001,-2.5912007455609910e+001,1.5882560138383052e+001,-2.6750972521894028e+001,2.3690485244109540e+000,2.2769060810259849e+000,2.7502274637727471e+000,5.0271335447987315e+000,2.1220053084597286e+000,1.5234265330373741e-002,0.0000000000000000e+000,2.7368664381581425e+001,4.9999646642113191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666298340039e+002,5.6723727356986251e+002,4.1777774718979219e+002,2.3724869612427054e+002,2.8858688583290098e+002,4.3726110208552126e+002
4.5400000000000009e+003,1.4518458808095247e+001,-2.8659673716986362e+001,9.1000189825383345e+001,1.4167026456382325e+002,9.0756331789728137e+001,5.1351195992384589e+001,9.0378090152326990e+001,1.7260785654799747e+001,1.6321428465842743e+001,-2.5912007782787782e+001,1.5882559750926116e+001,-2.6750973270051446e+001,2.3690488908571359e+000,2.2769062182000628e+000,2.7502282330738850e+000,5.0271344512739482e+000,2.1220053628589746e+000,1.5234269385959346e-002,0.0000000000000000e+000,2.7368672338271722e+001,4.9999656046626626e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666332780745e+002,5.6723728521480905e+002,4.1777778961874378e+002,2.3724873611463343e+002,2.8858691535601787e+002,4.3726110688605041e+002
4.5500000000000009e+003,1.4518457758652904e+001,-2.8659675422246067e+001,9.1000184775353787e+001,1.4167027164660834e+002,9.0756326600845895e+001,5.1351203852898664e+001,9.0378084685684712e+001,1.7260799999780545e+001,1.6321428297640512e+001,-2.5912008101135712e+001,1.5882559373920836e+001,-2.6750973998027348e+001,2.3690492422596159e+000,2.2769063467142665e+000,2.7502289756387865e+000,5.0271353223530530e+000,2.1220054157920907e+000,1.5234273299000262e-002,0.0000000000000000e+000,2.7368680080416141e+001,4.9999665197552019e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666366292617e+002,5.6723729654573049e+002,4.1777783090363209e+002,2.3724877502675818e+002,2.8858694408302557e+002,4.3726111155720145e+002
4.5600000000000009e+003,1.4518456736768620e+001,-2.8659677082710232e+001,9.1000179857903021e+001,1.4167027854338841e+002,9.0756321548187913e+001,5.1351211507029006e+001,9.0378079362558879e+001,1.7260813968139928e+001,1.6321428133858973e+001,-2.5912008411116801e+001,1.5882559006818425e+001,-2.6750974706881351e+001,2.3690495919590036e+000,2.2769064790858975e+000,2.7502297074422839e+000,5.0271361865281818e+000,2.1220054673364461e+000,1.5234277157693125e-002,0.0000000000000000e+000,2.7368687619280706e+001,4.9999674108210172e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666398926276e+002,5.6723730757910766e+002,4.1777787110455938e+002,2.3724881291728258e+002,2.8858697205580700e+002,4.3726111610552522e+002
4.5700000000000009e+003,1.4518455743313764e+001,-2.8659678691867356e+001,9.1000175086403516e+001,1.4167028526846792e+002,9.0756316645264278e+001,5.1351218950043858e+001,9.0378074196685006e+001,1.7260827548050770e+001,1.6321427974683992e+001,-2.5912008712379304e+001,1.5882558649859050e+001,-2.6750975396149727e+001,2.3690499267559941e+000,2.2769066030377756e+000,2.7502304122671495e+000,5.0271370153049251e+000,2.1220055172871444e+000,1.5234280873650769e-002,0.0000000000000000e+000,2.7368694949563235e+001,4.9999682771547896e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666431242982e+002,5.6723731832543990e+002,4.1777791017077499e+002,2.3724884975257359e+002,2.8858699923080701e+002,4.3726112046155333e+002
4.5800000000000009e+003,1.4518454775912494e+001,-2.8659680267234137e+001,9.1000170425598199e+001,1.4167029178401941e+002,9.0756311856428525e+001,5.1351226196962330e+001,9.0378069151772749e+001,1.7260840772118854e+001,1.6321427819696257e+001,-2.5912009005716811e+001,1.5882558302442053e+001,-2.6750976066992337e+001,2.3690502586769990e+000,2.2769067289712615e+000,2.7502311065928544e+000,5.0271378355641154e+000,2.1220055662185615e+000,1.5234284533884377e-002,0.0000000000000000e+000,2.7368702086275505e+001,4.9999691209373111e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666461739999e+002,5.6723732875690200e+002,4.1777794824533788e+002,2.3724888562505271e+002,2.8858702571879354e+002,4.3726112480187408e+002
4.5900000000000009e+003,1.4518453833419485e+001,-2.8659681800380838e+001,9.1000165887231915e+001,1.4167029813991843e+002,9.0756307193357245e+001,5.1351233255100453e+001,9.0378064239245916e+001,1.7260853655020014e+001,1.6321427668615520e+001,-2.5912009291659757e+001,1.5882557963867901e+001,-2.6750976720759923e+001,2.3690505717664943e+000,2.2769068419394003e+000,2.7502317706986883e+000,5.0271386126380886e+000,2.1220056137888088e+000,1.5234288032507952e-002,0.0000000000000000e+000,2.7368709039237615e+001,4.9999699426430936e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666491643366e+002,5.6723733892843404e+002,4.1777798532550997e+002,2.3724892057170868e+002,2.8858705152662458e+002,4.3726112900980849e+002
4.6000000000000009e+003,1.4518452916329844e+001,-2.8659683290515318e+001,9.1000161472347671e+001,1.4167030432712107e+002,9.0756302657129524e+001,5.1351240123452214e+001,9.0378059460286650e+001,1.7260866191552736e+001,1.6321427521621548e+001,-2.5912009569867877e+001,1.5882557634413180e+001,-2.6750977356918440e+001,2.3690508874725991e+000,2.2769069625294978e+000,2.7502324296665055e+000,5.0271393921960037e+000,2.1220056600637913e+000,1.5234291507808169e-002,0.0000000000000000e+000,2.7368715804885142e+001,4.9999707422478195e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666520936093e+002,5.6723734882840472e+002,4.1777802140497357e+002,2.3724895457853771e+002,2.8858707663461456e+002,4.3726113310001250e+002
