#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4.6100000000000009e+003,1.4518452023979824e+001,-2.8659684740500040e+001,9.1000157177299869e+001,1.4167031034862720e+002,9.0756298244009344e+001,5.1351246806989025e+001,9.0378054810978242e+001,1.7260878389975915e+001,1.6321427378607009e+001,-2.5912009840544329e+001,1.5882557313854603e+001,-2.6750977975898962e+001,2.3690511879025915e+000,2.2769070733714667e+000,2.7502330629852025e+000,5.0271401363566692e+000,2.1220057050803458e+000,1.5234294845772519e-002,0.0000000000000000e+000,2.7368722388131744e+001,4.9999715203282278e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666549433012e+002,5.6723735846240731e+002,4.1777805651097481e+002,2.3724898766809457e+002,2.8858710106461388e+002,4.3726113707667071e+002
4.6200000000000009e+003,1.4518451155389716e+001,-2.8659686151944584e+001,9.1000152997003070e+001,1.4167031621015502e+002,9.0756293948785100e+001,5.1351253312772144e+001,9.0378050285854343e+001,1.7260890263435101e+001,1.6321427239403608e+001,-2.5912010104007607e+001,1.5882557001832588e+001,-2.6750978578395916e+001,2.3690514790069170e+000,2.2769071799885010e+000,2.7502336778974783e+000,5.0271408578859793e+000,2.1220057488971524e+000,1.5234298086289141e-002,0.0000000000000000e+000,2.7368728796168853e+001,4.9999722777147213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666577163386e+002,5.6723736784011908e+002,4.1777809068197314e+002,2.3724901987609945e+002,2.8858712484280915e+002,4.3726114094651786e+002
4.6300000000000009e+003,1.4518450309883679e+001,-2.8659687525716180e+001,9.1000148928091122e+001,1.4167032191621286e+002,9.0756289768000386e+001,5.1351259645834432e+001,9.0378045881279931e+001,1.7260901821258472e+001,1.6321427103902945e+001,-2.5912010360462943e+001,1.5882556698103928e+001,-2.6750979164878856e+001,2.3690517618021971e+000,2.2769072832264210e+000,2.7502342758055898e+000,5.0271415590320103e+000,2.1220057915525397e+000,1.5234301237002916e-002,0.0000000000000000e+000,2.7368735033915243e+001,4.9999730149877507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666604175288e+002,5.6723737696883018e+002,4.1777812394474051e+002,2.3724905122787132e+002,2.8858714798881653e+002,4.3726114471244756e+002
4.6400000000000009e+003,1.4518449486862716e+001,-2.8659688862929272e+001,9.1000144967534425e+001,1.4167032747082783e+002,9.0756285698546961e+001,5.1351265810574489e+001,9.0378041593989479e+001,1.7260913071642904e+001,1.6321426972008020e+001,-2.5912010610093859e+001,1.5882556402453982e+001,-2.6750979735762257e+001,2.3690520474345482e+000,2.2769073936738016e+000,2.7502348698341414e+000,5.0271422635079430e+000,2.1220058330722815e+000,1.5234304370501094e-002,0.0000000000000000e+000,2.7368741105789184e+001,4.9999737326607999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666630471895e+002,5.6723738585506794e+002,4.1777815632288889e+002,2.3724908174567670e+002,2.8858717051911304e+002,4.3726114837779170e+002
4.6500000000000009e+003,1.4518448686526748e+001,-2.8659690164130808e+001,9.1000141115864267e+001,1.4167033287081273e+002,9.0756281740978352e+001,5.1351271805435715e+001,9.0378037424585244e+001,1.7260924011979171e+001,1.6321426843749723e+001,-2.5912010852841917e+001,1.5882556114962497e+001,-2.6750980290892159e+001,2.3690523044153107e+000,2.2769074810863263e+000,2.7502354234004964e+000,5.0271429044868228e+000,2.1220058734530713e+000,1.5234307284139310e-002,0.0000000000000000e+000,2.7368747010269374e+001,4.9999744305624404e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666655945813e+002,5.6723739449464779e+002,4.1777818780942800e+002,2.3724911142248837e+002,2.8858719242794621e+002,4.3726115194461528e+002
4.6600000000000009e+003,1.4518447906397668e+001,-2.8659691431390542e+001,9.1000137362084459e+001,1.4167033813802243e+002,9.0756277883979109e+001,5.1351277648805990e+001,9.0378033361103391e+001,1.7260934675833596e+001,1.6321426718729604e+001,-2.5912011089461231e+001,1.5882555834713694e+001,-2.6750980832036845e+001,2.3690525723166549e+000,2.2769075830548817e+000,2.7502359831052270e+000,5.0271435661601087e+000,2.1220059127873863e+000,1.5234310235746746e-002,0.0000000000000000e+000,2.7368752765652857e+001,4.9999751108192925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666680902586e+002,5.6723740292012451e+002,4.1777821849888289e+002,2.3724914034922699e+002,2.8858721378361247e+002,4.3726115541497080e+002
4.6700000000000009e+003,1.4518447147323215e+001,-2.8659692665588778e+001,9.1000133709428553e+001,1.4167034326207613e+002,9.0756274130882986e+001,5.1351283334776383e+001,9.0378029407086771e+001,1.7260945052306283e+001,1.6321426597099684e+001,-2.5912011319664089e+001,1.5882555562049365e+001,-2.6750981358536336e+001,2.3690528374900302e+000,2.2769076865702504e+000,2.7502365329525964e+000,5.0271442195228468e+000,2.1220059510572242e+000,1.5234313136732057e-002,0.0000000000000000e+000,2.7368758365903432e+001,4.9999757727531062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666705053740e+002,5.6723741111707864e+002,4.1777824836163364e+002,2.3724916849643171e+002,2.8858723456230229e+002,4.3726115878937605e+002
4.6800000000000009e+003,1.4518446408432276e+001,-2.8659693866197642e+001,9.1000130153808357e+001,1.4167034824898673e+002,9.0756270477494368e+001,5.1351288869511620e+001,9.0378025558122999e+001,1.7260955152779331e+001,1.6321426478701383e+001,-2.5912011543750623e+001,1.5882555296627869e+001,-2.6750981871050328e+001,2.3690530832112726e+000,2.2769077754310083e+000,2.7502370538271586e+000,5.0271448292581669e+000,2.1220059883351481e+000,1.5234315881057321e-002,0.0000000000000000e+000,2.7368763817187357e+001,4.9999764170855258e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666728652297e+002,5.6723741909502633e+002,4.1777827743037403e+002,2.3724919589499225e+002,2.8858725478783919e+002,4.3726116207528344e+002
4.6900000000000009e+003,1.4518445689182695e+001,-2.8659695034846095e+001,9.1000126692653396e+001,1.4167035310334336e+002,9.0756266921167807e+001,5.1351294257081520e+001,9.0378021811415763e+001,1.7260964984751467e+001,1.6321426363452431e+001,-2.5912011761876556e+001,1.5882555038263312e+001,-2.6750982369937788e+001,2.3690533295053320e+000,2.2769078687588249e+000,2.7502375691034251e+000,5.0271454378622504e+000,2.1220060246224759e+000,1.5234318598119299e-002,0.0000000000000000e+000,2.7368769123555069e+001,4.9999770442885222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666751628663e+002,5.6723742686093988e+002,4.1777830572637777e+002,2.3724922256522171e+002,2.8858727447577252e+002,4.3726116527249076e+002
4.7000000000000009e+003,1.4518444989079478e+001,-2.8659696171914106e+001,9.1000123323617188e+001,1.4167035782812314e+002,9.0756263459497362e+001,5.1351299501240646e+001,9.0378018164437904e+001,1.7260974555005532e+001,1.6321426251267408e+001,-2.5912011974203551e+001,1.5882554786775271e+001,-2.6750982855547079e+001,2.3690535660918304e+000,2.2769079565833708e+000,2.7502380670255695e+000,5.0271460236089407e+000,2.1220060599567194e+000,1.5234321222702981e-002,0.0000000000000000e+000,2.7368774288659097e+001,4.9999776547905071e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666774048037e+002,5.6723743441970032e+002,4.1777833326918739e+002,2.3724924852552181e+002,2.8858729364116158e+002,4.3726116839068328e+002
4.7100000000000009e+003,1.4518444307585614e+001,-2.8659697279175560e+001,9.1000120044070343e+001,1.4167036242755228e+002,9.0756260089775651e+001,5.1351304606000610e+001,9.0378014614330056e+001,1.7260983870951122e+001,1.6321426142070521e+001,-2.5912012180875024e+001,1.5882554541975779e+001,-2.6750983328241176e+001,2.3690537890255041e+000,2.2769080349864628e+000,2.7502385431474021e+000,5.0271465781338645e+000,2.1220060943410450e+000,1.5234323730086046e-002,0.0000000000000000e+000,2.7368779316494624e+001,4.9999782490670782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666795822983e+002,5.6723744177786716e+002,4.1777836008001469e+002,2.3724927379599438e+002,2.8858731229651022e+002,4.3726117142145756e+002
4.7200000000000009e+003,1.4518443644221348e+001,-2.8659698356999286e+001,9.1000116851731860e+001,1.4167036690465261e+002,9.0756256809661508e+001,5.1351309574985123e+001,9.0378011158628340e+001,1.7260992939107666e+001,1.6321426035779890e+001,-2.5912012382045987e+001,1.5882554303690455e+001,-2.6750983788356763e+001,2.3690540157868862e+000,2.2769081206809045e+000,2.7502390179325658e+000,5.0271471386134703e+000,2.1220061278103417e+000,1.5234326233518660e-002,0.0000000000000000e+000,2.7368784210604133e+001,4.9999788275347612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666817016750e+002,5.6723744894034076e+002,4.1777838617777257e+002,2.3724929839432519e+002,2.8858733045604453e+002,4.3726117437276292e+002
4.7300000000000009e+003,1.4518442998504037e+001,-2.8659699406164691e+001,9.1000113744253696e+001,1.4167037126264347e+002,9.0756253616742626e+001,5.1351314411760939e+001,9.0378007794793163e+001,1.7261001766080710e+001,1.6321425932316973e+001,-2.5912012577865084e+001,1.5882554071745460e+001,-2.6750984236229556e+001,2.3690542373759347e+000,2.2769082049222873e+000,2.7502394810854720e+000,5.0271476860077593e+000,2.1220061603891525e+000,1.5234328675889964e-002,0.0000000000000000e+000,2.7368788974536642e+001,4.9999793906146806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666837645051e+002,5.6723745591229829e+002,4.1777841158133606e+002,2.3724932233843199e+002,2.8858734813275748e+002,4.3726117724716488e+002
4.7400000000000009e+003,1.4518442369962720e+001,-2.8659700427454482e+001,9.1000110719404091e+001,1.4167037550463147e+002,9.0756250508724960e+001,5.1351319119907373e+001,9.0378004520405540e+001,1.7261010358303963e+001,1.6321425831607229e+001,-2.5912012768473375e+001,1.5882553845971691e+001,-2.6750984672186064e+001,2.3690544498428201e+000,2.2769082838186927e+000,2.7502399281743868e+000,5.0271482119930795e+000,2.1220061921019231e+000,1.5234331032551193e-002,0.0000000000000000e+000,2.7368793611761930e+001,4.9999799387173027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666857720771e+002,5.6723746269871947e+002,4.1777843630933467e+002,2.3724934564575716e+002,2.8858736533942874e+002,4.3726118004600738e+002
4.7500000000000009e+003,1.4518441758138035e+001,-2.8659701421569991e+001,9.1000107775000231e+001,1.4167037963385565e+002,9.0756247483363850e+001,5.1351323702851516e+001,9.0378001333096350e+001,1.7261018722041342e+001,1.6321425733577957e+001,-2.5912012954008475e+001,1.5882553626203942e+001,-2.6750985096545264e+001,2.3690546542898456e+000,2.2769083583401497e+000,2.7502403606219414e+000,5.0271487189620911e+000,2.1220062229712648e+000,1.5234333311301427e-002,0.0000000000000000e+000,2.7368798125663375e+001,4.9999804722436465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666877264072e+002,5.6723746930471953e+002,4.1777846037972444e+002,2.3724936833329369e+002,2.8858738208851236e+002,4.3726118276998727e+002
4.7600000000000009e+003,1.4518441162583958e+001,-2.8659702389286934e+001,9.1000104908885348e+001,1.4167038365324163e+002,9.0756244538444307e+001,5.1351328163923085e+001,9.0377998230535709e+001,1.7261026863385155e+001,1.6321425638156775e+001,-2.5912013134607378e+001,1.5882553412281579e+001,-2.6750985509617379e+001,2.3690548581297590e+000,2.2769084355208729e+000,2.7502407871757071e+000,5.0271492226965799e+000,2.1220062530190806e+000,1.5234335560511215e-002,0.0000000000000000e+000,2.7368802519529652e+001,4.9999809915827711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666896283124e+002,5.6723747573501544e+002,4.1777848381003599e+002,2.3724939041756920e+002,2.8858739839213030e+002,4.3726118542143723e+002
4.7700000000000009e+003,1.4518440582871042e+001,-2.8659703331243207e+001,9.1000102118950011e+001,1.4167038756567177e+002,9.0756241671799913e+001,5.1351332506314634e+001,9.0377995210441924e+001,1.7261034788205848e+001,1.6321425545274661e+001,-2.5912013310400710e+001,1.5882553204050305e+001,-2.6750985911700297e+001,2.3690550574247884e+000,2.2769085114926968e+000,2.7502412034042605e+000,5.0271497148969573e+000,2.1220062822691728e+000,1.5234337755550702e-002,0.0000000000000000e+000,2.7368806796546608e+001,4.9999814971084561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666914798623e+002,5.6723748199424733e+002,4.1777850661718543e+002,2.3724941191451632e+002,2.8858741426222264e+002,4.3726118800277578e+002
4.7800000000000009e+003,1.4518440018574308e+001,-2.8659704248176865e+001,9.1000099403209802e+001,1.4167039137408921e+002,9.0756238881391766e+001,5.1351336733256119e+001,9.0377992270666866e+001,1.7261042502306339e+001,1.6321425454864002e+001,-2.5912013481516453e+001,1.5882553001357540e+001,-2.6750986303088695e+001,2.3690552457228997e+000,2.2769085799671309e+000,2.7502416019495546e+000,5.0271501819166851e+000,2.1220063107404181e+000,1.5234339855576500e-002,0.0000000000000000e+000,2.7368810959823804e+001,4.9999819891910590e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666932818822e+002,5.6723748808706364e+002,4.1777852881790483e+002,2.3724943283985797e+002,2.8858742971027499e+002,4.3726119051515457e+002
4.7900000000000009e+003,1.4518439469289046e+001,-2.8659705140700936e+001,9.1000096759692084e+001,1.4167039508117705e+002,9.0756236165191055e+001,5.1351340847746826e+001,9.0377989409071034e+001,1.7261050011221073e+001,1.6321425366858936e+001,-2.5912013648079238e+001,1.5882552804057504e+001,-2.6750986684064031e+001,2.3690554266639294e+000,2.2769086443642488e+000,2.7502419871681418e+000,5.0271506315323906e+000,2.1220063384551344e+000,1.5234341884649153e-002,0.0000000000000000e+000,2.7368815012357857e+001,4.9999824681844188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666950361503e+002,5.6723749401778764e+002,4.1777855042807010e+002,2.3724945320862170e+002,2.8858744474736119e+002,4.3726119296134175e+002
4.8000000000000009e+003,1.4518438934613032e+001,-2.8659706009501178e+001,9.1000094186490799e+001,1.4167039868961024e+002,9.0756233521239594e+001,5.1351344852804914e+001,9.0377986623590218e+001,1.7261057320448515e+001,1.6321425281195282e+001,-2.5912013810210567e+001,1.5882552612005785e+001,-2.6750987054905153e+001,2.3690556127220548e+000,2.2769087165927804e+000,2.7502423736690318e+000,5.0271510902618122e+000,2.1220063654333527e+000,1.5234343923618523e-002,0.0000000000000000e+000,2.7368818957100984e+001,4.9999829344382874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666967435919e+002,5.6723749979069748e+002,4.1777857146344729e+002,2.3724947303570332e+002,2.8858745938447339e+002,4.3726119534275352e+002
4.8100000000000009e+003,1.4518438414157304e+001,-2.8659706855192582e+001,9.1000091681689497e+001,1.4167040220209878e+002,9.0756230947569918e+001,5.1351348751342698e+001,9.0377983912155287e+001,1.7261064435296419e+001,1.6321425197810871e+001,-2.5912013968028077e+001,1.5882552425062604e+001,-2.6750987415881980e+001,2.3690557835786552e+000,2.2769087770453842e+000,2.7502427379879140e+000,5.0271515150332977e+000,2.1220063916938963e+000,1.5234345842425204e-002,0.0000000000000000e+000,2.7368822796955840e+001,4.9999833882929124e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803666984056599e+002,5.6723750541012282e+002,4.1777859193944664e+002,2.3724949233551550e+002,2.8858747363228588e+002,4.3726119766063556e+002
4.8200000000000009e+003,1.4518437907556645e+001,-2.8659707680145885e+001,9.1000089243111319e+001,1.4167040561950927e+002,9.0756228441955514e+001,5.1351352546150508e+001,9.0377981272441943e+001,1.7261071360854771e+001,1.6321425116645827e+001,-2.5912014121645115e+001,1.5882552243116338e+001,-2.6750987767210063e+001,2.3690559592892591e+000,2.2769088448803849e+000,2.7502431035389145e+000,5.0271519484192995e+000,2.1220064172428819e+000,1.5234347770620544e-002,0.0000000000000000e+000,2.7368826534584173e+001,4.9999838300756437e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667000029418e+002,5.6723751087826656e+002,4.1777861187168054e+002,2.3724951112194177e+002,2.8858748750466981e+002,4.3726119992456893e+002
4.8300000000000009e+003,1.4518437414417564e+001,-2.8659708481181269e+001,9.1000086870093298e+001,1.4167040894925663e+002,9.0756226003684105e+001,5.1351356240031407e+001,9.0377978703635236e+001,1.7261078102366639e+001,1.6321425037644534e+001,-2.5912014271166896e+001,1.5882552065979665e+001,-2.6750988109251068e+001,2.3690561208200029e+000,2.2769089018303257e+000,2.7502434482699143e+000,5.0271523501002395e+000,2.1220064421100280e+000,1.5234349586230380e-002,0.0000000000000000e+000,2.7368830172976743e+001,4.9999842600937711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667015808679e+002,5.6723751620456324e+002,4.1777863127203432e+002,2.3724952940898325e+002,2.8858750100406115e+002,4.3726120211230040e+002
4.8400000000000009e+003,1.4518436935098658e+001,-2.8659709258029807e+001,9.1000084561224170e+001,1.4167041218424720e+002,9.0756223631387414e+001,5.1351359830280387e+001,9.0377976204464417e+001,1.7261084654936269e+001,1.6321424960850294e+001,-2.5912014416511539e+001,1.5882551893820654e+001,-2.6750988441680505e+001,2.3690562820508401e+000,2.2769089612197746e+000,2.7502437884025310e+000,5.0271527496223056e+000,2.1220064663345228e+000,1.5234351378571162e-002,0.0000000000000000e+000,2.7368833709072533e+001,4.9999846780931080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667031346879e+002,5.6723752138106113e+002,4.1777865013416942e+002,2.3724954718390796e+002,2.8858751413520133e+002,4.3726120426817363e+002
4.8500000000000009e+003,1.4518436467754613e+001,-2.8659710017523111e+001,9.1000082313491319e+001,1.4167041533887493e+002,9.0756221321819936e+001,5.1351363330261563e+001,9.0377973771200331e+001,1.7261091043183228e+001,1.6321424885955850e+001,-2.5912014558260523e+001,1.5882551725912187e+001,-2.6750988765902378e+001,2.3690564450797527e+000,2.2769090247977997e+000,2.7502441265860775e+000,5.0271531513838772e+000,2.1220064898937609e+000,1.5234353163122914e-002,0.0000000000000000e+000,2.7368837156901179e+001,4.9999850855200293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667046259329e+002,5.6723752642698196e+002,4.1777866851436596e+002,2.3724956451253246e+002,2.8858752691407989e+002,4.3726120632153533e+002
4.8600000000000009e+003,1.4518436012915311e+001,-2.8659710756768249e+001,9.1000080125048427e+001,1.4167041840837567e+002,9.0756219073188234e+001,5.1351366737798571e+001,9.0377971402166807e+001,1.7261097261293457e+001,1.6321424813096762e+001,-2.5912014696157257e+001,1.5882551562547976e+001,-2.6750989081349559e+001,2.3690565960364838e+000,2.2769090792011126e+000,2.7502444468855241e+000,5.0271535260866367e+000,2.1220065128444987e+000,1.5234354850627114e-002,0.0000000000000000e+000,2.7368840512735858e+001,4.9999854822172949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667060764462e+002,5.6723753133745493e+002,4.1777868640925078e+002,2.3724958137975150e+002,2.8858753936346369e+002,4.3726120834564148e+002
4.8700000000000009e+003,1.4518435570175319e+001,-2.8659711476284997e+001,9.1000077994630189e+001,1.4167042139639227e+002,9.0756216884185122e+001,5.1351370054579093e+001,9.0377969095966662e+001,1.7261103313784304e+001,1.6321424742170930e+001,-2.5912014830395066e+001,1.5882551403529320e+001,-2.6750989388405713e+001,2.3690567436630001e+000,2.2769091328167788e+000,2.7502447594656707e+000,5.0271538922824490e+000,2.1220065351873076e+000,1.5234356497629605e-002,0.0000000000000000e+000,2.7368843779327221e+001,4.9999858683377283e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667074890899e+002,5.6723753611761003e+002,4.1777870382816906e+002,2.3724959779775708e+002,2.8858755148495692e+002,4.3726121032034587e+002
4.8800000000000009e+003,1.4518435139900760e+001,-2.8659712174565470e+001,9.1000075923747858e+001,1.4167042430235392e+002,9.0756214756367797e+001,5.1351373277888001e+001,9.0377966854253344e+001,1.7261109195967094e+001,1.6321424673248874e+001,-2.5912014960840395e+001,1.5882551248988729e+001,-2.6750989686814961e+001,2.3690568868345778e+000,2.2769091846424692e+000,2.7502450628768371e+000,5.0271542475193058e+000,2.1220065568946098e+000,1.5234358096182652e-002,0.0000000000000000e+000,2.7368846953967250e+001,4.9999862435775526e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667088732766e+002,5.6723754076595378e+002,4.1777872075744909e+002,2.3724961375385439e+002,2.8858756327058251e+002,4.3726121224224960e+002
4.8900000000000009e+003,1.4518434720340023e+001,-2.8659712856424989e+001,9.1000073904772236e+001,1.4167042713289311e+002,9.0756212681874544e+001,5.1351376420395013e+001,9.0377964668704166e+001,1.7261114931241480e+001,1.6321424606026916e+001,-2.5912015088068046e+001,1.5882551098273353e+001,-2.6750989977837946e+001,2.3690570337479970e+000,2.2769092422136952e+000,2.7502453672282878e+000,5.0271546094419826e+000,2.1220065780724191e+000,1.5234359702122986e-002,0.0000000000000000e+000,2.7368850049308037e+001,4.9999866094157539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667102118362e+002,5.6723754529461996e+002,4.1777873726237976e+002,2.3724962931142156e+002,2.8858757474738098e+002,4.3726121409842534e+002
4.9000000000000009e+003,1.4518434311971674e+001,-2.8659713520281741e+001,9.1000071939386231e+001,1.4167042988819225e+002,9.0756210662450201e+001,5.1351379479531147e+001,9.0377962541179997e+001,1.7261120513988658e+001,1.6321424540605573e+001,-2.5912015211887734e+001,1.5882550951601008e+001,-2.6750990261054085e+001,2.3690571732211598e+000,2.2769092948398248e+000,2.7502456593929359e+000,5.0271549542327607e+000,2.1220065986830696e+000,1.5234361242601340e-002,0.0000000000000000e+000,2.7368853062261564e+001,4.9999869655524606e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667115125143e+002,5.6723754970294829e+002,4.1777875332934781e+002,2.3724964445524853e+002,2.8858758592704226e+002,4.3726121592128845e+002
4.9100000000000009e+003,1.4518433914466716e+001,-2.8659714166404399e+001,9.1000070026288057e+001,1.4167043257063312e+002,9.0756208696751898e+001,5.1351382457259092e+001,9.0377960470258003e+001,1.7261125948249287e+001,1.6321424476927028e+001,-2.5912015332408942e+001,1.5882550808830688e+001,-2.6750990536735600e+001,2.3690573038916019e+000,2.2769093411744703e+000,2.7502459378620681e+000,5.0271552790365384e+000,2.1220066187417812e+000,1.5234362709305322e-002,0.0000000000000000e+000,2.7368855995109129e+001,4.9999873122032511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667127794461e+002,5.6723755399454024e+002,4.1777876896878342e+002,2.3724965919629608e+002,2.8858759681048491e+002,4.3726121769471098e+002
4.9200000000000009e+003,1.4518433527530773e+001,-2.8659714795272379e+001,9.1000068164035909e+001,1.4167043518189030e+002,9.0756206783298126e+001,5.1351385355751802e+001,9.0377958454378998e+001,1.7261131237997631e+001,1.6321424414943593e+001,-2.5912015449721906e+001,1.5882550669854606e+001,-2.6750990805090680e+001,2.3690574357439229e+000,2.2769093907552174e+000,2.7502462143276576e+000,5.0271556050828750e+000,2.1220066382663556e+000,1.5234364166937311e-002,0.0000000000000000e+000,2.7368858849956496e+001,4.9999876496305660e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667140135713e+002,5.6723755817220547e+002,4.1777878419221054e+002,2.3724967354534579e+002,2.8858760740374476e+002,4.3726121941780042e+002
4.9300000000000009e+003,1.4518433150886084e+001,-2.8659715407345630e+001,9.1000066351275848e+001,1.4167043772372608e+002,9.0756204920697314e+001,5.1351388177103161e+001,9.0377956492075555e+001,1.7261136387068746e+001,1.6321424354609842e+001,-2.5912015563912604e+001,1.5882550534574323e+001,-2.6750991066309354e+001,2.3690575585863138e+000,2.2769094337309568e+000,2.7502464770502413e+000,5.0271559107811985e+000,2.1220066572722067e+000,1.5234365550416700e-002,0.0000000000000000e+000,2.7368861628858724e+001,4.9999879780811739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667152156714e+002,5.6723756223881458e+002,4.1777879901065523e+002,2.3724968751280130e+002,2.8858761771500531e+002,4.3726122109369288e+002
4.9400000000000009e+003,1.4518432784257351e+001,-2.8659716003120536e+001,9.1000064586686165e+001,1.4167044019793326e+002,9.0756203107592640e+001,5.1351390923434622e+001,9.0377954581920292e+001,1.7261141399216058e+001,1.6321424295880625e+001,-2.5912015675066442e+001,1.5882550402891255e+001,-2.6750991320582045e+001,2.3690576887211736e+000,2.2769094857110965e+000,2.7502467450470931e+000,5.0271562307581892e+000,2.1220066757732132e+000,1.5234366965012743e-002,0.0000000000000000e+000,2.7368864333860927e+001,4.9999882977980747e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667163860501e+002,5.6723756619725782e+002,4.1777881343514775e+002,2.3724970110883243e+002,2.8858762775198898e+002,4.3726122272473236e+002
4.9500000000000009e+003,1.4518432427379141e+001,-2.8659716583028938e+001,9.1000062869010776e+001,1.4167044260633747e+002,9.0756201342692350e+001,5.1351393596709556e+001,9.0377952722550503e+001,1.7261146278067258e+001,1.6321424238713561e+001,-2.5912015783263712e+001,1.5882550274710422e+001,-2.6750991568092076e+001,2.3690578046114799e+000,2.2769095259456740e+000,2.7502469933977496e+000,5.0271565193434231e+000,2.1220066937825797e+000,1.5234368272646164e-002,0.0000000000000000e+000,2.7368866966917494e+001,4.9999886090124164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667175255595e+002,5.6723757005043319e+002,4.1777882747599091e+002,2.3724971434329126e+002,2.8858763752205977e+002,4.3726122431239338e+002
4.9600000000000009e+003,1.4518432079991584e+001,-2.8659717147506683e+001,9.1000061197016137e+001,1.4167044495070695e+002,9.0756199624728140e+001,5.1351396198899863e+001,9.0377950912628165e+001,1.7261151027186258e+001,1.6321424183066934e+001,-2.5912015888583312e+001,1.5882550149938458e+001,-2.6750991809019808e+001,2.3690579276113404e+000,2.2769095749053081e+000,2.7502472469752064e+000,5.0271568218805145e+000,2.1220067113129928e+000,1.5234369611042681e-002,0.0000000000000000e+000,2.7368869529950814e+001,4.9999889119502768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667186348770e+002,5.6723757380115387e+002,4.1777884114346102e+002,2.3724972722583092e+002,2.8858764703230213e+002,4.3726122585784464e+002
4.9700000000000009e+003,1.4518431742493874e+001,-2.8659717697127689e+001,9.1000059572126091e+001,1.4167044722542687e+002,9.0756197955175011e+001,5.1351398727089872e+001,9.0377949153732928e+001,1.7261155641280595e+001,1.6321424129001496e+001,-2.5912015990910248e+001,1.5882550028735437e+001,-2.6750992043056073e+001,2.3690580300704851e+000,2.2769096060647160e+000,2.7502474736201088e+000,5.0271570796848248e+000,2.1220067283599864e+000,1.5234370802056939e-002,0.0000000000000000e+000,2.7368872020056699e+001,4.9999892062821232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667196985674e+002,5.6723757744179261e+002,4.1777885442336060e+002,2.3724973974218378e+002,2.8858765627607318e+002,4.3726122736960735e+002
4.9800000000000009e+003,1.4518431413317975e+001,-2.8659718231468531e+001,9.1000057988117305e+001,1.4167044944878739e+002,9.0756196327609160e+001,5.1351401192811807e+001,9.0377947439031217e+001,1.7261160141432470e+001,1.6321424076272788e+001,-2.5912016090707255e+001,1.5882549910498387e+001,-2.6750992271365249e+001,2.3690581493869134e+000,2.2769096551330081e+000,2.7502477170621908e+000,5.0271573721951990e+000,2.1220067449573463e+000,1.5234372087866418e-002,0.0000000000000000e+000,2.7368874448780559e+001,4.9999894933212090e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667207560107e+002,5.6723758099802842e+002,4.1777886737329834e+002,2.3724975194932523e+002,2.8858766528942749e+002,4.3726122883161725e+002
4.9900000000000009e+003,1.4518431092895119e+001,-2.8659718751811425e+001,9.1000056446062146e+001,1.4167045161187650e+002,9.0756194743152790e+001,5.1351403593003340e+001,9.0377945769755755e+001,1.7261164521888304e+001,1.6321424024950531e+001,-2.5912016187842340e+001,1.5882549795408265e+001,-2.6750992493597863e+001,2.3690582591372982e+000,2.2769096967435667e+000,2.7502479466424745e+000,5.0271576433860412e+000,2.1220067611240174e+000,1.5234373298507150e-002,0.0000000000000000e+000,2.7368876812852875e+001,4.9999897727437713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667217828905e+002,5.6723758445838007e+002,4.1777887997943139e+002,2.3724976383180638e+002,2.8858767405987260e+002,4.3726123025176952e+002
5.0000000000000009e+003,1.4518430780994942e+001,-2.8659719258442408e+001,9.1000054944930127e+001,1.4167045371702210e+002,9.0756193200747234e+001,5.1351405929378302e+001,9.0377944144786568e+001,1.7261168785796769e+001,1.6321423974990100e+001,-2.5912016282399946e+001,1.5882549683380873e+001,-2.6750992709916517e+001,2.3690583605145008e+000,2.2769097320002536e+000,2.7502481637985792e+000,5.0271578957988332e+000,2.1220067768643145e+000,1.5234374441918242e-002,0.0000000000000000e+000,2.7368879114030847e+001,4.9999900447390360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667227809876e+002,5.6723758782623895e+002,4.1777889225058027e+002,2.3724977539816027e+002,2.8858768259756221e+002,4.3726123163751595e+002
5.0100000000000009e+003,1.4518430477391643e+001,-2.8659719751647458e+001,9.1000053483690905e+001,1.4167045576603510e+002,9.0756191699332661e+001,5.1351408203612323e+001,9.0377942563004723e+001,1.7261172936305229e+001,1.6321423926356783e+001,-2.5912016374445813e+001,1.5882549574334478e+001,-2.6750992920479035e+001,2.3690584635349601e+000,2.2769097704884613e+000,2.7502483802200626e+000,5.0271581507085239e+000,2.1220067921866792e+000,1.5234375582837519e-002,0.0000000000000000e+000,2.7368881354011023e+001,4.9999903094989804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667237519346e+002,5.6723759110436572e+002,4.1777890419542911e+002,2.3724978665690722e+002,2.8858769090870805e+002,4.3726123298884369e+002
5.0200000000000009e+003,1.4518430181864771e+001,-2.8659720231785940e+001,9.1000052061314577e+001,1.4167045776048008e+002,9.0756190237849637e+001,5.1351410417354771e+001,9.0377941023291896e+001,1.7261176976431614e+001,1.6321423879017011e+001,-2.5912016464043433e+001,1.5882549468189714e+001,-2.6750993125438669e+001,2.3690585605543992e+000,2.2769098048182790e+000,2.7502485870998266e+000,5.0271583919181051e+000,2.1220068071013265e+000,1.5234376672445522e-002,0.0000000000000000e+000,2.7368883534416511e+001,4.9999905672155592e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667246964591e+002,5.6723759429521920e+002,4.1777891582256893e+002,2.3724979761622890e+002,2.8858769899905201e+002,4.3726123430523523e+002
5.0300000000000009e+003,1.4518429894879954e+001,-2.8659720697310007e+001,9.1000050679935597e+001,1.4167045969877512e+002,9.0756188818495858e+001,5.1351412567150021e+001,9.0377939527971449e+001,1.7261180899792919e+001,1.6321423833047692e+001,-2.5912016551047287e+001,1.5882549365110942e+001,-2.6750993324478060e+001,2.3690586593143075e+000,2.2769098425288989e+000,2.7502487932608317e+000,5.0271586357897302e+000,2.1220068215806758e+000,1.5234377759668998e-002,0.0000000000000000e+000,2.7368885651796177e+001,4.9999908174842517e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667256221769e+002,5.6723759739573984e+002,4.1777892711406173e+002,2.3724980825882685e+002,2.8858770685607254e+002,4.3726123558570129e+002
5.0400000000000009e+003,1.4518429614820626e+001,-2.8659721152173091e+001,9.1000049332115267e+001,1.4167046158825525e+002,9.0756187433616006e+001,5.1351414664787512e+001,9.0377938068959466e+001,1.7261184728237708e+001,1.6321423788180311e+001,-2.5912016635965529e+001,1.5882549264509814e+001,-2.6750993518733253e+001,2.3690587592266423e+000,2.2769098827364638e+000,2.7502489985676384e+000,5.0271588813041017e+000,2.1220068357211925e+000,1.5234378843558466e-002,0.0000000000000000e+000,2.7368887717954749e+001,4.9999910616855175e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667265189324e+002,5.6723760041882156e+002,4.1777893813150376e+002,2.3724981864393615e+002,2.8858771451718349e+002,4.3726123682605061e+002
5.0500000000000009e+003,1.4518429342232487e+001,-2.8659721595260919e+001,9.1000048020110157e+001,1.4167046342735881e+002,9.0756186085539412e+001,5.1351416706784676e+001,9.0377936648724798e+001,1.7261188454833814e+001,1.6321423744512014e+001,-2.5912016718614353e+001,1.5882549166607864e+001,-2.6750993707776473e+001,2.3690588478777967e+000,2.2769099135896718e+000,2.7502491884306344e+000,5.0271591020203061e+000,2.1220068494810231e+000,1.5234379843263257e-002,0.0000000000000000e+000,2.7368889729130672e+001,4.9999912994107774e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667273876118e+002,5.6723760336136536e+002,4.1777894885653257e+002,2.3724982875278167e+002,2.8858772197969154e+002,4.3726123804540941e+002
5.0600000000000009e+003,1.4518429076901670e+001,-2.8659722026772357e+001,9.1000046743093662e+001,1.4167046521775831e+002,9.0756184773412969e+001,5.1351418694436347e+001,9.0377935266361604e+001,1.7261192082272487e+001,1.6321423702010296e+001,-2.5912016799055237e+001,1.5882549071315621e+001,-2.6750993891780496e+001,2.3690589365570416e+000,2.2769099459144373e+000,2.7502493759983757e+000,5.0271593219128130e+000,2.1220068628680022e+000,1.5234380831656952e-002,0.0000000000000000e+000,2.7368891686831432e+001,4.9999915307998208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667282306185e+002,5.6723760622585598e+002,4.1777895929594388e+002,2.3724983859263483e+002,2.8858772924531252e+002,4.3726123923120866e+002
5.0700000000000009e+003,1.4518428818625399e+001,-2.8659722446652921e+001,9.1000045500050135e+001,1.4167046696074192e+002,9.0756183496191895e+001,5.1351420629188681e+001,9.0377933920770445e+001,1.7261195613232644e+001,1.6321423660641287e+001,-2.5912016877352301e+001,1.5882548978554592e+001,-2.6750994070896866e+001,2.3690590239249230e+000,2.2769099783907070e+000,2.7502495597897449e+000,5.0271595381804524e+000,2.1220068758995034e+000,1.5234381800489152e-002,0.0000000000000000e+000,2.7368893592455890e+001,4.9999917560321819e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667290530257e+002,5.6723760901440471e+002,4.1777896945755714e+002,2.3724984817076893e+002,2.8858773631666884e+002,4.3726124038142092e+002
5.0800000000000009e+003,1.4518428567216072e+001,-2.8659722855274282e+001,9.1000044290031909e+001,1.4167046865740434e+002,9.0756182252904424e+001,5.1351422512470606e+001,9.0377932610930600e+001,1.7261199050291907e+001,1.6321423620372560e+001,-2.5912016953566905e+001,1.5882548888258492e+001,-2.6750994245253622e+001,2.3690591149590774e+000,2.2769100157617435e+000,2.7502497456482495e+000,5.0271597614099930e+000,2.1220068885857377e+000,1.5234382782080990e-002,0.0000000000000000e+000,2.7368895447396596e+001,4.9999919752758331e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667298546884e+002,5.6723761172885065e+002,4.1777897934894918e+002,2.3724985749419622e+002,2.8858774319950226e+002,4.3726124149968354e+002
5.0900000000000009e+003,1.4518428322492522e+001,-2.8659723252966899e+001,9.1000043112179043e+001,1.4167047030895048e+002,9.0756181042667265e+001,5.1351424345665350e+001,9.0377931335911200e+001,1.7261202395938994e+001,1.6321423581174777e+001,-2.5912017027754587e+001,1.5882548800363223e+001,-2.6750994414974514e+001,2.3690591944587736e+000,2.2769100433807634e+000,2.7502499159858034e+000,5.0271599593665668e+000,2.1220069009356490e+000,1.5234383678970087e-002,0.0000000000000000e+000,2.7368897252998920e+001,4.9999921886893503e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667306357414e+002,5.6723761437112159e+002,4.1777898897731160e+002,2.3724986656966769e+002,2.8858774989921307e+002,4.3726124258785660e+002
5.1000000000000009e+003,1.4518428084276319e+001,-2.8659723640064840e+001,9.1000041965639710e+001,1.4167047191659475e+002,9.0756179864604647e+001,5.1351426130112486e+001,9.0377930094788738e+001,1.7261205652621868e+001,1.6321423543019389e+001,-2.5912017099969404e+001,1.5882548714805116e+001,-2.6750994580182464e+001,2.3690592762384304e+000,2.2769100744885571e+000,2.7502500868950399e+000,5.0271601613835966e+000,2.1220069129573123e+000,1.5234384580265560e-002,0.0000000000000000e+000,2.7368899010583277e+001,4.9999923964281493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667313962563e+002,5.6723761694315249e+002,4.1777899834965581e+002,2.3724987540381125e+002,2.8858775642078621e+002,4.3726124364710489e+002
5.1100000000000009e+003,1.4518427852395840e+001,-2.8659724016855648e+001,9.1000040849589396e+001,1.4167047348146866e+002,9.0756178717869474e+001,5.1351427867096334e+001,9.0377928886671114e+001,1.7261208822691799e+001,1.6321423505878712e+001,-2.5912017170263709e+001,1.5882548631522564e+001,-2.6750994740996447e+001,2.3690593577146890e+000,2.2769101065680797e+000,2.7502502554319648e+000,5.0271603620000445e+000,2.1220069246595368e+000,1.5234385469628598e-002,0.0000000000000000e+000,2.7368900721420289e+001,4.9999925986419612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667321366731e+002,5.6723761944676380e+002,4.1777900747272997e+002,2.3724988400300504e+002,2.8858776276891933e+002,4.3726124467827776e+002
5.1200000000000009e+003,1.4518427626682589e+001,-2.8659724383610950e+001,9.1000039763218567e+001,1.4167047500475343e+002,9.0756177601629503e+001,5.1351429557890583e+001,9.0377927710680638e+001,1.7261211908461860e+001,1.6321423469725911e+001,-2.5912017238688321e+001,1.5882548550455015e+001,-2.6750994897533388e+001,2.3690594274758778e+000,2.2769101286176809e+000,2.7502504084020840e+000,5.0271605370197650e+000,2.1220069360505529e+000,1.5234386273937773e-002,0.0000000000000000e+000,2.7368902386760624e+001,4.9999927954783857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667328575642e+002,5.6723762188382818e+002,4.1777901635320006e+002,2.3724989237351767e+002,2.8858776894820141e+002,4.3726124568216198e+002
5.1300000000000009e+003,1.4518427406971057e+001,-2.8659724740614706e+001,9.1000038705725956e+001,1.4167047648750008e+002,9.0756176515062535e+001,5.1351431203719244e+001,9.0377926565952549e+001,1.7261214912168725e+001,1.6321423434534339e+001,-2.5912017305293659e+001,1.5882548471543208e+001,-2.6750995049907687e+001,2.3690595006009665e+000,2.2769101550969761e+000,2.7502505633640491e+000,5.0271607184610252e+000,2.1220069471390524e+000,1.5234387090424031e-002,0.0000000000000000e+000,2.7368904007818287e+001,4.9999929870804408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667335592922e+002,5.6723762425605344e+002,4.1777902499752554e+002,2.3724990052143878e+002,2.8858777496318612e+002,4.3726124665949072e+002
5.1400000000000009e+003,1.4518427193103220e+001,-2.8659725088135900e+001,9.1000037676366887e+001,1.4167047793083145e+002,9.0756175457402421e+001,5.1351432805778984e+001,9.0377925451678266e+001,1.7261217835985406e+001,1.6321423400278828e+001,-2.5912017370127359e+001,1.5882548394730273e+001,-2.6750995198229219e+001,2.3690595757742723e+000,2.2769101847095046e+000,2.7502507188394230e+000,5.0271609035489275e+000,2.1220069579322067e+000,1.5234387910868334e-002,0.0000000000000000e+000,2.7368905585759137e+001,4.9999931735860059e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667342422119e+002,5.6723762656520614e+002,4.1777903341194013e+002,2.3724990845265168e+002,2.8858778081821418e+002,4.3726124761090063e+002
5.1500000000000009e+003,1.4518426985461568e+001,-2.8659725426496919e+001,9.1000036676709996e+001,1.4167047933054829e+002,9.0756174430266213e+001,5.1351434361283111e+001,9.0377924369573080e+001,1.7261220674850790e+001,1.6321423367019271e+001,-2.5912017433076073e+001,1.5882548320166469e+001,-2.6750995342207773e+001,2.3690596392367596e+000,2.2769102042851745e+000,2.7502508587651437e+000,5.0271610630503183e+000,2.1220069684146576e+000,1.5234388646324650e-002,0.0000000000000000e+000,2.7368907117818310e+001,4.9999933546757518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667348941661e+002,5.6723762880531888e+002,4.1777904158235953e+002,2.3724991615344700e+002,2.8858778650642245e+002,4.3726124854200145e+002
5.1600000000000009e+003,1.4518426782803699e+001,-2.8659725755655330e+001,9.1000035701483498e+001,1.4167048069915808e+002,9.0756173428222695e+001,5.1351435879361702e+001,9.0377923313882135e+001,1.7261223445472638e+001,1.6321423334561715e+001,-2.5912017494506870e+001,1.5882548247378613e+001,-2.6750995482757077e+001,2.3690597107838305e+000,2.2769102326548154e+000,2.7502510064276251e+000,5.0271612390824405e+000,2.1220069786333697e+000,1.5234389425678853e-002,0.0000000000000000e+000,2.7368908613112978e+001,4.9999935313973026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667355429872e+002,5.6723763099448388e+002,4.1777904955525071e+002,2.3724992366906034e+002,2.8858779205621897e+002,4.3726124944161108e+002
5.1700000000000009e+003,1.4518426585531618e+001,-2.8659726075927210e+001,9.1000034752092162e+001,1.4167048203094618e+002,9.0756172452725764e+001,5.1351437357070324e+001,9.0377922286163724e+001,1.7261226142382952e+001,1.6321423302969251e+001,-2.5912017554300348e+001,1.5882548176523228e+001,-2.6750995619574894e+001,2.3690597791621326e+000,2.2769102590532975e+000,2.7502511487117194e+000,5.0271614077650169e+000,2.1220069885880961e+000,1.5234390176240281e-002,0.0000000000000000e+000,2.7368910068593095e+001,4.9999937034275433e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667361761683e+002,5.6723763312496271e+002,4.1777905731636940e+002,2.3724993098474633e+002,2.8858779745563578e+002,4.3726125031334567e+002
5.1800000000000009e+003,1.4518426393506418e+001,-2.8659726387676187e+001,9.1000033827876550e+001,1.4167048332701216e+002,9.0756171503099111e+001,5.1351438795495653e+001,9.0377921285705312e+001,1.7261228767530383e+001,1.6321423272212812e+001,-2.5912017612511534e+001,1.5882548107552365e+001,-2.6750995752753795e+001,2.3690598380197274e+000,2.2769102773444692e+000,2.7502512782827893e+000,5.0271615556272584e+000,2.1220069982822429e+000,1.5234390857351787e-002,0.0000000000000000e+000,2.7368911485335843e+001,4.9999938708871582e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667367925669e+002,5.6723763519844840e+002,4.1777906487132032e+002,2.3724993810577081e+002,2.8858780271154058e+002,4.3726125116562457e+002
5.1900000000000009e+003,1.4518426206590288e+001,-2.8659726691223966e+001,9.1000032928235967e+001,1.4167048458849814e+002,9.0756170578723768e+001,5.1351440195666328e+001,9.0377920311850147e+001,1.7261231322854940e+001,1.6321423242272957e+001,-2.5912017669177203e+001,1.5882548040418053e+001,-2.6750995882386434e+001,2.3690599049741197e+000,2.2769103044335752e+000,2.7502514156253608e+000,5.0271617200589365e+000,2.1220070077180488e+000,1.5234391582484293e-002,0.0000000000000000e+000,2.7368912864404535e+001,4.9999940338914996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667373914794e+002,5.6723763721665568e+002,4.1777907222536010e+002,2.3724994503740885e+002,2.8858780782833463e+002,4.3726125199796888e+002
5.2000000000000009e+003,1.4518426024645933e+001,-2.8659726986784449e+001,9.1000032052517298e+001,1.4167048581641939e+002,9.0756169678928543e+001,5.1351441558594615e+001,9.0377919363891550e+001,1.7261233810234557e+001,1.6321423213129531e+001,-2.5912017724335527e+001,1.5882547975070526e+001,-2.6750996008568876e+001,2.3690599724102666e+000,2.2769103329753109e+000,2.7502515519396553e+000,5.0271618849149657e+000,2.1220070169014602e+000,1.5234392302872079e-002,0.0000000000000000e+000,2.7368914206808370e+001,4.9999941925591543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667379734588e+002,5.6723763918117197e+002,4.1777907938380781e+002,2.3724995178472653e+002,2.8858781280933647e+002,4.3726125280890511e+002
5.2100000000000009e+003,1.4518425847541772e+001,-2.8659727274525949e+001,9.1000031200098931e+001,1.4167048701165953e+002,9.0756168803074345e+001,5.1351442885283802e+001,9.0377918441155529e+001,1.7261236231463897e+001,1.6321423184761684e+001,-2.5912017778025927e+001,1.5882547911461923e+001,-2.6750996131393578e+001,2.3690600289281765e+000,2.2769103519872371e+000,2.7502516740351832e+000,5.0271620260224203e+000,2.1220070258400492e+000,1.5234392945421345e-002,0.0000000000000000e+000,2.7368915513509933e+001,4.9999943470059520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667385394641e+002,5.6723764109340641e+002,4.1777908635187623e+002,2.3724995835260378e+002,2.8858781765788234e+002,4.3726125359845918e+002
5.2200000000000009e+003,1.4518425675931921e+001,-2.8659727490196502e+001,9.1000030366765998e+001,1.4167048825960137e+002,9.0756167946998360e+001,5.1351444174727590e+001,9.0377917539565942e+001,1.7261238583526904e+001,1.6321423157585016e+001,-2.5912017829461860e+001,1.5882547849789105e+001,-2.6750996250480370e+001,2.3690600847905388e+000,2.2769103722309740e+000,2.7502517932835597e+000,5.0271621655145342e+000,2.1220070346839734e+000,1.5234393571935810e-002,0.0000000000000000e+000,2.7368916782200927e+001,4.9999944971755383e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667398180522e+002,5.6723764306018609e+002,4.1777909313632125e+002,2.3724996473373335e+002,2.8858782245279161e+002,4.3726125438731509e+002
5.2300000000000009e+003,1.4518425508373928e+001,-2.8659727825619456e+001,9.1000029562365270e+001,1.4167048929400147e+002,9.0756167120454464e+001,5.1351445424083465e+001,9.0377916668770979e+001,1.7261240867866093e+001,1.6321423130384638e+001,-2.5912017880942670e+001,1.5882547789643029e+001,-2.6750996366619091e+001,2.3690601407604586e+000,2.2769103917899058e+000,2.7502519122710845e+000,5.0271623040609903e+000,2.1220070430323865e+000,1.5234394199845461e-002,0.0000000000000000e+000,2.7368918015009513e+001,4.9999946426393365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667396228411e+002,5.6723764475013024e+002,4.1777909970256917e+002,2.3724997093032150e+002,2.8858782695356803e+002,4.3726125514288805e+002
5.2400000000000009e+003,1.4518425345776796e+001,-2.8659728087233418e+001,9.1000028775571110e+001,1.4167049040061738e+002,9.0756166312142810e+001,5.1351446642408462e+001,9.0377915817419478e+001,1.7261243091939946e+001,1.6321423104359820e+001,-2.5912017930198544e+001,1.5882547731308044e+001,-2.6750996479260721e+001,2.3690601973366086e+000,2.2769104136560783e+000,2.7502520297759934e+000,5.0271624434320721e+000,2.1220070511858702e+000,1.5234394819075930e-002,0.0000000000000000e+000,2.7368919214608127e+001,4.9999947845251882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667401720458e+002,5.6723764651930617e+002,4.1777910611145109e+002,2.3724997696401476e+002,2.8858783145635579e+002,4.3726125593115427e+002
