#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.2500000000000009e+003,1.4518425187035113e+001,-2.8659728347915376e+001,9.1000028017061581e+001,1.4167049146237935e+002,9.0756165532641702e+001,5.1351447829782387e+001,9.0377914995927526e+001,1.7261245260215048e+001,1.6321423078840713e+001,-2.5912017978497289e+001,1.5882547674161318e+001,-2.6750996589607894e+001,2.3690602514959571e+000,2.2769104342356008e+000,2.7502521431686375e+000,5.0271625774042388e+000,2.1220070592251958e+000,1.5234395418114633e-002,0.0000000000000000e+000,2.7368920385285492e+001,4.9999949226776494e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667406472835e+002,5.6723764821866666e+002,4.1777911233688076e+002,2.3724998284491426e+002,2.8858783573986204e+002,4.3726125656065466e+002
5.2600000000000009e+003,1.4518425032242808e+001,-2.8659728599381708e+001,9.1000027275625172e+001,1.4167049251216906e+002,9.0756164770725974e+001,5.1351448991179609e+001,9.0377914193029241e+001,1.7261247376942435e+001,1.6321423054069822e+001,-2.5912018025379922e+001,1.5882547618584804e+001,-2.6750996696923039e+001,2.3690603071148679e+000,2.2769104568530336e+000,2.7502522569593868e+000,5.0271627138124204e+000,2.1220070669854287e+000,1.5234396019179879e-002,0.0000000000000000e+000,2.7368921527934788e+001,4.9999950578406072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667411422646e+002,5.6723764989439030e+002,4.1777911842478449e+002,2.3724998858617062e+002,2.8858783998053326e+002,4.3726125725281821e+002
5.2700000000000009e+003,1.4518424881558317e+001,-2.8659728844184485e+001,9.1000026552518392e+001,1.4167049353214441e+002,9.0756164027679347e+001,5.1351450121233654e+001,9.0377913410086805e+001,1.7261249436773994e+001,1.6321423029961750e+001,-2.5912018071008077e+001,1.5882547564481193e+001,-2.6750996801394109e+001,2.3690603452025272e+000,2.2769104634251400e+000,2.7502523491811455e+000,5.0271628126062851e+000,2.1220070745713828e+000,1.5234396501277189e-002,0.0000000000000000e+000,2.7368922640059282e+001,4.9999951893646823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667416239983e+002,5.6723765152395504e+002,4.1777912435261266e+002,2.3724999417337807e+002,2.8858784410512175e+002,4.3726125791937881e+002
5.2800000000000009e+003,1.4518424734862387e+001,-2.8659729082502167e+001,9.1000025847540059e+001,1.4167049452367297e+002,9.0756163303289043e+001,5.1351451220724357e+001,9.0377912646860267e+001,1.7261251441797071e+001,1.6321423006480408e+001,-2.5912018115450024e+001,1.5882547511798196e+001,-2.6750996903122058e+001,2.3690604124094468e+000,2.2769104987766005e+000,2.7502524739721901e+000,5.0271629727487905e+000,2.1220070819704961e+000,1.5234397164479762e-002,0.0000000000000000e+000,2.7368923722531520e+001,4.9999953173470089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667420930248e+002,5.6723765310914280e+002,4.1777913012371067e+002,2.3724999961209267e+002,2.8858784811799711e+002,4.3726125856542433e+002
5.2900000000000009e+003,1.4518424592006825e+001,-2.8659729351292953e+001,9.1000025164566935e+001,1.4167049543637251e+002,9.0756162601430390e+001,5.1351452288687710e+001,9.0377911907231592e+001,1.7261253391004800e+001,1.6321422983428189e+001,-2.5912018159079821e+001,1.5882547460509551e+001,-2.6750997002157590e+001,2.3690604519674512e+000,2.2769105078720506e+000,2.7502525656373473e+000,5.0271630735093975e+000,2.1220070890696148e+000,1.5234397645715776e-002,0.0000000000000000e+000,2.7368924775049379e+001,4.9999954416444041e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667421252709e+002,5.6723765458618732e+002,4.1777913572493361e+002,2.3725000489902436e+002,2.8858785196782287e+002,4.3726125917864942e+002
5.3000000000000009e+003,1.4518424453993381e+001,-2.8659729552006667e+001,9.1000024501343660e+001,1.4167049640622611e+002,9.0756161919934740e+001,5.1351453325148498e+001,9.0377911189155995e+001,1.7261255280153819e+001,1.6321422961476543e+001,-2.5912018200626619e+001,1.5882547410923017e+001,-2.6750997097906435e+001,2.3690604983232153e+000,2.2769105252467967e+000,2.7502526631549804e+000,5.0271631884017776e+000,2.1220070960450044e+000,1.5234398159511931e-002,0.0000000000000000e+000,2.7368925794901600e+001,4.9999955622685775e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667428382727e+002,5.6723765612288435e+002,4.1777914116178249e+002,2.3725001002326096e+002,2.8858785577155908e+002,4.3726125977224842e+002
5.3100000000000009e+003,1.4518424319287737e+001,-2.8659729757181424e+001,9.1000023850310924e+001,1.4167049733558031e+002,9.0756161251059851e+001,5.1351454335881101e+001,9.0377910484583609e+001,1.7261257123642338e+001,1.6321422940014887e+001,-2.5912018241246017e+001,1.5882547362582422e+001,-2.6750997191249468e+001,2.3690605469513968e+000,2.2769105452395220e+000,2.7502527625638344e+000,5.0271633078033560e+000,2.1220071028883214e+000,1.5234398683870897e-002,0.0000000000000000e+000,2.7368926789692864e+001,4.9999956799648942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667434269920e+002,5.6723765760355491e+002,4.1777914647438553e+002,2.3725001502428063e+002,2.8858785949027316e+002,4.3726126038636778e+002
5.3200000000000009e+003,1.4518424187518976e+001,-2.8659729970360786e+001,9.1000023213854050e+001,1.4167049822128115e+002,9.0756160597144913e+001,5.1351455321980552e+001,9.0377909795784163e+001,1.7261258924749541e+001,1.6321422918909956e+001,-2.5912018281190257e+001,1.5882547315242716e+001,-2.6750997282659796e+001,2.3690615703804809e+000,2.2769115025898388e+000,2.7502539928285321e+000,5.0271654954183713e+000,2.1220071095961379e+000,1.5234405473296336e-002,0.0000000000000000e+000,2.7368927761587486e+001,4.9999957947978146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667438585654e+002,5.6723765902308480e+002,4.1777915166085603e+002,2.3725001991040332e+002,2.8858786308980075e+002,4.3726126096383331e+002
5.3300000000000009e+003,1.4518424059268609e+001,-2.8659730179324015e+001,9.1000022594683159e+001,1.4167049908276834e+002,9.0756159961004158e+001,5.1351456282015533e+001,9.0377909125692611e+001,1.7261260678402607e+001,1.6321422898352417e+001,-2.5912018320098497e+001,1.5882547269186921e+001,-2.6750997371590984e+001,2.3690613853432185e+000,2.2769112991547225e+000,2.7502538190179551e+000,5.0271651181726771e+000,2.1220071160985832e+000,1.5234404485966949e-002,0.0000000000000000e+000,2.7368928707709983e+001,4.9999959065868723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667442615665e+002,5.6723766040386579e+002,4.1777915670901632e+002,2.3725002466769959e+002,2.8858786660452375e+002,4.3726126154908371e+002
5.3400000000000009e+003,1.4518423934432015e+001,-2.8659730382368281e+001,9.1000021992721230e+001,1.4167049992358176e+002,9.0756159342522594e+001,5.1351457216726317e+001,9.0377908474163348e+001,1.7261262385578902e+001,1.6321422878350383e+001,-2.5912018357955361e+001,1.5882547224355429e+001,-2.6750997458158110e+001,2.3690613579609909e+000,2.2769112479379880e+000,2.7502538270726413e+000,5.0271650750106289e+000,2.1220071224062429e+000,1.5234404506809917e-002,0.0000000000000000e+000,2.7368929628778062e+001,4.9999960154104201e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667446579510e+002,5.6723766175027663e+002,4.1777916162182146e+002,2.3725002929877903e+002,2.8858787002580169e+002,4.3726126211444637e+002
5.3500000000000009e+003,1.4518423812919517e+001,-2.8659730580094021e+001,9.1000021407233007e+001,1.4167050074279297e+002,9.0756158740956934e+001,5.1351458126730563e+001,9.0377907840430069e+001,1.7261264047233681e+001,1.6321422858886702e+001,-2.5912018394793307e+001,1.5882547180718378e+001,-2.6750997542418844e+001,2.3690611841752918e+000,2.2769110566778998e+000,2.7502536640838429e+000,5.0271647207617427e+000,2.1220071285376192e+000,1.5234403580847284e-002,0.0000000000000000e+000,2.7368930525366977e+001,4.9999961213515064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667450427650e+002,5.6723766306156563e+002,4.1777916640335474e+002,2.3725003380629880e+002,2.8858787335498522e+002,4.3726126266042473e+002
5.3600000000000009e+003,1.4518423694638399e+001,-2.8659730772481993e+001,9.1000020837586064e+001,1.4167050154061047e+002,9.0756158155658682e+001,5.1351459012632688e+001,9.0377907223819761e+001,1.7261265664566679e+001,1.6321422839942290e+001,-2.5912018430648430e+001,1.5882547138240147e+001,-2.6750997624441965e+001,2.3690610998317463e+000,2.2769109520292052e+000,2.7502536038916974e+000,5.0271645559209031e+000,2.1220071345048628e+000,1.5234403224911973e-002,0.0000000000000000e+000,2.7368931398099676e+001,4.9999962244856988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667454182585e+002,5.6723766433832100e+002,4.1777917105740931e+002,2.3725003819355283e+002,2.8858787659445346e+002,4.3726126318889595e+002
5.3700000000000009e+003,1.4518423579501388e+001,-2.8659730959685419e+001,9.1000020283248475e+001,1.4167050231741126e+002,9.0756157586085351e+001,5.1351459875035687e+001,9.0377906623767359e+001,1.7261267238793607e+001,1.6321422821501571e+001,-2.5912018465550290e+001,1.5882547096889581e+001,-2.6750997704287613e+001,2.3690610620063741e+000,2.2769108927192852e+000,2.7502535966980215e+000,5.0271644894173066e+000,2.1220071403139631e+000,1.5234403163140614e-002,0.0000000000000000e+000,2.7368932247612634e+001,4.9999963248850293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667457846132e+002,5.6723766558128420e+002,4.1777917558751579e+002,2.3725004246386220e+002,2.8858787974719945e+002,4.3726126370181527e+002
5.3800000000000009e+003,1.4518423467858369e+001,-2.8659731141125945e+001,9.1000019745808729e+001,1.4167050307091887e+002,9.0756157033873563e+001,5.1351460711303275e+001,9.0377906042000120e+001,1.7261268765194927e+001,1.6321422803625023e+001,-2.5912018499384317e+001,1.5882547056794545e+001,-2.6750997781708890e+001,2.3690608841277019e+000,2.2769106995024462e+000,2.7502534257987463e+000,5.0271641253011925e+000,2.1220071459464478e+000,1.5234402195216554e-002,0.0000000000000000e+000,2.7368933071339370e+001,4.9999964222451524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667461407639e+002,5.6723766678683080e+002,4.1777917998008411e+002,2.3725004660442085e+002,2.8858788280565284e+002,4.3726126419495398e+002
5.3900000000000009e+003,1.4518423358746810e+001,-2.8659731318404596e+001,9.1000019220656796e+001,1.4167050380724606e+002,9.0756156494279338e+001,5.1351461528619382e+001,9.0377905473522489e+001,1.7261270256891805e+001,1.6321422786147377e+001,-2.5912018532463406e+001,1.5882547017605120e+001,-2.6750997857381520e+001,2.3690611486402635e+000,2.2769109319756455e+000,2.7502537676688985e+000,5.0271646996445440e+000,2.1220071514531882e+000,1.5234404068139086e-002,0.0000000000000000e+000,2.7368933876365531e+001,4.9999965173939700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667464894352e+002,5.6723766796487212e+002,4.1777918427284970e+002,2.3725005065083153e+002,2.8858788579236727e+002,4.3726126468050245e+002
5.4000000000000009e+003,1.4518423252538053e+001,-2.8659731490983887e+001,9.1000018709495436e+001,1.4167050452401566e+002,9.0756155969064295e+001,5.1351462324234092e+001,9.0377904920192648e+001,1.7261271708898335e+001,1.6321422769134571e+001,-2.5912018564662702e+001,1.5882546979459333e+001,-2.6750997931038910e+001,2.3690611379152995e+000,2.2769109004946033e+000,2.7502537890901442e+000,5.0271646895847475e+000,2.1220071568133934e+000,1.5234404166551346e-002,0.0000000000000000e+000,2.7368934659980425e+001,4.9999966100168251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667468285835e+002,5.6723766911160101e+002,4.1777918845150481e+002,2.3725005458957139e+002,2.8858788870000342e+002,4.3726126515442638e+002
5.4100000000000009e+003,1.4518423149439945e+001,-2.8659731659578910e+001,9.1000018213084502e+001,1.4167050521815020e+002,9.0756155459009548e+001,5.1351463096650377e+001,9.0377904382843681e+001,1.7261273118532813e+001,1.6321422752621739e+001,-2.5912018595915697e+001,1.5882546942444394e+001,-2.6750998002512716e+001,2.3690611219580680e+000,2.2769108645809304e+000,2.7502538034753257e+000,5.0271646680562565e+000,2.1220071620191980e+000,1.5234404226541862e-002,0.0000000000000000e+000,2.7368935420717833e+001,4.9999966999397031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667471454474e+002,5.6723767022284937e+002,4.1777919250870127e+002,2.3725005841340490e+002,2.8858789152543051e+002,4.3726126561865914e+002
5.4200000000000009e+003,1.4518423048803140e+001,-2.8659731823119500e+001,9.1000017728956308e+001,1.4167050589827363e+002,9.0756154961565741e+001,5.1351463850539744e+001,9.0377903858759169e+001,1.7261274494424526e+001,1.6321422736506307e+001,-2.5912018626416597e+001,1.5882546906300639e+001,-2.6750998072304299e+001,2.3690610841902098e+000,2.2769108082248093e+000,2.7502537916936727e+000,5.0271645999184820e+000,2.1220071670869824e+000,1.5234404142148179e-002,0.0000000000000000e+000,2.7368936163307012e+001,4.9999967876954656e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667474666673e+002,5.6723767131047782e+002,4.1777919646764451e+002,2.3725006214563328e+002,2.8858789428288804e+002,4.3726126606424850e+002
5.4300000000000009e+003,1.4518422951246560e+001,-2.8659731980610161e+001,9.1000017259533465e+001,1.4167050655757600e+002,9.0756154479235562e+001,5.1351464581231767e+001,9.0377903350608022e+001,1.7261275827883651e+001,1.6321422720877138e+001,-2.5912018655997144e+001,1.5882546871248181e+001,-2.6750998139988639e+001,2.3690610235196030e+000,2.2769107304860259e+000,2.7502537523673607e+000,5.0271644828533866e+000,2.1220071720165166e+000,1.5234403905706672e-002,0.0000000000000000e+000,2.7368936882941000e+001,4.9999968727653481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667477901132e+002,5.6723767236487072e+002,4.1777920030525075e+002,2.3725006576279975e+002,2.8858789694830506e+002,4.3726126649432723e+002
5.4400000000000009e+003,1.4518422856277482e+001,-2.8659732135011240e+001,9.1000016802495352e+001,1.4167050719831633e+002,9.0756154009629014e+001,5.1351465292699459e+001,9.0377902855860967e+001,1.7261277126231619e+001,1.6321422705665732e+001,-2.5912018684787000e+001,1.5882546837141478e+001,-2.6750998205846798e+001,2.3690611315215206e+000,2.2769108153527187e+000,2.7502539080405004e+000,5.0271647233932191e+000,2.1220071768112381e+000,1.5234404749910668e-002,0.0000000000000000e+000,2.7368937583654940e+001,4.9999969555903760e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667480924088e+002,5.6723767339001472e+002,4.1777920404180668e+002,2.3725006928472814e+002,2.8858789954882036e+002,4.3726126691887083e+002
5.4500000000000009e+003,1.4518422763433698e+001,-2.8659732285886037e+001,9.1000016355720035e+001,1.4167050782504225e+002,9.0756153550567859e+001,5.1351465988218763e+001,9.0377902372222422e+001,1.7261278395510033e+001,1.6321422690795714e+001,-2.5912018712930745e+001,1.5882546803796519e+001,-2.6750998270234078e+001,2.3690611481885662e+000,2.2769108128633553e+000,2.7502539569950346e+000,5.0271647698583894e+000,2.1220071814956172e+000,1.5234405003388053e-002,0.0000000000000000e+000,2.7368938268679415e+001,4.9999970365580964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667483887506e+002,5.6723767439259700e+002,4.1777920769455517e+002,2.3725007272778802e+002,2.8858790209081724e+002,4.3726126733206183e+002
5.4600000000000009e+003,1.4518422673059113e+001,-2.8659732432738366e+001,9.1000015920803278e+001,1.4167050843507832e+002,9.0756153103691830e+001,5.1351466665228997e+001,9.0377901901422007e+001,1.7261279631037667e+001,1.6321422676322143e+001,-2.5912018740324157e+001,1.5882546771338351e+001,-2.6750998332909006e+001,2.3690611606740939e+000,2.2769108068474795e+000,2.7502540003086438e+000,5.0271648071561232e+000,2.1220071860558010e+000,1.5234405226089142e-002,0.0000000000000000e+000,2.7368938935484437e+001,4.9999971153723948e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667486773418e+002,5.6723767536850073e+002,4.1777921125017491e+002,2.3725007607929251e+002,2.8858790456491749e+002,4.3726126773335369e+002
5.4700000000000009e+003,1.4518422585088098e+001,-2.8659732575683165e+001,9.1000015497429118e+001,1.4167050902882772e+002,9.0756152668676364e+001,5.1351467324226292e+001,9.0377901443118859e+001,1.7261280833708042e+001,1.6321422662234053e+001,-2.5912018766987984e+001,1.5882546739743482e+001,-2.6750998393916944e+001,2.3690611815689548e+000,2.2769108093928159e+000,2.7502540526201522e+000,5.0271648620129685e+000,2.1220071904954496e+000,1.5234405499088381e-002,0.0000000000000000e+000,2.7368939584549707e+001,4.9999971920908990e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667489582728e+002,5.6723767631838564e+002,4.1777921471126450e+002,2.3725007934167454e+002,2.8858790697321626e+002,4.3726126812344125e+002
5.4800000000000009e+003,1.4518422499456165e+001,-2.8659732714824599e+001,9.1000015085295161e+001,1.4167050960677727e+002,9.0756152245210060e+001,5.1351467965688187e+001,9.0377900996983499e+001,1.7261282004394729e+001,1.6321422648521022e+001,-2.5912018792941950e+001,1.5882546708988725e+001,-2.6750998453302685e+001,2.3690611982374823e+000,2.2769108083424077e+000,2.7502540992793492e+000,5.0271649076217564e+000,2.1220071948170149e+000,1.5234405741223552e-002,0.0000000000000000e+000,2.7368940216351234e+001,4.9999972667693555e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667492317516e+002,5.6723767724300819e+002,4.1777921808032494e+002,2.3725008251730807e+002,2.8858790931764196e+002,4.3726126850248045e+002
5.4900000000000009e+003,1.4518422416479106e+001,-2.8659732849552228e+001,9.1000014685922565e+001,1.4167051016684326e+002,9.0756151834858400e+001,5.1351468587298825e+001,9.0377900564667442e+001,1.7261283138776832e+001,1.6321422635227194e+001,-2.5912018818102524e+001,1.5882546679185863e+001,-2.6750998510850366e+001,2.3690611956519962e+000,2.2769107893152327e+000,2.7502541227436774e+000,5.0271649120589101e+000,2.1220071990058362e+000,1.5234405855366008e-002,0.0000000000000000e+000,2.7368940828564803e+001,4.9999973391320452e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667494979248e+002,5.6723767813901532e+002,4.1777922134509726e+002,2.3725008559445973e+002,2.8858791158845582e+002,4.3726126887527624e+002
5.5000000000000009e+003,1.4518422335331863e+001,-2.8659732981407103e+001,9.1000014295362675e+001,1.4167051071449231e+002,9.0756151433559836e+001,5.1351469195181949e+001,9.0377900141887537e+001,1.7261284248168977e+001,1.6321422622230831e+001,-2.5912018842700093e+001,1.5882546650041846e+001,-2.6750998567125833e+001,2.3690612429040274e+000,2.2769108185519333e+000,2.7502542034789292e+000,5.0271650220308626e+000,2.1220072031014681e+000,1.5234406287109386e-002,0.0000000000000000e+000,2.7368941427287609e+001,4.9999974098989753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667497570950e+002,5.6723767901517908e+002,4.1777922453779360e+002,2.3725008860382150e+002,2.8858791380996445e+002,4.3726126923636116e+002
5.5100000000000009e+003,1.4518422256342877e+001,-2.8659733109756559e+001,9.1000013915184425e+001,1.4167051124757796e+002,9.0756151042928906e+001,5.1351469786896587e+001,9.0377899730346456e+001,1.7261285328057056e+001,1.6321422609580324e+001,-2.5912018866643081e+001,1.5882546621673082e+001,-2.6750998621904358e+001,2.3690612644221196e+000,2.2769108234857818e+000,2.7502542536511201e+000,5.0271650771369014e+000,2.1220072070880649e+000,1.5234406549966837e-002,0.0000000000000000e+000,2.7368942010088176e+001,4.9999974787835981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667500093474e+002,5.6723767986804603e+002,4.1777922764558394e+002,2.3725009153314988e+002,2.8858791597236706e+002,4.3726126958774057e+002
5.5200000000000009e+003,1.4518422179454426e+001,-2.8659733234686229e+001,9.1000013545117142e+001,1.4167051176647715e+002,9.0756150662686906e+001,5.1351470362873897e+001,9.0377899329750775e+001,1.7261286379229773e+001,1.6321422597266253e+001,-2.5912018889949309e+001,1.5882546594058603e+001,-2.6750998675226384e+001,2.3690612803688484e+000,2.2769108234838913e+000,2.7502542966857400e+000,5.0271651201696308e+000,2.1220072109687815e+000,1.5234406773688649e-002,0.0000000000000000e+000,2.7368942577387372e+001,4.9999975458359131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667502549558e+002,5.6723768069821938e+002,4.1777923067072339e+002,2.3725009438458289e+002,2.8858791807726010e+002,4.3726126992958154e+002
5.5300000000000009e+003,1.4518422104610837e+001,-2.8659733356301075e+001,9.1000013184887919e+001,1.4167051227156560e+002,9.0756150292553542e+001,5.1351470923533498e+001,9.0377898939804737e+001,1.7261287402445930e+001,1.6321422585279993e+001,-2.5912018912635119e+001,1.5882546567178679e+001,-2.6750998727130025e+001,2.3690613121692574e+000,2.2769108391264661e+000,2.7502543574730196e+000,5.0271651965994852e+000,2.1220072147462936e+000,1.5234407096136614e-002,0.0000000000000000e+000,2.7368943129600439e+001,4.9999976111050444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667504939591e+002,5.6723768150630326e+002,4.1777923361541804e+002,2.3725009716018485e+002,2.8858792012625412e+002,4.3726127026208366e+002
5.5400000000000009e+003,1.4518422031946868e+001,-2.8659733473547334e+001,9.1000012835018865e+001,1.4167051276349372e+002,9.0756149933068869e+001,5.1351471467871477e+001,9.0377898561083811e+001,1.7261288395892450e+001,1.6321422573645130e+001,-2.5912018934655833e+001,1.5882546541079781e+001,-2.6750998777525552e+001,2.3690613169886330e+000,2.2769108292809399e+000,2.7502543862275211e+000,5.0271652155084610e+000,2.1220072184111314e+000,1.5234407241540722e-002,0.0000000000000000e+000,2.7368943665727102e+001,4.9999976744779133e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667507355647e+002,5.6723768229282041e+002,4.1777923647470362e+002,2.3725009985505159e+002,2.8858792211769907e+002,4.3726127058784033e+002
5.5500000000000009e+003,1.4518421961005988e+001,-2.8659733588540149e+001,9.1000012493667597e+001,1.4167051324166016e+002,9.0756149582330423e+001,5.1351471999042474e+001,9.0377898191569528e+001,1.7261289365483549e+001,1.6321422562275664e+001,-2.5912018956174251e+001,1.5882546515587530e+001,-2.6750998826749679e+001,2.3690613526735280e+000,2.2769108494505779e+000,2.7502544502850750e+000,5.0271652997356533e+000,2.1220072220005646e+000,1.5234407582883037e-002,0.0000000000000000e+000,2.7368944188999023e+001,4.9999977363171922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667509653383e+002,5.6723768305800183e+002,4.1777923926469987e+002,2.3725010248519126e+002,2.8858792405359651e+002,4.3726127089745154e+002
5.5600000000000009e+003,1.4518421892347623e+001,-2.8659733701224695e+001,9.1000012163172599e+001,1.4167051370382984e+002,9.0756149242748606e+001,5.1351472513574777e+001,9.0377897833808461e+001,1.7261290304413080e+001,1.6321422551281099e+001,-2.5912018976983120e+001,1.5882546490945211e+001,-2.6750998874332623e+001,2.3690613765438004e+000,2.2769108586808593e+000,2.7502544999081562e+000,5.0271653585890155e+000,2.1220072254620503e+000,1.5234407844659735e-002,0.0000000000000000e+000,2.7368944695725247e+001,4.9999977962136256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667511716390e+002,5.6723768379788100e+002,4.1777924196687758e+002,2.3725010503214403e+002,2.8858792593815008e+002,4.3726127121039411e+002
5.5700000000000009e+003,1.4518421825140900e+001,-2.8659733810423774e+001,9.1000011839754549e+001,1.4167051415748756e+002,9.0756148910437048e+001,5.1351473017046317e+001,9.0377897483705723e+001,1.7261291223244086e+001,1.6321422540518469e+001,-2.5912018997353016e+001,1.5882546466808654e+001,-2.6750998920938997e+001,2.3690613908390765e+000,2.2769108590227178e+000,2.7502545379344991e+000,5.0271653969572174e+000,2.1220072288530654e+000,1.5234408042493914e-002,0.0000000000000000e+000,2.7368945191608077e+001,4.9999978548238289e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667513863218e+002,5.6723768452361310e+002,4.1777924461103862e+002,2.3725010752457555e+002,2.8858792777830990e+002,4.3726127150950828e+002
5.5800000000000009e+003,1.4518421759720974e+001,-2.8659733916724235e+001,9.1000011524909127e+001,1.4167051459905554e+002,9.0756148586934287e+001,5.1351473507114918e+001,9.0377897142884606e+001,1.7261292117624919e+001,1.6321422530041765e+001,-2.5912019017181763e+001,1.5882546443313355e+001,-2.6750998966307122e+001,2.3690614246814707e+000,2.2769108785073833e+000,2.7502545980845796e+000,5.0271654765919624e+000,2.1220072321543473e+000,1.5234408363213122e-002,0.0000000000000000e+000,2.7368945674297720e+001,4.9999979118753515e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667515952435e+002,5.6723768523002900e+002,4.1777924718490658e+002,2.3725010995069124e+002,2.8858792956933019e+002,4.3726127180033501e+002
5.5900000000000009e+003,1.4518421696041045e+001,-2.8659734020190740e+001,9.1000011218421733e+001,1.4167051502886102e+002,9.0756148272019900e+001,5.1351473984142615e+001,9.0377896811112521e+001,1.7261292988226387e+001,1.6321422519843001e+001,-2.5912019036484452e+001,1.5882546420443061e+001,-2.6750999010468377e+001,2.3690614313812683e+000,2.2769108722521119e+000,2.7502546261702214e+000,5.0271654984223328e+000,2.1220072353680046e+000,1.5234408506651051e-002,0.0000000000000000e+000,2.7368946144144559e+001,4.9999979674095016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667517986992e+002,5.6723768591764292e+002,4.1777924969033182e+002,2.3725011231230280e+002,2.8858793131284870e+002,4.3726127208408832e+002
5.6000000000000009e+003,1.4518421634390071e+001,-2.8659734120349725e+001,9.1000010921662124e+001,1.4167051544500225e+002,9.0756147967101711e+001,5.1351474445972997e+001,9.0377896489873947e+001,1.7261293831056889e+001,1.6321422509969892e+001,-2.5912019055170788e+001,1.5882546398300365e+001,-2.6750999053224689e+001,2.3690614526685145e+000,2.2769108804193565e+000,2.7502546705445394e+000,5.0271655509638959e+000,2.1220072384788873e+000,1.5234408740688094e-002,0.0000000000000000e+000,2.7368946599001788e+001,4.9999980211753382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667519957901e+002,5.6723768658340464e+002,4.1777925211602832e+002,2.3725011459859039e+002,2.8858793299972592e+002,4.3726127235672965e+002
5.6100000000000009e+003,1.4518421574043145e+001,-2.8659734218401411e+001,9.1000010631199075e+001,1.4167051585227546e+002,9.0756147668652730e+001,5.1351474898038816e+001,9.0377896175449663e+001,1.7261294656091536e+001,1.6321422500305278e+001,-2.5912019073462517e+001,1.5882546376627143e+001,-2.6750999095074491e+001,2.3690614693654450e+000,2.2769108844359973e+000,2.7502547091746501e+000,5.0271655936106470e+000,2.1220072415247113e+000,1.5234408943165422e-002,0.0000000000000000e+000,2.7368947044259244e+001,4.9999980738028057e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667521885728e+002,5.6723768723499325e+002,4.1777925449038173e+002,2.3725011683660418e+002,2.8858793465184090e+002,4.3726127262523818e+002
5.6200000000000009e+003,1.4518421515300851e+001,-2.8659734313853050e+001,9.1000010348457167e+001,1.4167051624869725e+002,9.0756147378137143e+001,5.1351475338079808e+001,9.0377895869383565e+001,1.7261295459187124e+001,1.6321422490897657e+001,-2.5912019091267865e+001,1.5882546355530135e+001,-2.6750999135811639e+001,2.3690615042846259e+000,2.2769109062859383e+000,2.7502547684475704e+000,5.0271656747335083e+000,2.1220072444896432e+000,1.5234409260294771e-002,0.0000000000000000e+000,2.7368947477675022e+001,4.9999981250305552e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667523761504e+002,5.6723768786923029e+002,4.1777925680159319e+002,2.3725011901510081e+002,2.8858793626004370e+002,4.3726127288655402e+002
5.6300000000000009e+003,1.4518421458121281e+001,-2.8659734406763278e+001,9.1000010073235060e+001,1.4167051663458233e+002,9.0756147095348453e+001,5.1351475766417877e+001,9.0377895571458140e+001,1.7261296240926924e+001,1.6321422481740225e+001,-2.5912019108599679e+001,1.5882546334994444e+001,-2.6750999175464926e+001,2.3690615107382968e+000,2.2769109010890629e+000,2.7502547941762030e+000,5.0271656952652659e+000,2.1220072473756053e+000,1.5234409391911556e-002,0.0000000000000000e+000,2.7368947899563352e+001,4.9999981748957282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667525587610e+002,5.6723768848660711e+002,4.1777925905133480e+002,2.3725012113566328e+002,2.8858793782550094e+002,4.3726127314100694e+002
5.6400000000000009e+003,1.4518421402462485e+001,-2.8659734497196013e+001,9.1000009805332709e+001,1.4167051701019489e+002,9.0756146820080588e+001,5.1351476183362990e+001,9.0377895281455991e+001,1.7261297001872151e+001,1.6321422472825933e+001,-2.5912019125471318e+001,1.5882546315004946e+001,-2.6750999214063540e+001,2.3690615303388665e+000,2.2769109088311548e+000,2.7502548346825821e+000,5.0271657435137369e+000,2.1220072501851228e+000,1.5234409605676352e-002,0.0000000000000000e+000,2.7368948310231588e+001,4.9999982234345509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667527366002e+002,5.6723768908755221e+002,4.1777926124123934e+002,2.3725012319982582e+002,2.8858793934941673e+002,4.3726127338914773e+002
5.6500000000000009e+003,1.4518421348283818e+001,-2.8659734585231803e+001,9.1000009544556875e+001,1.4167051737582733e+002,9.0756146552134950e+001,5.1351476589221875e+001,9.0377894999167964e+001,1.7261297742585384e+001,1.6321422464148270e+001,-2.5912019141895115e+001,1.5882546295547252e+001,-2.6750999251635278e+001,2.3690615479355501e+000,2.2769109149421887e+000,2.7502548723901117e+000,5.0271657873323008e+000,2.1220072529196545e+000,1.5234409804220094e-002,0.0000000000000000e+000,2.7368948709978952e+001,4.9999982706826529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667529096231e+002,5.6723768967252624e+002,4.1777926337290944e+002,2.3725012520910204e+002,2.8858794083290530e+002,4.3726127363142206e+002
5.6600000000000009e+003,1.4518421295833447e+001,-2.8659734670462683e+001,9.1000009292103641e+001,1.4167051772978272e+002,9.0756146292740823e+001,5.1351476982114150e+001,9.0377894725888709e+001,1.7261298459655166e+001,1.6321422455748888e+001,-2.5912019157792201e+001,1.5882546276709643e+001,-2.6750999288009666e+001,2.3690615686610639e+000,2.2769109244056680e+000,2.7502549131777925e+000,5.0271658375834605e+000,2.1220072555668921e+000,1.5234410020158800e-002,0.0000000000000000e+000,2.7368949096965480e+001,4.9999983164227388e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667530770673e+002,5.6723769023882062e+002,4.1777926543649710e+002,2.3725012715424384e+002,2.8858794226849380e+002,4.3726127386392187e+002
5.6700000000000009e+003,1.4518421244490341e+001,-2.8659734753894639e+001,9.1000009044975187e+001,1.4167051807626632e+002,9.0756146038817789e+001,5.1351477366725021e+001,9.0377894458374001e+001,1.7261299161595218e+001,1.6321422447526171e+001,-2.5912019173354935e+001,1.5882546258270015e+001,-2.6750999323615559e+001,2.3690615847285215e+000,2.2769109296123711e+000,2.7502549482055936e+000,5.0271658778179642e+000,2.1220072581583156e+000,1.5234410204399950e-002,0.0000000000000000e+000,2.7368949475787986e+001,4.9999983611978109e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667532409764e+002,5.6723769079316389e+002,4.1777926745658067e+002,2.3725012905834623e+002,2.8858794367413350e+002,4.3726127409239001e+002
5.6800000000000009e+003,1.4518421194512896e+001,-2.8659734835106349e+001,9.1000008804420318e+001,1.4167051841355016e+002,9.0756145791649303e+001,5.1351477741108397e+001,9.0377894197975067e+001,1.7261299844865789e+001,1.6321422439522234e+001,-2.5912019188503564e+001,1.5882546240320917e+001,-2.6750999358274271e+001,2.3690616050589681e+000,2.2769109391885016e+000,2.7502549877466156e+000,5.0271659269351172e+000,2.1220072606807481e+000,1.5234410413900938e-002,0.0000000000000000e+000,2.7368949844535791e+001,4.9999984047821101e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667534005655e+002,5.6723769133278131e+002,4.1777926942293902e+002,2.3725013091180298e+002,2.8858794504240564e+002,4.3726127431474964e+002
5.6900000000000009e+003,1.4518421145864698e+001,-2.8659734914155109e+001,9.1000008570264683e+001,1.4167051874186706e+002,9.0756145551055695e+001,5.1351478105532692e+001,9.0377893944502958e+001,1.7261300509967214e+001,1.6321422431731243e+001,-2.5912019203249201e+001,1.5882546222849264e+001,-2.6750999392011067e+001,2.3690616145023511e+000,2.2769109385661337e+000,2.7502550142244715e+000,5.0271659527906056e+000,2.1220072631359654e+000,1.5234410551296382e-002,0.0000000000000000e+000,2.7368950203475436e+001,4.9999984472071731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667535558992e+002,5.6723769185805156e+002,4.1777927133699120e+002,2.3725013271597402e+002,2.8858794637426286e+002,4.3726127453118153e+002
5.7000000000000009e+003,1.4518421098510156e+001,-2.8659734991109076e+001,9.1000008342336386e+001,1.4167051906144849e+002,9.0756145316860682e+001,5.1351478460267117e+001,9.0377893697771995e+001,1.7261301157379933e+001,1.6321422424147602e+001,-2.5912019217602364e+001,1.5882546205842214e+001,-2.6750999424850733e+001,2.3690616357520220e+000,2.2769109495486237e+000,2.7502550539959025e+000,5.0271660035445258e+000,2.1220072655259261e+000,1.5234410762574153e-002,0.0000000000000000e+000,2.7368950552869762e+001,4.9999984885040305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667537070567e+002,5.6723769236934743e+002,4.1777927320014453e+002,2.3725013447215656e+002,2.8858794767068861e+002,4.3726127474167276e+002
5.7100000000000009e+003,1.4518421052415080e+001,-2.8659735065997353e+001,9.1000008120467427e+001,1.4167051937252398e+002,9.0756145088891770e+001,5.1351478805564284e+001,9.0377893457600209e+001,1.7261301787571028e+001,1.6321422416765916e+001,-2.5912019231573339e+001,1.5882546189287387e+001,-2.6750999456817198e+001,2.3690616523967636e+000,2.2769109563567689e+000,2.7502550880202898e+000,5.0271660443770587e+000,2.1220072678527000e+000,1.5234410942257913e-002,0.0000000000000000e+000,2.7368950892971782e+001,4.9999985287026561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667538543880e+002,5.6723769286703759e+002,4.1777927501374415e+002,2.3725013618163445e+002,2.8858794893254679e+002,4.3726127494622006e+002
5.7200000000000009e+003,1.4518421007545580e+001,-2.8659735138900402e+001,9.1000007904496968e+001,1.4167051967532751e+002,9.0756144866983476e+001,5.1351479141681864e+001,9.0377893223813857e+001,1.7261302401004514e+001,1.6321422409581128e+001,-2.5912019245171621e+001,1.5882546173172670e+001,-2.6750999487933825e+001,2.3690616669482853e+000,2.2769109613971725e+000,2.7502551192237488e+000,5.0271660806209209e+000,2.1220072701174897e+000,1.5234411106548221e-002,0.0000000000000000e+000,2.7368951224029900e+001,4.9999985678324094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667539977363e+002,5.6723769335149461e+002,4.1777927677912800e+002,2.3725013784565101e+002,2.8858795016079432e+002,4.3726127514459387e+002
5.7300000000000009e+003,1.4518420964108902e+001,-2.8659735209471279e+001,9.1000007695427357e+001,1.4167051996846169e+002,9.0756144652165943e+001,5.1351479467077468e+001,9.0377892997498108e+001,1.7261302994855441e+001,1.6321422402622176e+001,-2.5912019258342468e+001,1.5882546157572603e+001,-2.6750999518056688e+001,2.3690616782174203e+000,2.2769109635682567e+000,2.7502551461601881e+000,5.0271661097284444e+000,2.1220072723100611e+000,1.5234411247474176e-002,0.0000000000000000e+000,2.7368951544520428e+001,4.9999986057124829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667541365593e+002,5.6723769382047965e+002,4.1777927848816660e+002,2.3725013945654351e+002,2.8858795135013270e+002,4.3726127534060015e+002
5.7400000000000009e+003,1.4518420921588174e+001,-2.8659735278560390e+001,9.1000007490764546e+001,1.4167052025541295e+002,9.0756144441876160e+001,5.1351479785599906e+001,9.0377892775952148e+001,1.7261303576179159e+001,1.6321422395812313e+001,-2.5912019271231173e+001,1.5882546142301482e+001,-2.6750999547544382e+001,2.3690616986376938e+000,2.2769109747175054e+000,2.7502551834275026e+000,5.0271661581450076e+000,2.1220072744563097e+000,1.5234411445802754e-002,0.0000000000000000e+000,2.7368951858249659e+001,4.9999986427938211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667542723929e+002,5.6723769427957325e+002,4.1777928016113225e+002,2.3725014103346166e+002,2.8858795251419593e+002,4.3726127552985952e+002
5.7500000000000009e+003,1.4518420880198258e+001,-2.8659735345825993e+001,9.1000007291546680e+001,1.4167052053473606e+002,9.0756144237181118e+001,5.1351480095652676e+001,9.0377892560300239e+001,1.7261304142044025e+001,1.6321422389183667e+001,-2.5912019283776885e+001,1.5882546127436605e+001,-2.6750999576247636e+001,2.3690616992716405e+000,2.2769109670751866e+000,2.7502551973636842e+000,5.0271661644388708e+000,2.1220072765451636e+000,1.5234411515109158e-002,0.0000000000000000e+000,2.7368952163634049e+001,4.9999986788889373e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667544044487e+002,5.6723769472646120e+002,4.1777928178960468e+002,2.3725014256843812e+002,2.8858795364726302e+002,4.3726127571409273e+002
5.7600000000000009e+003,1.4518420839909421e+001,-2.8659735411289461e+001,9.1000007097628341e+001,1.4167052080663041e+002,9.0756144037930966e+001,5.1351480397458772e+001,9.0377892350384300e+001,1.7261304692860335e+001,1.6321422382731345e+001,-2.5912019295988870e+001,1.5882546112966963e+001,-2.6750999604187712e+001,2.3690617154283005e+000,2.2769109745715888e+000,2.7502552289694622e+000,5.0271662035410509e+000,2.1220072785787236e+000,1.5234411682502419e-002,0.0000000000000000e+000,2.7368952460896878e+001,4.9999987140240307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667545331325e+002,5.6723769516146297e+002,4.1777928337476106e+002,2.3725014406258890e+002,2.8858795475006531e+002,4.3726127589330770e+002
5.7700000000000009e+003,1.4518420800906865e+001,-2.8659735474654440e+001,9.1000006909896797e+001,1.4167052106985471e+002,9.0756143845038139e+001,5.1351480689631387e+001,9.0377892147166648e+001,1.7261305226083209e+001,1.6321422376484904e+001,-2.5912019307811192e+001,1.5882546098959644e+001,-2.6750999631235089e+001,2.3690617332970936e+000,2.2769109839698016e+000,2.7502552621528529e+000,5.0271662461226541e+000,2.1220072805473911e+000,1.5234411858877937e-002,0.0000000000000000e+000,2.7368952748669699e+001,4.9999987480375694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667546578112e+002,5.6723769558259107e+002,4.1777928490932840e+002,2.3725014550903535e+002,2.8858795581821954e+002,4.3726127606723497e+002
5.7800000000000009e+003,1.4518420762726528e+001,-2.8659735536700111e+001,9.1000006726126045e+001,1.4167052132750939e+002,9.0756143656214874e+001,5.1351480975641778e+001,9.0377891948236083e+001,1.7261305748069560e+001,1.6321422370370147e+001,-2.5912019319384285e+001,1.5882546085247412e+001,-2.6750999657712640e+001,2.3690617413626716e+000,2.2769109841099300e+000,2.7502552836931677e+000,5.0271662678030982e+000,2.1220072824744109e+000,1.5234411970917232e-002,0.0000000000000000e+000,2.7368953030374200e+001,4.9999987813337498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667547796533e+002,5.6723769599481591e+002,4.1777928641152550e+002,2.3725014692498314e+002,2.8858795686350692e+002,4.3726127623723937e+002
5.7900000000000009e+003,1.4518420725561842e+001,-2.8659735597086268e+001,9.1000006547245107e+001,1.4167052157832796e+002,9.0756143472415744e+001,5.1351481254045325e+001,9.0377891754598551e+001,1.7261306256171054e+001,1.6321422364418151e+001,-2.5912019330649343e+001,1.5882546071899940e+001,-2.6750999683485873e+001,2.3690617548298736e+000,2.2769109896442998e+000,2.7502553111801529e+000,5.0271663008244527e+000,2.1220072843501971e+000,1.5234412116091070e-002,0.0000000000000000e+000,2.7368953304586114e+001,4.9999988137444177e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667548983833e+002,5.6723769639609566e+002,4.1777928787376391e+002,2.3725014830327495e+002,2.8858795788093903e+002,4.3726127640271864e+002
5.8000000000000009e+003,1.4518420689385653e+001,-2.8659735655859805e+001,9.1000006373120399e+001,1.4167052182248915e+002,9.0756143293503584e+001,5.1351481525043482e+001,9.0377891566109440e+001,1.7261306750758649e+001,1.6321422358624474e+001,-2.5912019341614752e+001,1.5882546058907476e+001,-2.6750999708573602e+001,2.3690617736892610e+000,2.2769110005582354e+000,2.7502553446116096e+000,5.0271663451698450e+000,2.1220072861760824e+000,1.5234412294380897e-002,0.0000000000000000e+000,2.7368953571505926e+001,4.9999988452930836e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667550140295e+002,5.6723769678671988e+002,4.1777928929711442e+002,2.3725014964490603e+002,2.8858795887122290e+002,4.3726127656378799e+002
5.8100000000000009e+003,1.4518420654376248e+001,-2.8659735712425459e+001,9.1000006203641988e+001,1.4167052205937171e+002,9.0756143119391098e+001,5.1351481787273656e+001,9.0377891382729345e+001,1.7261307229521321e+001,1.6321422353020331e+001,-2.5912019352221421e+001,1.5882546046345018e+001,-2.6750999732831019e+001,2.3690617815912693e+000,2.2769110011531057e+000,2.7502553649734032e+000,5.0271663661265089e+000,2.1220072879441005e+000,1.5234412400342765e-002,0.0000000000000000e+000,2.7368953829761153e+001,4.9999988758345125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667551295337e+002,5.6723769716598497e+002,4.1777929067687899e+002,2.3725015094376241e+002,2.8858795983732057e+002,4.3726127673002674e+002
5.8200000000000009e+003,1.4518420620255606e+001,-2.8659735768221708e+001,9.1000006039908641e+001,1.4167052228814197e+002,9.0756142951144113e+001,5.1351482042554323e+001,9.0377891205454048e+001,1.7261307695734672e+001,1.6321422347542597e+001,-2.5912019362588865e+001,1.5882546034073039e+001,-2.6750999756527534e+001,2.3690617910777161e+000,2.2769110034886788e+000,2.7502553868632398e+000,5.0271663903519190e+000,2.1220072896726756e+000,1.5234412515226633e-002,0.0000000000000000e+000,2.7368954081412312e+001,4.9999989055459537e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667552344052e+002,5.6723769753229328e+002,4.1777929201695554e+002,2.3725015220835519e+002,2.8858796076347045e+002,4.3726127687225619e+002
5.8300000000000009e+003,1.4518420586884202e+001,-2.8659735822439700e+001,9.1000005879613937e+001,1.4167052251381534e+002,9.0756142786433784e+001,5.1351482292723006e+001,9.0377891031908860e+001,1.7261308152074150e+001,1.6321422342199195e+001,-2.5912019372702048e+001,1.5882546022090077e+001,-2.6750999779665960e+001,2.3690618084067072e+000,2.2769110134925352e+000,2.7502554176098313e+000,5.0271664311023665e+000,2.1220072913519066e+000,1.5234412679210758e-002,0.0000000000000000e+000,2.7368954327696997e+001,4.9999989346660357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667553410605e+002,5.6723769789300070e+002,4.1777929332978033e+002,2.3725015344617358e+002,2.8858796167791752e+002,4.3726127702243383e+002
5.8400000000000009e+003,1.4518420554399825e+001,-2.8659735875202301e+001,9.1000005723481692e+001,1.4167052273337669e+002,9.0756142626002983e+001,5.1351482536198489e+001,9.0377890862877734e+001,1.7261308596196216e+001,1.6321422336999255e+001,-2.5912019382543718e+001,1.5882546010425354e+001,-2.6750999802189881e+001,2.3690618134287216e+000,2.2769110118443692e+000,2.7502554337940155e+000,5.0271664456383842e+000,2.1220072929893763e+000,1.5234412762671706e-002,0.0000000000000000e+000,2.7368954567421611e+001,4.9999989630062942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667554450647e+002,5.6723769824403269e+002,4.1777929460779956e+002,2.3725015465086861e+002,2.8858796256753965e+002,4.3726127716717491e+002
5.8500000000000009e+003,1.4518420522776529e+001,-2.8659735926573660e+001,9.1000005571395320e+001,1.4167052294698374e+002,9.0756142469731870e+001,5.1351482773148575e+001,9.0377890698235305e+001,1.7261309028483481e+001,1.6321422331935768e+001,-2.5912019392127121e+001,1.5882545999068322e+001,-2.6750999824119702e+001,2.3690618250575168e+000,2.2769110167174791e+000,2.7502554573767415e+000,5.0271664740942210e+000,2.1220072945847117e+000,1.5234412887269693e-002,0.0000000000000000e+000,2.7368954800761685e+001,4.9999989905888242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667555462073e+002,5.6723769858564390e+002,4.1777929585191396e+002,2.3725015582348971e+002,2.8858796343301424e+002,4.3726127730759771e+002
5.8600000000000009e+003,1.4518420492161374e+001,-2.8659735976332854e+001,9.1000005424069599e+001,1.4167052315373860e+002,9.0756142318354392e+001,5.1351483002500800e+001,9.0377890538752723e+001,1.7261309447003214e+001,1.6321422327034650e+001,-2.5912019401403228e+001,1.5882545988072884e+001,-2.6750999845351288e+001,2.3690618383003219e+000,2.2769110233412073e+000,2.7502554825113457e+000,5.0271665058525530e+000,2.1220072961283623e+000,1.5234413020654909e-002,0.0000000000000000e+000,2.7368955026638503e+001,4.9999990172905029e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667556438239e+002,5.6723769891635914e+002,4.1777929705642811e+002,2.3725015695877335e+002,2.8858796427061191e+002,4.3726127744178245e+002
5.8700000000000009e+003,1.4518420462193047e+001,-2.8659736025021118e+001,9.1000005279834781e+001,1.4167052335600829e+002,9.0756142170153623e+001,5.1351483227009226e+001,9.0377890382618205e+001,1.7261309856709147e+001,1.6321422322235851e+001,-2.5912019410485698e+001,1.5882545977310297e+001,-2.6750999866133242e+001,2.3690618441977942e+000,2.2769110230347445e+000,2.7502554989162658e+000,5.0271665219510098e+000,2.1220072976411877e+000,1.5234413105809282e-002,0.0000000000000000e+000,2.7368955247758947e+001,4.9999990434268852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667557396096e+002,5.6723769923995519e+002,4.1777929823555428e+002,2.3725015807015328e+002,2.8858796509100296e+002,4.3726127757498784e+002
5.8800000000000009e+003,1.4518420433021694e+001,-2.8659736072419179e+001,9.1000005139414100e+001,1.4167052355287086e+002,9.0756142025872251e+001,5.1351483445536019e+001,9.0377890230613730e+001,1.7261310255532123e+001,1.6321422317564693e+001,-2.5912019419326555e+001,1.5882545966833996e+001,-2.6750999886362393e+001,2.3690618642497281e+000,2.2769110364909095e+000,2.7502555314991244e+000,5.0271665679900339e+000,2.1220072991137848e+000,1.5234413280731636e-002,0.0000000000000000e+000,2.7368955462998372e+001,4.9999990688671915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667558328067e+002,5.6723769955492264e+002,4.1777929938333688e+002,2.3725015915201431e+002,2.8858796588963389e+002,4.3726127770469890e+002
