#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5.8900000000000009e+003,1.4518420404626029e+001,-2.8659736118561199e+001,9.1000005002713223e+001,1.4167052374448951e+002,9.0756141885413584e+001,5.1351483658247616e+001,9.0377890082637563e+001,1.7261310643759884e+001,1.6321422313017887e+001,-2.5912019427932080e+001,1.5882545956636333e+001,-2.6750999906053522e+001,2.3690618669131713e+000,2.2769110333892679e+000,2.7502555436481573e+000,5.0271665770374252e+000,2.1220073005470721e+000,1.5234413342613716e-002,0.0000000000000000e+000,2.7368955672515426e+001,4.9999990936306347e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667559234538e+002,5.6723769986151069e+002,4.1777930050061832e+002,2.3725016020513087e+002,2.8858796666715119e+002,4.3726127783083911e+002
5.9000000000000009e+003,1.4518420376992406e+001,-2.8659736163464146e+001,9.1000004869681433e+001,1.4167052393094548e+002,9.0756141748721291e+001,5.1351483865248440e+001,9.0377889938629792e+001,1.7261311021568133e+001,1.6321422308592869e+001,-2.5912019436307077e+001,1.5882545946712311e+001,-2.6750999925216263e+001,2.3690621170851336e+000,2.2769112683205788e+000,2.7502558428884671e+000,5.0271671112090459e+000,2.1220073019420926e+000,1.5234414994917664e-002,0.0000000000000000e+000,2.7368955876408904e+001,4.9999991177287939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560116907e+002,5.6723770015984587e+002,4.1777930158791668e+002,2.3725016122998520e+002,2.8858796742373676e+002,4.3726127795384485e+002
5.9100000000000009e+003,1.4518420350086769e+001,-2.8659736207186342e+001,9.1000004740147247e+001,1.4167052411249222e+002,9.0756141615627342e+001,5.1351484066793944e+001,9.0377889798412838e+001,1.7261311389427590e+001,1.6321422304284692e+001,-2.5912019444460952e+001,1.5882545937049800e+001,-2.6750999943874035e+001,2.3690620609827961e+000,2.2769112090361840e+000,2.7502557863408819e+000,5.0271669953770655e+000,2.1220073033002627e+000,1.5234414676556255e-002,0.0000000000000000e+000,2.7368956074930054e+001,4.9999991411924327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667560975822e+002,5.6723770045032893e+002,4.1777930264656896e+002,2.3725016222785888e+002,2.8858796816054661e+002,4.3726127807331284e+002
5.9200000000000009e+003,1.4518420324183221e+001,-2.8659736249263347e+001,9.1000004615441370e+001,1.4167052428726572e+002,9.0756141487495839e+001,5.1351484260833558e+001,9.0377889663424270e+001,1.7261311743583519e+001,1.6321422300135822e+001,-2.5912019452313302e+001,1.5882545927746621e+001,-2.6750999961837948e+001,2.3690619194535651e+000,2.2769110678479532e+000,2.7502556303016816e+000,5.0271666981496352e+000,2.1220073046082200e+000,1.5234413807274744e-002,0.0000000000000000e+000,2.7368956266057012e+001,4.9999991637815867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667561804741e+002,5.6723770072997638e+002,4.1777930366577942e+002,2.3725016318855421e+002,2.8858796886940951e+002,4.3726127818918496e+002
5.9300000000000009e+003,1.4518420298681358e+001,-2.8659736290704529e+001,9.1000004492673753e+001,1.4167052445932035e+002,9.0756141361351837e+001,5.1351484451857459e+001,9.0377889530529259e+001,1.7261312092242179e+001,1.6321422296051800e+001,-2.5912019460042927e+001,1.5882545918587871e+001,-2.6750999979522987e+001,2.3690620316144964e+000,2.2769111705618887e+000,2.7502557686440099e+000,5.0271669392058982e+000,2.1220073058956270e+000,1.5234414568729785e-002,0.0000000000000000e+000,2.7368956454216857e+001,4.9999991860203693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667562618551e+002,5.6723770100527531e+002,4.1777930466916109e+002,2.3725016413433576e+002,2.8858796956753275e+002,4.3726127830266466e+002
5.9400000000000009e+003,1.4518420273858197e+001,-2.8659736331039738e+001,9.1000004373173908e+001,1.4167052462681573e+002,9.0756141238567423e+001,5.1351484637805299e+001,9.0377889401173249e+001,1.7261312431623935e+001,1.6321422292076541e+001,-2.5912019467566722e+001,1.5882545909672981e+001,-2.6750999996737164e+001,2.3690620140852250e+000,2.2769111487654885e+000,2.7502557562118719e+000,5.0271669049773600e+000,2.1220073071487406e+000,1.5234414495132726e-002,0.0000000000000000e+000,2.7368956637371241e+001,4.9999992076678211e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667563411312e+002,5.6723770127327043e+002,4.1777930564586097e+002,2.3725016505496023e+002,2.8858797024713965e+002,4.3726127841327400e+002
5.9500000000000009e+003,1.4518420249695195e+001,-2.8659736370303619e+001,9.1000004256853956e+001,1.4167052478984613e+002,9.0756141119050056e+001,5.1351484818806625e+001,9.0377889275259008e+001,1.7261312761984129e+001,1.6321422288206751e+001,-2.5912019474890883e+001,1.5882545900995085e+001,-2.6751000013493694e+001,2.3690620030943199e+000,2.2769111333849170e+000,2.7502557511597261e+000,5.0271668845446431e+000,2.1220073083686595e+000,1.5234414462542121e-002,0.0000000000000000e+000,2.7368956815654769e+001,4.9999992287396879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564183041e+002,5.6723770153412522e+002,4.1777930659657699e+002,2.3725016595110191e+002,2.8858797090868012e+002,4.3726127852105759e+002
5.9600000000000009e+003,1.4518420226174687e+001,-2.8659736408520359e+001,9.1000004143631628e+001,1.4167052494856620e+002,9.0756141002715424e+001,5.1351484994997406e+001,9.0377889152697890e+001,1.7261313083556445e+001,1.6321422284439883e+001,-2.5912019482020241e+001,1.5882545892548020e+001,-2.6751000029804516e+001,2.3690619935905857e+000,2.2769111195616758e+000,2.7502557476284384e+000,5.0271668671901146e+000,2.1220073095558236e+000,1.5234414438498149e-002,0.0000000000000000e+000,2.7368956989197102e+001,4.9999992492510330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667564934165e+002,5.6723770178807160e+002,4.1777930752200751e+002,2.3725016682340603e+002,2.8858797155264165e+002,4.3726127862596218e+002
5.9700000000000009e+003,1.4518420203531210e+001,-2.8659736445243226e+001,9.1000004034616566e+001,1.4167052510156259e+002,9.0756140890704160e+001,5.1351485164626354e+001,9.0377889034692302e+001,1.7261313393144064e+001,1.6321422280814623e+001,-2.5912019488881583e+001,1.5882545884416077e+001,-2.6751000045506828e+001,2.3690619717812136e+000,2.2769110940865485e+000,2.7502557295294712e+000,5.0271668236160192e+000,2.1220073106978585e+000,1.5234414333923158e-002,0.0000000000000000e+000,2.7368957156272302e+001,4.9999992689986072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667565665614e+002,5.6723770203279469e+002,4.1777930841299877e+002,2.3725016766320621e+002,2.8858797217290038e+002,4.3726127872645441e+002
5.9800000000000009e+003,1.4518420181236603e+001,-2.8659736481445634e+001,9.1000003927310544e+001,1.4167052525197442e+002,9.0756140780445179e+001,5.1351485331608217e+001,9.0377888918531283e+001,1.7261313697925402e+001,1.6321422277243645e+001,-2.5912019495640209e+001,1.5882545876407832e+001,-2.6751000060970313e+001,2.3690621519225958e+000,2.2769112627776402e+000,2.7502559457670510e+000,5.0271672085446912e+000,2.1220073118237650e+000,1.5234415527476119e-002,0.0000000000000000e+000,2.7368957320755840e+001,4.9999992884384028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667566380244e+002,5.6723770227345301e+002,4.1777930929007249e+002,2.3725016848996691e+002,2.8858797278259692e+002,4.3726127882484445e+002
5.9900000000000009e+003,1.4518420159657403e+001,-2.8659736516535133e+001,9.1000003823419220e+001,1.4167052539760346e+002,9.0756140673700912e+001,5.1351485493281871e+001,9.0377888806074495e+001,1.7261313992977989e+001,1.6321422273788066e+001,-2.5912019502180414e+001,1.5882545868659253e+001,-2.6751000075932410e+001,2.3690619765891134e+000,2.2769110899605591e+000,2.7502557491049426e+000,5.0271668390655018e+000,2.1220073129126948e+000,1.5234414433993244e-002,0.0000000000000000e+000,2.7368957479986364e+001,4.9999993072595259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567066492e+002,5.6723770250645885e+002,4.1777931013924166e+002,2.3725016929033765e+002,2.8858797337412796e+002,4.3726127892198724e+002
6.0000000000000009e+003,1.4518420138646663e+001,-2.8659736550746061e+001,9.1000003722289307e+001,1.4167052553920138e+002,9.0756140569790517e+001,5.1351485650664529e+001,9.0377888696602000e+001,1.7261314280226770e+001,1.6321422270422758e+001,-2.5912019508549747e+001,1.5882545861113373e+001,-2.6751000090503084e+001,2.3690619805778184e+000,2.2769110896049445e+000,2.7502557604391860e+000,5.0271668500441304e+000,2.1220073139741138e+000,1.5234414492773829e-002,0.0000000000000000e+000,2.7368957635007007e+001,4.9999993255815639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667567729292e+002,5.6723770273307366e+002,4.1777931096587076e+002,2.3725017006953237e+002,2.8858797394902319e+002,4.3726127901529338e+002
6.0100000000000009e+003,1.4518420118079799e+001,-2.8659736584158253e+001,9.1000003623300330e+001,1.4167052567801375e+002,9.0756140468078783e+001,5.1351485804735375e+001,9.0377888589445305e+001,1.7261314561418487e+001,1.6321422267128977e+001,-2.5912019514783736e+001,1.5882545853727040e+001,-2.6751000104765666e+001,2.3690620528414073e+000,2.2769111549576575e+000,2.7502558508895460e+000,5.0271670058472040e+000,2.1220073150121657e+000,1.5234414989883939e-002,0.0000000000000000e+000,2.7368957786759381e+001,4.9999993435179988e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667568386970e+002,5.6723770295515101e+002,4.1777931177507696e+002,2.3725017083229775e+002,2.8858797451216952e+002,4.3726127910698449e+002
6.0200000000000009e+003,1.4518420098059341e+001,-2.8659736616701082e+001,9.1000003526942365e+001,1.4167052581310907e+002,9.0756140369071602e+001,5.1351485954710597e+001,9.0377888485138271e+001,1.7261314835127507e+001,1.6321422263922713e+001,-2.5912019520852056e+001,1.5882545846536892e+001,-2.6751000118649443e+001,2.3690620597019101e+000,2.2769111575599124e+000,2.7502558652390836e+000,5.0271670227989960e+000,2.1220073160225885e+000,1.5234415065553663e-002,0.0000000000000000e+000,2.7368957934475645e+001,4.9999993609772901e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569024935e+002,5.6723770317129276e+002,4.1777931256276810e+002,2.3725017157476580e+002,2.8858797506029390e+002,4.3726127919616596e+002
6.0300000000000009e+003,1.4518420078571662e+001,-2.8659736648367897e+001,9.1000003433149104e+001,1.4167052594462075e+002,9.0756140272699838e+001,5.1351486100697628e+001,9.0377888383607484e+001,1.7261315101556079e+001,1.6321422260801736e+001,-2.5912019526758968e+001,1.5882545839538029e+001,-2.6751000132163881e+001,2.3690620314286752e+000,2.2769111265014574e+000,2.7502558386318241e+000,5.0271669651332811e+000,2.1220073170062252e+000,1.5234414914454637e-002,0.0000000000000000e+000,2.7368958078261699e+001,4.9999993779720398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667569647183e+002,5.6723770338169584e+002,4.1777931332950612e+002,2.3725017229749045e+002,2.8858797559390246e+002,4.3726127928298951e+002
6.0400000000000009e+003,1.4518420059706097e+001,-2.8659736679008148e+001,9.1000003342341884e+001,1.4167052607198247e+002,9.0756140179392773e+001,5.1351486242020030e+001,9.0377888285306454e+001,1.7261315359477123e+001,1.6321422257780689e+001,-2.5912019532476762e+001,1.5882545832762670e+001,-2.6751000145246707e+001,2.3690622506155772e+000,2.2769113334015572e+000,2.7502560991031944e+000,5.0271674325047515e+000,2.1220073179581886e+000,1.5234416353679467e-002,0.0000000000000000e+000,2.7368958217457646e+001,4.9999993944246683e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570251366e+002,5.6723770358544550e+002,4.1777931407178158e+002,2.3725017299714216e+002,2.8858797611024249e+002,4.3726127936666899e+002
6.0500000000000009e+003,1.4518420041303656e+001,-2.8659736708082107e+001,9.1000003253649027e+001,1.4167052619770112e+002,9.0756140088256657e+001,5.1351486379889707e+001,9.0377888189298517e+001,1.7261315611085820e+001,1.6321422254837309e+001,-2.5912019538047559e+001,1.5882545826151382e+001,-2.6751000158012744e+001,2.3690628256968416e+000,2.2769118824528349e+000,2.7502567725727465e+000,5.0271686550255819e+000,2.1220073188843691e+000,1.5234420080675753e-002,0.0000000000000000e+000,2.7368958353227413e+001,4.9999994104763914e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667570934766e+002,5.6723770378607219e+002,4.1777931479619485e+002,2.3725017367966910e+002,2.8858797661593343e+002,4.3726127944927703e+002
6.0600000000000009e+003,1.4518420023520921e+001,-2.8659736737802490e+001,9.1000003168045623e+001,1.4167052631605208e+002,9.0756140000311404e+001,5.1351486513055931e+001,9.0377888096646245e+001,1.7261315854189206e+001,1.6321422251984899e+001,-2.5912019543446178e+001,1.5882545819767495e+001,-2.6751000170339665e+001,2.3690620297946623e+000,2.2769111139542408e+000,2.7502558542976216e+000,5.0271669682518620e+000,2.1220073197862153e+000,1.5234414990721319e-002,0.0000000000000000e+000,2.7368958484426173e+001,4.9999994259794846e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571407095e+002,5.6723770397604801e+002,4.1777931549568842e+002,2.3725017433912325e+002,2.8858797710133456e+002,4.3726127952871667e+002
6.0700000000000009e+003,1.4518420006109565e+001,-2.8659736766101162e+001,9.1000003084311118e+001,1.4167052643360290e+002,9.0756139914273206e+001,5.1351486643472583e+001,9.0377888005999168e+001,1.7261316092217612e+001,1.6321422249195688e+001,-2.5912019548725169e+001,1.5882545813513001e+001,-2.6751000182416760e+001,2.3690620262188959e+000,2.2769111070485550e+000,2.7502558556948675e+000,5.0271669627434221e+000,2.1220073206639305e+000,1.5234414995156776e-002,0.0000000000000000e+000,2.7368958612891106e+001,4.9999994411607020e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667571962495e+002,5.6723770416406194e+002,4.1777931618051184e+002,2.3725017498479079e+002,2.8858797757761761e+002,4.3726127960550775e+002
6.0800000000000009e+003,1.4518419989067729e+001,-2.8659736793787658e+001,9.1000003002324746e+001,1.4167052654866006e+002,9.0756139830030335e+001,5.1351486771157113e+001,9.0377887917244720e+001,1.7261316325217138e+001,1.6321422246466867e+001,-2.5912019553889877e+001,1.5882545807392843e+001,-2.6751000194234450e+001,2.3690621211631346e+000,2.2769111949024281e+000,2.7502559713501360e+000,5.0271671662525641e+000,2.1220073215236686e+000,1.5234415632556777e-002,0.0000000000000000e+000,2.7368958738638810e+001,4.9999994560249888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667572507248e+002,5.6723770434810217e+002,4.1777931685101009e+002,2.3725017561682392e+002,2.8858797804416866e+002,4.3726127968133198e+002
6.0900000000000009e+003,1.4518419972569870e+001,-2.8659736820595867e+001,9.1000002922941434e+001,1.4167052666004645e+002,9.0756139748464122e+001,5.1351486894758182e+001,9.0377887831310829e+001,1.7261316550765457e+001,1.6321422243825012e+001,-2.5912019558889995e+001,1.5882545801467963e+001,-2.6751000205675069e+001,2.3690620964614428e+000,2.2769111678726950e+000,2.7502559479344804e+000,5.0271671158071758e+000,2.1220073223559739e+000,1.5234415499706657e-002,0.0000000000000000e+000,2.7368958860367570e+001,4.9999994704137634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573034073e+002,5.6723770452627730e+002,4.1777931750010373e+002,2.3725017622865573e+002,2.8858797849585244e+002,4.3726127975475612e+002
6.1000000000000009e+003,1.4518419956419567e+001,-2.8659736846842947e+001,9.1000002845219925e+001,1.4167052676903421e+002,9.0756139668605471e+001,5.1351487015747523e+001,9.0377887747176814e+001,1.7261316771561212e+001,1.6321422241238857e+001,-2.5912019563784668e+001,1.5882545795667781e+001,-2.6751000216874900e+001,2.3690620996323757e+000,2.2769111677005913e+000,2.7502559567667291e+000,5.0271671244673204e+000,2.1220073231712338e+000,1.5234415545551194e-002,0.0000000000000000e+000,2.7368958979529282e+001,4.9999994844988294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667573549205e+002,5.6723770470064153e+002,4.1777931813552630e+002,2.3725017682758369e+002,2.8858797893793235e+002,4.3726127982648325e+002
6.1100000000000009e+003,1.4518419940784780e+001,-2.8659736872250733e+001,9.1000002769970308e+001,1.4167052687456265e+002,9.0756139591287194e+001,5.1351487132872364e+001,9.0377887665719641e+001,1.7261316985310941e+001,1.6321422238734915e+001,-2.5912019568523760e+001,1.5882545790052708e+001,-2.6751000227717299e+001,2.3690620928926465e+000,2.2769111581059454e+000,2.7502559539287113e+000,5.0271671120346566e+000,2.1220073239601920e+000,1.5234415526849350e-002,0.0000000000000000e+000,2.7368959094887884e+001,4.9999994981337750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574048325e+002,5.6723770486946796e+002,4.1777931875067759e+002,2.3725017740740643e+002,2.8858797936597591e+002,4.3726127989612633e+002
6.1200000000000009e+003,1.4518419925480142e+001,-2.8659736897112253e+001,9.1000002696305359e+001,1.4167052697785152e+002,9.0756139515595692e+001,5.1351487247522755e+001,9.0377887585976424e+001,1.7261317194553612e+001,1.6321422236283908e+001,-2.5912019573162667e+001,1.5882545784556157e+001,-2.6751000238330818e+001,2.3690621606927733e+000,2.2769112202178423e+000,2.7502560375196583e+000,5.0271672577375011e+000,2.1220073247328517e+000,1.5234415986964841e-002,0.0000000000000000e+000,2.7368959207812793e+001,4.9999995114811384e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667574537849e+002,5.6723770503471815e+002,4.1777931935284784e+002,2.3725017797500411e+002,2.8858797978499757e+002,4.3726127996432803e+002
6.1300000000000009e+003,1.4518419910663605e+001,-2.8659736921190046e+001,9.1000002624985825e+001,1.4167052707784251e+002,9.0756139442315614e+001,5.1351487358513452e+001,9.0377887508773995e+001,1.7261317397119001e+001,1.6321422233911314e+001,-2.5912019577653155e+001,1.5882545779235095e+001,-2.6751000248605493e+001,2.3690621504551013e+000,2.2769112074244440e+000,2.7502560303602275e+000,5.0271672377846714e+000,2.1220073254806522e+000,1.5234415944481614e-002,0.0000000000000000e+000,2.7368959317134284e+001,4.9999995244023012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575010815e+002,5.6723770519469520e+002,4.1777931993580950e+002,2.3725017852448698e+002,2.8858798019059282e+002,4.3726128003014298e+002
6.1400000000000009e+003,1.4518419896239127e+001,-2.8659736944627980e+001,9.1000002555554573e+001,1.4167052717517907e+002,9.0756139370975689e+001,5.1351487466569665e+001,9.0377887433615598e+001,1.7261317594323828e+001,1.6321422231601321e+001,-2.5912019582025152e+001,1.5882545774054721e+001,-2.6751000258608514e+001,2.3690621479232328e+000,2.2769112021153015e+000,2.7502560320217713e+000,5.0271672341370728e+000,2.1220073262088071e+000,1.5234415950934894e-002,0.0000000000000000e+000,2.7368959423561876e+001,4.9999995369815110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575471462e+002,5.6723770535042854e+002,4.1777932050334988e+002,2.3725017905943417e+002,2.8858798058550354e+002,4.3726128009435809e+002
6.1500000000000009e+003,1.4518419882196365e+001,-2.8659736967441432e+001,9.1000002487960188e+001,1.4167052726994660e+002,9.0756139301519440e+001,5.1351487571764153e+001,9.0377887360441449e+001,1.7261317786318386e+001,1.6321422229352422e+001,-2.5912019586281531e+001,1.5882545769011447e+001,-2.6751000268346814e+001,2.3690623851981081e+000,2.2769114273611883e+000,2.7502563119543000e+000,5.0271677393154883e+000,2.1220073269176916e+000,1.5234417498880562e-002,0.0000000000000000e+000,2.7368959527175662e+001,4.9999995492281187e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667575920406e+002,5.6723770550204893e+002,4.1777932105587644e+002,2.3725017958024134e+002,2.8858798096997333e+002,4.3726128015689193e+002
6.1600000000000009e+003,1.4518419868524855e+001,-2.8659736989661269e+001,9.1000002422145315e+001,1.4167052736220876e+002,9.0756139233899347e+001,5.1351487674177690e+001,9.0377887289202391e+001,1.7261317973231428e+001,1.6321422227162987e+001,-2.5912019590425359e+001,1.5882545764101508e+001,-2.6751000277827615e+001,2.3690621167669228e+000,2.2769111666456299e+000,2.7502560046914715e+000,5.0271671713371013e+000,2.1220073276076503e+000,1.5234415794261829e-002,0.0000000000000000e+000,2.7368959628049367e+001,4.9999995611507302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576356526e+002,5.6723770564966514e+002,4.1777932159379293e+002,2.3725018008727199e+002,2.8858798134427968e+002,4.3726128021776691e+002
6.1700000000000009e+003,1.4518419855214850e+001,-2.8659737011282260e+001,9.1000002358079939e+001,1.4167052745203432e+002,9.0756139168072764e+001,5.1351487773882923e+001,9.0377887219852440e+001,1.7261318155205572e+001,1.6321422225031426e+001,-2.5912019594459679e+001,1.5882545759321296e+001,-2.6751000287057934e+001,2.3690621133641945e+000,2.2769111607219434e+000,2.7502560049862352e+000,5.0271671657081782e+000,2.1220073282795160e+000,1.5234415793358066e-002,0.0000000000000000e+000,2.7368959726253195e+001,4.9999995727579346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667576782260e+002,5.6723770579337634e+002,4.1777932211747350e+002,2.3725018058089432e+002,2.8858798170865578e+002,4.3726128027696512e+002
6.1800000000000009e+003,1.4518419842256925e+001,-2.8659737032339791e+001,9.1000002295705585e+001,1.4167052753948070e+002,9.0756139103983813e+001,5.1351487870949938e+001,9.0377887152333088e+001,1.7261318332360531e+001,1.6321422222956294e+001,-2.5912019598387161e+001,1.5882545754667650e+001,-2.6751000296043884e+001,2.3690620974705578e+000,2.2769111428631676e+000,2.7502559906679349e+000,5.0271671335311030e+000,2.1220073289335040e+000,1.5234415711574916e-002,0.0000000000000000e+000,2.7368959821861665e+001,4.9999995840582699e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577195853e+002,5.6723770593328504e+002,4.1777932262730769e+002,2.3725018106145654e+002,2.8858798206340782e+002,4.3726128033467671e+002
6.1900000000000009e+003,1.4518419829572299e+001,-2.8659737052950732e+001,9.1000002234649330e+001,1.4167052762508069e+002,9.0756139041249114e+001,5.1351487965971501e+001,9.0377887086240307e+001,1.7261318505782469e+001,1.6321422220924923e+001,-2.5912019602231851e+001,1.5882545750112074e+001,-2.6751000304840431e+001,2.3690620917641381e+000,2.2769111348498887e+000,2.7502559880889401e+000,5.0271671229388293e+000,2.1220073295737536e+000,1.5234415694871311e-002,0.0000000000000000e+000,2.7368959915452194e+001,4.9999995951202152e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577600896e+002,5.6723770607023823e+002,4.1777932312638734e+002,2.3725018153188444e+002,2.8858798241069638e+002,4.3726128039108858e+002
6.2000000000000009e+003,1.4518419817292664e+001,-2.8659737072901066e+001,9.1000002175541695e+001,1.4167052770795192e+002,9.0756138980516440e+001,5.1351488057959671e+001,9.0377887022256971e+001,1.7261318673667006e+001,1.6321422218958361e+001,-2.5912019605953844e+001,1.5882545745701982e+001,-2.6751000313356087e+001,2.3690621051211709e+000,2.2769111452392785e+000,2.7502560075117453e+000,5.0271671527510238e+000,2.1220073301936075e+000,1.5234415800118178e-002,0.0000000000000000e+000,2.7368960006056511e+001,4.9999996058290549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667577993463e+002,5.6723770620282471e+002,4.1777932360953776e+002,2.3725018198728986e+002,2.8858798274687450e+002,4.3726128044578144e+002
6.2100000000000009e+003,1.4518419805337762e+001,-2.8659737092324235e+001,9.1000002117998591e+001,1.4167052778861802e+002,9.0756138921390331e+001,5.1351488147512612e+001,9.0377886959965977e+001,1.7261318837108320e+001,1.6321422217043750e+001,-2.5912019609577555e+001,1.5882545741408478e+001,-2.6751000321646615e+001,2.3690621677879182e+000,2.2769112030851808e+000,2.7502560840750170e+000,5.0271672871601982e+000,2.1220073307971701e+000,1.5234416221944167e-002,0.0000000000000000e+000,2.7368960094263059e+001,4.9999996162546722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578375263e+002,5.6723770633188792e+002,4.1777932407990238e+002,2.3725018243065065e+002,2.8858798307418181e+002,4.3726128049904730e+002
6.2200000000000009e+003,1.4518419793699131e+001,-2.8659737111236467e+001,9.1000002061977071e+001,1.4167052786716391e+002,9.0756138863828880e+001,5.1351488234698650e+001,9.0377886899323514e+001,1.7261318996231864e+001,1.6321422215179858e+001,-2.5912019613105258e+001,1.5882545737228581e+001,-2.6751000329717755e+001,2.3690621523565993e+000,2.2769111859338178e+000,2.7502560698726124e+000,5.0271672558064306e+000,2.1220073313845775e+000,1.5234416141054806e-002,0.0000000000000000e+000,2.7368960180136753e+001,4.9999996264045080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667578746933e+002,5.6723770645755371e+002,4.1777932453782705e+002,2.3725018286228732e+002,2.8858798339281975e+002,4.3726128055085024e+002
6.2300000000000009e+003,1.4518419782305873e+001,-2.8659737129749374e+001,9.1000002007139202e+001,1.4167052794406322e+002,9.0756138807484248e+001,5.1351488320044382e+001,9.0377886839962926e+001,1.7261319151996133e+001,1.6321422213355259e+001,-2.5912019616558581e+001,1.5882545733136848e+001,-2.6751000337618677e+001,2.3690620928611352e+000,2.2769111264814024e+000,2.7502560044373121e+000,5.0271671309187145e+000,2.1220073319595287e+000,1.5234415776420091e-002,0.0000000000000000e+000,2.7368960264198449e+001,4.9999996363402147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579110993e+002,5.6723770658057936e+002,4.1777932498608345e+002,2.3725018328481960e+002,2.8858798370473494e+002,4.3726128060156566e+002
6.2400000000000009e+003,1.4518419771276314e+001,-2.8659737147679380e+001,9.1000001954047860e+001,1.4167052801848115e+002,9.0756138752933282e+001,5.1351488402667428e+001,9.0377886782492084e+001,1.7261319302785012e+001,1.6321422211588956e+001,-2.5912019619901571e+001,1.5882545729175730e+001,-2.6751000345267357e+001,2.3690620940418481e+000,2.2769111254170840e+000,2.7502560093260535e+000,5.0271671347431379e+000,2.1220073325162647e+000,1.5234415801396563e-002,0.0000000000000000e+000,2.7368960345578216e+001,4.9999996459588829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579462251e+002,5.6723770669964858e+002,4.1777932542004902e+002,2.3725018369385737e+002,2.8858798400669326e+002,4.3726128065067456e+002
6.2500000000000009e+003,1.4518419760538713e+001,-2.8659737165119168e+001,9.1000001902364318e+001,1.4167052809095111e+002,9.0756138699828369e+001,5.1351488483105811e+001,9.0377886726544560e+001,1.7261319449589735e+001,1.6321422209869311e+001,-2.5912019623156255e+001,1.5882545725319359e+001,-2.6751000352713817e+001,2.3690621281221960e+000,2.2769111560312028e+000,2.7502560523148154e+000,5.0271672083460182e+000,2.1220073330583071e+000,1.5234416037476063e-002,0.0000000000000000e+000,2.7368960424804925e+001,4.9999996553230972e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667579806040e+002,5.6723770681559131e+002,4.1777932584253062e+002,2.3725018409208258e+002,2.8858798430065951e+002,4.3726128069846482e+002
6.2600000000000009e+003,1.4518419750027430e+001,-2.8659737182190156e+001,9.1000001851770790e+001,1.4167052816189522e+002,9.0756138647844395e+001,5.1351488561845429e+001,9.0377886671778100e+001,1.7261319593298992e+001,1.6321422208185865e+001,-2.5912019626342413e+001,1.5882545721544314e+001,-2.6751000360003218e+001,2.3690620966871681e+000,2.2769111237236794e+000,2.7502560191740306e+000,5.0271671428977101e+000,2.1220073335889187e+000,1.5234415851897422e-002,0.0000000000000000e+000,2.7368960502360153e+001,4.9999996644897919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580142803e+002,5.6723770692909227e+002,4.1777932625609168e+002,2.3725018448191000e+002,2.8858798458847042e+002,4.3726128074530959e+002
6.2700000000000009e+003,1.4518419739851812e+001,-2.8659737198726503e+001,9.1000001802789782e+001,1.4167052823056247e+002,9.0756138597516838e+001,5.1351488638074443e+001,9.0377886618756605e+001,1.7261319732413199e+001,1.6321422206556345e+001,-2.5912019629426538e+001,1.5882545717889835e+001,-2.6751000367059817e+001,2.3690620981670816e+000,2.2769111231172356e+000,2.7502560241378120e+000,5.0271671472550477e+000,2.1220073341026029e+000,1.5234415877451921e-002,0.0000000000000000e+000,2.7368960577440760e+001,4.9999996733639534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580467425e+002,5.6723770703895582e+002,4.1777932665646705e+002,2.3725018485928155e+002,2.8858798486703120e+002,4.3726128079056286e+002
6.2800000000000009e+003,1.4518419729944920e+001,-2.8659737214829363e+001,9.1000001755107078e+001,1.4167052829741357e+002,9.0756138548522827e+001,5.1351488712285629e+001,9.0377886567140067e+001,1.7261319867856741e+001,1.6321422204969714e+001,-2.5912019632429462e+001,1.5882545714331862e+001,-2.6751000373930054e+001,2.3690621174015378e+000,2.2769111396284658e+000,2.7502560496266133e+000,5.0271671892550795e+000,2.1220073346025368e+000,1.5234416016753636e-002,0.0000000000000000e+000,2.7368960650534859e+001,4.9999996820033573e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667580783207e+002,5.6723770714591251e+002,4.1777932704624249e+002,2.3725018522668773e+002,2.8858798513824678e+002,4.3726128083466716e+002
6.2900000000000009e+003,1.4518419720300589e+001,-2.8659737230428817e+001,9.1000001708674546e+001,1.4167052836267771e+002,9.0756138500814103e+001,5.1351488784535377e+001,9.0377886516878277e+001,1.7261319999714260e+001,1.6321422203425666e+001,-2.5912019635351811e+001,1.5882545710868147e+001,-2.6751000380618308e+001,2.3690621178076823e+000,2.2769111380966027e+000,2.7502560531716900e+000,5.0271671912682923e+000,2.1220073350885400e+000,1.5234416034549680e-002,0.0000000000000000e+000,2.7368960721693554e+001,4.9999996904144666e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581099467e+002,5.6723770725026770e+002,4.1777932742573989e+002,2.3725018558436796e+002,2.8858798540252917e+002,4.3726128087768410e+002
6.3000000000000009e+003,1.4518419710910710e+001,-2.8659737245760482e+001,9.1000001663477192e+001,1.4167052842583121e+002,9.0756138454374096e+001,5.1351488854867853e+001,9.0377886467952536e+001,1.7261320128082559e+001,1.6321422201921258e+001,-2.5912019638199126e+001,1.5882545707495854e+001,-2.6751000387130006e+001,2.3690621170380988e+000,2.2769111354843741e+000,2.7502560552764534e+000,5.0271671907608280e+000,2.1220073355636635e+000,1.5234416044419658e-002,0.0000000000000000e+000,2.7368960790972380e+001,4.9999996986024200e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581390852e+002,5.6723770735138817e+002,4.1777932779515942e+002,2.3725018593258912e+002,2.8858798565932113e+002,4.3726128091944474e+002
6.3100000000000009e+003,1.4518419701819896e+001,-2.8659737260529596e+001,9.1000001619728351e+001,1.4167052848721210e+002,9.0756138409422348e+001,5.1351488922968429e+001,9.0377886420594223e+001,1.7261320252371263e+001,1.6321422200465385e+001,-2.5912019640954583e+001,1.5882545704230930e+001,-2.6751000393434396e+001,2.3690621163759986e+000,2.2769111330358638e+000,2.7502560574062396e+000,5.0271671904421034e+000,2.1220073360221812e+000,1.5234416054485391e-002,0.0000000000000000e+000,2.7368960858048183e+001,4.9999997065302466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581681424e+002,5.6723770744957608e+002,4.1777932815282026e+002,2.3725018626972880e+002,2.8858798590823829e+002,4.3726128095989543e+002
6.3200000000000009e+003,1.4518419692919228e+001,-2.8659737274990789e+001,9.1000001576891435e+001,1.4167052854728627e+002,9.0756138365407594e+001,5.1351488989646214e+001,9.0377886374223223e+001,1.7261320374057732e+001,1.6321422199039965e+001,-2.5912019643652428e+001,1.5882545701034346e+001,-2.6751000399606824e+001,2.3690621170415112e+000,2.2769111319011075e+000,2.7502560610173310e+000,5.0271671929184389e+000,2.1220073364713516e+000,1.5234416072792087e-002,0.0000000000000000e+000,2.7368960923720465e+001,4.9999997142925338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667581965743e+002,5.6723770754568352e+002,4.1777932850301329e+002,2.3725018659982265e+002,2.8858798615191665e+002,4.3726128099951802e+002
6.3300000000000009e+003,1.4518419684301660e+001,-2.8659737288995132e+001,9.1000001535415308e+001,1.4167052860544413e+002,9.0756138322791074e+001,5.1351489054202318e+001,9.0377886329325406e+001,1.7261320491876745e+001,1.6321422197659910e+001,-2.5912019646264383e+001,1.5882545697939451e+001,-2.6751000405582886e+001,2.3690621190675762e+000,2.2769111321303499e+000,2.7502560661177977e+000,5.0271671982481472e+000,2.1220073369062846e+000,1.5234416099402291e-002,0.0000000000000000e+000,2.7368960987303694e+001,4.9999997218079102e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582240860e+002,5.6723770763872858e+002,4.1777932884207206e+002,2.3725018691941565e+002,2.8858798638784071e+002,4.3726128103787397e+002
6.3400000000000009e+003,1.4518419675864294e+001,-2.8659737302704883e+001,9.1000001494806469e+001,1.4167052866239010e+002,9.0756138281065759e+001,5.1351489117407880e+001,9.0377886285366458e+001,1.7261320607229038e+001,1.6321422196308696e+001,-2.5912019648821740e+001,1.5882545694909266e+001,-2.6751000411434006e+001,2.3690621173725361e+000,2.2769111288192247e+000,2.7502560668408074e+000,5.0271671956600326e+000,2.1220073373320960e+000,1.5234416101799176e-002,0.0000000000000000e+000,2.7368961049557072e+001,4.9999997291660293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582510349e+002,5.6723770772983221e+002,4.1777932917403558e+002,2.3725018723232350e+002,2.8858798661883060e+002,4.3726128107540831e+002
6.3500000000000009e+003,1.4518419667605077e+001,-2.8659737316127462e+001,9.1000001455052171e+001,1.4167052871812200e+002,9.0756138240218547e+001,5.1351489179276598e+001,9.0377886242332934e+001,1.7261320720144738e+001,1.6321422194986013e+001,-2.5912019651325124e+001,1.5882545691943065e+001,-2.6751000417161578e+001,2.3690621195241088e+000,2.2769111292405650e+000,2.7502560719728040e+000,5.0271672012133690e+000,2.1220073377490047e+000,1.5234416128652031e-002,0.0000000000000000e+000,2.7368961110495889e+001,4.9999997363687271e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667582773750e+002,5.6723770781900100e+002,4.1777932949898917e+002,2.3725018753861713e+002,2.8858798684493371e+002,4.3726128111219361e+002
6.3600000000000009e+003,1.4518419659609490e+001,-2.8659737329115700e+001,9.1000001416568168e+001,1.4167052877208971e+002,9.0756138200676361e+001,5.1351489239175294e+001,9.0377886200673998e+001,1.7261320829455656e+001,1.6321422193705533e+001,-2.5912019653748644e+001,1.5882545689071497e+001,-2.6751000422706426e+001,2.3690621230294866e+000,2.2769111310156238e+000,2.7502560785922863e+000,5.0271672096079101e+000,2.1220073381525837e+000,1.5234416163794931e-002,0.0000000000000000e+000,2.7368961169490660e+001,4.9999997433416809e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583029676e+002,5.6723770790533979e+002,4.1777932981358367e+002,2.3725018783514960e+002,2.8858798706384005e+002,4.3726128114777828e+002
6.3700000000000009e+003,1.4518419651868122e+001,-2.8659737341695575e+001,9.1000001379311115e+001,1.4167052882432688e+002,9.0756138162390130e+001,5.1351489297166779e+001,9.0377886160338008e+001,1.7261320935296283e+001,1.6321422192465807e+001,-2.5912019656094998e+001,1.5882545686291287e+001,-2.6751000428074860e+001,2.3690624432446770e+000,2.2769114372317922e+000,2.7502564528009090e+000,5.0271678900327013e+000,2.1220073385433746e+000,1.5234418235162042e-002,0.0000000000000000e+000,2.7368961226608633e+001,4.9999997500928146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583276695e+002,5.6723770798891394e+002,4.1777933011817055e+002,2.3725018812224349e+002,2.8858798727578267e+002,4.3726128118223858e+002
6.3800000000000009e+003,1.4518419644330351e+001,-2.8659737353941523e+001,9.1000001343027733e+001,1.4167052887519628e+002,9.0756138125110112e+001,5.1351489353632928e+001,9.0377886121062602e+001,1.7261321038349990e+001,1.6321422191258669e+001,-2.5912019658379677e+001,1.5882545683584185e+001,-2.6751000433302124e+001,2.3690623838385272e+000,2.2769113786337241e+000,2.7502563862401805e+000,5.0271677648739050e+000,2.1220073389239005e+000,1.5234417865027093e-002,0.0000000000000000e+000,2.7368961282225200e+001,4.9999997566664490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583517750e+002,5.6723770807030166e+002,4.1777933041474859e+002,2.3725018840179322e+002,2.8858798748214429e+002,4.3726128121578972e+002
6.3900000000000009e+003,1.4518419636990757e+001,-2.8659737365867556e+001,9.1000001307698795e+001,1.4167052892472532e+002,9.0756138088810644e+001,5.1351489408613475e+001,9.0377886082820211e+001,1.7261321138694484e+001,1.6321422190083254e+001,-2.5912019660604329e+001,1.5882545680948247e+001,-2.6751000438391969e+001,2.3690623371162887e+000,2.2769113322656369e+000,2.7502563343409268e+000,5.0271676666065641e+000,2.1220073392943388e+000,1.5234417576144122e-002,0.0000000000000000e+000,2.7368961336378732e+001,4.9999997630671203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583751945e+002,5.6723770814954469e+002,4.1777933070352418e+002,2.3725018867399180e+002,2.8858798768308259e+002,4.3726128124846150e+002
6.4000000000000009e+003,1.4518419629804782e+001,-2.8659737377541575e+001,9.1000001273108111e+001,1.4167052897323885e+002,9.0756138053271627e+001,5.1351489462445045e+001,9.0377886045379086e+001,1.7261321236940546e+001,1.6321422188932409e+001,-2.5912019662782484e+001,1.5882545678367451e+001,-2.6751000443375347e+001,2.3690621643043723e+000,2.2769111647431370e+000,2.7502561360141997e+000,5.0271673007573368e+000,2.1220073396568990e+000,1.5234416476188596e-002,0.0000000000000000e+000,2.7368961389399544e+001,4.9999997693338742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667583981883e+002,5.6723770822715596e+002,4.1777933098625863e+002,2.3725018894049325e+002,2.8858798787981277e+002,4.3726128128045929e+002
6.4100000000000009e+003,1.4518419622847395e+001,-2.8659737388851710e+001,9.1000001239621028e+001,1.4167052902017559e+002,9.0756138018862259e+001,5.1351489514562559e+001,9.0377886009127806e+001,1.7261321332057094e+001,1.6321422187818222e+001,-2.5912019664891261e+001,1.5882545675868803e+001,-2.6751000448200102e+001,2.3690622716112495e+000,2.2769112664889670e+000,2.7502562628065466e+000,5.0271675292955136e+000,2.1220073400081758e+000,1.5234417177199606e-002,0.0000000000000000e+000,2.7368961440732846e+001,4.9999997754012668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584203572e+002,5.6723770830225556e+002,4.1777933125999647e+002,2.3725018919851465e+002,2.8858798807029194e+002,4.3726128131142423e+002
6.4200000000000009e+003,1.4518419616035375e+001,-2.8659737399918527e+001,9.1000001206832351e+001,1.4167052906614828e+002,9.0756137985172501e+001,5.1351489565591976e+001,9.0377885973634747e+001,1.7261321425190829e+001,1.6321422186727286e+001,-2.5912019666956013e+001,1.5882545673422323e+001,-2.6751000452924103e+001,2.3690622477797585e+000,2.2769112422264657e+000,2.7502562373130028e+000,5.0271674795394681e+000,2.1220073403520052e+000,1.5234417034685581e-002,0.0000000000000000e+000,2.7368961490994138e+001,4.9999997813418929e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584421248e+002,5.6723770837580719e+002,4.1777933152801478e+002,2.3725018945114735e+002,2.8858798825679020e+002,4.3726128134175292e+002
6.4300000000000009e+003,1.4518419609403606e+001,-2.8659737410693481e+001,9.1000001174911645e+001,1.4167052911090383e+002,9.0756137952374502e+001,5.1351489615270907e+001,9.0377885939081168e+001,1.7261321515856764e+001,1.6321422185665210e+001,-2.5912019668966167e+001,1.5882545671040578e+001,-2.6751000457523133e+001,2.3690622277957445e+000,2.2769112216976981e+000,2.7502562162285655e+000,5.0271674379262636e+000,2.1220073406867450e+000,1.5234416916628976e-002,0.0000000000000000e+000,2.7368961539925124e+001,4.9999997871253072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584633166e+002,5.6723770844741148e+002,4.1777933178894165e+002,2.3725018969709365e+002,2.8858798843834319e+002,4.3726128137127137e+002
6.4400000000000009e+003,1.4518419602982837e+001,-2.8659737421128767e+001,9.1000001144006561e+001,1.4167052915423517e+002,9.0756137920620006e+001,5.1351489663369023e+001,9.0377885905626925e+001,1.7261321603638692e+001,1.6321422184636941e+001,-2.5912019670912315e+001,1.5882545668734624e+001,-2.6751000461975792e+001,2.3690622129314556e+000,2.2769112061315120e+000,2.7502562010203069e+000,5.0271674071518184e+000,2.1220073410107911e+000,1.5234416831162315e-002,0.0000000000000000e+000,2.7368961587299452e+001,4.9999997927247648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667584838018e+002,5.6723770851673737e+002,4.1777933204156813e+002,2.3725018993521581e+002,2.8858798861413112e+002,4.3726128139985627e+002
6.4500000000000009e+003,1.4518419596730903e+001,-2.8659737431286146e+001,9.1000001113913740e+001,1.4167052919642680e+002,9.0756137889700000e+001,5.1351489710203737e+001,9.0377885873051895e+001,1.7261321689113004e+001,1.6321422183635701e+001,-2.5912019672807304e+001,1.5882545666489305e+001,-2.6751000466311382e+001,2.3690622006491320e+000,2.2769111930805783e+000,2.7502561887556829e+000,5.0271673818362608e+000,2.1220073413263685e+000,1.5234416762033505e-002,0.0000000000000000e+000,2.7368961633428512e+001,4.9999997981769980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585037812e+002,5.6723770858423995e+002,4.1777933228755171e+002,2.3725019016707739e+002,2.8858798878529291e+002,4.3726128142768800e+002
6.4600000000000009e+003,1.4518419590643479e+001,-2.8659737441178294e+001,9.1000001084613586e+001,1.4167052923751021e+002,9.0756137859594475e+001,5.1351489755805176e+001,9.0377885841334859e+001,1.7261321772337681e+001,1.6321422182660818e+001,-2.5912019674652413e+001,1.5882545664303066e+001,-2.6751000470532887e+001,2.3690621922088626e+000,2.2769111837550029e+000,2.7502561808987962e+000,5.0271673646537991e+000,2.1220073416336009e+000,1.5234416717351427e-002,0.0000000000000000e+000,2.7368961678343169e+001,4.9999998034857299e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585232097e+002,5.6723770864996845e+002,4.1777933252706202e+002,2.3725019039283393e+002,2.8858798895195270e+002,4.3726128145478521e+002
6.4700000000000009e+003,1.4518419584683260e+001,-2.8659737450864583e+001,9.1000001055925310e+001,1.4167052927773358e+002,9.0756137830118035e+001,5.1351489800452782e+001,9.0377885810280603e+001,1.7261321853822892e+001,1.6321422181706254e+001,-2.5912019676459067e+001,1.5882545662162489e+001,-2.6751000474666228e+001,2.3690621522772410e+000,2.2769111441884187e+000,2.7502561364428106e+000,5.0271672806312289e+000,2.1220073419344052e+000,1.5234416469961572e-002,0.0000000000000000e+000,2.7368961722318886e+001,4.9999998086834637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585422261e+002,5.6723770871432123e+002,4.1777933276156233e+002,2.3725019061387178e+002,2.8858798911512082e+002,4.3726128148132847e+002
6.4800000000000009e+003,1.4518419578912905e+001,-2.8659737460220214e+001,9.1000001028149867e+001,1.4167052931669792e+002,9.0756137801578618e+001,5.1351489843680156e+001,9.0377885780213646e+001,1.7261321932718488e+001,1.6321422180782243e+001,-2.5912019678207912e+001,1.5882545660090098e+001,-2.6751000478667891e+001,2.3690621792681492e+000,2.2769111689793591e+000,2.7502561696170802e+000,5.0271673385964393e+000,2.1220073422257881e+000,1.5234416652622694e-002,0.0000000000000000e+000,2.7368961764895573e+001,4.9999998137158570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585608889e+002,5.6723770877665299e+002,4.1777933298860631e+002,2.3725019082787858e+002,2.8858798927312085e+002,4.3726128150700310e+002
6.4900000000000009e+003,1.4518419573294016e+001,-2.8659737469368991e+001,9.1000001001104863e+001,1.4167052935459276e+002,9.0756137773790158e+001,5.1351489885770604e+001,9.0377885750937750e+001,1.7261322009536343e+001,1.6321422179882308e+001,-2.5912019679911168e+001,1.5882545658072171e+001,-2.6751000482564422e+001,2.3690621747763290e+000,2.2769111635418313e+000,2.7502561661946676e+000,5.0271673297364989e+000,2.1220073425093329e+000,1.5234416632594056e-002,0.0000000000000000e+000,2.7368961806352274e+001,4.9999998186158507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585786269e+002,5.6723770883729060e+002,4.1777933320967537e+002,2.3725019103625661e+002,2.8858798942693960e+002,4.3726128153203263e+002
6.5000000000000009e+003,1.4518419567823035e+001,-2.8659737478256943e+001,9.1000000974772220e+001,1.4167052939151768e+002,9.0756137746733600e+001,5.1351489926754709e+001,9.0377885722432850e+001,1.7261322084332903e+001,1.6321422179006124e+001,-2.5912019681569461e+001,1.5882545656107297e+001,-2.6751000486358464e+001,2.3690621703363339e+000,2.2769111581838835e+000,2.7502561627851430e+000,5.0271673209690260e+000,2.1220073427854884e+000,1.5234416612664800e-002,0.0000000000000000e+000,2.7368961846719174e+001,4.9999998233870087e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667585961222e+002,5.6723770889636432e+002,4.1777933342493191e+002,2.3725019123915385e+002,2.8858798957671769e+002,4.3726128155638099e+002
6.5100000000000009e+003,1.4518419562495966e+001,-2.8659737486913855e+001,9.1000000949132371e+001,1.4167052942746824e+002,9.0756137720388836e+001,5.1351489966659358e+001,9.0377885694677914e+001,1.7261322157162226e+001,1.6321422178153000e+001,-2.5912019683184127e+001,1.5882545654194129e+001,-2.6751000490052689e+001,2.3690621697311296e+000,2.2769111565402445e+000,2.7502561637814344e+000,5.0271673203216789e+000,2.1220073430543294e+000,1.5234416617168381e-002,0.0000000000000000e+000,2.7368961886023726e+001,4.9999998280326565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586131223e+002,5.6723770895388168e+002,4.1777933363452183e+002,2.3725019143671418e+002,2.8858798972255755e+002,4.3726128158009527e+002
6.5200000000000009e+003,1.4518419557309182e+001,-2.8659737495332394e+001,9.1000000924168233e+001,1.4167052946248691e+002,9.0756137694735315e+001,5.1351490005515245e+001,9.0377885667651029e+001,1.7261322228074903e+001,1.6321422177322432e+001,-2.5912019684756103e+001,1.5882545652331370e+001,-2.6751000493649570e+001,2.3690623710050387e+000,2.2769113489510659e+000,2.7502563990954911e+000,5.0271677480465566e+000,2.1220073433161057e+000,1.5234417919647832e-002,0.0000000000000000e+000,2.7368961924293785e+001,4.9999998325560853e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586297826e+002,5.6723770900990144e+002,4.1777933383860375e+002,2.3725019162907535e+002,2.8858798986458009e+002,4.3726128160318672e+002
