#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
6.5300000000000009e+003,1.4518419552258687e+001,-2.8659737503547177e+001,9.1000000899858037e+001,1.4167052949655209e+002,9.0756137669757393e+001,5.1351490043348406e+001,9.0377885641336135e+001,1.7261322297125503e+001,1.6321422176513565e+001,-2.5912019686287010e+001,1.5882545650517548e+001,-2.6751000497151978e+001,2.3690623301305420e+000,2.2769113086595354e+000,2.7502563532551210e+000,5.0271676619146568e+000,2.1220073435710938e+000,1.5234417664762950e-002,0.0000000000000000e+000,2.7368961961557773e+001,4.9999998369604668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586458238e+002,5.6723770906440973e+002,4.1777933403731515e+002,2.3725019181637975e+002,2.8858799000283102e+002,4.3726128162567068e+002
6.5400000000000009e+003,1.4518419547340976e+001,-2.8659737511538566e+001,9.1000000876187443e+001,1.4167052952973972e+002,9.0756137645436510e+001,5.1351490080187205e+001,9.0377885615713453e+001,1.7261322364354328e+001,1.6321422175725999e+001,-2.5912019687777615e+001,1.5882545648751398e+001,-2.6751000500562299e+001,2.3690622981328255e+000,2.2769112769260857e+000,2.7502563176772492e+000,5.0271675946033350e+000,2.1220073438193214e+000,1.5234417466749766e-002,0.0000000000000000e+000,2.7368961997842291e+001,4.9999998412490925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586615171e+002,5.6723770911750682e+002,4.1777933423079969e+002,2.3725019199875271e+002,2.8858799013746363e+002,4.3726128164755630e+002
6.5500000000000009e+003,1.4518419542552721e+001,-2.8659737519316991e+001,9.1000000853140151e+001,1.4167052956205697e+002,9.0756137621755983e+001,5.1351490116057278e+001,9.0377885590765374e+001,1.7261322429818222e+001,1.6321422174959167e+001,-2.5912019689228941e+001,1.5882545647031733e+001,-2.6751000503882892e+001,2.3690622737490403e+000,2.2769112525362223e+000,2.7502562908971422e+000,5.0271675434333645e+000,2.1220073440610210e+000,1.5234417317494723e-002,0.0000000000000000e+000,2.7368962033171726e+001,4.9999998454248725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586768404e+002,5.6723770916920967e+002,4.1777933441919612e+002,2.3725019217633300e+002,2.8858799026854928e+002,4.3726128166887105e+002
6.5600000000000009e+003,1.4518419537890347e+001,-2.8659737526895782e+001,9.1000000830698951e+001,1.4167052959351975e+002,9.0756137598698089e+001,5.1351490150982954e+001,9.0377885566473296e+001,1.7261322493563057e+001,1.6321422174212486e+001,-2.5912019690642154e+001,1.5882545645357279e+001,-2.6751000507116174e+001,2.3690622544552018e+000,2.2769112330633541e+000,2.7502562699857367e+000,5.0271675030490908e+000,2.1220073442963012e+000,1.5234417200772165e-002,0.0000000000000000e+000,2.7368962067571886e+001,4.9999998494908198e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667586916993e+002,5.6723770921954804e+002,4.1777933460263472e+002,2.3725019234924162e+002,2.8858799039619237e+002,4.3726128168962634e+002
6.5700000000000009e+003,1.4518419533350674e+001,-2.8659737534270533e+001,9.1000000808848341e+001,1.4167052962415693e+002,9.0756137576246999e+001,5.1351490184991064e+001,9.0377885542820437e+001,1.7261322555627601e+001,1.6321422173485463e+001,-2.5912019692018163e+001,1.5882545643726894e+001,-2.6751000510264333e+001,2.3690622364657266e+000,2.2769112148686230e+000,2.7502562505495338e+000,5.0271674654181568e+000,2.1220073445254486e+000,1.5234417092244372e-002,0.0000000000000000e+000,2.7368962101066870e+001,4.9999998534497934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587062085e+002,5.6723770926856412e+002,4.1777933478124839e+002,2.3725019251760045e+002,2.8858799052047499e+002,4.3726128170983270e+002
6.5800000000000009e+003,1.4518419528930448e+001,-2.8659737541453296e+001,9.1000000787572148e+001,1.4167052965399023e+002,9.0756137554386044e+001,5.1351490218102981e+001,9.0377885519789331e+001,1.7261322616058578e+001,1.6321422172777581e+001,-2.5912019693357934e+001,1.5882545642139419e+001,-2.6751000513329672e+001,2.3690622248253148e+000,2.2769112027997962e+000,2.7502562384458376e+000,5.0271674412456342e+000,2.1220073447485395e+000,1.5234417024356198e-002,0.0000000000000000e+000,2.7368962133681123e+001,4.9999998573046469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587203353e+002,5.6723770931629304e+002,4.1777933495516334e+002,2.3725019268153159e+002,2.8858799064149383e+002,4.3726128172951206e+002
6.5900000000000009e+003,1.4518419524626420e+001,-2.8659737548445918e+001,9.1000000766856232e+001,1.4167052968303688e+002,9.0756137533100741e+001,5.1351490250344455e+001,9.0377885497364645e+001,1.7261322674900043e+001,1.6321422172088290e+001,-2.5912019694662519e+001,1.5882545640593664e+001,-2.6751000516314434e+001,2.3690622144870854e+000,2.2769111920056515e+000,2.7502562278168288e+000,5.0271674198224803e+000,2.1220073449657755e+000,1.5234416964658644e-002,0.0000000000000000e+000,2.7368962165437210e+001,4.9999998610580860e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587340715e+002,5.6723770936276412e+002,4.1777933512450392e+002,2.3725019284114816e+002,2.8858799075932507e+002,4.3726128174867193e+002
6.6000000000000009e+003,1.4518419520412337e+001,-2.8659737555298221e+001,9.1000000746571800e+001,1.4167052971147172e+002,9.0756137512259230e+001,5.1351490281910685e+001,9.0377885475407680e+001,1.7261322732513747e+001,1.6321422171413449e+001,-2.5912019695939762e+001,1.5882545639080233e+001,-2.6751000519236783e+001,2.3690621713830189e+000,2.2769111497381012e+000,2.7502561791210272e+000,5.0271673288591288e+000,2.1220073451784307e+000,1.5234416694116277e-002,0.0000000000000000e+000,2.7368962196529424e+001,4.9999998647330301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587474774e+002,5.6723770940825955e+002,4.1777933529030116e+002,2.3725019299742883e+002,2.8858799087469708e+002,4.3726128176742384e+002
6.6100000000000009e+003,1.4518419516332523e+001,-2.8659737561921958e+001,9.1000000726935383e+001,1.4167052973901008e+002,9.0756137492082573e+001,5.1351490312474596e+001,9.0377885454150913e+001,1.7261322788293228e+001,1.6321422170760034e+001,-2.5912019697176447e+001,1.5882545637614987e+001,-2.6751000522066107e+001,2.3690622014892386e+000,2.2769111778599744e+000,2.7502562153727994e+000,5.0271673932327738e+000,2.1220073453844304e+000,1.5234416894146745e-002,0.0000000000000000e+000,2.7368962226632163e+001,4.9999998682910473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587605770e+002,5.6723770945231513e+002,4.1777933545082692e+002,2.3725019314873575e+002,2.8858799098639167e+002,4.3726128178559424e+002
6.6200000000000009e+003,1.4518419512360120e+001,-2.8659737568305729e+001,9.1000000707805327e+001,1.4167052976599274e+002,9.0756137472424555e+001,5.1351490342235763e+001,9.0377885433441108e+001,1.7261322842606944e+001,1.6321422170124350e+001,-2.5912019698379567e+001,1.5882545636188302e+001,-2.6751000524820938e+001,2.3690623590396491e+000,2.2769113284905544e+000,2.7502563995386118e+000,5.0271677280291662e+000,2.1220073455841990e+000,1.5234417913531126e-002,0.0000000000000000e+000,2.7368962255941881e+001,4.9999998717558185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587740853e+002,5.6723770949542472e+002,4.1777933560716383e+002,2.3725019329606513e+002,2.8858799109538955e+002,4.3726128180335547e+002
6.6300000000000009e+003,1.4518419508491835e+001,-2.8659737574660824e+001,9.1000000689176744e+001,1.4167052979190896e+002,9.0756137453284637e+001,5.1351490371206637e+001,9.0377885413277212e+001,1.7261322895488718e+001,1.6321422169504306e+001,-2.5912019699553099e+001,1.5882545634799216e+001,-2.6751000527503209e+001,2.3690623147933660e+000,2.2769112851933424e+000,2.7502563494097201e+000,5.0271676346030620e+000,2.1220073457804087e+000,1.5234417635116243e-002,0.0000000000000000e+000,2.7368962284480745e+001,4.9999998751286967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587856410e+002,5.6723770953696419e+002,4.1777933575935907e+002,2.3725019343952303e+002,2.8858799120114685e+002,4.3726128182067498e+002
6.6400000000000009e+003,1.4518419504725140e+001,-2.8659737580782377e+001,9.1000000671056981e+001,1.4167052981732638e+002,9.0756137434666897e+001,5.1351490399419845e+001,9.0377885393662439e+001,1.7261322946981466e+001,1.6321422168900920e+001,-2.5912019700695083e+001,1.5882545633446208e+001,-2.6751000530115789e+001,2.3690622857221082e+000,2.2769112565023115e+000,2.7502563168615519e+000,5.0271675733638634e+000,2.1220073459704518e+000,1.5234417454107326e-002,0.0000000000000000e+000,2.7368962312272060e+001,4.9999998784130469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667587976412e+002,5.6723770957762474e+002,4.1777933590752178e+002,2.3725019357920388e+002,2.8858799130418453e+002,4.3726128183731873e+002
6.6500000000000009e+003,1.4518419501057892e+001,-2.8659737586743091e+001,9.1000000653411661e+001,1.4167052984208647e+002,9.0756137416536632e+001,5.1351490426894202e+001,9.0377885374561345e+001,1.7261322997121113e+001,1.6321422168313664e+001,-2.5912019701806571e+001,1.5882545632129162e+001,-2.6751000532658935e+001,2.3690622642543047e+000,2.2769112351385226e+000,2.7502562931086705e+000,5.0271675282471930e+000,2.1220073461554056e+000,1.5234417321835475e-002,0.0000000000000000e+000,2.7368962339331063e+001,4.9999998816114044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588093430e+002,5.6723770961723062e+002,4.1777933605180203e+002,2.3725019371521060e+002,2.8858799140457734e+002,4.3726128185362501e+002
6.6600000000000009e+003,1.4518419497487052e+001,-2.8659737592545270e+001,9.1000000636228421e+001,1.4167052986618791e+002,9.0756137398881080e+001,5.1351490453645795e+001,9.0377885355960530e+001,1.7261323045939207e+001,1.6321422167741822e+001,-2.5912019702888870e+001,1.5882545630846737e+001,-2.6751000535135233e+001,2.3690622503887551e+000,2.2769112211004559e+000,2.7502562781508808e+000,5.0271674992513367e+000,2.1220073463356210e+000,1.5234417238299500e-002,0.0000000000000000e+000,2.7368962365677987e+001,4.9999998847256336e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588207503e+002,5.6723770965578763e+002,4.1777933619229373e+002,2.3725019384763581e+002,2.8858799150233205e+002,4.3726128186951013e+002
6.6700000000000009e+003,1.4518419494010237e+001,-2.8659737598193090e+001,9.1000000619495779e+001,1.4167052988965452e+002,9.0756137381686372e+001,5.1351490479692984e+001,9.0377885337845242e+001,1.7261323093474971e+001,1.6321422167185073e+001,-2.5912019703942576e+001,1.5882545629598120e+001,-2.6751000537546219e+001,2.3690623803598561e+000,2.2769113453228189e+000,2.7502564301439443e+000,5.0271677754667632e+000,2.1220073465111318e+000,1.5234418079567444e-002,0.0000000000000000e+000,2.7368962391331650e+001,4.9999998877579287e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588318774e+002,5.6723770969332941e+002,4.1777933632909600e+002,2.3725019397658198e+002,2.8858799159753136e+002,4.3726128188500064e+002
6.6800000000000009e+003,1.4518419490624735e+001,-2.8659737603695817e+001,9.1000000603201642e+001,1.4167052991250256e+002,9.0756137364944806e+001,5.1351490505054187e+001,9.0377885320207483e+001,1.7261323139759440e+001,1.6321422166642915e+001,-2.5912019704968714e+001,1.5882545628382244e+001,-2.6751000539894022e+001,2.3690623425919233e+000,2.2769113083490486e+000,2.7502563873786414e+000,5.0271676957276901e+000,2.1220073466819831e+000,1.5234417842033422e-002,0.0000000000000000e+000,2.7368962416310978e+001,4.9999998907103702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588426680e+002,5.6723770972988348e+002,4.1777933646229451e+002,2.3725019410213267e+002,2.8858799169020182e+002,4.3726128190004465e+002
6.6900000000000009e+003,1.4518419487328330e+001,-2.8659737609048534e+001,9.1000000587335222e+001,1.4167052993474999e+002,9.0756137348642596e+001,5.1351490529748048e+001,9.0377885303032642e+001,1.7261323184828314e+001,1.6321422166114999e+001,-2.5912019705967850e+001,1.5882545627198365e+001,-2.6751000542180037e+001,2.3690623136851476e+000,2.2769112799095672e+000,2.7502563548720045e+000,5.0271676347815717e+000,2.1220073468484082e+000,1.5234417661341926e-002,0.0000000000000000e+000,2.7368962440633311e+001,4.9999998935851465e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588532272e+002,5.6723770976547655e+002,4.1777933659199186e+002,2.3725019422438345e+002,2.8858799178044569e+002,4.3726128191471503e+002
6.7000000000000009e+003,1.4518419484118629e+001,-2.8659737614266561e+001,9.1000000571886289e+001,1.4167052995641143e+002,9.0756137332769327e+001,5.1351490553792530e+001,9.0377885286309720e+001,1.7261323228705692e+001,1.6321422165600985e+001,-2.5912019706940697e+001,1.5882545626045641e+001,-2.6751000544405883e+001,2.3690622873317411e+000,2.2769112539413161e+000,2.7502563253018342e+000,5.0271675792431498e+000,2.1220073470103711e+000,1.5234417496932729e-002,0.0000000000000000e+000,2.7368962464315416e+001,4.9999998963842813e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588634471e+002,5.6723770980013228e+002,4.1777933671827697e+002,2.3725019434341650e+002,2.8858799186831823e+002,4.3726128192899660e+002
6.7100000000000009e+003,1.4518419480993369e+001,-2.8659737619345350e+001,9.1000000556843005e+001,1.4167052997750386e+002,9.0756137317312778e+001,5.1351490577204572e+001,9.0377885270025828e+001,1.7261323271437220e+001,1.6321422165100500e+001,-2.5912019707887964e+001,1.5882545624923246e+001,-2.6751000546573152e+001,2.3690622673150425e+000,2.2769112340801545e+000,2.7502563030610498e+000,5.0271675371412048e+000,2.1220073471680863e+000,1.5234417373139400e-002,0.0000000000000000e+000,2.7368962487374858e+001,4.9999998991097868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588734294e+002,5.6723770983387794e+002,4.1777933684124247e+002,2.3725019445932435e+002,2.8858799195387621e+002,4.3726128194290521e+002
6.7200000000000009e+003,1.4518419477950333e+001,-2.8659737624288908e+001,9.1000000542195281e+001,1.4167052999803923e+002,9.0756137302262545e+001,5.1351490600000318e+001,9.0377885254170067e+001,1.7261323313040634e+001,1.6321422164613182e+001,-2.5912019708810277e+001,1.5882545623830381e+001,-2.6751000548683407e+001,2.3690622548957299e+000,2.2769112215372980e+000,2.7502562896139704e+000,5.0271675111512684e+000,2.1220073473217065e+000,1.5234417298072359e-002,0.0000000000000000e+000,2.7368962509827440e+001,4.9999999017635730e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588831547e+002,5.6723770986673310e+002,4.1777933696097057e+002,2.3725019457217925e+002,2.8858799203718775e+002,4.3726128195645100e+002
6.7300000000000009e+003,1.4518419474987319e+001,-2.8659737629103745e+001,9.1000000527933267e+001,1.4167053001803521e+002,9.0756137287608652e+001,5.1351490622196252e+001,9.0377885238731793e+001,1.7261323353548505e+001,1.6321422164138660e+001,-2.5912019709708375e+001,1.5882545622766241e+001,-2.6751000550738212e+001,2.3690622412430726e+000,2.2769112078249716e+000,2.7502562747096064e+000,5.0271674825345780e+000,2.1220073474712797e+000,1.5234417214947798e-002,0.0000000000000000e+000,2.7368962531689306e+001,4.9999999043475441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667588926169e+002,5.6723770989872492e+002,4.1777933707755142e+002,2.3725019468206199e+002,2.8858799211830723e+002,4.3726128196964009e+002
6.7400000000000009e+003,1.4518419472102236e+001,-2.8659737633791366e+001,9.1000000514046036e+001,1.4167053003750658e+002,9.0756137273339789e+001,5.1351490643808006e+001,9.0377885223699167e+001,1.7261323392993290e+001,1.6321422163676623e+001,-2.5912019710582854e+001,1.5882545621730095e+001,-2.6751000552738958e+001,2.3690622301405919e+000,2.2769111965791957e+000,2.7502562627407494e+000,5.0271674593199451e+000,2.1220073476168704e+000,1.5234417148099477e-002,0.0000000000000000e+000,2.7368962552976484e+001,4.9999999068635816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589018312e+002,5.6723770992987659e+002,4.1777933719106494e+002,2.3725019478906310e+002,2.8858799219729752e+002,4.3726128198248648e+002
6.7500000000000009e+003,1.4518419469293082e+001,-2.8659737638354301e+001,9.1000000500524351e+001,1.4167053005646289e+002,9.0756137259446504e+001,5.1351490664851838e+001,9.0377885209062242e+001,1.7261323431399830e+001,1.6321422163226742e+001,-2.5912019711434311e+001,1.5882545620721212e+001,-2.6751000554687039e+001,2.3690622215875328e+000,2.2769111877988366e+000,2.7502562537074580e+000,5.0271674415062950e+000,2.1220073477587005e+000,1.5234417097526171e-002,0.0000000000000000e+000,2.7368962573703129e+001,4.9999999093133852e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589108181e+002,5.6723770996020596e+002,4.1777933730159134e+002,2.3725019489324438e+002,2.8858799227420127e+002,4.3726128199499192e+002
6.7600000000000009e+003,1.4518419466557765e+001,-2.8659737642799712e+001,9.1000000487358463e+001,1.4167053007492547e+002,9.0756137245918737e+001,5.1351490685342128e+001,9.0377885194810375e+001,1.7261323468795638e+001,1.6321422162788693e+001,-2.5912019712263401e+001,1.5882545619738856e+001,-2.6751000556583932e+001,2.3690622143218945e+000,2.2769111802704880e+000,2.7502562461450699e+000,5.0271674264155575e+000,2.1220073478967301e+000,1.5234417055114540e-002,0.0000000000000000e+000,2.7368962593885328e+001,4.9999999116988249e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589195493e+002,5.6723770998974294e+002,4.1777933740921304e+002,2.3725019499468615e+002,2.8858799234908736e+002,4.3726128200716590e+002
6.7700000000000009e+003,1.4518419463894384e+001,-2.8659737647128168e+001,9.1000000474538496e+001,1.4167053009289731e+002,9.0756137232746397e+001,5.1351490705294111e+001,9.0377885180932964e+001,1.7261323505209191e+001,1.6321422162362158e+001,-2.5912019713070691e+001,1.5882545618782334e+001,-2.6751000558430917e+001,2.3690622121271301e+000,2.2769111776301143e+000,2.7502562444466467e+000,5.0271674220767615e+000,2.1220073480311754e+000,1.5234417045198779e-002,0.0000000000000000e+000,2.7368962613536496e+001,4.9999999140215039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589280508e+002,5.6723771001849730e+002,4.1777933751400445e+002,2.3725019509346089e+002,2.8858799242200405e+002,4.3726128201902475e+002
6.7800000000000009e+003,1.4518419461301061e+001,-2.8659737651342311e+001,9.1000000462056150e+001,1.4167053011039667e+002,9.0756137219920930e+001,5.1351490724720293e+001,9.0377885167420999e+001,1.7261323540663852e+001,1.6321422161946835e+001,-2.5912019713856751e+001,1.5882545617850960e+001,-2.6751000560229357e+001,2.3690622061726523e+000,2.2769111713902452e+000,2.7502562383611617e+000,5.0271674097514065e+000,2.1220073481620672e+000,1.5234417010995259e-002,0.0000000000000000e+000,2.7368962632670673e+001,4.9999999162830647e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589363130e+002,5.6723771004649529e+002,4.1777933761603657e+002,2.3725019518963475e+002,2.8858799249300239e+002,4.3726128203056800e+002
6.7900000000000009e+003,1.4518419458776043e+001,-2.8659737655443223e+001,9.1000000449902501e+001,1.4167053012744202e+002,9.0756137207433184e+001,5.1351490743636418e+001,9.0377885154264803e+001,1.7261323575186623e+001,1.6321422161542468e+001,-2.5912019714622062e+001,1.5882545616944126e+001,-2.6751000561980391e+001,2.3690622040263998e+000,2.2769111688241197e+000,2.7502562366748404e+000,5.0271674054989601e+000,2.1220073482895088e+000,1.5234417001173044e-002,0.0000000000000000e+000,2.7368962651301388e+001,4.9999999184851390e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589444137e+002,5.6723771007376433e+002,4.1777933771538670e+002,2.3725019528328235e+002,2.8858799256213348e+002,4.3726128204181032e+002
6.8000000000000009e+003,1.4518419456312975e+001,-2.8659737659412826e+001,9.1000000437890506e+001,1.4167053014412994e+002,9.0756137195092933e+001,5.1351490762093306e+001,9.0377885141272159e+001,1.7261323608887778e+001,1.6321422161148668e+001,-2.5912019715367393e+001,1.5882545616061831e+001,-2.6751000563684045e+001,2.3690623431801998e+000,2.2769113020701739e+000,2.7502563990094973e+000,5.0271677010796711e+000,2.1220073484141677e+000,1.5234417899892608e-002,0.0000000000000000e+000,2.7368962669470648e+001,4.9999999206360997e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589526492e+002,5.6723771010052099e+002,4.1777933781271440e+002,2.3725019537472966e+002,2.8858799263088071e+002,4.3726128205468552e+002
6.8100000000000009e+003,1.4518419453915371e+001,-2.8659737663345396e+001,9.1000000426422460e+001,1.4167053016012773e+002,9.0756137183309079e+001,5.1351490780006486e+001,9.0377885128854317e+001,1.7261323641625893e+001,1.6321422160762822e+001,-2.5912019716097660e+001,1.5882545615198046e+001,-2.6751000565351973e+001,2.3690622628695985e+000,2.2769112244087073e+000,2.7502563065398129e+000,5.0271675309485202e+000,2.1220073485359610e+000,1.5234417387240620e-002,0.0000000000000000e+000,2.7368962687145483e+001,4.9999999227204796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589598894e+002,5.6723771012614645e+002,4.1777933790669397e+002,2.3725019546352755e+002,2.8858799269535524e+002,4.3726128206391206e+002
6.8200000000000009e+003,1.4518419451584370e+001,-2.8659737667131537e+001,9.1000000415252714e+001,1.4167053017591860e+002,9.0756137171831170e+001,5.1351490797478220e+001,9.0377885116759458e+001,1.7261323673494303e+001,1.6321422160389435e+001,-2.5912019716804366e+001,1.5882545614360595e+001,-2.6751000566969054e+001,2.3690622481786661e+000,2.2769112098254238e+000,2.7502562902257699e+000,5.0271675000511937e+000,2.1220073486528594e+000,1.5234417296435347e-002,0.0000000000000000e+000,2.7368962704348860e+001,4.9999999247537062e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589673506e+002,5.6723771015136163e+002,4.1777933799831635e+002,2.3725019554996726e+002,2.8858799275908024e+002,4.3726128207408760e+002
6.8300000000000009e+003,1.4518419449315163e+001,-2.8659737670817606e+001,9.1000000404360918e+001,1.4167053019127599e+002,9.0756137160639256e+001,5.1351490814491854e+001,9.0377885104966751e+001,1.7261323704524784e+001,1.6321422160026291e+001,-2.5912019717491660e+001,1.5882545613545753e+001,-2.6751000568542452e+001,2.3690622398158330e+000,2.2769112013356971e+000,2.7502562812398801e+000,5.0271674825755772e+000,2.1220073487669877e+000,1.5234417246229381e-002,0.0000000000000000e+000,2.7368962721096125e+001,4.9999999267340343e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589746044e+002,5.6723771017589888e+002,4.1777933808757712e+002,2.3725019563412445e+002,2.8858799282118179e+002,4.3726128208411029e+002
6.8400000000000009e+003,1.4518419447105593e+001,-2.8659737674401413e+001,9.1000000393742894e+001,1.4167053020622319e+002,9.0756137149728929e+001,5.1351490831055287e+001,9.0377885093471491e+001,1.7261323734730013e+001,1.6321422159672682e+001,-2.5912019718160906e+001,1.5882545612752306e+001,-2.6751000570074552e+001,2.3690622327349722e+000,2.2769111940898710e+000,2.7502562737238554e+000,5.0271674678137259e+000,2.1220073488783342e+000,1.5234417204174483e-002,0.0000000000000000e+000,2.7368962737401603e+001,4.9999999286620209e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589817337e+002,5.6723771019979120e+002,4.1777933817450889e+002,2.3725019571606029e+002,2.8858799288166654e+002,4.3726128209388975e+002
6.8500000000000009e+003,1.4518419444954066e+001,-2.8659737677902854e+001,9.1000000383397733e+001,1.4167053022074293e+002,9.0756137139097703e+001,5.1351490847178241e+001,9.0377885082270453e+001,1.7261323764141309e+001,1.6321422159328261e+001,-2.5912019718812786e+001,1.5882545611979692e+001,-2.6751000571566436e+001,2.3690623240661299e+000,2.2769112814394710e+000,2.7502563804369058e+000,5.0271676618763763e+000,2.1220073489869269e+000,1.5234417794876517e-002,0.0000000000000000e+000,2.7368962753277799e+001,4.9999999305389110e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589885407e+002,5.6723771022301582e+002,4.1777933825915790e+002,2.3725019579584409e+002,2.8858799294053944e+002,4.3726128210341989e+002
6.8600000000000009e+003,1.4518419442859049e+001,-2.8659737681308826e+001,9.1000000373318088e+001,1.4167053023488455e+002,9.0756137128741187e+001,5.1351490862874982e+001,9.0377885071359344e+001,1.7261323792781923e+001,1.6321422158992863e+001,-2.5912019719447585e+001,1.5882545611227339e+001,-2.6751000573019184e+001,2.3690623006262261e+000,2.2769112584936422e+000,2.7502563538936280e+000,5.0271676123872702e+000,2.1220073490926827e+000,1.5234417647446166e-002,0.0000000000000000e+000,2.7368962768736480e+001,4.9999999323662166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667589952187e+002,5.6723771024563689e+002,4.1777933834158620e+002,2.3725019587353330e+002,2.8858799299787529e+002,4.3726128211270702e+002
6.8700000000000009e+003,1.4518419440819152e+001,-2.8659737684623423e+001,9.1000000363500234e+001,1.4167053024865430e+002,9.0756137118653626e+001,5.1351490878157563e+001,9.0377885060731799e+001,1.7261323820668167e+001,1.6321422158666259e+001,-2.5912019720065729e+001,1.5882545610494772e+001,-2.6751000574433732e+001,2.3690622822513134e+000,2.2769112404268075e+000,2.7502563332127274e+000,5.0271675736395345e+000,2.1220073491956617e+000,1.5234417532499815e-002,0.0000000000000000e+000,2.7368962783788334e+001,4.9999999341453474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590017409e+002,5.6723771026766576e+002,4.1777933842184768e+002,2.3725019594918251e+002,2.8858799305371338e+002,4.3726128212176161e+002
6.8800000000000009e+003,1.4518419438832890e+001,-2.8659737687849884e+001,9.1000000353938333e+001,1.4167053026205929e+002,9.0756137108829122e+001,5.1351490893037465e+001,9.0377885050381408e+001,1.7261323847825395e+001,1.6321422158348255e+001,-2.5912019720667587e+001,1.5882545609781475e+001,-2.6751000575811076e+001,2.3690622664180045e+000,2.2769112248133507e+000,2.7502563154653119e+000,5.0271675402786631e+000,2.1220073492959237e+000,1.5234417433813159e-002,0.0000000000000000e+000,2.7368962798444329e+001,4.9999999358776222e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590080937e+002,5.6723771028911381e+002,4.1777933850000352e+002,2.3725019602284837e+002,2.8858799310808837e+002,4.3726128213058576e+002
6.8900000000000009e+003,1.4518419436898872e+001,-2.8659737690990966e+001,9.1000000344626741e+001,1.4167053027510883e+002,9.0756137099261792e+001,5.1351490907525829e+001,9.0377885040302047e+001,1.7261323874268953e+001,1.6321422158038601e+001,-2.5912019721253671e+001,1.5882545609086934e+001,-2.6751000577152183e+001,2.3690622531258088e+000,2.2769112116525698e+000,2.7502563006512779e+000,5.0271675123038477e+000,2.1220073493935665e+000,1.5234417351385447e-002,0.0000000000000000e+000,2.7368962812714642e+001,4.9999999375642631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590142658e+002,5.6723771030999274e+002,4.1777933857610407e+002,2.3725019609457920e+002,2.8858799316103801e+002,4.3726128213918503e+002
6.9000000000000009e+003,1.4518419435015717e+001,-2.8659737694051984e+001,9.1000000335559548e+001,1.4167053028781470e+002,9.0756137089945511e+001,5.1351490921632148e+001,9.0377885030487263e+001,1.7261323900016293e+001,1.6321422157737082e+001,-2.5912019721824322e+001,1.5882545608410659e+001,-2.6751000578458047e+001,2.3690622436357618e+000,2.2769112021561764e+000,2.7502562902349235e+000,5.0271674923910998e+000,2.1220073494886256e+000,1.5234417293327378e-002,0.0000000000000000e+000,2.7368962826609618e+001,4.9999999392065263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590202770e+002,5.6723771033032381e+002,4.1777933865020344e+002,2.3725019616442381e+002,2.8858799321259568e+002,4.3726128214756392e+002
6.9100000000000009e+003,1.4518419433182100e+001,-2.8659737697030693e+001,9.1000000326730287e+001,1.4167053030018519e+002,9.0756137080873742e+001,5.1351490935367622e+001,9.0377885020930066e+001,1.7261323925088050e+001,1.6321422157443457e+001,-2.5912019722380052e+001,1.5882545607752155e+001,-2.6751000579729578e+001,2.3690622354244861e+000,2.2769111938987110e+000,2.7502562812873386e+000,5.0271674751860491e+000,2.1220073495812093e+000,1.5234417243414641e-002,0.0000000000000000e+000,2.7368962840139375e+001,4.9999999408055317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590261352e+002,5.6723771035011907e+002,4.1777933872235315e+002,2.3725019623243034e+002,2.8858799326279825e+002,4.3726128215572857e+002
6.9200000000000009e+003,1.4518419431396701e+001,-2.8659737699933345e+001,9.1000000318133601e+001,1.4167053031222986e+002,9.0756137072040858e+001,5.1351490948741002e+001,9.0377885011624500e+001,1.7261323949497410e+001,1.6321422157157588e+001,-2.5912019722921116e+001,1.5882545607110988e+001,-2.6751000580967627e+001,2.3690622284915510e+000,2.2769111868794778e+000,2.7502562738084166e+000,5.0271674606878944e+000,2.1220073496713652e+000,1.5234417201646349e-002,0.0000000000000000e+000,2.7368962853312837e+001,4.9999999423625184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590318292e+002,5.6723771036939263e+002,4.1777933879260416e+002,2.3725019629864630e+002,2.8858799331168183e+002,4.3726128216367294e+002
6.9300000000000009e+003,1.4518419429658227e+001,-2.8659737702756104e+001,9.1000000309763095e+001,1.4167053032395830e+002,9.0756137063440391e+001,5.1351490961763716e+001,9.0377885002563829e+001,1.7261323973268588e+001,1.6321422156879194e+001,-2.5912019723448026e+001,1.5882545606486651e+001,-2.6751000582173191e+001,2.3690622228364759e+000,2.2769111810977707e+000,2.7502562677979765e+000,5.0271674488957476e+000,2.1220073497591487e+000,1.5234417168021638e-002,0.0000000000000000e+000,2.7368962866140123e+001,4.9999999438785210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590373999e+002,5.6723771038815971e+002,4.1777933886100971e+002,2.3725019636312652e+002,2.8858799335928023e+002,4.3726128217141542e+002
6.9400000000000009e+003,1.4518419427965515e+001,-2.8659737705508235e+001,9.1000000301613298e+001,1.4167053033538082e+002,9.0756137055066645e+001,5.1351490974443379e+001,9.0377884993741944e+001,1.7261323996406588e+001,1.6321422156608147e+001,-2.5912019723961009e+001,1.5882545605878757e+001,-2.6751000583347007e+001,2.3690622184589682e+000,2.2769111765530488e+000,2.7502562632559986e+000,5.0271674398090473e+000,2.1220073498445844e+000,1.5234417142539616e-002,0.0000000000000000e+000,2.7368962878629816e+001,4.9999999453546934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590427995e+002,5.6723771040643669e+002,4.1777933892761280e+002,2.3725019642590473e+002,2.8858799340562410e+002,4.3726128217894643e+002
6.9500000000000009e+003,1.4518419426317282e+001,-2.8659737708185986e+001,9.1000000293677829e+001,1.4167053034650183e+002,9.0756137046913096e+001,5.1351490986789827e+001,9.0377884985152065e+001,1.7261324018945402e+001,1.6321422156344195e+001,-2.5912019724460578e+001,1.5882545605286820e+001,-2.6751000584490015e+001,2.3690622153584289e+000,2.2769111732445211e+000,2.7502562601823231e+000,5.0271674334268441e+000,2.1220073499278089e+000,1.5234417125199556e-002,0.0000000000000000e+000,2.7368962890791295e+001,4.9999999467920532e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590480705e+002,5.6723771042423039e+002,4.1777933899246511e+002,2.3725019648703451e+002,2.8858799345075170e+002,4.3726128218628929e+002
6.9600000000000009e+003,1.4518419424712445e+001,-2.8659737710793337e+001,9.1000000285951543e+001,1.4167053035733096e+002,9.0756137038974515e+001,5.1351490998811244e+001,9.0377884976788593e+001,1.7261324040886791e+001,1.6321422156087216e+001,-2.5912019724946958e+001,1.5882545604710483e+001,-2.6751000585602867e+001,2.3690622122731551e+000,2.2769111699592841e+000,2.7502562571124414e+000,5.0271674270717259e+000,2.1220073500087926e+000,1.5234417107888915e-002,0.0000000000000000e+000,2.7368962902632347e+001,4.9999999481915722e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590531865e+002,5.6723771044155694e+002,4.1777933905561008e+002,2.3725019654655654e+002,2.8858799349469132e+002,4.3726128219343565e+002
6.9700000000000009e+003,1.4518419423153185e+001,-2.8659737712902768e+001,9.1000000278346775e+001,1.4167053036843464e+002,9.0756137031159071e+001,5.1351491010509108e+001,9.0377884968559584e+001,1.7261324062249003e+001,1.6321422155839443e+001,-2.5912019725415888e+001,1.5882545604150620e+001,-2.6751000586683944e+001,2.3690624804113227e+000,2.2769114273606981e+000,2.7502565688923268e+000,5.0271679962530254e+000,2.1220073500890511e+000,1.5234418834609204e-002,0.0000000000000000e+000,2.7368962914148540e+001,4.9999999495545637e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590630818e+002,5.6723771045915657e+002,4.1777933911728019e+002,2.3725019660451449e+002,2.8858799353834598e+002,4.3726128220102805e+002
6.9800000000000009e+003,1.4518419421627888e+001,-2.8659737715803658e+001,9.1000000271033002e+001,1.4167053037806841e+002,9.0756137023646986e+001,5.1351491021893480e+001,9.0377884960644735e+001,1.7261324083054888e+001,1.6321422155592497e+001,-2.5912019725883283e+001,1.5882545603602697e+001,-2.6751000587741942e+001,2.3690622616475649e+000,2.2769112167973460e+000,2.7502563154182997e+000,5.0271675322156462e+000,2.1220073501654202e+000,1.5234417430265467e-002,0.0000000000000000e+000,2.7368962925378980e+001,4.9999999508797657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590630715e+002,5.6723771047480227e+002,4.1777933917706440e+002,2.3725019666095474e+002,2.8858799357936761e+002,4.3726128220769772e+002
6.9900000000000009e+003,1.4518419420145770e+001,-2.8659737718213279e+001,9.1000000263938702e+001,1.4167053038810093e+002,9.0756137016356931e+001,5.1351491032996307e+001,9.0377884952962461e+001,1.7261324103311892e+001,1.6321422155354927e+001,-2.5912019726332915e+001,1.5882545603069923e+001,-2.6751000588770722e+001,2.3690622459922803e+000,2.2769112014564463e+000,2.7502562977144520e+000,5.0271674991708988e+000,2.1220073502396608e+000,1.5234417331923347e-002,0.0000000000000000e+000,2.7368962936315484e+001,4.9999999521716802e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590677748e+002,5.6723771049082131e+002,4.1777933923528042e+002,2.3725019671590374e+002,2.8858799361977293e+002,4.3726128221398181e+002
7.0000000000000009e+003,1.4518419418703365e+001,-2.8659737720558553e+001,9.1000000257020247e+001,1.4167053039786629e+002,9.0756137009247212e+001,5.1351491043811507e+001,9.0377884945470811e+001,1.7261324123036616e+001,1.6321422155124115e+001,-2.5912019726769756e+001,1.5882545602551959e+001,-2.6751000589770882e+001,2.3690622732392357e+000,2.2769112273561816e+000,2.7502563298045968e+000,5.0271675571607783e+000,2.1220073503121117e+000,1.5234417509406394e-002,0.0000000000000000e+000,2.7368962946961290e+001,4.9999999534304720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590723620e+002,5.6723771050641994e+002,4.1777933929200907e+002,2.3725019676939746e+002,2.8858799365923943e+002,4.3726128222033702e+002
7.0100000000000009e+003,1.4518419417298977e+001,-2.8659737722838798e+001,9.1000000250273814e+001,1.4167053040736300e+002,9.0756137002315100e+001,5.1351491054340272e+001,9.0377884938166872e+001,1.7261324142237697e+001,1.6321422154899366e+001,-2.5912019727195144e+001,1.5882545602047665e+001,-2.6751000590744638e+001,2.3690622613945287e+000,2.2769112156923157e+000,2.7502563165016358e+000,5.0271675321939515e+000,2.1220073503829111e+000,1.5234417435449989e-002,0.0000000000000000e+000,2.7368962957325834e+001,4.9999999546560161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590768754e+002,5.6723771052160009e+002,4.1777933934726047e+002,2.3725019682147675e+002,2.8858799369767331e+002,4.3726128222654535e+002
7.0200000000000009e+003,1.4518419415931413e+001,-2.8659737725062087e+001,9.1000000243698963e+001,1.4167053041660205e+002,9.0756136995559459e+001,5.1351491064589311e+001,9.0377884931049181e+001,1.7261324160931679e+001,1.6321422154680491e+001,-2.5912019727609390e+001,1.5882545601556583e+001,-2.6751000591692900e+001,2.3690622508240478e+000,2.2769112052603764e+000,2.7502563046663400e+000,5.0271675099267163e+000,2.1220073504518848e+000,1.5234417369630063e-002,0.0000000000000000e+000,2.7368962967417133e+001,4.9999999558490913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590812347e+002,5.6723771053637381e+002,4.1777933940106425e+002,2.3725019687218759e+002,2.8858799373509891e+002,4.3726128223259406e+002
7.0300000000000009e+003,1.4518419414599785e+001,-2.8659737727224524e+001,9.1000000237292710e+001,1.4167053042559280e+002,9.0756136988977090e+001,5.1351491074567036e+001,9.0377884924114284e+001,1.7261324179135045e+001,1.6321422154467307e+001,-2.5912019728012865e+001,1.5882545601078371e+001,-2.6751000592616293e+001,2.3690622427888979e+000,2.2769111972722835e+000,2.7502562957629797e+000,5.0271674930352628e+000,2.1220073505190817e+000,1.5234417320057704e-002,0.0000000000000000e+000,2.7368962977243086e+001,4.9999999570106183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590854849e+002,5.6723771055075520e+002,4.1777933945345751e+002,2.3725019692156826e+002,2.8858799377154452e+002,4.3726128223849275e+002
7.0400000000000009e+003,1.4518419413303203e+001,-2.8659737729332733e+001,9.1000000231052340e+001,1.4167053043434566e+002,9.0756136982565252e+001,5.1351491084281179e+001,9.0377884917359154e+001,1.7261324196861722e+001,1.6321422154259761e+001,-2.5912019728405681e+001,1.5882545600612767e+001,-2.6751000593515357e+001,2.3690622347659462e+000,2.2769111893028975e+000,2.7502562868626090e+000,5.0271674761655065e+000,2.1220073505845112e+000,1.5234417270508921e-002,0.0000000000000000e+000,2.7368962986810402e+001,4.9999999581415068e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590896265e+002,5.6723771056475744e+002,4.1777933950447499e+002,2.3725019696965626e+002,2.8858799380703346e+002,4.3726128224424366e+002
7.0500000000000009e+003,1.4518419412040700e+001,-2.8659737731382279e+001,9.1000000224974542e+001,1.4167053044286519e+002,9.0756136976320448e+001,5.1351491093739810e+001,9.0377884910780125e+001,1.7261324214123590e+001,1.6321422154057625e+001,-2.5912019728788266e+001,1.5882545600159384e+001,-2.6751000594390803e+001,2.3690622280162974e+000,2.2769111825640720e+000,2.7502562794296654e+000,5.0271674619937379e+000,2.1220073506482646e+000,1.5234417229094886e-002,0.0000000000000000e+000,2.7368962996126072e+001,4.9999999592425866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590936686e+002,5.6723771057838883e+002,4.1777933955415313e+002,2.3725019701647923e+002,2.8858799384159408e+002,4.3726128224985172e+002
7.0600000000000009e+003,1.4518419410811406e+001,-2.8659737733381490e+001,9.1000000219055849e+001,1.4167053045115853e+002,9.0756136970238600e+001,5.1351491102948046e+001,9.0377884904372749e+001,1.7261324230925766e+001,1.6321422153860809e+001,-2.5912019729160761e+001,1.5882545599717925e+001,-2.6751000595243227e+001,2.3690622629056834e+000,2.2769112158512090e+000,2.7502563203251622e+000,5.0271675361763712e+000,2.1220073507103563e+000,1.5234417455391377e-002,0.0000000000000000e+000,2.7368963005196861e+001,4.9999999603146307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667590975880e+002,5.6723771059165870e+002,4.1777933960252562e+002,2.3725019706206953e+002,2.8858799387525067e+002,4.3726128225531994e+002
7.0700000000000009e+003,1.4518419409614435e+001,-2.8659737735323745e+001,9.1000000213291869e+001,1.4167053045923433e+002,9.0756136964316354e+001,5.1351491111914186e+001,9.0377884898133658e+001,1.7261324247297750e+001,1.6321422153669161e+001,-2.5912019729523479e+001,1.5882545599288076e+001,-2.6751000596073254e+001,2.3690622511332045e+000,2.2769112042980244e+000,2.7502563070402140e+000,5.0271675113382379e+000,2.1220073507707826e+000,1.5234417381574600e-002,0.0000000000000000e+000,2.7368963014028793e+001,4.9999999613584805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591014255e+002,5.6723771060458171e+002,4.1777933964962449e+002,2.3725019710646851e+002,2.8858799390802335e+002,4.3726128226064333e+002
7.0800000000000009e+003,1.4518419408448183e+001,-2.8659737737187754e+001,9.1000000207519506e+001,1.4167053046716711e+002,9.0756136958387998e+001,5.1351491120655851e+001,9.0377884891896272e+001,1.7261324263268932e+001,1.6321422153483059e+001,-2.5912019729875709e+001,1.5882545598871511e+001,-2.6751000596877617e+001,2.3690623440681606e+000,2.2769112933815721e+000,2.7502564153057087e+000,5.0271677086872808e+000,2.1220073508300392e+000,1.5234417981037397e-002,0.0000000000000000e+000,2.7368963022629941e+001,4.9999999623784333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591055193e+002,5.6723771061733328e+002,4.1777933969593073e+002,2.3725019714982159e+002,2.8858799394125361e+002,4.3726128226773557e+002
7.0900000000000009e+003,1.4518419407309691e+001,-2.8659737739071886e+001,9.1000000202109035e+001,1.4167053047467084e+002,9.0756136952828584e+001,5.1351491129137798e+001,9.0377884886036185e+001,1.7261324278797304e+001,1.6321422153298897e+001,-2.5912019730224273e+001,1.5882545598459966e+001,-2.6751000597672288e+001,2.3690622478000445e+000,2.2769112006342636e+000,2.7502563039092540e+000,5.0271675045435176e+000,2.1220073508882424e+000,1.5234417363785037e-002,0.0000000000000000e+000,2.7368963031015483e+001,4.9999999633647917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591087645e+002,5.6723771062936953e+002,4.1777933974037887e+002,2.3725019719193392e+002,2.8858799397127501e+002,4.3726128227136348e+002
7.1000000000000009e+003,1.4518419406204588e+001,-2.8659737740866063e+001,9.1000000196837945e+001,1.4167053048218492e+002,9.0756136947411477e+001,5.1351491137425853e+001,9.0377884880326604e+001,1.7261324293906910e+001,1.6321422153121883e+001,-2.5912019730559280e+001,1.5882545598062823e+001,-2.6751000598439134e+001,2.3690622411072280e+000,2.2769111939823370e+000,2.7502562964894053e+000,5.0271674904717418e+000,2.1220073509432980e+000,1.5234417322480584e-002,0.0000000000000000e+000,2.7368963039173821e+001,4.9999999643289073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591123019e+002,5.6723771064134519e+002,4.1777933978377223e+002,2.3725019723291112e+002,2.8858799400144244e+002,4.3726128227608285e+002
7.1100000000000009e+003,1.4518419405128988e+001,-2.8659737742617523e+001,9.1000000191689836e+001,1.4167053048947901e+002,9.0756136942120762e+001,5.1351491145497391e+001,9.0377884874751032e+001,1.7261324308616963e+001,1.6321422152949882e+001,-2.5912019730884822e+001,1.5882545597676650e+001,-2.6751000599184835e+001,2.3690622596527824e+000,2.2769112115922172e+000,2.7502563183609965e+000,5.0271675299532141e+000,2.1220073509971886e+000,1.5234417443430090e-002,0.0000000000000000e+000,2.7368963047114107e+001,4.9999999652682163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591157034e+002,5.6723771065298661e+002,4.1777933982607027e+002,2.3725019727280142e+002,2.8858799403086539e+002,4.3726128228079938e+002
7.1200000000000009e+003,1.4518419404081355e+001,-2.8659737744283007e+001,9.1000000186507506e+001,1.4167053049664133e+002,9.0756136936797873e+001,5.1351491153361508e+001,9.0377884869150449e+001,1.7261324322964299e+001,1.6321422152782993e+001,-2.5912019731200701e+001,1.5882545597302794e+001,-2.6751000599906718e+001,2.3690623690284989e+000,2.2769113165008186e+000,2.7502564456743461e+000,5.0271677621751643e+000,2.1220073510503217e+000,1.5234418148426992e-002,0.0000000000000000e+000,2.7368963054843107e+001,4.9999999661858567e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591194721e+002,5.6723771066448398e+002,4.1777933986770250e+002,2.3725019731175135e+002,2.8858799406083671e+002,4.3726128228730772e+002
7.1300000000000009e+003,1.4518419403057809e+001,-2.8659737745980721e+001,9.1000000181661420e+001,1.4167053050338194e+002,9.0756136931818375e+001,5.1351491160987848e+001,9.0377884863900775e+001,1.7261324336917539e+001,1.6321422152617370e+001,-2.5912019731514164e+001,1.5882545596932577e+001,-2.6751000600621580e+001,2.3690622513565551e+000,2.2769112032052057e+000,2.7502563093932353e+000,5.0271675125984405e+000,2.1220073511026656e+000,1.5234417393353277e-002,0.0000000000000000e+000,2.7368963062381397e+001,4.9999999670725231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591223439e+002,5.6723771067528844e+002,4.1777933990762034e+002,2.3725019734958838e+002,2.8858799408768004e+002,4.3726128229037272e+002
7.1400000000000009e+003,1.4518419402064666e+001,-2.8659737747586064e+001,9.1000000176933341e+001,1.4167053051016541e+002,9.0756136926958831e+001,5.1351491168440816e+001,9.0377884858778273e+001,1.7261324350492316e+001,1.6321422152458439e+001,-2.5912019731814951e+001,1.5882545596575678e+001,-2.6751000601310750e+001,2.3690622623633915e+000,2.2769112135868093e+000,2.7502563224850580e+000,5.0271675360718673e+000,2.1220073511519844e+000,1.5234417465688882e-002,0.0000000000000000e+000,2.7368963069714709e+001,4.9999999679393966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591256044e+002,5.6723771068608426e+002,4.1777933994661271e+002,2.3725019738640555e+002,2.8858799411479157e+002,4.3726128229456464e+002
7.1500000000000009e+003,1.4518419401098054e+001,-2.8659737749167078e+001,9.1000000172311033e+001,1.4167053051671184e+002,9.0756136922208768e+001,5.1351491175697220e+001,9.0377884853772230e+001,1.7261324363710912e+001,1.6321422152303942e+001,-2.5912019732107353e+001,1.5882545596228709e+001,-2.6751000601980707e+001,2.3690622519339595e+000,2.2769112033704024e+000,2.7502563106849469e+000,5.0271675140553498e+000,2.1220073512004478e+000,1.5234417400142322e-002,0.0000000000000000e+000,2.7368963076851458e+001,4.9999999687838169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591285938e+002,5.6723771069653242e+002,4.1777933998462510e+002,2.3725019742225487e+002,2.8858799414120426e+002,4.3726128229876895e+002
7.1600000000000009e+003,1.4518419400156850e+001,-2.8659737750693211e+001,9.1000000167797339e+001,1.4167053052308694e+002,9.0756136917570615e+001,5.1351491182758991e+001,9.0377884848884833e+001,1.7261324376579068e+001,1.6321422152153506e+001,-2.5912019732392082e+001,1.5882545595890825e+001,-2.6751000602633155e+001,2.3690622440359705e+000,2.2769111955920263e+000,2.7502563018159636e+000,5.0271674974079898e+000,2.1220073512478215e+000,1.5234417350835116e-002,0.0000000000000000e+000,2.7368963083799599e+001,4.9999999696056705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591316110e+002,5.6723771070671478e+002,4.1777934002165466e+002,2.3725019745715738e+002,2.8858799416694387e+002,4.3726128230287560e+002
