#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.1700000000000009e+003,1.4518419399240276e+001,-2.8659737752184526e+001,9.1000000163392755e+001,1.4167053052928225e+002,9.0756136913044770e+001,5.1351491189630394e+001,9.0377884844116238e+001,1.7261324389107756e+001,1.6321422152006971e+001,-2.5912019732669421e+001,1.5882545595561774e+001,-2.6751000603268523e+001,2.3690622399306931e+000,2.2769111914636602e+000,2.7502562973423856e+000,5.0271674888060458e+000,2.1220073512940361e+000,1.5234417325879377e-002,0.0000000000000000e+000,2.7368963090564591e+001,4.9999999704056108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591345214e+002,5.6723771071661986e+002,4.1777934005771908e+002,2.3725019749114361e+002,2.8858799419201716e+002,4.3726128230689312e+002
7.1800000000000009e+003,1.4518419398347783e+001,-2.8659737753633834e+001,9.1000000159098235e+001,1.4167053053530833e+002,9.0756136908632257e+001,5.1351491196319671e+001,9.0377884839467399e+001,1.7261324401312777e+001,1.6321422151864208e+001,-2.5912019732939626e+001,1.5882545595241334e+001,-2.6751000603887292e+001,2.3690622320493193e+000,2.2769111837108484e+000,2.7502562884776363e+000,5.0271674721884843e+000,2.1220073513391049e+000,1.5234417276604358e-002,0.0000000000000000e+000,2.7368963097151038e+001,4.9999999711842236e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591373750e+002,5.6723771072625846e+002,4.1777934009284257e+002,2.3725019752424353e+002,2.8858799421643761e+002,4.3726128231082811e+002
7.1900000000000009e+003,1.4518419397478775e+001,-2.8659737755045001e+001,9.1000000154912442e+001,1.4167053054117139e+002,9.0756136904331470e+001,5.1351491202830459e+001,9.0377884834936452e+001,1.7261324413192597e+001,1.6321422151725201e+001,-2.5912019733202726e+001,1.5882545594929335e+001,-2.6751000604489747e+001,2.3690622292217793e+000,2.2769111808199827e+000,2.7502562854725467e+000,5.0271674662925294e+000,2.1220073513830489e+000,1.5234417259791971e-002,0.0000000000000000e+000,2.7368963103564681e+001,4.9999999719422476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591401677e+002,5.6723771073564126e+002,4.1777934012704509e+002,2.3725019755647446e+002,2.8858799424022379e+002,4.3726128231466839e+002
7.2000000000000009e+003,1.4518419396632568e+001,-2.8659737756421407e+001,9.1000000150834737e+001,1.4167053054687716e+002,9.0756136900141826e+001,5.1351491209169239e+001,9.0377884830522731e+001,1.7261324424763075e+001,1.6321422151589804e+001,-2.5912019733458976e+001,1.5882545594625499e+001,-2.6751000605076428e+001,2.3690622251407811e+000,2.2769111767289276e+000,2.7502562810049382e+000,5.0271674577338654e+000,2.1220073514257849e+000,1.5234417234883247e-002,0.0000000000000000e+000,2.7368963109809329e+001,4.9999999726802173e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591428592e+002,5.6723771074477418e+002,4.1777934016034942e+002,2.3725019758786587e+002,2.8858799426339260e+002,4.3726128231842114e+002
7.2100000000000009e+003,1.4518419395808587e+001,-2.8659737757758109e+001,9.1000000146862988e+001,1.4167053055243071e+002,9.0756136896061051e+001,5.1351491215340729e+001,9.0377884826223777e+001,1.7261324436032055e+001,1.6321422151457952e+001,-2.5912019733708519e+001,1.5882545594329647e+001,-2.6751000605647704e+001,2.3690622248518025e+000,2.2769111762868581e+000,2.7502562809324975e+000,5.0271674572193561e+000,2.1220073514674493e+000,1.5234417234324796e-002,0.0000000000000000e+000,2.7368963115889699e+001,4.9999999733987352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591455024e+002,5.6723771075366506e+002,4.1777934019277939e+002,2.3725019761843322e+002,2.8858799428595540e+002,4.3726128232207964e+002
7.2200000000000009e+003,1.4518419395006267e+001,-2.8659737759063006e+001,9.1000000142995887e+001,1.4167053055783873e+002,9.0756136892087824e+001,5.1351491221350329e+001,9.0377884822038098e+001,1.7261324447005450e+001,1.6321422151329532e+001,-2.5912019733951581e+001,1.5882545594041556e+001,-2.6751000606204002e+001,2.3690622195247073e+000,2.2769111710069367e+000,2.7502562750043702e+000,5.0271674460113065e+000,2.1220073515080076e+000,1.5234417201334012e-002,0.0000000000000000e+000,2.7368963121810395e+001,4.9999999740983355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591480632e+002,5.6723771076232254e+002,4.1777934022435687e+002,2.3725019764819439e+002,2.8858799430792698e+002,4.3726128232565253e+002
7.2300000000000009e+003,1.4518419394225058e+001,-2.8659737760332348e+001,9.1000000139230281e+001,1.4167053056310561e+002,9.0756136888218805e+001,5.1351491227200597e+001,9.0377884817962240e+001,1.7261324457686385e+001,1.6321422151204494e+001,-2.5912019734188249e+001,1.5882545593761044e+001,-2.6751000606745635e+001,2.3690622192507762e+000,2.2769111705878613e+000,2.7502562749356332e+000,5.0271674455234940e+000,2.1220073515474627e+000,1.5234417200804531e-002,0.0000000000000000e+000,2.7368963127575000e+001,4.9999999747795471e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591505558e+002,5.6723771077075310e+002,4.1777934025510137e+002,2.3725019767717646e+002,2.8858799432931835e+002,4.3726128232912748e+002
7.2400000000000009e+003,1.4518419393464468e+001,-2.8659737761567357e+001,9.1000000135562374e+001,1.4167053056823391e+002,9.0756136884450271e+001,5.1351491232897729e+001,9.0377884813992310e+001,1.7261324468086514e+001,1.6321422151082764e+001,-2.5912019734418635e+001,1.5882545593487968e+001,-2.6751000607272942e+001,2.3690622151997172e+000,2.2769111665426305e+000,2.7502562704756071e+000,5.0271674370182371e+000,2.1220073515859252e+000,1.5234417175953528e-002,0.0000000000000000e+000,2.7368963133187606e+001,4.9999999754428188e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591530018e+002,5.6723771077896436e+002,4.1777934028504239e+002,2.3725019770539083e+002,2.8858799435016641e+002,4.3726128233254400e+002
7.2500000000000009e+003,1.4518419392724059e+001,-2.8659737762760699e+001,9.1000000131957165e+001,1.4167053057323284e+002,9.0756136880747007e+001,5.1351491238438371e+001,9.0377884810093065e+001,1.7261324478219080e+001,1.6321422150964199e+001,-2.5912019734643025e+001,1.5882545593222378e+001,-2.6751000607785784e+001,2.3690622174623295e+000,2.2769111685688901e+000,2.7502562733395299e+000,5.0271674419084196e+000,2.1220073516234517e+000,1.5234417191671469e-002,0.0000000000000000e+000,2.7368963138647928e+001,4.9999999760884066e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591554682e+002,5.6723771078698201e+002,4.1777934031425667e+002,2.3725019773287374e+002,2.8858799437068046e+002,4.3726128233619909e+002
7.2600000000000009e+003,1.4518419392002178e+001,-2.8659737763944264e+001,9.1000000128498030e+001,1.4167053057806402e+002,9.0756136877192489e+001,5.1351491243838268e+001,9.0377884806347552e+001,1.7261324488084483e+001,1.6321422150848257e+001,-2.5912019734862469e+001,1.5882545592962670e+001,-2.6751000608287256e+001,2.3690622121636058e+000,2.2769111633329677e+000,2.7502562674181439e+000,5.0271674307511116e+000,2.1220073516600158e+000,1.5234417158738236e-002,0.0000000000000000e+000,2.7368963143972394e+001,4.9999999767167992e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591576573e+002,5.6723771079471896e+002,4.1777934034259010e+002,2.3725019775963034e+002,2.8858799439023221e+002,4.3726128233915830e+002
7.2700000000000009e+003,1.4518419391299965e+001,-2.8659737765085396e+001,9.1000000125128096e+001,1.4167053058281726e+002,9.0756136873729631e+001,5.1351491249101855e+001,9.0377884802698759e+001,1.7261324497684996e+001,1.6321422150735852e+001,-2.5912019735075205e+001,1.5882545592710466e+001,-2.6751000608774262e+001,2.3690622144407736e+000,2.2769111653816734e+000,2.7502562702850724e+000,5.0271674356667457e+000,2.1220073516952480e+000,1.5234417174486618e-002,0.0000000000000000e+000,2.7368963149155263e+001,4.9999999773293894e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591598975e+002,5.6723771080231359e+002,4.1777934037020663e+002,2.3725019778567892e+002,2.8858799440944046e+002,4.3726128234223643e+002
7.2800000000000009e+003,1.4518419390616327e+001,-2.8659737766184264e+001,9.1000000121837473e+001,1.4167053058748553e+002,9.0756136870352336e+001,5.1351491254226687e+001,9.0377884799139935e+001,1.7261324507031190e+001,1.6321422150626493e+001,-2.5912019735282200e+001,1.5882545592464982e+001,-2.6751000609248280e+001,2.3690619505614756e+000,2.2769109116304866e+000,2.7502559641632578e+000,5.0271668757937444e+000,2.1220073517293581e+000,1.5234415478664389e-002,0.0000000000000000e+000,2.7368963154200571e+001,4.9999999779259497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591622195e+002,5.6723771080976121e+002,4.1777934039710755e+002,2.3725019781103606e+002,2.8858799442818167e+002,4.3726128234528227e+002
7.2900000000000009e+003,1.4518419389950511e+001,-2.8659737767277022e+001,9.1000000118639406e+001,1.4167053059193154e+002,9.0756136867061883e+001,5.1351491259214754e+001,9.0377884795673680e+001,1.7261324516137279e+001,1.6321422150519886e+001,-2.5912019735483966e+001,1.5882545592225910e+001,-2.6751000609709905e+001,2.3690622455039656e+000,2.2769111949675764e+000,2.7502563067767389e+000,5.0271675017443158e+000,2.1220073517633122e+000,1.5234417376366955e-002,0.0000000000000000e+000,2.7368963159113605e+001,4.9999999785066791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591642113e+002,5.6723771081688881e+002,4.1777934042330008e+002,2.3725019783572779e+002,2.8858799444638396e+002,4.3726128234822596e+002
7.3000000000000009e+003,1.4518419389302275e+001,-2.8659737768330587e+001,9.1000000115520777e+001,1.4167053059630797e+002,9.0756136863857577e+001,5.1351491264072195e+001,9.0377884792297749e+001,1.7261324524997292e+001,1.6321422150416122e+001,-2.5912019735680360e+001,1.5882545591993127e+001,-2.6751000610159394e+001,2.3690622377082109e+000,2.2769111873458141e+000,2.7502562979334355e+000,5.0271674852792501e+000,2.1220073517960607e+000,1.5234417327257409e-002,0.0000000000000000e+000,2.7368963163897092e+001,4.9999999790721063e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591662867e+002,5.6723771082388964e+002,4.1777934044880703e+002,2.3725019785976434e+002,2.8858799446412763e+002,4.3726128235109292e+002
7.3100000000000009e+003,1.4518419388671109e+001,-2.8659737769354081e+001,9.1000000112482823e+001,1.4167053060057026e+002,9.0756136860736135e+001,5.1351491268800601e+001,9.0377884789009201e+001,1.7261324533628851e+001,1.6321422150315097e+001,-2.5912019735871553e+001,1.5882545591766474e+001,-2.6751000610597060e+001,2.3690622349641588e+000,2.2769111845826835e+000,2.7502562949490876e+000,5.0271674795317711e+000,2.1220073518278961e+000,1.5234417310606303e-002,0.0000000000000000e+000,2.7368963168555069e+001,4.9999999796226518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591683126e+002,5.6723771083070733e+002,4.1777934047364204e+002,2.3725019788317744e+002,2.8858799448140365e+002,4.3726128235389234e+002
7.3200000000000009e+003,1.4518419388056515e+001,-2.8659737770354212e+001,9.1000000109523356e+001,1.4167053060471602e+002,9.0756136857695381e+001,5.1351491273405202e+001,9.0377884785805747e+001,1.7261324542029399e+001,1.6321422150216726e+001,-2.5912019736057744e+001,1.5882545591545789e+001,-2.6751000611023187e+001,2.3690622297030077e+000,2.2769111794036001e+000,2.7502562890374982e+000,5.0271674684410979e+000,2.1220073518589326e+000,1.5234417277742907e-002,0.0000000000000000e+000,2.7368963173090208e+001,4.9999999801586455e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591702691e+002,5.6723771083734209e+002,4.1777934049782743e+002,2.3725019790597051e+002,2.8858799449823152e+002,4.3726128235662031e+002
7.3300000000000009e+003,1.4518419387458039e+001,-2.8659737771327912e+001,9.1000000106641821e+001,1.4167053060875213e+002,9.0756136854734720e+001,5.1351491277887988e+001,9.0377884782686650e+001,1.7261324550211100e+001,1.6321422150120899e+001,-2.5912019736239102e+001,1.5882545591330855e+001,-2.6751000611438201e+001,2.3690622257089280e+000,2.2769111754455507e+000,2.7502562845916700e+000,5.0271674600372211e+000,2.1220073518891511e+000,1.5234417253002258e-002,0.0000000000000000e+000,2.7368963177505861e+001,4.9999999806805363e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591721762e+002,5.6723771084380064e+002,4.1777934052137573e+002,2.3725019792816792e+002,2.8858799451461289e+002,4.3726128235928320e+002
7.3400000000000009e+003,1.4518419386875358e+001,-2.8659737772274042e+001,9.1000000103835731e+001,1.4167053061268547e+002,9.0756136851851551e+001,5.1351491282253221e+001,9.0377884779649193e+001,1.7261324558178899e+001,1.6321422150027615e+001,-2.5912019736415658e+001,1.5882545591121620e+001,-2.6751000611842215e+001,2.3690622229818534e+000,2.2769111727083580e+000,2.7502562816116631e+000,5.0271674543200211e+000,2.1220073519185605e+000,1.5234417236383907e-002,0.0000000000000000e+000,2.7368963181805498e+001,4.9999999811887108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591740361e+002,5.6723771085009378e+002,4.1777934054430494e+002,2.3725019794977842e+002,2.8858799453057213e+002,4.3726128236187890e+002
7.3500000000000009e+003,1.4518419386307999e+001,-2.8659737773194422e+001,9.1000000101103140e+001,1.4167053061651069e+002,9.0756136849043898e+001,5.1351491286502380e+001,9.0377884776691360e+001,1.7261324565940072e+001,1.6321422149936790e+001,-2.5912019736587553e+001,1.5882545590917884e+001,-2.6751000612235629e+001,2.3690622202600466e+000,2.2769111699793418e+000,2.7502562786329374e+000,5.0271674486122793e+000,2.1220073519472438e+000,1.5234417219776012e-002,0.0000000000000000e+000,2.7368963185991788e+001,4.9999999816834702e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591758625e+002,5.6723771085621649e+002,4.1777934056662963e+002,2.3725019797082419e+002,2.8858799454610227e+002,4.3726128236439956e+002
7.3600000000000009e+003,1.4518419385755537e+001,-2.8659737774093287e+001,9.1000000098442513e+001,1.4167053062023740e+002,9.0756136846310184e+001,5.1351491290641206e+001,9.0377884773811374e+001,1.7261324573493425e+001,1.6321422149848324e+001,-2.5912019736754985e+001,1.5882545590719479e+001,-2.6751000612618725e+001,2.3690622200664224e+000,2.2769111696830593e+000,2.7502562785844287e+000,5.0271674482674875e+000,2.1220073519751366e+000,1.5234417219401738e-002,0.0000000000000000e+000,2.7368963190068314e+001,4.9999999821652352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591776161e+002,5.6723771086217994e+002,4.1777934058836945e+002,2.3725019799131300e+002,2.8858799456123108e+002,4.3726128236686196e+002
7.3700000000000009e+003,1.4518419385217618e+001,-2.8659737774968960e+001,9.1000000095852357e+001,1.4167053062386577e+002,9.0756136843648633e+001,5.1351491294670893e+001,9.0377884771007359e+001,1.7261324580846406e+001,1.6321422149762206e+001,-2.5912019736917983e+001,1.5882545590526314e+001,-2.6751000612991731e+001,2.3690622350151314e+000,2.2769111839430285e+000,2.7502562961100279e+000,5.0271674800530564e+000,2.1220073520022775e+000,1.5234417316378430e-002,0.0000000000000000e+000,2.7368963194037462e+001,4.9999999826343355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591793294e+002,5.6723771086798627e+002,4.1777934060953635e+002,2.3725019801126683e+002,2.8858799457595859e+002,4.3726128236925661e+002
7.3800000000000009e+003,1.4518419384693861e+001,-2.8659737775817803e+001,9.1000000093330016e+001,1.4167053062740041e+002,9.0756136841057000e+001,5.1351491298593828e+001,9.0377884768277099e+001,1.7261324588009643e+001,1.6321422149678334e+001,-2.5912019737076719e+001,1.5882545590338214e+001,-2.6751000613354933e+001,2.3690622323086648e+000,2.2769111812374252e+000,2.7502562931351817e+000,5.0271674743726074e+000,2.1220073520287408e+000,1.5234417299800027e-002,0.0000000000000000e+000,2.7368963197902076e+001,4.9999999830910838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591810182e+002,5.6723771087364207e+002,4.1777934063014658e+002,2.3725019803069299e+002,2.8858799459029950e+002,4.3726128237159037e+002
7.3900000000000009e+003,1.4518419384183831e+001,-2.8659737776648370e+001,9.1000000090874366e+001,1.4167053063084194e+002,9.0756136838533905e+001,5.1351491302413763e+001,9.0377884765618973e+001,1.7261324594983023e+001,1.6321422149596664e+001,-2.5912019737231304e+001,1.5882545590155049e+001,-2.6751000613708612e+001,2.3690622296071058e+000,2.2769111785392231e+000,2.7502562901614915e+000,5.0271674687007142e+000,2.1220073520544198e+000,1.5234417283231012e-002,0.0000000000000000e+000,2.7368963201665053e+001,4.9999999835358324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591826189e+002,5.6723771087914827e+002,4.1777934065021350e+002,2.3725019804961121e+002,2.8858799460426297e+002,4.3726128237386217e+002
7.4000000000000009e+003,1.4518419383687254e+001,-2.8659737777450800e+001,9.1000000088483645e+001,1.4167053063419320e+002,9.0756136836077516e+001,5.1351491306134164e+001,9.0377884763031162e+001,1.7261324601772060e+001,1.6321422149517140e+001,-2.5912019737381797e+001,1.5882545589976715e+001,-2.6751000614052970e+001,2.3690622256487091e+000,2.2769111746358481e+000,2.7502562857246393e+000,5.0271674603604879e+000,2.1220073520795437e+000,1.5234417258559303e-002,0.0000000000000000e+000,2.7368963205329180e+001,4.9999999839688769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591842429e+002,5.6723771088451099e+002,4.1777934066975342e+002,2.3725019806802800e+002,2.8858799461786168e+002,4.3726128237607185e+002
7.4100000000000009e+003,1.4518419383203714e+001,-2.8659737778241094e+001,9.1000000086155168e+001,1.4167053063745493e+002,9.0756136833685105e+001,5.1351491309756057e+001,9.0377884760510710e+001,1.7261324608385223e+001,1.6321422149439716e+001,-2.5912019737528340e+001,1.5882545589803064e+001,-2.6751000614388289e+001,2.3690622229564018e+000,2.2769111719518125e+000,2.7502562827533161e+000,5.0271674547051290e+000,2.1220073521039149e+000,1.5234417242008219e-002,0.0000000000000000e+000,2.7368963208897071e+001,4.9999999843905414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591857538e+002,5.6723771088972967e+002,4.1777934068877886e+002,2.3725019808596184e+002,2.8858799463109870e+002,4.3726128237822309e+002
7.4200000000000009e+003,1.4518419382732912e+001,-2.8659737779003308e+001,9.1000000083888608e+001,1.4167053064063134e+002,9.0756136831356272e+001,5.1351491313282679e+001,9.0377884758057249e+001,1.7261324614818989e+001,1.6321422149364320e+001,-2.5912019737671045e+001,1.5882545589633981e+001,-2.6751000614714769e+001,2.3690622202684932e+000,2.2769111692746233e+000,2.7502562797831605e+000,5.0271674490577833e+000,2.1220073521277287e+000,1.5234417225465788e-002,0.0000000000000000e+000,2.7368963212370943e+001,4.9999999848011328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591872812e+002,5.6723771089481284e+002,4.1777934070730424e+002,2.3725019810342152e+002,2.8858799464399294e+002,4.3726128238032044e+002
7.4300000000000009e+003,1.4518419382274459e+001,-2.8659737779748809e+001,9.1000000081681250e+001,1.4167053064372243e+002,9.0756136829088220e+001,5.1351491316716647e+001,9.0377884755667850e+001,1.7261324621087169e+001,1.6321422149290893e+001,-2.5912019737810027e+001,1.5882545589469331e+001,-2.6751000615032694e+001,2.3690622213692429e+000,2.2769111702411631e+000,2.7502562812072577e+000,5.0271674514484204e+000,2.1220073521508764e+000,1.5234417233267060e-002,0.0000000000000000e+000,2.7368963215753411e+001,4.9999999852009012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591887404e+002,5.6723771089975958e+002,4.1777934072534146e+002,2.3725019812042555e+002,2.8858799465654323e+002,4.3726128238236333e+002
7.4400000000000009e+003,1.4518419381828084e+001,-2.8659737780473620e+001,9.1000000079532484e+001,1.4167053064673593e+002,9.0756136826880436e+001,5.1351491320060006e+001,9.0377884753341874e+001,1.7261324627193630e+001,1.6321422149219401e+001,-2.5912019737945315e+001,1.5882545589309018e+001,-2.6751000615342264e+001,2.3690622186899652e+000,2.2769111675771185e+000,2.7502562782391733e+000,5.0271674458162918e+000,2.1220073521733824e+000,1.5234417216741118e-002,0.0000000000000000e+000,2.7368963219046748e+001,4.9999999855901706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591901632e+002,5.6723771090458035e+002,4.1777934074290340e+002,2.3725019813698123e+002,2.8858799466876269e+002,4.3726128238435342e+002
7.4500000000000009e+003,1.4518419381393469e+001,-2.8659737781180667e+001,9.1000000077440220e+001,1.4167053064967001e+002,9.0756136824730675e+001,5.1351491323316054e+001,9.0377884751077062e+001,1.7261324633134620e+001,1.6321422149149811e+001,-2.5912019738077021e+001,1.5882545589152937e+001,-2.6751000615643648e+001,2.3690622185376671e+000,2.2769111673440796e+000,2.7502562782010371e+000,5.0271674455451167e+000,2.1220073521953333e+000,1.5234417216446689e-002,0.0000000000000000e+000,2.7368963222253853e+001,4.9999999859692082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591915536e+002,5.6723771090927403e+002,4.1777934076000543e+002,2.3725019815309753e+002,2.8858799468066519e+002,4.3726128238628883e+002
7.4600000000000009e+003,1.4518419380970279e+001,-2.8659737781869495e+001,9.1000000075403349e+001,1.4167053065252537e+002,9.0756136822637828e+001,5.1351491326486610e+001,9.0377884748872177e+001,1.7261324638919916e+001,1.6321422149082043e+001,-2.5912019738205288e+001,1.5882545589000959e+001,-2.6751000615937102e+001,2.3690622158665171e+000,2.2769111646924340e+000,2.7502562752350048e+000,5.0271674399274389e+000,2.1220073522166589e+000,1.5234417199936519e-002,0.0000000000000000e+000,2.7368963225376149e+001,4.9999999863382698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591928928e+002,5.6723771091384333e+002,4.1777934077665674e+002,2.3725019816879478e+002,2.8858799469225045e+002,4.3726128238817000e+002
7.4700000000000009e+003,1.4518419380558173e+001,-2.8659737782540446e+001,9.1000000073419613e+001,1.4167053065530484e+002,9.0756136820599536e+001,5.1351491329572582e+001,9.0377884746724803e+001,1.7261324644551223e+001,1.6321422149016048e+001,-2.5912019738330201e+001,1.5882545588852956e+001,-2.6751000616222882e+001,2.3690622169835538e+000,2.2769111656838539e+000,2.7502562766632428e+000,5.0271674423470962e+000,2.1220073522374676e+000,1.5234417207769205e-002,0.0000000000000000e+000,2.7368963228416590e+001,4.9999999866976282e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591941911e+002,5.6723771091829019e+002,4.1777934079286911e+002,2.3725019818407441e+002,2.8858799470353051e+002,4.3726128239000644e+002
7.4800000000000009e+003,1.4518419380156972e+001,-2.8659737783190138e+001,9.1000000071488458e+001,1.4167053065801286e+002,9.0756136818615332e+001,5.1351491332579030e+001,9.0377884744634372e+001,1.7261324650038205e+001,1.6321422148951786e+001,-2.5912019738451818e+001,1.5882545588708858e+001,-2.6751000616501130e+001,2.3690622143200506e+000,2.2769111630439953e+000,2.7502562736991738e+000,5.0271674367431691e+000,2.1220073522577483e+000,1.5234417191273920e-002,0.0000000000000000e+000,2.7368963231376881e+001,4.9999999870474994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591954940e+002,5.6723771092262268e+002,4.1777934080865595e+002,2.3725019819895471e+002,2.8858799471451709e+002,4.3726128239179400e+002
7.4900000000000009e+003,1.4518419379766321e+001,-2.8659737783824454e+001,9.1000000069607992e+001,1.4167053066065057e+002,9.0756136816683181e+001,5.1351491335505500e+001,9.0377884742598823e+001,1.7261324655378530e+001,1.6321422148889223e+001,-2.5912019738570223e+001,1.5882545588568567e+001,-2.6751000616772018e+001,2.3690622129217327e+000,2.2769111616221700e+000,2.7502562722004309e+000,5.0271674338226013e+000,2.1220073522774494e+000,1.5234417182897508e-002,0.0000000000000000e+000,2.7368963234259468e+001,4.9999999873882018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591967434e+002,5.6723771092684228e+002,4.1777934082402794e+002,2.3725019821344424e+002,2.8858799472520934e+002,4.3726128239353079e+002
7.5000000000000009e+003,1.4518419379385893e+001,-2.8659737784442257e+001,9.1000000067776995e+001,1.4167053066321597e+002,9.0756136814801806e+001,5.1351491338354663e+001,9.0377884740616736e+001,1.7261324660581010e+001,1.6321422148828290e+001,-2.5912019738685558e+001,1.5882545588431936e+001,-2.6751000617035857e+001,2.3690622153112626e+000,2.2769111638429504e+000,2.7502562750957864e+000,5.0271674389387364e+000,2.1220073522966700e+000,1.5234417198863402e-002,0.0000000000000000e+000,2.7368963237066168e+001,4.9999999877199514e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591979649e+002,5.6723771093094729e+002,4.1777934083899362e+002,2.3725019822755354e+002,2.8858799473562698e+002,4.3726128239522797e+002
7.5100000000000009e+003,1.4518419379015512e+001,-2.8659737785043802e+001,9.1000000065989241e+001,1.4167053066571543e+002,9.0756136812964868e+001,5.1351491341128167e+001,9.0377884738681715e+001,1.7261324665643031e+001,1.6321422148768981e+001,-2.5912019738797824e+001,1.5882545588298967e+001,-2.6751000617292618e+001,2.3690622290572176e+000,2.2769111769802728e+000,2.7502562911718083e+000,5.0271674681520810e+000,2.1220073523153808e+000,1.5234417287841381e-002,0.0000000000000000e+000,2.7368963239798290e+001,4.9999999880429300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667591991473e+002,5.6723771093494906e+002,4.1777934085357549e+002,2.3725019824128842e+002,2.8858799474580047e+002,4.3726128239692679e+002
7.5200000000000009e+003,1.4518419378654809e+001,-2.8659737785630995e+001,9.1000000064255488e+001,1.4167053066814640e+002,9.0756136811183438e+001,5.1351491343830276e+001,9.0377884736804816e+001,1.7261324670573174e+001,1.6321422148711171e+001,-2.5912019738907219e+001,1.5882545588169357e+001,-2.6751000617542871e+001,2.3690622264079551e+000,2.2769111743622270e+000,2.7502562882113133e+000,5.0271674625735407e+000,2.1220073523336223e+000,1.5234417271373873e-002,0.0000000000000000e+000,2.7368963242459756e+001,4.9999999883573651e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592002938e+002,5.6723771093883863e+002,4.1777934086776008e+002,2.3725019825466103e+002,2.8858799475564638e+002,4.3726128239849788e+002
7.5300000000000009e+003,1.4518419378303637e+001,-2.8659737786202641e+001,9.1000000062566869e+001,1.4167053067051773e+002,9.0756136809448378e+001,5.1351491346461103e+001,9.0377884734976817e+001,1.7261324675377011e+001,1.6321422148654932e+001,-2.5912019739013658e+001,1.5882545588043229e+001,-2.6751000617786417e+001,2.3690622225006579e+000,2.2769111705369278e+000,2.7502562837871722e+000,5.0271674543241005e+000,2.1220073523512970e+000,1.5234417246800851e-002,0.0000000000000000e+000,2.7368963245050850e+001,4.9999999886636544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592014068e+002,5.6723771094263157e+002,4.1777934088157343e+002,2.3725019826768633e+002,2.8858799476525985e+002,4.3726128240005170e+002
7.5400000000000009e+003,1.4518419377961727e+001,-2.8659737786758683e+001,9.1000000060922247e+001,1.4167053067282728e+002,9.0756136807758367e+001,5.1351491349022865e+001,9.0377884733196282e+001,1.7261324680052041e+001,1.6321422148600195e+001,-2.5912019739117255e+001,1.5882545587920450e+001,-2.6751000618023511e+001,2.3690622312109251e+000,2.2769111788402410e+000,2.7502562940079835e+000,5.0271674728482250e+000,2.1220073523685499e+000,1.5234417303351613e-002,0.0000000000000000e+000,2.7368963247573674e+001,4.9999999889618834e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592025067e+002,5.6723771094632468e+002,4.1777934089502548e+002,2.3725019828036704e+002,2.8858799477461804e+002,4.3726128240156976e+002
7.5500000000000009e+003,1.4518419377628822e+001,-2.8659737787299122e+001,9.1000000059320357e+001,1.4167053067507487e+002,9.0756136806112380e+001,5.1351491351516927e+001,9.0377884731462160e+001,1.7261324684601846e+001,1.6321422148546901e+001,-2.5912019739218124e+001,1.5882545587800898e+001,-2.6751000618254352e+001,2.3690622348786028e+000,2.2769111822988704e+000,2.7502562983719816e+000,5.0271674806708520e+000,2.1220073523853449e+000,1.5234417327461404e-002,0.0000000000000000e+000,2.7368963250030220e+001,4.9999999892522510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592035606e+002,5.6723771094991992e+002,4.1777934090812425e+002,2.3725019829271238e+002,2.8858799478373146e+002,4.3726128240304899e+002
7.5600000000000009e+003,1.4518419377304610e+001,-2.8659737787824099e+001,9.1000000057760261e+001,1.4167053067726232e+002,9.0756136804509467e+001,5.1351491353945619e+001,9.0377884729773385e+001,1.7261324689035291e+001,1.6321422148494960e+001,-2.5912019739316435e+001,1.5882545587684453e+001,-2.6751000618479196e+001,2.3690622297192467e+000,2.2769111772755841e+000,2.7502562924858482e+000,5.0271674697614319e+000,2.1220073524017105e+000,1.5234417294794847e-002,0.0000000000000000e+000,2.7368963252422134e+001,4.9999999895349845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592046020e+002,5.6723771095341954e+002,4.1777934092087895e+002,2.3725019830473636e+002,2.8858799479260472e+002,4.3726128240449515e+002
7.5700000000000009e+003,1.4518419376988968e+001,-2.8659737788338219e+001,9.1000000056241177e+001,1.4167053067939258e+002,9.0756136802948660e+001,5.1351491356310760e+001,9.0377884728129047e+001,1.7261324693351298e+001,1.6321422148444420e+001,-2.5912019739412102e+001,1.5882545587571094e+001,-2.6751000618698100e+001,2.3690622258243548e+000,2.2769111734692262e+000,2.7502562880649153e+000,5.0271674615341411e+000,2.1220073524176235e+000,1.5234417270245798e-002,0.0000000000000000e+000,2.7368963254751009e+001,4.9999999898102487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592055979e+002,5.6723771095682753e+002,4.1777934093329924e+002,2.3725019831644209e+002,2.8858799480124583e+002,4.3726128240589742e+002
7.5800000000000009e+003,1.4518419376681642e+001,-2.8659737788838868e+001,9.1000000054761870e+001,1.4167053068146828e+002,9.0756136801428696e+001,5.1351491358612634e+001,9.0377884726527711e+001,1.7261324697550435e+001,1.6321422148395204e+001,-2.5912019739505240e+001,1.5882545587460719e+001,-2.6751000618911235e+001,2.3690622257166818e+000,2.2769111733044789e+000,2.7502562880379071e+000,5.0271674613423860e+000,2.1220073524331267e+000,1.5234417270037550e-002,0.0000000000000000e+000,2.7368963257018834e+001,4.9999999900782996e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592065790e+002,5.6723771096014809e+002,4.1777934094539091e+002,2.3725019832783883e+002,2.8858799480965786e+002,4.3726128240726217e+002
7.5900000000000009e+003,1.4518419376382729e+001,-2.8659737789318399e+001,9.1000000053306877e+001,1.4167053068349242e+002,9.0756136799933842e+001,5.1351491360854425e+001,9.0377884724953702e+001,1.7261324701639410e+001,1.6321422148347434e+001,-2.5912019739595650e+001,1.5882545587353656e+001,-2.6751000619117946e+001,2.3690622432717161e+000,2.2769111901166532e+000,2.7502563085135514e+000,5.0271674986302042e+000,2.1220073524482830e+000,1.5234417383397918e-002,0.0000000000000000e+000,2.7368963259224415e+001,4.9999999903394439e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592075914e+002,5.6723771096339226e+002,4.1777934095720002e+002,2.3725019833893941e+002,2.8858799481799309e+002,4.3726128240881638e+002
7.6000000000000009e+003,1.4518419376090895e+001,-2.8659737789799181e+001,9.1000000051909353e+001,1.4167053068544226e+002,9.0756136798497963e+001,5.1351491363033801e+001,9.0377884723440658e+001,1.7261324705625213e+001,1.6321422148300503e+001,-2.5912019739684467e+001,1.5882545587248533e+001,-2.6751000619320934e+001,2.3690622292937014e+000,2.2769111766245063e+000,2.7502562923792775e+000,5.0271674690037838e+000,2.1220073524630694e+000,1.5234417293972203e-002,0.0000000000000000e+000,2.7368963261375711e+001,4.9999999905931588e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592084616e+002,5.6723771096651592e+002,4.1777934096864203e+002,2.3725019834974643e+002,2.8858799482584573e+002,4.3726128240993768e+002
7.6100000000000009e+003,1.4518419375807156e+001,-2.8659737790257850e+001,9.1000000050548451e+001,1.4167053068736499e+002,9.0756136797099529e+001,5.1351491365160655e+001,9.0377884721967121e+001,1.7261324709506709e+001,1.6321422148255046e+001,-2.5912019739770500e+001,1.5882545587146600e+001,-2.6751000619517754e+001,2.3690622266715264e+000,2.2769111740479180e+000,2.7502562894253537e+000,5.0271674634732717e+000,2.1220073524773206e+000,1.5234417277556740e-002,0.0000000000000000e+000,2.7368963263469936e+001,4.9999999908406153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592094001e+002,5.6723771096958558e+002,4.1777934097979602e+002,2.3725019836027383e+002,2.8858799483360610e+002,4.3726128241118056e+002
7.6200000000000009e+003,1.4518419375530923e+001,-2.8659737790706458e+001,9.1000000049221882e+001,1.4167053068923263e+002,9.0756136795736467e+001,5.1351491367231006e+001,9.0377884720530929e+001,1.7261324713283841e+001,1.6321422148210839e+001,-2.5912019739854173e+001,1.5882545587047405e+001,-2.6751000619709316e+001,2.3690622240519499e+000,2.2769111714751760e+000,2.7502562864722462e+000,5.0271674579474226e+000,2.1220073524912126e+000,1.5234417261146289e-002,0.0000000000000000e+000,2.7368963265508341e+001,4.9999999910816427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592102795e+002,5.6723771097257111e+002,4.1777934099066255e+002,2.3725019837051957e+002,2.8858799484116560e+002,4.3726128241240139e+002
7.6300000000000009e+003,1.4518419375261940e+001,-2.8659737791143840e+001,9.1000000047929092e+001,1.4167053069105077e+002,9.0756136794408107e+001,5.1351491369247071e+001,9.0377884719131359e+001,1.7261324716962918e+001,1.6321422148167773e+001,-2.5912019739935687e+001,1.5882545586950810e+001,-2.6751000619895819e+001,2.3690622226963329e+000,2.2769111701186531e+000,2.7502562849842582e+000,5.0271674551029113e+000,2.1220073525047698e+000,1.5234417252852451e-002,0.0000000000000000e+000,2.7368963267493200e+001,4.9999999913163151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592111327e+002,5.6723771097547763e+002,4.1777934100124509e+002,2.3725019838049221e+002,2.8858799484853012e+002,4.3726128241359646e+002
7.6400000000000009e+003,1.4518419375000823e+001,-2.8659737790745965e+001,9.1000000046550866e+001,1.4167053069433200e+002,9.0756136792993033e+001,5.1351491371219652e+001,9.0377884717647348e+001,1.7261324720542063e+001,1.6321422148129756e+001,-2.5912019740007651e+001,1.5882545586854942e+001,-2.6751000620080958e+001,2.3690624017359956e+000,2.2769113421500364e+000,2.7502564929014461e+000,5.0271678350514826e+000,2.1220073525153609e+000,1.5234418404485668e-002,0.0000000000000000e+000,2.7368963269411097e+001,4.9999999915474575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592214703e+002,5.6723771098022200e+002,4.1777934101188663e+002,2.3725019839022590e+002,2.8858799485755628e+002,4.3726128241544427e+002
7.6500000000000009e+003,1.4518419374744264e+001,-2.8659737791983787e+001,9.1000000045317194e+001,1.4167053069441573e+002,9.0756136791727442e+001,5.1351491373096678e+001,9.0377884716313901e+001,1.7261324724036058e+001,1.6321422148084149e+001,-2.5912019740093967e+001,1.5882545586765323e+001,-2.6751000620253990e+001,2.3690622300797761e+000,2.2769111771097732e+000,2.7502562937266477e+000,5.0271674708364209e+000,2.1220073525325400e+000,1.5234417301164774e-002,0.0000000000000000e+000,2.7368963271295911e+001,4.9999999917662365e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592127999e+002,5.6723771098097245e+002,4.1777934102180848e+002,2.3725019839970292e+002,2.8858799486311744e+002,4.3726128241682312e+002
7.6600000000000009e+003,1.4518419374494647e+001,-2.8659737792392747e+001,9.1000000044180794e+001,1.4167053069614940e+002,9.0756136790558429e+001,5.1351491374958243e+001,9.0377884715079091e+001,1.7261324727438989e+001,1.6321422148043574e+001,-2.5912019740170763e+001,1.5882545586674571e+001,-2.6751000620429238e+001,2.3690622173802169e+000,2.2769111648562794e+000,2.7502562790591600e+000,5.0271674439154399e+000,2.1220073525441805e+000,1.5234417219882855e-002,0.0000000000000000e+000,2.7368963273137751e+001,4.9999999919819004e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592135611e+002,5.6723771098369355e+002,4.1777934103143701e+002,2.3725019840892006e+002,2.8858799486961442e+002,4.3726128241731817e+002
7.6700000000000009e+003,1.4518419374253069e+001,-2.8659737792783744e+001,9.1000000043057099e+001,1.4167053069782963e+002,9.0756136789402845e+001,5.1351491376783031e+001,9.0377884713859487e+001,1.7261324730744434e+001,1.6321422148005066e+001,-2.5912019740243636e+001,1.5882545586587836e+001,-2.6751000620596699e+001,2.3690622160353789e+000,2.2769111635160053e+000,2.7502562775732473e+000,5.0271674410892526e+000,2.1220073525558174e+000,1.5234417211609669e-002,0.0000000000000000e+000,2.7368963274924909e+001,4.9999999921938240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592143410e+002,5.6723771098634325e+002,4.1777934104089871e+002,2.3725019841788037e+002,2.8858799487618995e+002,4.3726128241829423e+002
7.6800000000000009e+003,1.4518419374017915e+001,-2.8659737793167182e+001,9.1000000041949363e+001,1.4167053069944666e+002,9.0756136788263944e+001,5.1351491378557284e+001,9.0377884712658314e+001,1.7261324733958304e+001,1.6321422147967674e+001,-2.5912019740314406e+001,1.5882545586503515e+001,-2.6751000620759527e+001,2.3690622197380220e+000,2.2769111670278122e+000,2.7502562819458980e+000,5.0271674489737102e+000,2.1220073525673926e+000,1.5234417235787046e-002,0.0000000000000000e+000,2.7368963276663123e+001,4.9999999924000917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592150776e+002,5.6723771098890654e+002,4.1777934105013799e+002,2.3725019842659916e+002,2.8858799488260314e+002,4.3726128241927239e+002
7.6900000000000009e+003,1.4518419373788950e+001,-2.8659737793536863e+001,9.1000000040860499e+001,1.4167053070101213e+002,9.0756136787144769e+001,5.1351491380280891e+001,9.0377884711478472e+001,1.7261324737086170e+001,1.6321422147931212e+001,-2.5912019740383414e+001,1.5882545586421381e+001,-2.6751000620918120e+001,2.3690622196581423e+000,2.2769111669054567e+000,2.7502562819259970e+000,5.0271674488314542e+000,2.1220073525788945e+000,1.5234417235632604e-002,0.0000000000000000e+000,2.7368963278354954e+001,4.9999999926006012e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592158331e+002,5.6723771099139594e+002,4.1777934105914375e+002,2.3725019843508107e+002,2.8858799488885165e+002,4.3726128242023304e+002
7.7000000000000009e+003,1.4518419373565887e+001,-2.8659737793899382e+001,9.1000000039793193e+001,1.4167053070252598e+002,9.0756136786047975e+001,5.1351491381956748e+001,9.0377884710322533e+001,1.7261324740134057e+001,1.6321422147895625e+001,-2.5912019740450773e+001,1.5882545586341331e+001,-2.6751000621072706e+001,2.3690622183187364e+000,2.2769111655736300e+000,2.7502562804422253e+000,5.0271674460158557e+000,2.1220073525901357e+000,1.5234417227370100e-002,0.0000000000000000e+000,2.7368963280001992e+001,4.9999999927955912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592165431e+002,5.6723771099381202e+002,4.1777934106792213e+002,2.3725019844334412e+002,2.8858799489494260e+002,4.3726128242118352e+002
7.7100000000000009e+003,1.4518419373348680e+001,-2.8659737794251157e+001,9.1000000038749576e+001,1.4167053070399476e+002,9.0756136784975610e+001,5.1351491383585994e+001,9.0377884709192628e+001,1.7261324743099749e+001,1.6321422147860954e+001,-2.5912019740516399e+001,1.5882545586263378e+001,-2.6751000621223227e+001,2.3690622182426373e+000,2.2769111654572001e+000,2.7502562804232182e+000,5.0271674458804183e+000,2.1220073526011296e+000,1.5234417227223067e-002,0.0000000000000000e+000,2.7368963281605545e+001,4.9999999929852436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592172502e+002,5.6723771099616010e+002,4.1777934107647030e+002,2.3725019845139755e+002,2.8858799490087489e+002,4.3726128242211871e+002
7.7200000000000009e+003,1.4518419373137169e+001,-2.8659737794593667e+001,9.1000000037729748e+001,1.4167053070542607e+002,9.0756136783927786e+001,5.1351491385171130e+001,9.0377884708088786e+001,1.7261324745995864e+001,1.6321422147827175e+001,-2.5912019740580320e+001,1.5882545586187456e+001,-2.6751000621369826e+001,2.3690622156456023e+000,2.2769111629189962e+000,2.7502562774758017e+000,5.0271674403947983e+000,2.1220073526118122e+000,1.5234417210856001e-002,0.0000000000000000e+000,2.7368963283166863e+001,4.9999999931697857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592179534e+002,5.6723771099844896e+002,4.1777934108479872e+002,2.3725019845924575e+002,2.8858799490666809e+002,4.3726128242304952e+002
7.7300000000000009e+003,1.4518419372931229e+001,-2.8659737794932454e+001,9.1000000036736282e+001,1.4167053070681027e+002,9.0756136782907049e+001,5.1351491386714201e+001,9.0377884707013493e+001,1.7261324748808818e+001,1.6321422147794280e+001,-2.5912019740642592e+001,1.5882545586113554e+001,-2.6751000621512532e+001,2.3690622168348074e+000,2.2769111640207536e+000,2.7502562789222180e+000,5.0271674429429716e+000,2.1220073526222261e+000,1.5234417218828223e-002,0.0000000000000000e+000,2.7368963284687027e+001,4.9999999933494394e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592185616e+002,5.6723771100066710e+002,4.1777934109290862e+002,2.3725019846688318e+002,2.8858799491230161e+002,4.3726128242394827e+002
7.7400000000000009e+003,1.4518419372730639e+001,-2.8659737795258081e+001,9.1000000035768053e+001,1.4167053070815894e+002,9.0756136781912247e+001,5.1351491388216175e+001,9.0377884705965528e+001,1.7261324751554184e+001,1.6321422147762210e+001,-2.5912019740703272e+001,1.5882545586041553e+001,-2.6751000621651542e+001,2.3690622167643909e+000,2.2769111639130450e+000,2.7502562789045975e+000,5.0271674428176425e+000,2.1220073526323966e+000,1.5234417218692238e-002,0.0000000000000000e+000,2.7368963286167798e+001,4.9999999935243409e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592192016e+002,5.6723771100282806e+002,4.1777934110080560e+002,2.3725019847432534e+002,2.8858799491779286e+002,4.3726128242483185e+002
7.7500000000000009e+003,1.4518419372535357e+001,-2.8659737795571885e+001,9.1000000034824922e+001,1.4167053070947321e+002,9.0756136780943265e+001,5.1351491389678529e+001,9.0377884704944819e+001,1.7261324754223722e+001,1.6321422147730971e+001,-2.5912019740762389e+001,1.5882545585971448e+001,-2.6751000621786915e+001,2.3690622179572252e+000,2.2769111650205507e+000,2.7502562803517825e+000,5.0271674453723332e+000,2.1220073526423109e+000,1.5234417226671544e-002,0.0000000000000000e+000,2.7368963287608949e+001,4.9999999936946210e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592198497e+002,5.6723771100493332e+002,4.1777934110849480e+002,2.3725019848157558e+002,2.8858799492314188e+002,4.3726128242570275e+002
7.7600000000000009e+003,1.4518419372345353e+001,-2.8659737795849537e+001,9.1000000033903532e+001,1.4167053071081432e+002,9.0756136779996723e+001,5.1351491391102797e+001,9.0377884703947927e+001,1.7261324756827776e+001,1.6321422147700762e+001,-2.5912019740819574e+001,1.5882545585903163e+001,-2.6751000621918763e+001,2.3690622178908156e+000,2.2769111649191576e+000,2.7502562803347632e+000,5.0271674452539212e+000,2.1220073526518126e+000,1.5234417226540335e-002,0.0000000000000000e+000,2.7368963289012186e+001,4.9999999938604731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592208404e+002,5.6723771100706085e+002,4.1777934111599063e+002,2.3725019848863371e+002,2.8858799492841410e+002,4.3726128242655284e+002
7.7700000000000009e+003,1.4518419372160063e+001,-2.8659737796183208e+001,9.1000000033008646e+001,1.4167053071199553e+002,9.0756136779077195e+001,5.1351491392488242e+001,9.0377884702979372e+001,1.7261324759363220e+001,1.6321422147670955e+001,-2.5912019740875991e+001,1.5882545585836755e+001,-2.6751000622047002e+001,2.3690622228711526e+000,2.2769111696683435e+000,2.7502562861764073e+000,5.0271674558447508e+000,2.1220073526613175e+000,1.5234417258863741e-002,0.0000000000000000e+000,2.7368963290378588e+001,4.9999999940217776e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592210371e+002,5.6723771100897829e+002,4.1777934112327864e+002,2.3725019849550640e+002,2.8858799493343940e+002,4.3726128242740248e+002
7.7800000000000009e+003,1.4518419371979720e+001,-2.8659737796476321e+001,9.1000000032139525e+001,1.4167053071321129e+002,9.0756136778184242e+001,5.1351491393837534e+001,9.0377884702038642e+001,1.7261324761829030e+001,1.6321422147642078e+001,-2.5912019740930646e+001,1.5882545585771977e+001,-2.6751000622172086e+001,2.3690622228079108e+000,2.2769111695716506e+000,2.7502562861605013e+000,5.0271674557321520e+000,2.1220073526704355e+000,1.5234417258741521e-002,0.0000000000000000e+000,2.7368963291709406e+001,4.9999999941789440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592216254e+002,5.6723771101092450e+002,4.1777934113037281e+002,2.3725019850219635e+002,2.8858799493837182e+002,4.3726128242818993e+002
7.7900000000000009e+003,1.4518419371804137e+001,-2.8659737796762840e+001,9.1000000031293297e+001,1.4167053071439346e+002,9.0756136777314794e+001,5.1351491395152493e+001,9.0377884701122710e+001,1.7261324764230153e+001,1.6321422147613976e+001,-2.5912019740983823e+001,1.5882545585708922e+001,-2.6751000622293844e+001,2.3690622214849029e+000,2.2769111682650709e+000,2.7502562846806287e+000,5.0271674529456991e+000,2.1220073526792911e+000,1.5234417250510822e-002,0.0000000000000000e+000,2.7368963293005208e+001,4.9999999943320006e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592221746e+002,5.6723771101281716e+002,4.1777934113728259e+002,2.3725019850871172e+002,2.8858799494317361e+002,4.3726128242896635e+002
7.8000000000000009e+003,1.4518419371633223e+001,-2.8659737797040634e+001,9.1000000030469323e+001,1.4167053071554591e+002,9.0756136776468225e+001,5.1351491396432493e+001,9.0377884700230851e+001,1.7261324766567782e+001,1.6321422147586649e+001,-2.5912019741035550e+001,1.5882545585647573e+001,-2.6751000622412306e+001,2.3690622201635279e+000,2.2769111669610105e+000,2.7502562832011295e+000,5.0271674501621400e+000,2.1220073526879055e+000,1.5234417242283190e-002,0.0000000000000000e+000,2.7368963294266734e+001,4.9999999944810668e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592227146e+002,5.6723771101466195e+002,4.1777934114400921e+002,2.3725019851505579e+002,2.8858799494786120e+002,4.3726128242972629e+002
