#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.8100000000000009e+003,1.4518419371466750e+001,-2.8659737797312516e+001,9.1000000029666822e+001,1.4167053071666652e+002,9.0756136775643682e+001,5.1351491397678842e+001,9.0377884699362269e+001,1.7261324768843167e+001,1.6321422147559996e+001,-2.5912019741085999e+001,1.5882545585587794e+001,-2.6751000622527727e+001,2.3690622175822926e+000,2.2769111644469495e+000,2.7502562802577160e+000,5.0271674447046655e+000,2.1220073526963166e+000,1.5234417225946893e-002,0.0000000000000000e+000,2.7368963295495064e+001,4.9999999946262108e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592232301e+002,5.6723771101645684e+002,4.1777934115056075e+002,2.3725019852122895e+002,2.8858799495241897e+002,4.3726128243046844e+002
7.8200000000000009e+003,1.4518419371304679e+001,-2.8659737797576412e+001,9.1000000028885708e+001,1.4167053071775888e+002,9.0756136774841110e+001,5.1351491398893529e+001,9.0377884698516766e+001,1.7261324771058582e+001,1.6321422147534062e+001,-2.5912019741135083e+001,1.5882545585529607e+001,-2.6751000622640106e+001,2.3690622187868988e+000,2.2769111655723657e+000,2.7502562817078897e+000,5.0271674472802559e+000,2.1220073527045082e+000,1.5234417233948812e-002,0.0000000000000000e+000,2.7368963296691163e+001,4.9999999947675349e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592237451e+002,5.6723771101820557e+002,4.1777934115693961e+002,2.3725019852724060e+002,2.8858799495685713e+002,4.3726128243119149e+002
7.8300000000000009e+003,1.4518419371146910e+001,-2.8659737797816945e+001,9.1000000028123992e+001,1.4167053071885113e+002,9.0756136774058518e+001,5.1351491400075304e+001,9.0377884697692366e+001,1.7261324773219371e+001,1.6321422147508898e+001,-2.5912019741182718e+001,1.5882545585472922e+001,-2.6751000622749558e+001,2.3690622199931379e+000,2.2769111667004092e+000,2.7502562831582367e+000,5.0271674498586458e+000,2.1220073527124192e+000,1.5234417241952639e-002,0.0000000000000000e+000,2.7368963297855430e+001,4.9999999949052039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592244312e+002,5.6723771101994316e+002,4.1777934116315362e+002,2.3725019853309863e+002,2.8858799496120571e+002,4.3726128243189555e+002
7.8400000000000009e+003,1.4518419370993195e+001,-2.8659737798081437e+001,9.1000000027382825e+001,1.4167053071985816e+002,9.0756136773297044e+001,5.1351491401225701e+001,9.0377884696890192e+001,1.7261324775318656e+001,1.6321422147484189e+001,-2.5912019741229471e+001,1.5882545585417770e+001,-2.6751000622856054e+001,2.3690622161547625e+000,2.2769111629804599e+000,2.7502562787516531e+000,5.0271674417321126e+000,2.1220073527202401e+000,1.5234417217514069e-002,0.0000000000000000e+000,2.7368963298989343e+001,4.9999999950391327e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592247490e+002,5.6723771102156718e+002,4.1777934116920187e+002,2.3725019853879962e+002,2.8858799496539467e+002,4.3726128243259507e+002
7.8500000000000009e+003,1.4518419370843546e+001,-2.8659737798326120e+001,9.1000000026662747e+001,1.4167053072086645e+002,9.0756136772557156e+001,5.1351491402346653e+001,9.0377884696110740e+001,1.7261324777366440e+001,1.6321422147460215e+001,-2.5912019741274861e+001,1.5882545585364008e+001,-2.6751000622959850e+001,2.3690622161023103e+000,2.2769111629002321e+000,2.7502562787385041e+000,5.0271674416387366e+000,2.1220073527278074e+000,1.5234417217412775e-002,0.0000000000000000e+000,2.7368963300093469e+001,4.9999999951695713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592252219e+002,5.6723771102318062e+002,4.1777934117508778e+002,2.3725019854434831e+002,2.8858799496948956e+002,4.3726128243325252e+002
7.8600000000000009e+003,1.4518419370697893e+001,-2.8659737798560087e+001,9.1000000025961356e+001,1.4167053072185161e+002,9.0756136771836495e+001,5.1351491403438160e+001,9.0377884695351426e+001,1.7261324779358915e+001,1.6321422147436905e+001,-2.5912019741318971e+001,1.5882545585311703e+001,-2.6751000623060861e+001,2.3690622185741237e+000,2.2769111652468874e+000,2.7502562816544751e+000,5.0271674469013625e+000,2.1220073527351606e+000,1.5234417233537533e-002,0.0000000000000000e+000,2.7368963301168776e+001,4.9999999952966391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592257062e+002,5.6723771102475609e+002,4.1777934118081993e+002,2.3725019854975341e+002,2.8858799497347621e+002,4.3726128243389854e+002
7.8700000000000009e+003,1.4518419370556030e+001,-2.8659737798790388e+001,9.1000000025278212e+001,1.4167053072280839e+002,9.0756136771134535e+001,5.1351491404500564e+001,9.0377884694611978e+001,1.7261324781299209e+001,1.6321422147414197e+001,-2.5912019741361945e+001,1.5882545585260763e+001,-2.6751000623159200e+001,2.3690622185244035e+000,2.2769111651707989e+000,2.7502562816419953e+000,5.0271674468127943e+000,2.1220073527423104e+000,1.5234417233441419e-002,0.0000000000000000e+000,2.7368963302215377e+001,4.9999999954203645e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592261593e+002,5.6723771102628757e+002,4.1777934118640297e+002,2.3725019855501668e+002,2.8858799497735993e+002,4.3726128243453070e+002
7.8800000000000009e+003,1.4518419370417899e+001,-2.8659737799013755e+001,9.1000000024613371e+001,1.4167053072374182e+002,9.0756136770451434e+001,5.1351491405535285e+001,9.0377884693892284e+001,1.7261324783186808e+001,1.6321422147392070e+001,-2.5912019741403810e+001,1.5882545585211151e+001,-2.6751000623255010e+001,2.3690622172145548e+000,2.2769111638844151e+000,2.7502562801654649e+000,5.0271674440498799e+000,2.1220073527493151e+000,1.5234417225236064e-002,0.0000000000000000e+000,2.7368963303234580e+001,4.9999999955408214e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592266174e+002,5.6723771102778062e+002,4.1777934119183612e+002,2.3725019856013637e+002,2.8858799498114018e+002,4.3726128243515069e+002
7.8900000000000009e+003,1.4518419370283828e+001,-2.8659737799108029e+001,9.1000000023955408e+001,1.4167053072486846e+002,9.0756136769775779e+001,5.1351491406544426e+001,9.0377884693181116e+001,1.7261324785023646e+001,1.6321422147371219e+001,-2.5912019741443288e+001,1.5882545585162704e+001,-2.6751000623348546e+001,2.3690622159070598e+000,2.2769111626024250e+000,2.7502562786883402e+000,5.0271674412907652e+000,2.1220073527558152e+000,1.5234417217025311e-002,0.0000000000000000e+000,2.7368963304225247e+001,4.9999999956583565e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592284722e+002,5.6723771102950582e+002,4.1777934119716002e+002,2.3725019856512185e+002,2.8858799498505010e+002,4.3726128243576591e+002
7.9000000000000009e+003,1.4518419370152502e+001,-2.8659737799447697e+001,9.1000000023321235e+001,1.4167053072551676e+002,9.0756136769124183e+001,5.1351491407520996e+001,9.0377884692494817e+001,1.7261324786813702e+001,1.6321422147349534e+001,-2.5912019741484329e+001,1.5882545585115940e+001,-2.6751000623438870e+001,2.3690622158596577e+000,2.2769111625290099e+000,2.7502562786779294e+000,5.0271674412069398e+000,2.1220073527628904e+000,1.5234417216943642e-002,0.0000000000000000e+000,2.7368963305191073e+001,4.9999999957721855e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592274439e+002,5.6723771103063359e+002,4.1777934120230560e+002,2.3725019856998304e+002,2.8858799498846923e+002,4.3726128243644968e+002
7.9100000000000009e+003,1.4518419370024795e+001,-2.8659737799654380e+001,9.1000000022713678e+001,1.4167053072638384e+002,9.0756136768499729e+001,5.1351491408475965e+001,9.0377884691836556e+001,1.7261324788558795e+001,1.6321422147328995e+001,-2.5912019741523210e+001,1.5882545585069916e+001,-2.6751000623527716e+001,2.3690622183380321e+000,2.2769111648857403e+000,2.7502562815953562e+000,5.0271674464810960e+000,2.1220073527692338e+000,1.5234417233081186e-002,0.0000000000000000e+000,2.7368963306133139e+001,4.9999999958832348e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592278566e+002,5.6723771103201500e+002,4.1777934120730782e+002,2.3725019857471418e+002,2.8858799499191633e+002,4.3726128243693103e+002
7.9200000000000009e+003,1.4518419369900615e+001,-2.8659737799856487e+001,9.1000000022120801e+001,1.4167053072722632e+002,9.0756136767890439e+001,5.1351491409407743e+001,9.0377884691194453e+001,1.7261324790257333e+001,1.6321422147309114e+001,-2.5912019741560840e+001,1.5882545585025316e+001,-2.6751000623613862e+001,2.3690622157718129e+000,2.2769111623946241e+000,2.7502562786556122e+000,5.0271674410502367e+000,2.1220073527754288e+000,1.5234417216773878e-002,0.0000000000000000e+000,2.7368963307049796e+001,4.9999999959916181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592282409e+002,5.6723771103335901e+002,4.1777934121218675e+002,2.3725019857931738e+002,2.8858799499531375e+002,4.3726128243747377e+002
7.9300000000000009e+003,1.4518419369779803e+001,-2.8659737800052170e+001,9.1000000021541481e+001,1.4167053072804686e+002,9.0756136767295118e+001,5.1351491410314338e+001,9.0377884690567114e+001,1.7261324791908351e+001,1.6321422147289809e+001,-2.5912019741597362e+001,1.5882545584981951e+001,-2.6751000623697593e+001,2.3690622157295471e+000,2.2769111623299350e+000,2.7502562786449669e+000,5.0271674409749014e+000,2.1220073527814876e+000,1.5234417216692109e-002,0.0000000000000000e+000,2.7368963307941954e+001,4.9999999960971536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592286337e+002,5.6723771103466856e+002,4.1777934121694034e+002,2.3725019858380077e+002,2.8858799499861703e+002,4.3726128243800355e+002
7.9400000000000009e+003,1.4518419369662100e+001,-2.8659737800244159e+001,9.1000000020976302e+001,1.4167053072884192e+002,9.0756136766714363e+001,5.1351491411196491e+001,9.0377884689955195e+001,1.7261324793521453e+001,1.6321422147270980e+001,-2.5912019741633003e+001,1.5882545584939686e+001,-2.6751000623779191e+001,2.3690622156883130e+000,2.2769111622668832e+000,2.7502562786346210e+000,5.0271674409015041e+000,2.1220073527874401e+000,1.5234417216612478e-002,0.0000000000000000e+000,2.7368963308810578e+001,4.9999999961998810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592290162e+002,5.6723771103593970e+002,4.1777934122156904e+002,2.3725019858816495e+002,2.8858799500183795e+002,4.3726128243852321e+002
7.9500000000000009e+003,1.4518419369547528e+001,-2.8659737800428672e+001,9.1000000020425219e+001,1.4167053072961761e+002,9.0756136766148103e+001,5.1351491412055680e+001,9.0377884689358567e+001,1.7261324795083851e+001,1.6321422147252658e+001,-2.5912019741667677e+001,1.5882545584898551e+001,-2.6751000623858630e+001,2.3690622169095894e+000,2.2769111634178021e+000,2.7502562800890344e+000,5.0271674435068370e+000,2.1220073527932546e+000,1.5234417224646593e-002,0.0000000000000000e+000,2.7368963309656465e+001,4.9999999962998743e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592294016e+002,5.6723771103717922e+002,4.1777934122608053e+002,2.3725019859241246e+002,2.8858799500497247e+002,4.3726128243902474e+002
7.9600000000000009e+003,1.4518419369435922e+001,-2.8659737800611907e+001,9.1000000019888461e+001,1.4167053073037232e+002,9.0756136765596551e+001,5.1351491412891846e+001,9.0377884688777527e+001,1.7261324796612882e+001,1.6321422147234788e+001,-2.5912019741701499e+001,1.5882545584858471e+001,-2.6751000623936022e+001,2.3690622181320009e+000,2.2769111645703703e+000,2.7502562815436504e+000,5.0271674461140208e+000,2.1220073527988337e+000,1.5234417232682764e-002,0.0000000000000000e+000,2.7368963310479785e+001,4.9999999963972300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592297273e+002,5.6723771103838544e+002,4.1777934123047066e+002,2.3725019859654969e+002,2.8858799500802820e+002,4.3726128243952184e+002
7.9700000000000009e+003,1.4518419369327230e+001,-2.8659737800788548e+001,9.1000000019365146e+001,1.4167053073110264e+002,9.0756136765058912e+001,5.1351491413705958e+001,9.0377884688211068e+001,1.7261324798096894e+001,1.6321422147217387e+001,-2.5912019741734440e+001,1.5882545584819441e+001,-2.6751000624011397e+001,2.3690622168324551e+000,2.2769111632996961e+000,2.7502562800696468e+000,5.0271674433693434e+000,2.1220073528043080e+000,1.5234417224497447e-002,0.0000000000000000e+000,2.7368963311281675e+001,4.9999999964919994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592300690e+002,5.6723771103955619e+002,4.1777934123474688e+002,2.3725019860058404e+002,2.8858799501100219e+002,4.3726128244000256e+002
7.9800000000000009e+003,1.4518419369221451e+001,-2.8659737800958396e+001,9.1000000018855843e+001,1.4167053073181796e+002,9.0756136764535597e+001,5.1351491414498639e+001,9.0377884687659744e+001,1.7261324799543502e+001,1.6321422147200455e+001,-2.5912019741766471e+001,1.5882545584781450e+001,-2.6751000624084753e+001,2.3690622167953479e+000,2.2769111632430001e+000,2.7502562800603196e+000,5.0271674433033198e+000,2.1220073528096766e+000,1.5234417224425747e-002,0.0000000000000000e+000,2.7368963312062249e+001,4.9999999965842562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592304350e+002,5.6723771104070011e+002,4.1777934123890896e+002,2.3725019860450871e+002,2.8858799501389603e+002,4.3726128244047010e+002
7.9900000000000009e+003,1.4518419369118426e+001,-2.8659737801126226e+001,9.1000000018359501e+001,1.4167053073251219e+002,9.0756136764025598e+001,5.1351491415270004e+001,9.0377884687122489e+001,1.7261324800950661e+001,1.6321422147183970e+001,-2.5912019741797678e+001,1.5882545584744461e+001,-2.6751000624156177e+001,2.3690622180206677e+000,2.2769111644000999e+000,2.7502562815156946e+000,5.0271674459157945e+000,2.1220073528148840e+000,1.5234417232467691e-002,0.0000000000000000e+000,2.7368963312822473e+001,4.9999999966741029e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592307568e+002,5.6723771104181139e+002,4.1777934124296331e+002,2.3725019860832876e+002,2.8858799501671666e+002,4.3726128244092854e+002
8.0000000000000009e+003,1.4518419369018122e+001,-2.8659737801286354e+001,9.1000000017876147e+001,1.4167053073318868e+002,9.0756136763528986e+001,5.1351491416021418e+001,9.0377884686599288e+001,1.7261324802324737e+001,1.6321422147167912e+001,-2.5912019741828061e+001,1.5882545584708442e+001,-2.6751000624225725e+001,2.3690622167240325e+000,2.2769111631339278e+000,2.7502562800424801e+000,5.0271674431764080e+000,2.1220073528199843e+000,1.5234417224287970e-002,0.0000000000000000e+000,2.7368963313562688e+001,4.9999999967615679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592310978e+002,5.6723771104289438e+002,4.1777934124691114e+002,2.3725019861204922e+002,2.8858799501946464e+002,4.3726128244137618e+002
8.0100000000000009e+003,1.4518419368920407e+001,-2.8659737801448131e+001,9.1000000017405767e+001,1.4167053073384511e+002,9.0756136763045703e+001,5.1351491416753106e+001,9.0377884686090155e+001,1.7261324803659591e+001,1.6321422147152262e+001,-2.5912019741857705e+001,1.5882545584673354e+001,-2.6751000624293482e+001,2.3690622166898070e+000,2.2769111630814982e+000,2.7502562800339110e+000,5.0271674431154096e+000,2.1220073528248928e+000,1.5234417224221853e-002,0.0000000000000000e+000,2.7368963314283405e+001,4.9999999968467307e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592313832e+002,5.6723771104394598e+002,4.1777934125075564e+002,2.3725019861567270e+002,2.8858799502213958e+002,4.3726128244180967e+002
8.0200000000000009e+003,1.4518419368825189e+001,-2.8659737801604564e+001,9.1000000016947098e+001,1.4167053073448795e+002,9.0756136762574414e+001,5.1351491417465979e+001,9.0377884685593642e+001,1.7261324804961305e+001,1.6321422147137017e+001,-2.5912019741886553e+001,1.5882545584639153e+001,-2.6751000624359506e+001,2.3690622166564301e+000,2.2769111630304537e+000,2.7502562800255426e+000,5.0271674430559958e+000,2.1220073528297099e+000,1.5234417224157321e-002,0.0000000000000000e+000,2.7368963314986104e+001,4.9999999969298074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592316845e+002,5.6723771104497439e+002,4.1777934125450156e+002,2.3725019861920325e+002,2.8858799502475057e+002,4.3726128244223634e+002
8.0300000000000009e+003,1.4518419368733932e+001,-2.8659737800927417e+001,9.1000000016384334e+001,1.4167053073662896e+002,9.0756136761997908e+001,5.1351491418166631e+001,9.0377884684993191e+001,1.7261324806221296e+001,1.6321422147126189e+001,-2.5912019741907045e+001,1.5882545584604276e+001,-2.6751000624426865e+001,2.3690623541281881e+000,2.2769112951446764e+000,2.7502564396320763e+000,5.0271677347767527e+000,2.1220073528316834e+000,1.5234418108217233e-002,0.0000000000000000e+000,2.7368963315651172e+001,4.9999999970128272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415133e+002,5.6723771104789284e+002,4.1777934125846571e+002,2.3725019862264517e+002,2.8858799502913070e+002,4.3726128244333484e+002
8.0400000000000009e+003,1.4518419368643141e+001,-2.8659737801070662e+001,9.1000000015831560e+001,1.4167053073712151e+002,9.0756136761431605e+001,5.1351491418812031e+001,9.0377884684403142e+001,1.7261324807459800e+001,1.6321422147110752e+001,-2.5912019741936263e+001,1.5882545584571840e+001,-2.6751000624489478e+001,2.3690624487006664e+000,2.2769113860187806e+000,2.7502565494558193e+000,5.0271679354745995e+000,2.1220073528377417e+000,1.5234418716530104e-002,0.0000000000000000e+000,2.7368963316302199e+001,4.9999999970897079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418577e+002,5.6723771104878631e+002,4.1777934126220441e+002,2.3725019862602008e+002,2.8858799503198873e+002,4.3726128244458221e+002
8.0500000000000009e+003,1.4518419368552758e+001,-2.8659737802044617e+001,9.1000000015459136e+001,1.4167053073612135e+002,9.0756136761050286e+001,5.1351491419438389e+001,9.0377884683998232e+001,1.7261324808675283e+001,1.6321422147091262e+001,-2.5912019741973154e+001,1.5882545584541027e+001,-2.6751000624548993e+001,2.3690622203400280e+000,2.2769111665145005e+000,2.7502562843959395e+000,5.0271674509104400e+000,2.1220073528456749e+000,1.5234417248297443e-002,0.0000000000000000e+000,2.7368963316962038e+001,4.9999999971620923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592325712e+002,5.6723771104775676e+002,4.1777934126541658e+002,2.3725019862930421e+002,2.8858799503270666e+002,4.3726128244469731e+002
8.0600000000000009e+003,1.4518419368466144e+001,-2.8659737802188630e+001,9.1000000015145716e+001,1.4167053073680245e+002,9.0756136760725852e+001,5.1351491420095783e+001,9.0377884683651132e+001,1.7261324809848986e+001,1.6321422147076994e+001,-2.5912019742000155e+001,1.5882545584508859e+001,-2.6751000624611095e+001,2.3690622102216814e+000,2.2769111567746658e+000,2.7502562726714022e+000,5.0271674294460684e+000,2.1220073528485597e+000,1.5234417183351657e-002,0.0000000000000000e+000,2.7368963317605790e+001,4.9999999972368641e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592328156e+002,5.6723771104875686e+002,4.1777934126859225e+002,2.3725019863247530e+002,2.8858799503470522e+002,4.3726128244437291e+002
8.0700000000000009e+003,1.4518419368383434e+001,-2.8659737802321814e+001,9.1000000014810482e+001,1.4167053073744279e+002,9.0756136760379704e+001,5.1351491420743173e+001,9.0377884683282943e+001,1.7261324810983353e+001,1.6321422147064180e+001,-2.5912019742024398e+001,1.5882545584479299e+001,-2.6751000624668194e+001,2.3690622127175063e+000,2.2769111591574522e+000,2.7502562755928124e+000,5.0271674347502646e+000,2.1220073528519525e+000,1.5234417199522655e-002,0.0000000000000000e+000,2.7368963318224303e+001,4.9999999973114768e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592330919e+002,5.6723771104971706e+002,4.1777934127179111e+002,2.3725019863553806e+002,2.8858799503691199e+002,4.3726128244457362e+002
8.0800000000000009e+003,1.4518419368302867e+001,-2.8659737802454373e+001,9.1000000014459914e+001,1.4167053073803601e+002,9.0756136760018407e+001,5.1351491421367484e+001,9.0377884682900230e+001,1.7261324812080318e+001,1.6321422147051720e+001,-2.5912019742047988e+001,1.5882545584450577e+001,-2.6751000624723645e+001,2.3690622152133010e+000,2.2769111615402005e+000,2.7502562785148577e+000,5.0271674400550577e+000,2.1220073528556243e+000,1.5234417215693654e-002,0.0000000000000000e+000,2.7368963318824115e+001,4.9999999973837305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592333306e+002,5.6723771105062815e+002,4.1777934127494336e+002,2.3725019863851250e+002,2.8858799503906965e+002,4.3726128244481043e+002
8.0900000000000009e+003,1.4518419368224336e+001,-2.8659737802579372e+001,9.1000000014101985e+001,1.4167053073859489e+002,9.0756136759650062e+001,5.1351491421969001e+001,9.0377884682510967e+001,1.7261324813147780e+001,1.6321422147039474e+001,-2.5912019742071152e+001,1.5882545584422527e+001,-2.6751000624777788e+001,2.3690622164477562e+000,2.2769111627110243e+000,2.7502562799727626e+000,5.0271674426837869e+000,2.1220073528595100e+000,1.5234417223753257e-002,0.0000000000000000e+000,2.7368963319406873e+001,4.9999999974534944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592336080e+002,5.6723771105150024e+002,4.1777934127803093e+002,2.3725019864140893e+002,2.8858799504118105e+002,4.3726128244505747e+002
8.1000000000000009e+003,1.4518419368147732e+001,-2.8659737802702637e+001,9.1000000013742152e+001,1.4167053073912274e+002,9.0756136759280082e+001,5.1351491422549657e+001,9.0377884682120651e+001,1.7261324814194438e+001,1.6321422147027452e+001,-2.5912019742093918e+001,1.5882545584395121e+001,-2.6751000624830709e+001,2.3690622164211388e+000,2.2769111626701442e+000,2.7502562799663122e+000,5.0271674426364559e+000,2.1220073528633732e+000,1.5234417223701866e-002,0.0000000000000000e+000,2.7368963319974114e+001,4.9999999975209846e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592338519e+002,5.6723771105233652e+002,4.1777934128104641e+002,2.3725019864423885e+002,2.8858799504324719e+002,4.3726128244532384e+002
8.1100000000000009e+003,1.4518419368073115e+001,-2.8659737802825106e+001,9.1000000013384721e+001,1.4167053073963177e+002,9.0756136758912731e+001,5.1351491423111383e+001,9.0377884681733462e+001,1.7261324815213413e+001,1.6321422147015692e+001,-2.5912019742116172e+001,1.5882545584368428e+001,-2.6751000624882266e+001,2.3690622163950295e+000,2.2769111626301002e+000,2.7502562799599461e+000,5.0271674425900468e+000,2.1220073528671697e+000,1.5234417223651327e-002,0.0000000000000000e+000,2.7368963320526348e+001,4.9999999975863886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592340923e+002,5.6723771105314745e+002,4.1777934128399005e+002,2.3725019864700147e+002,2.8858799504527457e+002,4.3726128244560698e+002
8.1200000000000009e+003,1.4518419368000423e+001,-2.8659737802943425e+001,9.1000000013031965e+001,1.4167053074011750e+002,9.0756136758550355e+001,5.1351491423656967e+001,9.0377884681351730e+001,1.7261324816206752e+001,1.6321422147004203e+001,-2.5912019742137915e+001,1.5882545584342397e+001,-2.6751000624932544e+001,2.3690622151079572e+000,2.2769111613785196e+000,2.7502562784892159e+000,5.0271674398677355e+000,2.1220073528709120e+000,1.5234417215490214e-002,0.0000000000000000e+000,2.7368963321064086e+001,4.9999999976499112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592343243e+002,5.6723771105392802e+002,4.1777934128686024e+002,2.3725019864970173e+002,2.8858799504725681e+002,4.3726128244589847e+002
8.1300000000000009e+003,1.4518419367929591e+001,-2.8659737803059016e+001,9.1000000012686485e+001,1.4167053074058947e+002,9.0756136758195453e+001,5.1351491424187486e+001,9.0377884680978028e+001,1.7261324817176501e+001,1.6321422146992987e+001,-2.5912019742159146e+001,1.5882545584317038e+001,-2.6751000624981486e+001,2.3690622176058569e+000,2.2769111637650172e+000,2.7502562814118012e+000,5.0271674451768185e+000,2.1220073528745091e+000,1.5234417231665499e-002,0.0000000000000000e+000,2.7368963321587557e+001,4.9999999977116829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592345323e+002,5.6723771105468779e+002,4.1777934128965711e+002,2.3725019865233617e+002,2.8858799504919574e+002,4.3726128244619377e+002
8.1400000000000009e+003,1.4518419367860643e+001,-2.8659737803170941e+001,9.1000000012348451e+001,1.4167053074105047e+002,9.0756136757848296e+001,5.1351491424702772e+001,9.0377884680612524e+001,1.7261324818124649e+001,1.6321422146982062e+001,-2.5912019742179837e+001,1.5882545584292352e+001,-2.6751000625029178e+001,2.3690622175815048e+000,2.2769111637277741e+000,2.7502562814057039e+000,5.0271674451334780e+000,2.1220073528780272e+000,1.5234417231618358e-002,0.0000000000000000e+000,2.7368963322097613e+001,4.9999999977717721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592347574e+002,5.6723771105543028e+002,4.1777934129238179e+002,2.3725019865490245e+002,2.8858799505108726e+002,4.3726128244649425e+002
8.1500000000000009e+003,1.4518419367793525e+001,-2.8659737803278290e+001,9.1000000012019001e+001,1.4167053074149788e+002,9.0756136757509907e+001,5.1351491425204472e+001,9.0377884680256329e+001,1.7261324819043523e+001,1.6321422146971436e+001,-2.5912019742199931e+001,1.5882545584268339e+001,-2.6751000625075534e+001,2.3690622162962853e+000,2.2769111624791125e+000,2.7502562799353361e+000,5.0271674424144486e+000,2.1220073528814951e+000,1.5234417223460693e-002,0.0000000000000000e+000,2.7368963322593743e+001,4.9999999978302753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592349939e+002,5.6723771105615117e+002,4.1777934129503450e+002,2.3725019865740231e+002,2.8858799505293211e+002,4.3726128244678307e+002
8.1600000000000009e+003,1.4518419367728381e+001,-2.8659737803312282e+001,9.1000000011687547e+001,1.4167053074210645e+002,9.0756136757169429e+001,5.1351491425694178e+001,9.0377884679898528e+001,1.7261324819941933e+001,1.6321422146961538e+001,-2.5912019742218661e+001,1.5882545584244937e+001,-2.6751000625120724e+001,2.3690622465490505e+000,2.2769111915425118e+000,2.7502563150746511e+000,5.0271675066171628e+000,2.1220073528840802e+000,1.5234417418091705e-002,0.0000000000000000e+000,2.7368963323075377e+001,4.9999999978874428e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592360267e+002,5.6723771105707112e+002,4.1777934129765026e+002,2.3725019865983788e+002,2.8858799505496847e+002,4.3726128244715926e+002
8.1700000000000009e+003,1.4518419367664448e+001,-2.8659737803490799e+001,9.1000000011373615e+001,1.4167053074234030e+002,9.0756136756847354e+001,5.1351491426166604e+001,9.0377884679559514e+001,1.7261324820817549e+001,1.6321422146950837e+001,-2.5912019742238925e+001,1.5882545584222139e+001,-2.6751000625164750e+001,2.3690622187731281e+000,2.2769111648334590e+000,2.7502562828528405e+000,5.0271674476862991e+000,2.1220073528882373e+000,1.5234417239595342e-002,0.0000000000000000e+000,2.7368963323545699e+001,4.9999999979425070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592353816e+002,5.6723771105752246e+002,4.1777934130015467e+002,2.3725019866221200e+002,2.8858799505652337e+002,4.3726128244746525e+002
8.1800000000000009e+003,1.4518419367602284e+001,-2.8659737803589564e+001,9.1000000011075727e+001,1.4167053074275913e+002,9.0756136756541238e+001,5.1351491426629650e+001,9.0377884679236942e+001,1.7261324821668154e+001,1.6321422146940858e+001,-2.5912019742257797e+001,1.5882545584199727e+001,-2.6751000625208007e+001,2.3690622187513513e+000,2.2769111648003180e+000,2.7502562828471895e+000,5.0271674476475070e+000,2.1220073528913685e+000,1.5234417239553386e-002,0.0000000000000000e+000,2.7368963324005222e+001,4.9999999979963832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592356021e+002,5.6723771105819208e+002,4.1777934130258808e+002,2.3725019866451916e+002,2.8858799505819940e+002,4.3726128244767978e+002
8.1900000000000009e+003,1.4518419367541911e+001,-2.8659737803686625e+001,9.1000000010784888e+001,1.4167053074316686e+002,9.0756136756242427e+001,5.1351491427082294e+001,9.0377884678922086e+001,1.7261324822494316e+001,1.6321422146931273e+001,-2.5912019742275959e+001,1.5882545584178098e+001,-2.6751000625249787e+001,2.3690622187301646e+000,2.2769111647678839e+000,2.7502562828418604e+000,5.0271674476097443e+000,2.1220073528944057e+000,1.5234417239512466e-002,0.0000000000000000e+000,2.7368963324451784e+001,4.9999999980490713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592357999e+002,5.6723771105884452e+002,4.1777934130496806e+002,2.3725019866676402e+002,2.8858799505985098e+002,4.3726128244793841e+002
8.2000000000000018e+003,1.4518419367483075e+001,-2.8659737803783315e+001,9.1000000010500358e+001,1.4167053074355942e+002,9.0756136755950067e+001,5.1351491427522603e+001,9.0377884678614151e+001,1.7261324823301038e+001,1.6321422146921890e+001,-2.5912019742293722e+001,1.5882545584157000e+001,-2.6751000625290516e+001,2.3690622199709215e+000,2.2769111659486301e+000,2.7502562843009737e+000,5.0271674502496033e+000,2.1220073528973451e+000,1.5234417247584356e-002,0.0000000000000000e+000,2.7368963324886295e+001,4.9999999981003839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592359693e+002,5.6723771105947537e+002,4.1777934130728363e+002,2.3725019866895477e+002,2.8858799506146823e+002,4.3726128244820228e+002
8.2100000000000018e+003,1.4518419367425855e+001,-2.8659737803877704e+001,9.1000000010223417e+001,1.4167053074394659e+002,9.0756136755665565e+001,5.1351491427951885e+001,9.0377884678314430e+001,1.7261324824083658e+001,1.6321422146912770e+001,-2.5912019742310974e+001,1.5882545584136480e+001,-2.6751000625330136e+001,2.3690622199508296e+000,2.2769111659178711e+000,2.7502562842959777e+000,5.0271674502138488e+000,2.1220073529002494e+000,1.5234417247545425e-002,0.0000000000000000e+000,2.7368963325309380e+001,4.9999999981503208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592361563e+002,5.6723771106009531e+002,4.1777934130954065e+002,2.3725019867107841e+002,2.8858799506303797e+002,4.3726128244845364e+002
8.2200000000000018e+003,1.4518419367370061e+001,-2.8659737803968994e+001,9.1000000009953055e+001,1.4167053074431965e+002,9.0756136755387772e+001,5.1351491428369513e+001,9.0377884678021886e+001,1.7261324824849851e+001,1.6321422146903870e+001,-2.5912019742327800e+001,1.5882545584116469e+001,-2.6751000625368789e+001,2.3690622211926629e+000,2.2769111671002227e+000,2.7502562857554529e+000,5.0271674528556751e+000,2.1220073529030552e+000,1.5234417255619343e-002,0.0000000000000000e+000,2.7368963325721154e+001,4.9999999981989731e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592363155e+002,5.6723771106069398e+002,4.1777934131173856e+002,2.3725019867315174e+002,2.8858799506456882e+002,4.3726128244870279e+002
8.2300000000000018e+003,1.4518419367315794e+001,-2.8659737804053805e+001,9.1000000009690012e+001,1.4167053074468737e+002,9.0756136755117552e+001,5.1351491428775944e+001,9.0377884677737271e+001,1.7261324825593363e+001,1.6321422146895216e+001,-2.5912019742344199e+001,1.5882545584097000e+001,-2.6751000625406391e+001,2.3690622186506811e+000,2.2769111646463287e+000,2.7502562828218142e+000,5.0271674474681429e+000,2.1220073529058294e+000,1.5234417239358847e-002,0.0000000000000000e+000,2.7368963326122071e+001,4.9999999982463123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592365247e+002,5.6723771106128254e+002,4.1777934131387798e+002,2.3725019867516940e+002,2.8858799506605635e+002,4.3726128244894443e+002
8.2400000000000018e+003,1.4518419367262874e+001,-2.8659737804143674e+001,9.1000000009433805e+001,1.4167053074503923e+002,9.0756136754854353e+001,5.1351491429171858e+001,9.0377884677460031e+001,1.7261324826317320e+001,1.6321422146886764e+001,-2.5912019742360201e+001,1.5882545584078018e+001,-2.6751000625443027e+001,2.3690622198935523e+000,2.2769111658302181e+000,2.7502562842815852e+000,5.0271674501118033e+000,2.1220073529084797e+000,1.5234417247434764e-002,0.0000000000000000e+000,2.7368963326512642e+001,4.9999999982924010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592366554e+002,5.6723771106184881e+002,4.1777934131596214e+002,2.3725019867713328e+002,2.8858799506750546e+002,4.3726128244917908e+002
8.2500000000000018e+003,1.4518419367211406e+001,-2.8659737804224477e+001,9.1000000009184618e+001,1.4167053074538711e+002,9.0756136754598344e+001,5.1351491429556972e+001,9.0377884677190409e+001,1.7261324827021099e+001,1.6321422146878536e+001,-2.5912019742375776e+001,1.5882545584059546e+001,-2.6751000625478696e+001,2.3690622186140105e+000,2.2769111645902047e+000,2.7502562828126171e+000,5.0271674474028218e+000,2.1220073529111034e+000,1.5234417239287989e-002,0.0000000000000000e+000,2.7368963326892469e+001,4.9999999983372788e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592368373e+002,5.6723771106240542e+002,4.1777934131798975e+002,2.3725019867904521e+002,2.8858799506892069e+002,4.3726128244941020e+002
8.2600000000000018e+003,1.4518419367161288e+001,-2.8659737804305536e+001,9.1000000008941782e+001,1.4167053074572385e+002,9.0756136754348859e+001,5.1351491429932707e+001,9.0377884676927621e+001,1.7261324827706517e+001,1.6321422146870539e+001,-2.5912019742390896e+001,1.5882545584041571e+001,-2.6751000625513399e+001,2.3690622211192442e+000,2.2769111669879836e+000,2.7502562857370241e+000,5.0271674527250081e+000,2.1220073529136618e+000,1.5234417255477448e-002,0.0000000000000000e+000,2.7368963327262804e+001,4.9999999983809857e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592370090e+002,5.6723771106294578e+002,4.1777934131996574e+002,2.3725019868090712e+002,2.8858799507029391e+002,4.3726128244963428e+002
8.2700000000000018e+003,1.4518419367112397e+001,-2.8659737804385657e+001,9.1000000008705882e+001,1.4167053074605025e+002,9.0756136754106493e+001,5.1351491430298552e+001,9.0377884676672338e+001,1.7261324828374541e+001,1.6321422146862709e+001,-2.5912019742405732e+001,1.5882545584024010e+001,-2.6751000625547306e+001,2.3690622198406381e+000,2.2769111657493508e+000,2.7502562842683385e+000,5.0271674500176893e+000,2.1220073529161492e+000,1.5234417247332656e-002,0.0000000000000000e+000,2.7368963327623135e+001,4.9999999984235217e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592371602e+002,5.6723771106346931e+002,4.1777934132188909e+002,2.3725019868271977e+002,2.8858799507163155e+002,4.3726128244985631e+002
8.2800000000000018e+003,1.4518419367064881e+001,-2.8659737804461855e+001,9.1000000008476121e+001,1.4167053074637153e+002,9.0756136753870479e+001,5.1351491430653311e+001,9.0377884676423733e+001,1.7261324829028013e+001,1.6321422146855106e+001,-2.5912019742420114e+001,1.5882545584006948e+001,-2.6751000625580275e+001,2.3690622185625210e+000,2.2769111645115130e+000,2.7502562827996808e+000,5.0271674473111938e+000,2.1220073529185464e+000,1.5234417239188567e-002,0.0000000000000000e+000,2.7368963327974029e+001,4.9999999984649946e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592373210e+002,5.6723771106398419e+002,4.1777934132375850e+002,2.3725019868448496e+002,2.8858799507293793e+002,4.3726128245006589e+002
8.2900000000000018e+003,1.4518419367018582e+001,-2.8659737804537571e+001,9.1000000008252641e+001,1.4167053074668308e+002,9.0756136753640831e+001,5.1351491431000966e+001,9.0377884676181807e+001,1.7261324829659145e+001,1.6321422146847688e+001,-2.5912019742434154e+001,1.5882545583990327e+001,-2.6751000625612363e+001,2.3690622198077094e+000,2.2769111656989902e+000,2.7502562842600931e+000,5.0271674499590837e+000,2.1220073529209063e+000,1.5234417247268945e-002,0.0000000000000000e+000,2.7368963328315772e+001,4.9999999985053364e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592374688e+002,5.6723771106448305e+002,4.1777934132558352e+002,2.3725019868620043e+002,2.8858799507420377e+002,4.3726128245027343e+002
8.3000000000000018e+003,1.4518419366973491e+001,-2.8659737804612689e+001,9.1000000008035158e+001,1.4167053074698714e+002,9.0756136753417394e+001,5.1351491431337706e+001,9.0377884675946405e+001,1.7261324830277715e+001,1.6321422146840469e+001,-2.5912019742447825e+001,1.5882545583974133e+001,-2.6751000625643627e+001,2.3690622210533654e+000,2.2769111668871980e+000,2.7502562857204436e+000,5.0271674526076415e+000,2.1220073529231294e+000,1.5234417255350118e-002,0.0000000000000000e+000,2.7368963328648420e+001,4.9999999985446493e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592376007e+002,5.6723771106497009e+002,4.1777934132735652e+002,2.3725019868787740e+002,2.8858799507543910e+002,4.3726128245047801e+002
8.3100000000000018e+003,1.4518419366929606e+001,-2.8659737804682180e+001,9.1000000007822948e+001,1.4167053074728187e+002,9.0756136753199371e+001,5.1351491431666375e+001,9.0377884675716786e+001,1.7261324830876902e+001,1.6321422146833456e+001,-2.5912019742461098e+001,1.5882545583958382e+001,-2.6751000625674038e+001,2.3690622210379391e+000,2.2769111668636262e+000,2.7502562857166342e+000,5.0271674525802599e+000,2.1220073529253889e+000,1.5234417255320341e-002,0.0000000000000000e+000,2.7368963328972541e+001,4.9999999985829163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592377417e+002,5.6723771106544257e+002,4.1777934132908416e+002,2.3725019868950224e+002,2.8858799507664156e+002,4.3726128245067150e+002
8.3200000000000018e+003,1.4518419366889399e+001,-2.8659737804715178e+001,9.1000000007471712e+001,1.4167053074761691e+002,9.0756136752841314e+001,5.1351491431973386e+001,9.0377884675347829e+001,1.7261324831456534e+001,1.6321422146827651e+001,-2.5912019742472069e+001,1.5882545583946211e+001,-2.6751000625697543e+001,2.3690623030145646e+000,2.2769112456396008e+000,2.7502563809013578e+000,5.0271676265409582e+000,2.1220073529277936e+000,1.5234417782540109e-002,0.0000000000000000e+000,2.7368963329265057e+001,4.9999999986209332e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382533e+002,5.6723771106603749e+002,4.1777934133108590e+002,2.3725019869109758e+002,2.8858799507904621e+002,4.3726128245276004e+002
8.3300000000000018e+003,1.4518419366844046e+001,-2.8659737804821958e+001,9.1000000007325468e+001,1.4167053074774668e+002,9.0756136752690679e+001,5.1351491432266414e+001,9.0377884675185953e+001,1.7261324832036280e+001,1.6321422146818520e+001,-2.5912019742489349e+001,1.5882545583927227e+001,-2.6751000625734207e+001,2.3690622121753351e+000,2.2769111583280215e+000,2.7502562754586024e+000,5.0271674337866239e+000,2.1220073529308237e+000,1.5234417198475330e-002,0.0000000000000000e+000,2.7368963329584801e+001,4.9999999986540161e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592380151e+002,5.6723771106627385e+002,4.1777934133251756e+002,2.3725019869266325e+002,2.8858799507913665e+002,4.3726128245151716e+002
8.3400000000000018e+003,1.4518419366803293e+001,-2.8659737804892103e+001,9.1000000007179835e+001,1.4167053074808075e+002,9.0756136752539746e+001,5.1351491432581781e+001,9.0377884675024291e+001,1.7261324832593516e+001,1.6321422146811926e+001,-2.5912019742501826e+001,1.5882545583912300e+001,-2.6751000625763027e+001,2.3690622134242694e+000,2.2769111595210725e+000,2.7502562769187309e+000,5.0271674364398038e+000,2.1220073529320613e+000,1.5234417206562526e-002,0.0000000000000000e+000,2.7368963329889539e+001,4.9999999986899013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592381163e+002,5.6723771106675906e+002,4.1777934133402994e+002,2.3725019869416553e+002,2.8858799508016102e+002,4.3726128245149874e+002
8.3500000000000018e+003,1.4518419366764117e+001,-2.8659737804955057e+001,9.1000000007021924e+001,1.4167053074838469e+002,9.0756136752376634e+001,5.1351491432889475e+001,9.0377884674850748e+001,1.7261324833130061e+001,1.6321422146805894e+001,-2.5912019742513252e+001,1.5882545583898338e+001,-2.6751000625789970e+001,2.3690622146729039e+000,2.2769111607135479e+000,2.7502562783796676e+000,5.0271674390932155e+000,2.1220073529336654e+000,1.5234417214649481e-002,0.0000000000000000e+000,2.7368963330182680e+001,4.9999999987254228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592382419e+002,5.6723771106721381e+002,4.1777934133554726e+002,2.3725019869561683e+002,2.8858799508121052e+002,4.3726128245159555e+002
8.3600000000000018e+003,1.4518419366725951e+001,-2.8659737805017869e+001,9.1000000006856794e+001,1.4167053074866533e+002,9.0756136752206473e+001,5.1351491433186027e+001,9.0377884674670383e+001,1.7261324833649667e+001,1.6321422146800021e+001,-2.5912019742524365e+001,1.5882545583884754e+001,-2.6751000625816204e+001,2.3690622171829450e+000,2.2769111631183891e+000,2.7502562813053486e+000,5.0271674444237373e+000,2.1220073529354364e+000,1.5234417230848205e-002,0.0000000000000000e+000,2.7368963330466784e+001,4.9999999987597050e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592383573e+002,5.6723771106764491e+002,4.1777934133704133e+002,2.3725019869702300e+002,2.8858799508223166e+002,4.3726128245170520e+002
8.3700000000000018e+003,1.4518419366688740e+001,-2.8659737805076531e+001,9.1000000006687102e+001,1.4167053074893187e+002,9.0756136752031850e+001,5.1351491433471494e+001,9.0377884674485870e+001,1.7261324834156028e+001,1.6321422146794220e+001,-2.5912019742535335e+001,1.5882545583871458e+001,-2.6751000625841897e+001,2.3690622171701814e+000,2.2769111630987102e+000,2.7502562813022626e+000,5.0271674444009733e+000,2.1220073529372603e+000,1.5234417230823439e-002,0.0000000000000000e+000,2.7368963330743270e+001,4.9999999987928163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592384926e+002,5.6723771106806055e+002,4.1777934133850573e+002,2.3725019869839647e+002,2.8858799508322960e+002,4.3726128245181923e+002
8.3800000000000018e+003,1.4518419366652440e+001,-2.8659737805133545e+001,9.1000000006516601e+001,1.4167053074918329e+002,9.0756136751856516e+001,5.1351491433746560e+001,9.0377884674300887e+001,1.7261324834651248e+001,1.6321422146788517e+001,-2.5912019742546136e+001,1.5882545583858475e+001,-2.6751000625866965e+001,2.3690622171575546e+000,2.2769111630793448e+000,2.7502562812991989e+000,5.0271674443785432e+000,2.1220073529391024e+000,1.5234417230799043e-002,0.0000000000000000e+000,2.7368963331012196e+001,4.9999999988248135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592386233e+002,5.6723771106845834e+002,4.1777934133993534e+002,2.3725019869973812e+002,2.8858799508421151e+002,4.3726128245194684e+002
8.3900000000000018e+003,1.4518419366617071e+001,-2.8659737805189366e+001,9.1000000006347136e+001,1.4167053074942430e+002,9.0756136751682334e+001,5.1351491434013383e+001,9.0377884674117311e+001,1.7261324835135042e+001,1.6321422146782961e+001,-2.5912019742556652e+001,1.5882545583845825e+001,-2.6751000625891379e+001,2.3690622196680233e+000,2.2769111654851009e+000,2.7502562842249554e+000,5.0271674497100562e+000,2.1220073529409089e+000,1.5234417246998599e-002,0.0000000000000000e+000,2.7368963331273960e+001,4.9999999988558386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592387524e+002,5.6723771106884271e+002,4.1777934134133079e+002,2.3725019870105055e+002,2.8858799508516717e+002,4.3726128245207633e+002
8.4000000000000018e+003,1.4518419366582600e+001,-2.8659737805249222e+001,9.1000000006179818e+001,1.4167053074965457e+002,9.0756136751510454e+001,5.1351491434272191e+001,9.0377884673936222e+001,1.7261324835607354e+001,1.6321422146777529e+001,-2.5912019742566940e+001,1.5882545583833494e+001,-2.6751000625915196e+001,2.3690622183944914e+000,2.2769111642541295e+000,2.7502562827575479e+000,5.0271674470116778e+000,2.1220073529426249e+000,1.5234417238863431e-002,0.0000000000000000e+000,2.7368963331528960e+001,4.9999999988859599e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592388297e+002,5.6723771106921276e+002,4.1777934134269219e+002,2.3725019870233140e+002,2.8858799508611105e+002,4.3726128245221196e+002
8.4100000000000018e+003,1.4518419366549031e+001,-2.8659737805302370e+001,9.1000000006015625e+001,1.4167053074987706e+002,9.0756136751341813e+001,5.1351491434523041e+001,9.0377884673758672e+001,1.7261324836066137e+001,1.6321422146772214e+001,-2.5912019742577002e+001,1.5882545583821479e+001,-2.6751000625938389e+001,2.3690622171211522e+000,2.2769111630236267e+000,2.7502562812902385e+000,5.0271674443138652e+000,2.1220073529444075e+000,1.5234417230728816e-002,0.0000000000000000e+000,2.7368963331777081e+001,4.9999999989152116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592389473e+002,5.6723771106957156e+002,4.1777934134401698e+002,2.3725019870357573e+002,2.8858799508702879e+002,4.3726128245235469e+002
8.4200000000000018e+003,1.4518419366516396e+001,-2.8659737805354979e+001,9.1000000005855327e+001,1.4167053075009727e+002,9.0756136751177152e+001,5.1351491434767524e+001,9.0377884673585342e+001,1.7261324836514461e+001,1.6321422146767048e+001,-2.5912019742586779e+001,1.5882545583809792e+001,-2.6751000625960955e+001,2.3690622171096085e+000,2.2769111630059826e+000,2.7502562812873053e+000,5.0271674442932879e+000,2.1220073529460612e+000,1.5234417230706395e-002,0.0000000000000000e+000,2.7368963332018893e+001,4.9999999989436844e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592390684e+002,5.6723771106992581e+002,4.1777934134530943e+002,2.3725019870479503e+002,2.8858799508792356e+002,4.3726128245249652e+002
8.4300000000000018e+003,1.4518419366484526e+001,-2.8659737805406593e+001,9.1000000005698752e+001,1.4167053075030634e+002,9.0756136751016385e+001,5.1351491435005528e+001,9.0377884673416119e+001,1.7261324836952838e+001,1.6321422146761979e+001,-2.5912019742596357e+001,1.5882545583798370e+001,-2.6751000625983011e+001,2.3690622158368799e+000,2.2769111617763493e+000,2.7502562798201047e+000,5.0271674415964540e+000,2.1220073529477101e+000,1.5234417222572943e-002,0.0000000000000000e+000,2.7368963332254111e+001,4.9999999989714183e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592391616e+002,5.6723771107026425e+002,4.1777934134656823e+002,2.3725019870598001e+002,2.8858799508879684e+002,4.3726128245263698e+002
8.4400000000000018e+003,1.4518419366453521e+001,-2.8659737805455791e+001,9.1000000005546426e+001,1.4167053075051200e+002,9.0756136750859923e+001,5.1351491435236767e+001,9.0377884673251444e+001,1.7261324837377174e+001,1.6321422146757062e+001,-2.5912019742605679e+001,1.5882545583787275e+001,-2.6751000626004441e+001,2.3690622183487520e+000,2.2769111641843187e+000,2.7502562827461170e+000,5.0271674469304362e+000,2.1220073529493018e+000,1.5234417238775267e-002,0.0000000000000000e+000,2.7368963332483247e+001,4.9999999989983905e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592392725e+002,5.6723771107059611e+002,4.1777934134779304e+002,2.3725019870713783e+002,2.8858799508965410e+002,4.3726128245277278e+002
