#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
8.4500000000000018e+003,1.4518419366423345e+001,-2.8659737805506893e+001,9.1000000005398491e+001,1.4167053075071368e+002,9.0756136750708009e+001,5.1351491435462435e+001,9.0377884673091472e+001,1.7261324837790710e+001,1.6321422146752258e+001,-2.5912019742614774e+001,1.5882545583776459e+001,-2.6751000626025331e+001,2.3690622183381200e+000,2.2769111641680180e+000,2.7502562827434378e+000,5.0271674469114558e+000,2.1220073529508134e+000,1.5234417238754615e-002,0.0000000000000000e+000,2.7368963332706301e+001,4.9999999990246749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592393560e+002,5.6723771107092125e+002,4.1777934134898555e+002,2.3725019870826148e+002,2.8858799509048231e+002,4.3726128245290897e+002
8.4600000000000018e+003,1.4518419366393937e+001,-2.8659737805552481e+001,9.1000000005254194e+001,1.4167053075090899e+002,9.0756136750559790e+001,5.1351491435682419e+001,9.0377884672935480e+001,1.7261324838196003e+001,1.6321422146747583e+001,-2.5912019742623613e+001,1.5882545583765927e+001,-2.6751000626045652e+001,2.3690622170662681e+000,2.2769111629397418e+000,2.7502562812764770e+000,5.0271674442162189e+000,2.1220073529523509e+000,1.5234417230622800e-002,0.0000000000000000e+000,2.7368963332923784e+001,4.9999999990502943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592394589e+002,5.6723771107123616e+002,4.1777934135014777e+002,2.3725019870935353e+002,2.8858799509129096e+002,4.3726128245304267e+002
8.4700000000000018e+003,1.4518419366365290e+001,-2.8659737805600173e+001,9.1000000005114458e+001,1.4167053075109851e+002,9.0756136750416260e+001,5.1351491435895639e+001,9.0377884672784347e+001,1.7261324838590724e+001,1.6321422146743018e+001,-2.5912019742632253e+001,1.5882545583755658e+001,-2.6751000626065490e+001,2.3690622170561664e+000,2.2769111629242911e+000,2.7502562812739026e+000,5.0271674441981933e+000,2.1220073529537902e+000,1.5234417230603320e-002,0.0000000000000000e+000,2.7368963333134957e+001,4.9999999990751917e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592395328e+002,5.6723771107154164e+002,4.1777934135127634e+002,2.3725019871042025e+002,2.8858799509207972e+002,4.3726128245317045e+002
8.4800000000000018e+003,1.4518419366337392e+001,-2.8659737805646074e+001,9.1000000004978389e+001,1.4167053075128382e+002,9.0756136750276482e+001,5.1351491436104254e+001,9.0377884672637180e+001,1.7261324838970665e+001,1.6321422146738559e+001,-2.5912019742640695e+001,1.5882545583745650e+001,-2.6751000626084817e+001,2.3690622183077479e+000,2.2769111641216284e+000,2.7502562827358132e+000,5.0271674468574421e+000,2.1220073529552184e+000,1.5234417238696082e-002,0.0000000000000000e+000,2.7368963333341128e+001,4.9999999990994695e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592396255e+002,5.6723771107184041e+002,4.1777934135237552e+002,2.3725019871145830e+002,2.8858799509284580e+002,4.3726128245329852e+002
8.4900000000000018e+003,1.4518419366310262e+001,-2.8659737805689616e+001,9.1000000004846129e+001,1.4167053075146714e+002,9.0756136750140627e+001,5.1351491436308095e+001,9.0377884672494105e+001,1.7261324839345036e+001,1.6321422146734239e+001,-2.5912019742648852e+001,1.5882545583735924e+001,-2.6751000626103604e+001,2.3690622195596602e+000,2.2769111653193628e+000,2.7502562841978402e+000,5.0271674495172025e+000,2.1220073529565662e+000,1.5234417246789329e-002,0.0000000000000000e+000,2.7368963333541672e+001,4.9999999991231277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592397028e+002,5.6723771107213395e+002,4.1777934135344816e+002,2.3725019871246792e+002,2.8858799509359602e+002,4.3726128245342233e+002
8.5000000000000018e+003,1.4518419366283798e+001,-2.8659737805733613e+001,9.1000000004717791e+001,1.4167053075164500e+002,9.0756136750008807e+001,5.1351491436505569e+001,9.0377884672355293e+001,1.7261324839706276e+001,1.6321422146730004e+001,-2.5912019742656895e+001,1.5882545583726422e+001,-2.6751000626121936e+001,2.3690622157660335e+000,2.2769111616680546e+000,2.7502562798022643e+000,5.0271674414703185e+000,2.1220073529579255e+000,1.5234417222436063e-002,0.0000000000000000e+000,2.7368963333736815e+001,4.9999999991461550e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398017e+002,5.6723771107241942e+002,4.1777934135448908e+002,2.3725019871344986e+002,2.8858799509431748e+002,4.3726128245354039e+002
8.5100000000000018e+003,1.4518419366258035e+001,-2.8659737805775535e+001,9.1000000004592749e+001,1.4167053075181497e+002,9.0756136749880341e+001,5.1351491436697756e+001,9.0377884672219963e+001,1.7261324840055579e+001,1.6321422146725883e+001,-2.5912019742664683e+001,1.5882545583717175e+001,-2.6751000626139813e+001,2.3690622182798249e+000,2.2769111640788933e+000,2.7502562827288553e+000,5.0271674468077485e+000,2.1220073529592534e+000,1.5234417238642139e-002,0.0000000000000000e+000,2.7368963333927070e+001,4.9999999991685911e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592398676e+002,5.6723771107269317e+002,4.1777934135550424e+002,2.3725019871440452e+002,2.8858799509502336e+002,4.3726128245365851e+002
8.5200000000000018e+003,1.4518419366232981e+001,-2.8659737805813421e+001,9.1000000004471232e+001,1.4167053075198459e+002,9.0756136749755512e+001,5.1351491436885283e+001,9.0377884672088499e+001,1.7261324840399595e+001,1.6321422146721872e+001,-2.5912019742672271e+001,1.5882545583708184e+001,-2.6751000626157150e+001,2.3690622182710013e+000,2.2769111640654396e+000,2.7502562827265984e+000,5.0271674467920384e+000,2.1220073529605257e+000,1.5234417238625071e-002,0.0000000000000000e+000,2.7368963334112038e+001,4.9999999991904474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592399711e+002,5.6723771107296534e+002,4.1777934135649207e+002,2.3725019871533823e+002,2.8858799509571242e+002,4.3726128245377294e+002
8.5300000000000018e+003,1.4518419366208567e+001,-2.8659737805854064e+001,9.1000000004352898e+001,1.4167053075214750e+002,9.0756136749633953e+001,5.1351491437067637e+001,9.0377884671960459e+001,1.7261324840736791e+001,1.6321422146717968e+001,-2.5912019742679661e+001,1.5882545583699420e+001,-2.6751000626174090e+001,2.3690622170009621e+000,2.2769111628399257e+000,2.7502562812600471e+000,5.0271674440999732e+000,2.1220073529617780e+000,1.5234417230496742e-002,0.0000000000000000e+000,2.7368963334292459e+001,4.9999999992117296e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592400501e+002,5.6723771107322716e+002,4.1777934135745409e+002,2.3725019871624451e+002,2.8858799509638209e+002,4.3726128245388213e+002
8.5400000000000018e+003,1.4518419366184805e+001,-2.8659737805893116e+001,9.1000000004238061e+001,1.4167053075230911e+002,9.0756136749515932e+001,5.1351491437246068e+001,9.0377884671836185e+001,1.7261324841058808e+001,1.6321422146714180e+001,-2.5912019742686823e+001,1.5882545583690897e+001,-2.6751000626190546e+001,2.3690622195155280e+000,2.2769111652519332e+000,2.7502562841867815e+000,5.0271674494387142e+000,2.1220073529629659e+000,1.5234417246704077e-002,0.0000000000000000e+000,2.7368963334467821e+001,4.9999999992324604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592401166e+002,5.6723771107348512e+002,4.1777934135838910e+002,2.3725019871712453e+002,2.8858799509703204e+002,4.3726128245398695e+002
8.5500000000000018e+003,1.4518419366161673e+001,-2.8659737805929410e+001,9.1000000004126306e+001,1.4167053075246520e+002,9.0756136749401136e+001,5.1351491437419554e+001,9.0377884671715250e+001,1.7261324841379690e+001,1.6321422146710479e+001,-2.5912019742693843e+001,1.5882545583682587e+001,-2.6751000626206576e+001,2.3690622182459418e+000,2.2769111640271307e+000,2.7502562827202710e+000,5.0271674467474021e+000,2.1220073529641303e+000,1.5234417238576620e-002,0.0000000000000000e+000,2.7368963334638693e+001,4.9999999992526398e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402110e+002,5.6723771107373545e+002,4.1777934135930150e+002,2.3725019871798884e+002,2.8858799509766374e+002,4.3726128245408910e+002
8.5600000000000018e+003,1.4518419366139076e+001,-2.8659737805968575e+001,9.1000000004017679e+001,1.4167053075261532e+002,9.0756136749289524e+001,5.1351491437587924e+001,9.0377884671597670e+001,1.7261324841683177e+001,1.6321422146706844e+001,-2.5912019742700721e+001,1.5882545583674471e+001,-2.6751000626222265e+001,2.3690622169766073e+000,2.2769111628026404e+000,2.7502562812539701e+000,5.0271674440566105e+000,2.1220073529652894e+000,1.5234417230449635e-002,0.0000000000000000e+000,2.7368963334805073e+001,4.9999999992722792e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592402587e+002,5.6723771107397602e+002,4.1777934136018825e+002,2.3725019871881938e+002,2.8858799509828634e+002,4.3726128245419432e+002
8.5700000000000018e+003,1.4518419366117154e+001,-2.8659737806003648e+001,9.1000000003911438e+001,1.4167053075276198e+002,9.0756136749180399e+001,5.1351491437752486e+001,9.0377884671482718e+001,1.7261324841987630e+001,1.6321422146703352e+001,-2.5912019742707315e+001,1.5882545583666607e+001,-2.6751000626237442e+001,2.3690622169688917e+000,2.2769111627908365e+000,2.7502562812519606e+000,5.0271674440427976e+000,2.1220073529663699e+000,1.5234417230434743e-002,0.0000000000000000e+000,2.7368963334967248e+001,4.9999999992914297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403264e+002,5.6723771107421203e+002,4.1777934136105296e+002,2.3725019871963949e+002,2.8858799509888638e+002,4.3726128245428890e+002
8.5800000000000018e+003,1.4518419366095763e+001,-2.8659737806039288e+001,9.1000000003808537e+001,1.4167053075290647e+002,9.0756136749074656e+001,5.1351491437912784e+001,9.0377884671371319e+001,1.7261324842277418e+001,1.6321422146699913e+001,-2.5912019742713824e+001,1.5882545583658922e+001,-2.6751000626252278e+001,2.3690622169614137e+000,2.2769111627793794e+000,2.7502562812501203e+000,5.0271674440294998e+000,2.1220073529674548e+000,1.5234417230420259e-002,0.0000000000000000e+000,2.7368963335124647e+001,4.9999999993100687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592403912e+002,5.6723771107444304e+002,4.1777934136189396e+002,2.3725019872042967e+002,2.8858799509947517e+002,4.3726128245438650e+002
8.5900000000000018e+003,1.4518419366074962e+001,-2.8659737806072542e+001,9.1000000003708365e+001,1.4167053075304739e+002,9.0756136748971684e+001,5.1351491438068194e+001,9.0377884671262862e+001,1.7261324842565273e+001,1.6321422146696598e+001,-2.5912019742720105e+001,1.5882545583651456e+001,-2.6751000626266688e+001,2.3690622194769833e+000,2.2769111651929879e+000,2.7502562841770613e+000,5.0271674493700491e+000,2.1220073529685068e+000,1.5234417246629675e-002,0.0000000000000000e+000,2.7368963335278181e+001,4.9999999993281847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592404707e+002,5.6723771107466837e+002,4.1777934136271165e+002,2.3725019872120345e+002,2.8858799510004440e+002,4.3726128245447967e+002
8.6000000000000018e+003,1.4518419366054738e+001,-2.8659737806103919e+001,9.1000000003610268e+001,1.4167053075318398e+002,9.0756136748870915e+001,5.1351491438219909e+001,9.0377884671156693e+001,1.7261324842837382e+001,1.6321422146693362e+001,-2.5912019742726244e+001,1.5882545583644196e+001,-2.6751000626280700e+001,2.3690622194698703e+000,2.2769111651821077e+000,2.7502562841753200e+000,5.0271674493574281e+000,2.1220073529695505e+000,1.5234417246615893e-002,0.0000000000000000e+000,2.7368963335427907e+001,4.9999999993458516e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592405355e+002,5.6723771107488733e+002,4.1777934136350956e+002,2.3725019872195233e+002,2.8858799510059663e+002,4.3726128245457011e+002
8.6100000000000018e+003,1.4518419366034992e+001,-2.8659737806136519e+001,9.1000000003515353e+001,1.4167053075331808e+002,9.0756136748773400e+001,5.1351491438367759e+001,9.0377884671053991e+001,1.7261324843108412e+001,1.6321422146690200e+001,-2.5912019742732213e+001,1.5882545583637103e+001,-2.6751000626294399e+001,2.3690622194629607e+000,2.2769111651715304e+000,2.7502562841735445e+000,5.0271674493450753e+000,2.1220073529705257e+000,1.5234417246602523e-002,0.0000000000000000e+000,2.7368963335573369e+001,4.9999999993630524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406049e+002,5.6723771107510117e+002,4.1777934136428655e+002,2.3725019872268743e+002,2.8858799510113772e+002,4.3726128245465821e+002
8.6200000000000018e+003,1.4518419366015777e+001,-2.8659737806167755e+001,9.1000000003422969e+001,1.4167053075344688e+002,9.0756136748678486e+001,5.1351491438511857e+001,9.0377884670953975e+001,1.7261324843370915e+001,1.6321422146687112e+001,-2.5912019742738067e+001,1.5882545583630202e+001,-2.6751000626307729e+001,2.3690622181947933e+000,2.2769111639488653e+000,2.7502562827074319e+000,5.0271674466562972e+000,2.1220073529714889e+000,1.5234417238477762e-002,0.0000000000000000e+000,2.7368963335715080e+001,4.9999999993798212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592406600e+002,5.6723771107530786e+002,4.1777934136504143e+002,2.3725019872340008e+002,2.8858799510166557e+002,4.3726128245474780e+002
8.6300000000000018e+003,1.4518419365997039e+001,-2.8659737806199246e+001,9.1000000003332389e+001,1.4167053075357336e+002,9.0756136748585433e+001,5.1351491438652204e+001,9.0377884670855948e+001,1.7261324843628245e+001,1.6321422146684121e+001,-2.5912019742743723e+001,1.5882545583623477e+001,-2.6751000626320717e+001,2.3690622181882253e+000,2.2769111639387813e+000,2.7502562827058581e+000,5.0271674466446399e+000,2.1220073529724512e+000,1.5234417238465057e-002,0.0000000000000000e+000,2.7368963335853437e+001,4.9999999993961410e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407112e+002,5.6723771107550976e+002,4.1777934136578062e+002,2.3725019872409203e+002,2.8858799510217722e+002,4.3726128245482784e+002
8.6400000000000018e+003,1.4518419365978813e+001,-2.8659737806227952e+001,9.1000000003244793e+001,1.4167053075369597e+002,9.0756136748495408e+001,5.1351491438788230e+001,9.0377884670761105e+001,1.7261324843876878e+001,1.6321422146681201e+001,-2.5912019742749237e+001,1.5882545583616931e+001,-2.6751000626333365e+001,2.3690622181818219e+000,2.2769111639290305e+000,2.7502562827042532e+000,5.0271674466332836e+000,2.1220073529733932e+000,1.5234417238452728e-002,0.0000000000000000e+000,2.7368963335987814e+001,4.9999999994120174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592407783e+002,5.6723771107570610e+002,4.1777934136649606e+002,2.3725019872476670e+002,2.8858799510267733e+002,4.3726128245490770e+002
8.6500000000000018e+003,1.4518419365961073e+001,-2.8659737806255691e+001,9.1000000003159599e+001,1.4167053075381654e+002,9.0756136748407869e+001,5.1351491438921471e+001,9.0377884670668891e+001,1.7261324844120793e+001,1.6321422146678348e+001,-2.5912019742754637e+001,1.5882545583610552e+001,-2.6751000626345672e+001,2.3690622181756216e+000,2.2769111639195376e+000,2.7502562827026367e+000,5.0271674466221743e+000,2.1220073529742578e+000,1.5234417238440705e-002,0.0000000000000000e+000,2.7368963336118611e+001,4.9999999994274958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592408380e+002,5.6723771107589869e+002,4.1777934136719381e+002,2.3725019872542808e+002,2.8858799510316118e+002,4.3726128245498558e+002
8.6600000000000018e+003,1.4518419365943853e+001,-2.8659737806283516e+001,9.1000000003076451e+001,1.4167053075393392e+002,9.0756136748322447e+001,5.1351491439050733e+001,9.0377884670578879e+001,1.7261324844356977e+001,1.6321422146675602e+001,-2.5912019742759838e+001,1.5882545583604372e+001,-2.6751000626357609e+001,2.3690622194309836e+000,2.2769111651226481e+000,2.7502562841655154e+000,5.0271674492881635e+000,2.1220073529751451e+000,1.5234417246540753e-002,0.0000000000000000e+000,2.7368963336245997e+001,4.9999999994425650e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409090e+002,5.6723771107608570e+002,4.1777934136787377e+002,2.3725019872606973e+002,2.8858799510363303e+002,4.3726128245506419e+002
8.6700000000000018e+003,1.4518419365927040e+001,-2.8659737806309835e+001,9.1000000002995378e+001,1.4167053075404726e+002,9.0756136748239143e+001,5.1351491439176471e+001,9.0377884670491127e+001,1.7261324844587023e+001,1.6321422146672923e+001,-2.5912019742764926e+001,1.5882545583598345e+001,-2.6751000626369262e+001,2.3690622181636480e+000,2.2769111639012611e+000,2.7502562826996568e+000,5.0271674466009184e+000,2.1220073529760102e+000,1.5234417238417591e-002,0.0000000000000000e+000,2.7368963336370030e+001,4.9999999994572192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409647e+002,5.6723771107626726e+002,4.1777934136853531e+002,2.3725019872669128e+002,2.8858799510409807e+002,4.3726128245513837e+002
8.6800000000000018e+003,1.4518419365910640e+001,-2.8659737806338768e+001,9.1000000002916792e+001,1.4167053075415726e+002,9.0756136748158411e+001,5.1351491439299366e+001,9.0377884670406061e+001,1.7261324844810076e+001,1.6321422146670283e+001,-2.5912019742769900e+001,1.5882545583592446e+001,-2.6751000626380630e+001,2.3690622168965070e+000,2.2769111626801197e+000,2.7502562812337996e+000,5.0271674439139193e+000,2.1220073529768055e+000,1.5234417230294773e-002,0.0000000000000000e+000,2.7368963336490822e+001,4.9999999994715154e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592409988e+002,5.6723771107644359e+002,4.1777934136917889e+002,2.3725019872729888e+002,2.8858799510454327e+002,4.3726128245521028e+002
8.6900000000000018e+003,1.4518419365894717e+001,-2.8659737806363637e+001,9.1000000002839968e+001,1.4167053075426475e+002,9.0756136748079442e+001,5.1351491439419249e+001,9.0377884670322899e+001,1.7261324845029719e+001,1.6321422146667722e+001,-2.5912019742774760e+001,1.5882545583586724e+001,-2.6751000626391686e+001,2.3690622181523295e+000,2.2769111638839199e+000,2.7502562826968613e+000,5.0271674465807816e+000,2.1220073529776489e+000,1.5234417238395729e-002,0.0000000000000000e+000,2.7368963336608488e+001,4.9999999994853965e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410653e+002,5.6723771107661571e+002,4.1777934136980758e+002,2.3725019872788798e+002,2.8858799510498068e+002,4.3726128245528633e+002
8.7000000000000018e+003,1.4518419365879163e+001,-2.8659737806389984e+001,9.1000000002765304e+001,1.4167053075436769e+002,9.0756136748002760e+001,5.1351491439534755e+001,9.0377884670242096e+001,1.7261324845237311e+001,1.6321422146665238e+001,-2.5912019742779449e+001,1.5882545583581134e+001,-2.6751000626402487e+001,2.3690622181468974e+000,2.2769111638756145e+000,2.7502562826954966e+000,5.0271674465711111e+000,2.1220073529784322e+000,1.5234417238385261e-002,0.0000000000000000e+000,2.7368963336722857e+001,4.9999999994989366e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592410960e+002,5.6723771107678135e+002,4.1777934137041569e+002,2.3725019872846164e+002,2.8858799510540325e+002,4.3726128245535330e+002
8.7100000000000018e+003,1.4518419365864050e+001,-2.8659737806413432e+001,9.1000000002692417e+001,1.4167053075447092e+002,9.0756136747927840e+001,5.1351491439647759e+001,9.0377884670163184e+001,1.7261324845450360e+001,1.6321422146662812e+001,-2.5912019742784054e+001,1.5882545583575707e+001,-2.6751000626412974e+001,2.3690622181416026e+000,2.2769111638675117e+000,2.7502562826941417e+000,5.0271674465616538e+000,2.1220073529791832e+000,1.5234417238374993e-002,0.0000000000000000e+000,2.7368963336834611e+001,4.9999999995121186e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592411574e+002,5.6723771107694608e+002,4.1777934137101158e+002,2.3725019872902479e+002,2.8858799510581969e+002,4.3726128245542219e+002
8.7200000000000018e+003,1.4518419365849342e+001,-2.8659737806438500e+001,9.1000000002621846e+001,1.4167053075456977e+002,9.0756136747855351e+001,5.1351491439758092e+001,9.0377884670086772e+001,1.7261324845646641e+001,1.6321422146660467e+001,-2.5912019742788488e+001,1.5882545583570428e+001,-2.6751000626423149e+001,2.3690622181364325e+000,2.2769111638596313e+000,2.7502562826928338e+000,5.0271674465524647e+000,2.1220073529799350e+000,1.5234417238365041e-002,0.0000000000000000e+000,2.7368963336942954e+001,4.9999999995249425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412040e+002,5.6723771107710400e+002,4.1777934137158911e+002,2.3725019872957023e+002,2.8858799510622265e+002,4.3726128245548512e+002
8.7300000000000018e+003,1.4518419365835115e+001,-2.8659737806457031e+001,9.1000000002539949e+001,1.4167053075467004e+002,9.0756136747771507e+001,5.1351491439862968e+001,9.0377884669999148e+001,1.7261324845842921e+001,1.6321422146658183e+001,-2.5912019742792808e+001,1.5882545583565429e+001,-2.6751000626432813e+001,2.3690622219155628e+000,2.2769111674886466e+000,2.7502562870849281e+000,5.0271674545735747e+000,2.1220073529806811e+000,1.5234417262689259e-002,0.0000000000000000e+000,2.7368963337046978e+001,4.9999999995373912e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412836e+002,5.6723771107726998e+002,4.1777934137217801e+002,2.3725019873010243e+002,2.8858799510669951e+002,4.3726128245568117e+002
8.7400000000000018e+003,1.4518419365820941e+001,-2.8659737806484685e+001,9.1000000002478217e+001,1.4167053075475241e+002,9.0756136747707956e+001,5.1351491439967219e+001,9.0377884669931930e+001,1.7261324846035791e+001,1.6321422146655781e+001,-2.5912019742797355e+001,1.5882545583560173e+001,-2.6751000626442959e+001,2.3690622181263028e+000,2.2769111638441544e+000,2.7502562826903265e+000,5.0271674465344809e+000,2.1220073529814174e+000,1.5234417238345444e-002,0.0000000000000000e+000,2.7368963337150888e+001,4.9999999995493738e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412870e+002,5.6723771107740311e+002,4.1777934137271188e+002,2.3725019873062536e+002,2.8858799510701107e+002,4.3726128245565104e+002
8.7500000000000018e+003,1.4518419365807340e+001,-2.8659737806509753e+001,9.1000000002417437e+001,1.4167053075484813e+002,9.0756136747645371e+001,5.1351491440070333e+001,9.0377884669865750e+001,1.7261324846220759e+001,1.6321422146653610e+001,-2.5912019742801476e+001,1.5882545583555268e+001,-2.6751000626452424e+001,2.3690622181217336e+000,2.2769111638370774e+000,2.7502562826890817e+000,5.0271674465261587e+000,2.1220073529819974e+000,1.5234417238336536e-002,0.0000000000000000e+000,2.7368963337251387e+001,4.9999999995612939e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592412972e+002,5.6723771107755283e+002,4.1777934137323876e+002,2.3725019873112839e+002,2.8858799510737862e+002,4.3726128245569532e+002
8.7600000000000018e+003,1.4518419365794159e+001,-2.8659737806529563e+001,9.1000000002356529e+001,1.4167053075494266e+002,9.0756136747582744e+001,5.1351491440170037e+001,9.0377884669799613e+001,1.7261324846401919e+001,1.6321422146651525e+001,-2.5912019742805427e+001,1.5882545583550549e+001,-2.6751000626461547e+001,2.3690622181171874e+000,2.2769111638301212e+000,2.7502562826879489e+000,5.0271674465180700e+000,2.1220073529826551e+000,1.5234417238327677e-002,0.0000000000000000e+000,2.7368963337349214e+001,4.9999999995729354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413564e+002,5.6723771107770040e+002,4.1777934137375604e+002,2.3725019873161506e+002,2.8858799510773480e+002,4.3726128245574535e+002
8.7700000000000018e+003,1.4518419365781293e+001,-2.8659737806551021e+001,9.1000000002296389e+001,1.4167053075502952e+002,9.0756136747520884e+001,5.1351491440267978e+001,9.0377884669734357e+001,1.7261324846577850e+001,1.6321422146649475e+001,-2.5912019742809292e+001,1.5882545583545932e+001,-2.6751000626470471e+001,2.3690622181127012e+000,2.2769111638232382e+000,2.7502562826868373e+000,5.0271674465100755e+000,2.1220073529832986e+000,1.5234417238319142e-002,0.0000000000000000e+000,2.7368963337444313e+001,4.9999999995842359e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592413893e+002,5.6723771107783784e+002,4.1777934137426155e+002,2.3725019873209237e+002,2.8858799510808524e+002,4.3726128245580037e+002
8.7800000000000018e+003,1.4518419365768779e+001,-2.8659737806569098e+001,9.1000000002236845e+001,1.4167053075511723e+002,9.0756136747459706e+001,5.1351491440362338e+001,9.0377884669669839e+001,1.7261324846747470e+001,1.6321422146647489e+001,-2.5912019742813044e+001,1.5882545583541448e+001,-2.6751000626479112e+001,2.3690622168469146e+000,2.2769111626042196e+000,2.7502562812213336e+000,5.0271674438255527e+000,2.1220073529839261e+000,1.5234417230198883e-002,0.0000000000000000e+000,2.7368963337536854e+001,4.9999999995952294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414479e+002,5.6723771107797734e+002,4.1777934137475404e+002,2.3725019873255602e+002,2.8858799510842505e+002,4.3726128245584977e+002
8.7900000000000018e+003,1.4518419365756552e+001,-2.8659737806592943e+001,9.1000000002178183e+001,1.4167053075519829e+002,9.0756136747399410e+001,5.1351491440453515e+001,9.0377884669606303e+001,1.7261324846915954e+001,1.6321422146645549e+001,-2.5912019742816710e+001,1.5882545583537068e+001,-2.6751000626487581e+001,2.3690622181041099e+000,2.2769111638100332e+000,2.7502562826846750e+000,5.0271674464947083e+000,2.1220073529845074e+000,1.5234417238302416e-002,0.0000000000000000e+000,2.7368963337627065e+001,4.9999999996058932e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592414575e+002,5.6723771107810774e+002,4.1777934137523414e+002,2.3725019873300869e+002,2.8858799510875792e+002,4.3726128245590058e+002
8.8000000000000018e+003,1.4518419365744666e+001,-2.8659737806609115e+001,9.1000000002121354e+001,1.4167053075527963e+002,9.0756136747341017e+001,5.1351491440542645e+001,9.0377884669544798e+001,1.7261324847076139e+001,1.6321422146643645e+001,-2.5912019742820320e+001,1.5882545583532796e+001,-2.6751000626495824e+001,2.3690622180999106e+000,2.2769111638036783e+000,2.7502562826836563e+000,5.0271674464873346e+000,2.1220073529851566e+000,1.5234417238294372e-002,0.0000000000000000e+000,2.7368963337714774e+001,4.9999999996162501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415206e+002,5.6723771107823654e+002,4.1777934137570116e+002,2.3725019873344726e+002,2.8858799510908187e+002,4.3726128245595021e+002
8.8100000000000018e+003,1.4518419365733120e+001,-2.8659737806628669e+001,9.1000000002065477e+001,1.4167053075535847e+002,9.0756136747283605e+001,5.1351491440630070e+001,9.0377884669484274e+001,1.7261324847233766e+001,1.6321422146641815e+001,-2.5912019742823787e+001,1.5882545583528660e+001,-2.6751000626503810e+001,2.3690622193573114e+000,2.2769111650098264e+000,2.7502562841470954e+000,5.0271674491569218e+000,2.1220073529857362e+000,1.5234417246398246e-002,0.0000000000000000e+000,2.7368963337800153e+001,4.9999999996263512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592415547e+002,5.6723771107836285e+002,4.1777934137615853e+002,2.3725019873387484e+002,2.8858799510939878e+002,4.3726128245600052e+002
8.8200000000000018e+003,1.4518419365724503e+001,-2.8659737806607637e+001,9.1000000001865985e+001,1.4167053075548245e+002,9.0756136747081698e+001,5.1351491440700443e+001,9.0377884669279851e+001,1.7261324847383662e+001,1.6321422146641083e+001,-2.5912019742825180e+001,1.5882545583527836e+001,-2.6751000626505402e+001,2.3690622874691751e+000,2.2769112304667081e+000,2.7502563632260402e+000,5.0271675936927487e+000,2.1220073529865600e+000,1.5234417684409977e-002,0.0000000000000000e+000,2.7368963337859782e+001,4.9999999996368615e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419845e+002,5.6723771107861887e+002,4.1777934137691591e+002,2.3725019873429991e+002,2.8858799511094151e+002,4.3726128245794581e+002
8.8300000000000018e+003,1.4518419365709752e+001,-2.8659737806665788e+001,9.1000000001867122e+001,1.4167053075540099e+002,9.0756136747082238e+001,5.1351491440763994e+001,9.0377884669277222e+001,1.7261324847542653e+001,1.6321422146636841e+001,-2.5912019742833195e+001,1.5882545583519839e+001,-2.6751000626520835e+001,2.3690622117778988e+000,2.2769111577199146e+000,2.7502562753589554e+000,5.0271674330788700e+000,2.1220073529880650e+000,1.5234417197707175e-002,0.0000000000000000e+000,2.7368963337953460e+001,4.9999999996431882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416286e+002,5.6723771107851951e+002,4.1777934137714385e+002,2.3725019873472777e+002,2.8858799511018930e+002,4.3726128245656764e+002
8.8400000000000018e+003,1.4518419365698866e+001,-2.8659737806685683e+001,9.1000000001864962e+001,1.4167053075553412e+002,9.0756136747078784e+001,5.1351491440854886e+001,9.0377884669270969e+001,1.7261324847692151e+001,1.6321422146635033e+001,-2.5912019742836634e+001,1.5882545583515643e+001,-2.6751000626528935e+001,2.3690622092529479e+000,2.2769111552918719e+000,2.7502562724284774e+000,5.0271674277203493e+000,2.1220073529878305e+000,1.5234417181479285e-002,0.0000000000000000e+000,2.7368963338038157e+001,4.9999999996530562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416508e+002,5.6723771107868288e+002,4.1777934137748105e+002,2.3725019873512213e+002,2.8858799511039797e+002,4.3726128245641371e+002
8.8500000000000018e+003,1.4518419365688771e+001,-2.8659737806701543e+001,9.1000000001846956e+001,1.4167053075564411e+002,9.0756136747059415e+001,5.1351491440945495e+001,9.0377884669248843e+001,1.7261324847833293e+001,1.6321422146633672e+001,-2.5912019742839192e+001,1.5882545583512130e+001,-2.6751000626535728e+001,2.3690622130346766e+000,2.2769111589246860e+000,2.7502562768207421e+000,5.0271674357454277e+000,2.1220073529879242e+000,1.5234417205809352e-002,0.0000000000000000e+000,2.7368963338117055e+001,4.9999999996632425e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592416895e+002,5.6723771107882749e+002,4.1777934137785661e+002,2.3725019873549908e+002,2.8858799511065098e+002,4.3726128245638347e+002
8.8600000000000018e+003,1.4518419365678890e+001,-2.8659737806716521e+001,9.1000000001817426e+001,1.4167053075573421e+002,9.0756136747028535e+001,5.1351491441029737e+001,9.0377884669215291e+001,1.7261324847967160e+001,1.6321422146632329e+001,-2.5912019742841750e+001,1.5882545583508705e+001,-2.6751000626542350e+001,2.3690622142931517e+000,2.2769111601323289e+000,2.7502562782844575e+000,5.0271674384167859e+000,2.1220073529882892e+000,1.5234417213915429e-002,0.0000000000000000e+000,2.7368963338192543e+001,4.9999999996728661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417315e+002,5.6723771107895323e+002,4.1777934137823689e+002,2.3725019873585757e+002,2.8858799511089393e+002,4.3726128245636477e+002
8.8700000000000018e+003,1.4518419365669189e+001,-2.8659737806731869e+001,9.1000000001780634e+001,1.4167053075581259e+002,9.0756136746990478e+001,5.1351491441108919e+001,9.0377884669174620e+001,1.7261324848093864e+001,1.6321422146630930e+001,-2.5912019742844393e+001,1.5882545583505289e+001,-2.6751000626548944e+001,2.3690622155514949e+000,2.2769111613397617e+000,2.7502562797482311e+000,5.0271674410879932e+000,2.1220073529887085e+000,1.5234417222021164e-002,0.0000000000000000e+000,2.7368963338265644e+001,4.9999999996819440e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592417543e+002,5.6723771107906907e+002,4.1777934137861774e+002,2.3725019873620874e+002,2.8858799511114165e+002,4.3726128245635942e+002
8.8800000000000018e+003,1.4518419365659721e+001,-2.8659737806745028e+001,9.1000000001738954e+001,1.4167053075588268e+002,9.0756136746947490e+001,5.1351491441183327e+001,9.0377884669129074e+001,1.7261324848226423e+001,1.6321422146629534e+001,-2.5912019742847036e+001,1.5882545583501946e+001,-2.6751000626555395e+001,2.3690622180711167e+000,2.2769111637595150e+000,2.7502562826763213e+000,5.0271674464358362e+000,2.1220073529892098e+000,1.5234417238238457e-002,0.0000000000000000e+000,2.7368963338336698e+001,4.9999999996905444e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418009e+002,5.6723771107917628e+002,4.1777934137899126e+002,2.3725019873655626e+002,2.8858799511138949e+002,4.3726128245636738e+002
8.8900000000000018e+003,1.4518419365650439e+001,-2.8659737806762706e+001,9.1000000001694872e+001,1.4167053075594669e+002,9.0756136746902172e+001,5.1351491441254382e+001,9.0377884669081254e+001,1.7261324848351251e+001,1.6321422146628141e+001,-2.5912019742849679e+001,1.5882545583498656e+001,-2.6751000626561762e+001,2.3690622168064550e+000,2.2769111625421297e+000,2.7502562812112128e+000,5.0271674437533420e+000,2.1220073529896855e+000,1.5234417230120438e-002,0.0000000000000000e+000,2.7368963338405990e+001,4.9999999996987810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418230e+002,5.6723771107927803e+002,4.1777934137936080e+002,2.3725019873689754e+002,2.8858799511163414e+002,4.3726128245638159e+002
8.9000000000000018e+003,1.4518419365641437e+001,-2.8659737806776235e+001,9.1000000001650250e+001,1.4167053075600836e+002,9.0756136746856356e+001,5.1351491441323105e+001,9.0377884669033023e+001,1.7261324848473237e+001,1.6321422146626784e+001,-2.5912019742852237e+001,1.5882545583495469e+001,-2.6751000626567901e+001,2.3690622193261190e+000,2.2769111649619274e+000,2.7502562841392679e+000,5.0271674491011957e+000,2.1220073529901531e+000,1.5234417246337688e-002,0.0000000000000000e+000,2.7368963338473179e+001,4.9999999997067391e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592418577e+002,5.6723771107937671e+002,4.1777934137972244e+002,2.3725019873723494e+002,2.8858799511187277e+002,4.3726128245640206e+002
8.9100000000000018e+003,1.4518419365632649e+001,-2.8659737806786779e+001,9.1000000001604931e+001,1.4167053075606862e+002,9.0756136746809844e+001,5.1351491441388134e+001,9.0377884668984123e+001,1.7261324848594825e+001,1.6321422146625459e+001,-2.5912019742854739e+001,1.5882545583492355e+001,-2.6751000626573926e+001,2.3690622168000610e+000,2.2769111625323779e+000,2.7502562812096358e+000,5.0271674437420142e+000,2.1220073529906309e+000,1.5234417230107912e-002,0.0000000000000000e+000,2.7368963338538663e+001,4.9999999997144243e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419163e+002,5.6723771107947414e+002,4.1777934138007413e+002,2.3725019873756594e+002,2.8858799511211942e+002,4.3726128245643457e+002
8.9200000000000018e+003,1.4518419365624032e+001,-2.8659737806804429e+001,9.1000000001560323e+001,1.4167053075611778e+002,9.0756136746764099e+001,5.1351491441451515e+001,9.0377884668936062e+001,1.7261324848713684e+001,1.6321422146624116e+001,-2.5912019742857296e+001,1.5882545583489302e+001,-2.6751000626579810e+001,2.3690622180583518e+000,2.2769111637399160e+000,2.7502562826733410e+000,5.0271674464132570e+000,2.1220073529911123e+000,1.5234417238213798e-002,0.0000000000000000e+000,2.7368963338602612e+001,4.9999999997218595e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419106e+002,5.6723771107955838e+002,4.1777934138041792e+002,2.3725019873788631e+002,2.8858799511235486e+002,4.3726128245646817e+002
8.9300000000000018e+003,1.4518419365615685e+001,-2.8659737806818242e+001,9.1000000001517151e+001,1.4167053075617054e+002,9.0756136746719804e+001,5.1351491441514270e+001,9.0377884668889550e+001,1.7261324848831293e+001,1.6321422146622844e+001,-2.5912019742859684e+001,1.5882545583486339e+001,-2.6751000626585522e+001,2.3690622167938806e+000,2.2769111625229064e+000,2.7502562812081579e+000,5.0271674437310647e+000,2.1220073529915453e+000,1.5234417230096196e-002,0.0000000000000000e+000,2.7368963338664628e+001,4.9999999997291241e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419345e+002,5.6723771107964615e+002,4.1777934138075290e+002,2.3725019873820287e+002,2.8858799511258576e+002,4.3726128245650170e+002
8.9400000000000018e+003,1.4518419365607556e+001,-2.8659737806829668e+001,9.1000000001474589e+001,1.4167053075622266e+002,9.0756136746676120e+001,5.1351491441574126e+001,9.0377884668843663e+001,1.7261324848945208e+001,1.6321422146621583e+001,-2.5912019742862100e+001,1.5882545583483452e+001,-2.6751000626591093e+001,2.3690622180523397e+000,2.2769111637307833e+000,2.7502562826717871e+000,5.0271674464025704e+000,2.1220073529919867e+000,1.5234417238202201e-002,0.0000000000000000e+000,2.7368963338725337e+001,4.9999999997361840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419703e+002,5.6723771107973232e+002,4.1777934138107759e+002,2.3725019873851056e+002,2.8858799511281205e+002,4.3726128245654024e+002
8.9500000000000018e+003,1.4518419365599613e+001,-2.8659737806843452e+001,9.1000000001433648e+001,1.4167053075627325e+002,9.0756136746634141e+001,5.1351491441633527e+001,9.0377884668799553e+001,1.7261324849052528e+001,1.6321422146620346e+001,-2.5912019742864430e+001,1.5882545583480631e+001,-2.6751000626596550e+001,2.3690622180494696e+000,2.2769111637263610e+000,2.7502562826710779e+000,5.0271674463974385e+000,2.1220073529923913e+000,1.5234417238196666e-002,0.0000000000000000e+000,2.7368963338784170e+001,4.9999999997430507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592419896e+002,5.6723771107981543e+002,4.1777934138139665e+002,2.3725019873881058e+002,2.8858799511303386e+002,4.3726128245657617e+002
8.9600000000000018e+003,1.4518419365591871e+001,-2.8659737806856384e+001,9.1000000001393744e+001,1.4167053075632151e+002,9.0756136746593214e+001,5.1351491441690484e+001,9.0377884668756565e+001,1.7261324849160303e+001,1.6321422146619120e+001,-2.5912019742866732e+001,1.5882545583477864e+001,-2.6751000626601893e+001,2.3690622180466514e+000,2.2769111637220933e+000,2.7502562826703914e+000,5.0271674463924843e+000,2.1220073529928243e+000,1.5234417238191286e-002,0.0000000000000000e+000,2.7368963338841752e+001,4.9999999997497639e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420152e+002,5.6723771107989580e+002,4.1777934138170440e+002,2.3725019873909966e+002,2.8858799511324958e+002,4.3726128245661505e+002
8.9700000000000018e+003,1.4518419365584327e+001,-2.8659737806868748e+001,9.1000000001355403e+001,1.4167053075636875e+002,9.0756136746553864e+001,5.1351491441746475e+001,9.0377884668715168e+001,1.7261324849265350e+001,1.6321422146617941e+001,-2.5912019742868978e+001,1.5882545583475176e+001,-2.6751000626607095e+001,2.3690622180439078e+000,2.2769111637179260e+000,2.7502562826697337e+000,5.0271674463876597e+000,2.1220073529932453e+000,1.5234417238186080e-002,0.0000000000000000e+000,2.7368963338897458e+001,4.9999999997562725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420396e+002,5.6723771107997368e+002,4.1777934138200476e+002,2.3725019873938149e+002,2.8858799511345882e+002,4.3726128245665029e+002
8.9800000000000018e+003,1.4518419365576984e+001,-2.8659737806881139e+001,9.1000000001318142e+001,1.4167053075641678e+002,9.0756136746515622e+001,5.1351491441800761e+001,9.0377884668674980e+001,1.7261324849367554e+001,1.6321422146616786e+001,-2.5912019742871166e+001,1.5882545583472558e+001,-2.6751000626612154e+001,2.3690622193027298e+000,2.2769111649263012e+000,2.7502562841334366e+000,5.0271674490597373e+000,2.1220073529936037e+000,1.5234417246292745e-002,0.0000000000000000e+000,2.7368963338951914e+001,4.9999999997626389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420572e+002,5.6723771108005201e+002,4.1777934138229534e+002,2.3725019873965806e+002,2.8858799511366402e+002,4.3726128245668394e+002
8.9900000000000018e+003,1.4518419365569804e+001,-2.8659737806893958e+001,9.1000000001282331e+001,1.4167053075646015e+002,9.0756136746478859e+001,5.1351491441853568e+001,9.0377884668636355e+001,1.7261324849464586e+001,1.6321422146615649e+001,-2.5912019742873326e+001,1.5882545583469987e+001,-2.6751000626617099e+001,2.3690622180387115e+000,2.2769111637099892e+000,2.7502562826684307e+000,5.0271674463784199e+000,2.1220073529939998e+000,1.5234417238176156e-002,0.0000000000000000e+000,2.7368963339004779e+001,4.9999999997688235e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420635e+002,5.6723771108012397e+002,4.1777934138257865e+002,2.3725019873992332e+002,2.8858799511386138e+002,4.3726128245671720e+002
9.0000000000000018e+003,1.4518419365562842e+001,-2.8659737806903706e+001,9.1000000001247685e+001,1.4167053075650801e+002,9.0756136746443289e+001,5.1351491441905978e+001,9.0377884668598909e+001,1.7261324849558946e+001,1.6321422146614541e+001,-2.5912019742875401e+001,1.5882545583467499e+001,-2.6751000626621902e+001,2.3690622167748021e+000,2.2769111624938652e+000,2.7502562812033586e+000,5.0271674436972233e+000,2.1220073529943493e+000,1.5234417230059565e-002,0.0000000000000000e+000,2.7368963339056336e+001,4.9999999997748773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592420987e+002,5.6723771108020037e+002,4.1777934138285406e+002,2.3725019874018500e+002,2.8858799511405425e+002,4.3726128245674852e+002
9.0100000000000018e+003,1.4518419365556070e+001,-2.8659737806915587e+001,9.1000000001214062e+001,1.4167053075655264e+002,9.0756136746408757e+001,5.1351491441956284e+001,9.0377884668562572e+001,1.7261324849654955e+001,1.6321422146613468e+001,-2.5912019742877447e+001,1.5882545583465072e+001,-2.6751000626626592e+001,2.3690622180338434e+000,2.2769111637025681e+000,2.7502562826671233e+000,5.0271674463696918e+000,2.1220073529946757e+000,1.5234417238166660e-002,0.0000000000000000e+000,2.7368963339106415e+001,4.9999999997807777e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421169e+002,5.6723771108027324e+002,4.1777934138312190e+002,2.3725019874043986e+002,2.8858799511424161e+002,4.3726128245678029e+002
9.0200000000000018e+003,1.4518419365549502e+001,-2.8659737806925421e+001,9.1000000001181434e+001,1.4167053075659743e+002,9.0756136746375233e+001,5.1351491442005283e+001,9.0377884668527287e+001,1.7261324849747268e+001,1.6321422146612434e+001,-2.5912019742879409e+001,1.5882545583462726e+001,-2.6751000626631139e+001,2.3690622205543597e+000,2.2769111661237340e+000,2.7502562855953139e+000,5.0271674517190483e+000,2.1220073529950145e+000,1.5234417254385603e-002,0.0000000000000000e+000,2.7368963339155243e+001,4.9999999997865302e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421510e+002,5.6723771108034498e+002,4.1777934138338338e+002,2.3725019874068829e+002,2.8858799511442714e+002,4.3726128245681457e+002
9.0300000000000018e+003,1.4518419365543032e+001,-2.8659737806936562e+001,9.1000000001149630e+001,1.4167053075663932e+002,9.0756136746342619e+001,5.1351491442053600e+001,9.0377884668492968e+001,1.7261324849835091e+001,1.6321422146611393e+001,-2.5912019742881370e+001,1.5882545583460404e+001,-2.6751000626635602e+001,2.3690622180292160e+000,2.2769111636954884e+000,2.7502562826659531e+000,5.0271674463614415e+000,2.1220073529953383e+000,1.5234417238157702e-002,0.0000000000000000e+000,2.7368963339202878e+001,4.9999999997921293e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421613e+002,5.6723771108041319e+002,4.1777934138363867e+002,2.3725019874092726e+002,2.8858799511460251e+002,4.3726128245684168e+002
9.0400000000000018e+003,1.4518419365536760e+001,-2.8659737806946850e+001,9.1000000001119048e+001,1.4167053075668161e+002,9.0756136746311171e+001,5.1351491442100667e+001,9.0377884668459899e+001,1.7261324849920413e+001,1.6321422146610381e+001,-2.5912019742883274e+001,1.5882545583458151e+001,-2.6751000626639950e+001,2.3690622180270200e+000,2.2769111636921098e+000,2.7502562826653656e+000,5.0271674463574758e+000,2.1220073529956314e+000,1.5234417238153415e-002,0.0000000000000000e+000,2.7368963339249035e+001,4.9999999997975863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592421777e+002,5.6723771108048106e+002,4.1777934138388628e+002,2.3725019874116265e+002,2.8858799511477713e+002,4.3726128245687312e+002
9.0500000000000018e+003,1.4518419365530706e+001,-2.8659737806956798e+001,9.1000000001089418e+001,1.4167053075672374e+002,9.0756136746280745e+001,5.1351491442146653e+001,9.0377884668427825e+001,1.7261324850002268e+001,1.6321422146609429e+001,-2.5912019742885093e+001,1.5882545583455986e+001,-2.6751000626644128e+001,2.3690622192863056e+000,2.2769111649012057e+000,2.7502562841292661e+000,5.0271674490304719e+000,2.1220073529959618e+000,1.5234417246260991e-002,0.0000000000000000e+000,2.7368963339294112e+001,4.9999999998029125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422079e+002,5.6723771108054802e+002,4.1777934138412712e+002,2.3725019874138729e+002,2.8858799511494198e+002,4.3726128245690086e+002
9.0600000000000018e+003,1.4518419365524716e+001,-2.8659737806966831e+001,9.1000000001060116e+001,1.4167053075676108e+002,9.0756136746250661e+001,5.1351491442190422e+001,9.0377884668396163e+001,1.7261324850085430e+001,1.6321422146608487e+001,-2.5912019742886883e+001,1.5882545583453846e+001,-2.6751000626648278e+001,2.3690622167612987e+000,2.2769111624732461e+000,2.7502562811999338e+000,5.0271674436731804e+000,2.1220073529962957e+000,1.5234417230033480e-002,0.0000000000000000e+000,2.7368963339338165e+001,4.9999999998080739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422300e+002,5.6723771108060964e+002,4.1777934138436086e+002,2.3725019874160751e+002,2.8858799511510591e+002,4.3726128245692274e+002
9.0700000000000018e+003,1.4518419365518969e+001,-2.8659737806974846e+001,9.1000000001032248e+001,1.4167053075680229e+002,9.0756136746222012e+001,5.1351491442233737e+001,9.0377884668365979e+001,1.7261324850164101e+001,1.6321422146607556e+001,-2.5912019742888646e+001,1.5882545583451773e+001,-2.6751000626652285e+001,2.3690622180207241e+000,2.2769111636825281e+000,2.7502562826638273e+000,5.0271674463463558e+000,2.1220073529965768e+000,1.5234417238141252e-002,0.0000000000000000e+000,2.7368963339380684e+001,4.9999999998130875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422551e+002,5.6723771108067433e+002,4.1777934138458915e+002,2.3725019874182235e+002,2.8858799511526360e+002,4.3726128245695185e+002
9.0800000000000018e+003,1.4518419365513498e+001,-2.8659737806962340e+001,9.1000000001001453e+001,1.4167053075687875e+002,9.0756136746188986e+001,5.1351491442275233e+001,9.0377884668331006e+001,1.7261324850242318e+001,1.6321422146606793e+001,-2.5912019742890067e+001,1.5882545583449817e+001,-2.6751000626656065e+001,2.3690623138881084e+000,2.2769112558199875e+000,2.7502563939582418e+000,5.0271676497782298e+000,2.1220073529968215e+000,1.5234417854629438e-002,0.0000000000000000e+000,2.7368963339421498e+001,4.9999999998180272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425364e+002,5.6723771108078438e+002,4.1777934138482129e+002,2.3725019874203281e+002,2.8858799511546954e+002,4.3726128245701534e+002
