#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.0900000000000018e+003,1.4518419365507835e+001,-2.8659737806994059e+001,9.1000000000973969e+001,1.4167053075687113e+002,9.0756136746162241e+001,5.1351491442315705e+001,9.0377884668303295e+001,1.7261324850317919e+001,1.6321422146605745e+001,-2.5912019742892056e+001,1.5882545583447785e+001,-2.6751000626659987e+001,2.3690622180166812e+000,2.2769111636763579e+000,2.7502562826628703e+000,5.0271674463392282e+000,2.1220073529971897e+000,1.5234417238133435e-002,0.0000000000000000e+000,2.7368963339462141e+001,4.9999999998227111e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422806e+002,5.6723771108078984e+002,4.1777934138503298e+002,2.3725019874223639e+002,2.8858799511558664e+002,4.3726128245703228e+002
9.1000000000000018e+003,1.4518419365502437e+001,-2.8659737807001960e+001,9.1000000000950052e+001,1.4167053075690785e+002,9.0756136746137656e+001,5.1351491442356348e+001,9.0377884668277247e+001,1.7261324850389883e+001,1.6321422146604860e+001,-2.5912019742893733e+001,1.5882545583445818e+001,-2.6751000626663767e+001,2.3690622180148329e+000,2.2769111636735477e+000,2.7502562826623733e+000,5.0271674463359215e+000,2.1220073529974495e+000,1.5234417238129957e-002,0.0000000000000000e+000,2.7368963339502102e+001,4.9999999998273609e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592422994e+002,5.6723771108084702e+002,4.1777934138524051e+002,2.3725019874243532e+002,2.8858799511572113e+002,4.3726128245703831e+002
9.1100000000000018e+003,1.4518419365497239e+001,-2.8659737807010544e+001,9.1000000000926505e+001,1.4167053075694525e+002,9.0756136746113441e+001,5.1351491442395627e+001,9.0377884668251696e+001,1.7261324850463154e+001,1.6321422146604025e+001,-2.5912019742895325e+001,1.5882545583443948e+001,-2.6751000626667377e+001,2.3690622180130805e+000,2.2769111636708312e+000,2.7502562826619039e+000,5.0271674463327347e+000,2.1220073529976737e+000,1.5234417238126534e-002,0.0000000000000000e+000,2.7368963339540699e+001,4.9999999998319367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423085e+002,5.6723771108090500e+002,4.1777934138544322e+002,2.3725019874262827e+002,2.8858799511586358e+002,4.3726128245706229e+002
9.1200000000000018e+003,1.4518419365492173e+001,-2.8659737807018871e+001,9.1000000000903071e+001,1.4167053075698067e+002,9.0756136746089297e+001,5.1351491442433769e+001,9.0377884668226230e+001,1.7261324850529206e+001,1.6321422146603226e+001,-2.5912019742896831e+001,1.5882545583442129e+001,-2.6751000626670901e+001,2.3690622180113339e+000,2.2769111636681627e+000,2.7502562826614860e+000,5.0271674463296492e+000,2.1220073529979357e+000,1.5234417238123139e-002,0.0000000000000000e+000,2.7368963339577874e+001,4.9999999998363933e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423301e+002,5.6723771108096105e+002,4.1777934138564115e+002,2.3725019874281341e+002,2.8858799511600176e+002,4.3726128245707935e+002
9.1300000000000018e+003,1.4518419365487237e+001,-2.8659737807028506e+001,9.1000000000880220e+001,1.4167053075701500e+002,9.0756136746065835e+001,5.1351491442471115e+001,9.0377884668201403e+001,1.7261324850599294e+001,1.6321422146602441e+001,-2.5912019742898309e+001,1.5882545583440367e+001,-2.6751000626674312e+001,2.3690622180096641e+000,2.2769111636655519e+000,2.7502562826609807e+000,5.0271674463265326e+000,2.1220073529981160e+000,1.5234417238119868e-002,0.0000000000000000e+000,2.7368963339614254e+001,4.9999999998407304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423290e+002,5.6723771108101494e+002,4.1777934138583430e+002,2.3725019874300096e+002,2.8858799511613626e+002,4.3726128245710106e+002
9.1400000000000018e+003,1.4518419365482437e+001,-2.8659737807035441e+001,9.1000000000856971e+001,1.4167053075704581e+002,9.0756136746041918e+001,5.1351491442506926e+001,9.0377884668176236e+001,1.7261324850661993e+001,1.6321422146601684e+001,-2.5912019742899759e+001,1.5882545583438644e+001,-2.6751000626677637e+001,2.3690622192693849e+000,2.2769111648753255e+000,2.7502562841250211e+000,5.0271674490003466e+000,2.1220073529984016e+000,1.5234417246228402e-002,0.0000000000000000e+000,2.7368963339649952e+001,4.9999999998448970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423454e+002,5.6723771108106496e+002,4.1777934138602313e+002,2.3725019874317579e+002,2.8858799511626194e+002,4.3726128245711703e+002
9.1500000000000018e+003,1.4518419365477802e+001,-2.8659737807041353e+001,9.1000000000834660e+001,1.4167053075708031e+002,9.0756136746018981e+001,5.1351491442542169e+001,9.0377884668152063e+001,1.7261324850725487e+001,1.6321422146600948e+001,-2.5912019742901151e+001,1.5882545583436979e+001,-2.6751000626680849e+001,2.3690622180063139e+000,2.2769111636604853e+000,2.7502562826602035e+000,5.0271674463206892e+000,2.1220073529986503e+000,1.5234417238113404e-002,0.0000000000000000e+000,2.7368963339684399e+001,4.9999999998489955e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592423824e+002,5.6723771108111862e+002,4.1777934138620714e+002,2.3725019874334822e+002,2.8858799511639279e+002,4.3726128245713647e+002
9.1600000000000018e+003,1.4518419365473239e+001,-2.8659737807047890e+001,9.1000000000812477e+001,1.4167053075711101e+002,9.0756136745996201e+001,5.1351491442576673e+001,9.0377884668128075e+001,1.7261324850788071e+001,1.6321422146600213e+001,-2.5912019742902544e+001,1.5882545583435345e+001,-2.6751000626684004e+001,2.3690622167432487e+000,2.2769111624456508e+000,2.7502562811954614e+000,5.0271674436411118e+000,2.1220073529989270e+000,1.5234417229998548e-002,0.0000000000000000e+000,2.7368963339718164e+001,4.9999999998529916e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424142e+002,5.6723771108116807e+002,4.1777934138638796e+002,2.3725019874351420e+002,2.8858799511651938e+002,4.3726128245716092e+002
9.1700000000000018e+003,1.4518419365468795e+001,-2.8659737807055080e+001,9.1000000000790948e+001,1.4167053075713994e+002,9.0756136745974075e+001,5.1351491442609699e+001,9.0377884668104770e+001,1.7261324850848723e+001,1.6321422146599502e+001,-2.5912019742903880e+001,1.5882545583433746e+001,-2.6751000626687073e+001,2.3690622192645683e+000,2.2769111648680047e+000,2.7502562841238483e+000,5.0271674489918530e+000,2.1220073529991308e+000,1.5234417246219057e-002,0.0000000000000000e+000,2.7368963339750792e+001,4.9999999998568512e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424210e+002,5.6723771108121514e+002,4.1777934138656218e+002,2.3725019874368107e+002,2.8858799511664085e+002,4.3726128245717786e+002
9.1800000000000018e+003,1.4518419365464462e+001,-2.8659737807063010e+001,9.1000000000770214e+001,1.4167053075716876e+002,9.0756136745952773e+001,5.1351491442642157e+001,9.0377884668082345e+001,1.7261324850908693e+001,1.6321422146598820e+001,-2.5912019742905159e+001,1.5882545583432195e+001,-2.6751000626690086e+001,2.3690622180016394e+000,2.2769111636533199e+000,2.7502562826590555e+000,5.0271674463123759e+000,2.1220073529993280e+000,1.5234417238104396e-002,0.0000000000000000e+000,2.7368963339782624e+001,4.9999999998606143e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424188e+002,5.6723771108126118e+002,4.1777934138673169e+002,2.3725019874384137e+002,2.8858799511675642e+002,4.3726128245719997e+002
9.1900000000000018e+003,1.4518419365460275e+001,-2.8659737807071480e+001,9.1000000000749765e+001,1.4167053075719718e+002,9.0756136745931755e+001,5.1351491442672909e+001,9.0377884668060190e+001,1.7261324850965877e+001,1.6321422146598138e+001,-2.5912019742906466e+001,1.5882545583430685e+001,-2.6751000626692985e+001,2.3690622180001615e+000,2.2769111636510591e+000,2.7502562826586843e+000,5.0271674463097433e+000,2.1220073529995407e+000,1.5234417238101520e-002,0.0000000000000000e+000,2.7368963339813774e+001,4.9999999998642750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424341e+002,5.6723771108130677e+002,4.1777934138689744e+002,2.3725019874399740e+002,2.8858799511687079e+002,4.3726128245721691e+002
9.2000000000000018e+003,1.4518419365456129e+001,-2.8659737807077278e+001,9.1000000000730054e+001,1.4167053075722305e+002,9.0756136745911505e+001,5.1351491442703946e+001,9.0377884668038888e+001,1.7261324851021016e+001,1.6321422146597470e+001,-2.5912019742907717e+001,1.5882545583429193e+001,-2.6751000626695884e+001,2.3690622179986986e+000,2.2769111636488493e+000,2.7502562826583108e+000,5.0271674463071605e+000,2.1220073529997605e+000,1.5234417238098813e-002,0.0000000000000000e+000,2.7368963339843901e+001,4.9999999998678277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424500e+002,5.6723771108134895e+002,4.1777934138705814e+002,2.3725019874415057e+002,2.8858799511698271e+002,4.3726128245723572e+002
9.2100000000000018e+003,1.4518419365452175e+001,-2.8659737807084184e+001,9.1000000000710756e+001,1.4167053075725073e+002,9.0756136745891695e+001,5.1351491442733561e+001,9.0377884668017984e+001,1.7261324851076893e+001,1.6321422146596849e+001,-2.5912019742908910e+001,1.5882545583427783e+001,-2.6751000626698584e+001,2.3690622192587361e+000,2.2769111648590976e+000,2.7502562841223352e+000,5.0271674489814329e+000,2.1220073529999564e+000,1.5234417246207837e-002,0.0000000000000000e+000,2.7368963339873346e+001,4.9999999998713122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424659e+002,5.6723771108139260e+002,4.1777934138721423e+002,2.3725019874429947e+002,2.8858799511709202e+002,4.3726128245725306e+002
9.2200000000000018e+003,1.4518419365448294e+001,-2.8659737807089641e+001,9.1000000000692012e+001,1.4167053075727637e+002,9.0756136745872453e+001,5.1351491442763063e+001,9.0377884667997719e+001,1.7261324851128961e+001,1.6321422146596227e+001,-2.5912019742910076e+001,1.5882545583426385e+001,-2.6751000626701313e+001,2.3690622192573700e+000,2.2769111648569771e+000,2.7502562841220595e+000,5.0271674489790366e+000,2.1220073530001686e+000,1.5234417246205213e-002,0.0000000000000000e+000,2.7368963339901939e+001,4.9999999998746716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424762e+002,5.6723771108143399e+002,4.1777934138736907e+002,2.3725019874444132e+002,2.8858799511720065e+002,4.3726128245726954e+002
9.2300000000000018e+003,1.4518419365444501e+001,-2.8659737807098395e+001,9.1000000000673779e+001,1.4167053075730109e+002,9.0756136745853709e+001,5.1351491442790746e+001,9.0377884667977980e+001,1.7261324851183133e+001,1.6321422146595626e+001,-2.5912019742911212e+001,1.5882545583425031e+001,-2.6751000626703899e+001,2.3690622179946459e+000,2.2769111636425992e+000,2.7502562826572734e+000,5.0271674462998721e+000,2.1220073530003143e+000,1.5234417238090920e-002,0.0000000000000000e+000,2.7368963339929905e+001,4.9999999998779913e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424637e+002,5.6723771108147412e+002,4.1777934138751613e+002,2.3725019874458312e+002,2.8858799511730405e+002,4.3726128245728449e+002
9.2400000000000018e+003,1.4518419365440852e+001,-2.8659737807102061e+001,9.1000000000656243e+001,1.4167053075732821e+002,9.0756136745835661e+001,5.1351491442818428e+001,9.0377884667958995e+001,1.7261324851233439e+001,1.6321422146595026e+001,-2.5912019742912349e+001,1.5882545583423713e+001,-2.6751000626706457e+001,2.3690622167319129e+000,2.2769111624282794e+000,2.7502562811925140e+000,5.0271674436207938e+000,2.1220073530005044e+000,1.5234417229976604e-002,0.0000000000000000e+000,2.7368963339956906e+001,4.9999999998811973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592424961e+002,5.6723771108151607e+002,4.1777934138766096e+002,2.3725019874472065e+002,2.8858799511740489e+002,4.3726128245730519e+002
9.2500000000000018e+003,1.4518419365437271e+001,-2.8659737807107831e+001,9.1000000000638650e+001,1.4167053075735129e+002,9.0756136745817628e+001,5.1351491442845600e+001,9.0377884667939981e+001,1.7261324851280619e+001,1.6321422146594458e+001,-2.5912019742913429e+001,1.5882545583422424e+001,-2.6751000626708958e+001,2.3690622179920822e+000,2.2769111636387032e+000,2.7502562826566805e+000,5.0271674462953833e+000,2.1220073530007157e+000,1.5234417238085950e-002,0.0000000000000000e+000,2.7368963339983623e+001,4.9999999998843180e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425069e+002,5.6723771108155415e+002,4.1777934138780313e+002,2.3725019874485014e+002,2.8858799511750209e+002,4.3726128245731894e+002
9.2600000000000018e+003,1.4518419365433783e+001,-2.8659737807115448e+001,9.1000000000621924e+001,1.4167053075737545e+002,9.0756136745800433e+001,5.1351491442871236e+001,9.0377884667921876e+001,1.7261324851330187e+001,1.6321422146593918e+001,-2.5912019742914453e+001,1.5882545583421187e+001,-2.6751000626711345e+001,2.3690622179908809e+000,2.2769111636368420e+000,2.7502562826563364e+000,5.0271674462931788e+000,2.1220073530008614e+000,1.5234417238083582e-002,0.0000000000000000e+000,2.7368963340009145e+001,4.9999999998873648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425091e+002,5.6723771108159201e+002,4.1777934138793995e+002,2.3725019874498147e+002,2.8858799511759679e+002,4.3726128245733315e+002
9.2700000000000018e+003,1.4518419365430381e+001,-2.8659737807119228e+001,9.1000000000605553e+001,1.4167053075739790e+002,9.0756136745783579e+001,5.1351491442897327e+001,9.0377884667904127e+001,1.7261324851375093e+001,1.6321422146593370e+001,-2.5912019742915476e+001,1.5882545583419967e+001,-2.6751000626713676e+001,2.3690622192510919e+000,2.2769111648473643e+000,2.7502562841204528e+000,5.0271674489678171e+000,2.1220073530010559e+000,1.5234417246193031e-002,0.0000000000000000e+000,2.7368963340034384e+001,4.9999999998903263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425302e+002,5.6723771108162794e+002,4.1777934138807450e+002,2.3725019874510787e+002,2.8858799511769092e+002,4.3726128245734839e+002
9.2800000000000018e+003,1.4518419365427055e+001,-2.8659737807124969e+001,9.1000000000589608e+001,1.4167053075741876e+002,9.0756136745767250e+001,5.1351491442921315e+001,9.0377884667886889e+001,1.7261324851422444e+001,1.6321422146592820e+001,-2.5912019742916527e+001,1.5882545583418757e+001,-2.6751000626716035e+001,2.3690622179885006e+000,2.2769111636332284e+000,2.7502562826557133e+000,5.0271674462889422e+000,2.1220073530012051e+000,1.5234417238079072e-002,0.0000000000000000e+000,2.7368963340058713e+001,4.9999999998932026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425307e+002,5.6723771108166250e+002,4.1777934138820336e+002,2.3725019874523235e+002,2.8858799511778142e+002,4.3726128245736635e+002
9.2900000000000018e+003,1.4518419365423847e+001,-2.8659737807130284e+001,9.1000000000574204e+001,1.4167053075744207e+002,9.0756136745751377e+001,5.1351491442946099e+001,9.0377884667870191e+001,1.7261324851463883e+001,1.6321422146592315e+001,-2.5912019742917465e+001,1.5882545583417610e+001,-2.6751000626718252e+001,2.3690622167259452e+000,2.2769111624191294e+000,2.7502562811911040e+000,5.0271674436102334e+000,2.1220073530013921e+000,1.5234417229965097e-002,0.0000000000000000e+000,2.7368963340082473e+001,4.9999999998960220e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425518e+002,5.6723771108169922e+002,4.1777934138833183e+002,2.3725019874534772e+002,2.8858799511786998e+002,4.3726128245737937e+002
9.3000000000000018e+003,1.4518419365420730e+001,-2.8659737807133666e+001,9.1000000000558984e+001,1.4167053075746333e+002,9.0756136745735787e+001,5.1351491442969802e+001,9.0377884667853735e+001,1.7261324851507879e+001,1.6321422146591821e+001,-2.5912019742918403e+001,1.5882545583416494e+001,-2.6751000626720383e+001,2.3690622167248181e+000,2.2769111624174614e+000,2.7502562811907825e+000,5.0271674436082439e+000,2.1220073530015617e+000,1.5234417229962974e-002,0.0000000000000000e+000,2.7368963340105608e+001,4.9999999998987562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425751e+002,5.6723771108173310e+002,4.1777934138845438e+002,2.3725019874546621e+002,2.8858799511795706e+002,4.3726128245739312e+002
9.3100000000000018e+003,1.4518419365417655e+001,-2.8659737807140317e+001,9.1000000000544219e+001,1.4167053075748333e+002,9.0756136745720610e+001,5.1351491442991687e+001,9.0377884667837762e+001,1.7261324851547784e+001,1.6321422146591324e+001,-2.5912019742919369e+001,1.5882545583415391e+001,-2.6751000626722515e+001,2.3690622167237647e+000,2.2769111624158334e+000,2.7502562811905036e+000,5.0271674436063369e+000,2.1220073530017007e+000,1.5234417229960912e-002,0.0000000000000000e+000,2.7368963340128175e+001,4.9999999999014165e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425688e+002,5.6723771108176527e+002,4.1777934138857319e+002,2.3725019874557887e+002,2.8858799511803801e+002,4.3726128245740841e+002
9.3200000000000018e+003,1.4518419365414701e+001,-2.8659737807143244e+001,9.1000000000529980e+001,1.4167053075750431e+002,9.0756136745705945e+001,5.1351491443014368e+001,9.0377884667822329e+001,1.7261324851590246e+001,1.6321422146590855e+001,-2.5912019742920251e+001,1.5882545583414329e+001,-2.6751000626724590e+001,2.3690622192456101e+000,2.2769111648389728e+000,2.7502562841190685e+000,5.0271674489580409e+000,2.1220073530018397e+000,1.5234417246182380e-002,0.0000000000000000e+000,2.7368963340150117e+001,4.9999999999040199e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425813e+002,5.6723771108179869e+002,4.1777934138869159e+002,2.3725019874568960e+002,2.8858799511812219e+002,4.3726128245742188e+002
9.3300000000000018e+003,1.4518419365411813e+001,-2.8659737807149156e+001,9.1000000000515826e+001,1.4167053075752318e+002,9.0756136745691435e+001,5.1351491443036366e+001,9.0377884667807024e+001,1.7261324851631969e+001,1.6321422146590397e+001,-2.5912019742921103e+001,1.5882545583413293e+001,-2.6751000626726579e+001,2.3690622167216802e+000,2.2769111624126626e+000,2.7502562811899876e+000,5.0271674436026501e+000,2.1220073530020116e+000,1.5234417229956913e-002,0.0000000000000000e+000,2.7368963340171490e+001,4.9999999999065324e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426007e+002,5.6723771108182871e+002,4.1777934138880551e+002,2.3725019874579769e+002,2.8858799511820041e+002,4.3726128245743314e+002
9.3400000000000018e+003,1.4518419365408995e+001,-2.8659737807151913e+001,9.1000000000502638e+001,1.4167053075754330e+002,9.0756136745677878e+001,5.1351491443057967e+001,9.0377884667792756e+001,1.7261324851667382e+001,1.6321422146589946e+001,-2.5912019742921956e+001,1.5882545583412282e+001,-2.6751000626728541e+001,2.3690622167207152e+000,2.2769111624111700e+000,2.7502562811897371e+000,5.0271674436009075e+000,2.1220073530021404e+000,1.5234417229954991e-002,0.0000000000000000e+000,2.7368963340192181e+001,4.9999999999090051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426143e+002,5.6723771108186077e+002,4.1777934138891669e+002,2.3725019874590254e+002,2.8858799511827863e+002,4.3726128245744496e+002
9.3500000000000018e+003,1.4518419365406222e+001,-2.8659737807159956e+001,9.1000000000489209e+001,1.4167053075756047e+002,9.0756136745664080e+001,5.1351491443077805e+001,9.0377884667778233e+001,1.7261324851704387e+001,1.6321422146589491e+001,-2.5912019742922837e+001,1.5882545583411277e+001,-2.6751000626730473e+001,2.3690622179812131e+000,2.2769111636220458e+000,2.7502562826539108e+000,5.0271674462759570e+000,2.1220073530022514e+000,1.5234417238064945e-002,0.0000000000000000e+000,2.7368963340212417e+001,4.9999999999113811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592425904e+002,5.6723771108188805e+002,4.1777934138902435e+002,2.3725019874600426e+002,2.8858799511835502e+002,4.3726128245745889e+002
9.3600000000000018e+003,1.4518419365403542e+001,-2.8659737807164277e+001,9.1000000000476305e+001,1.4167053075757860e+002,9.0756136745650792e+001,5.1351491443098098e+001,9.0377884667764221e+001,1.7261324851743723e+001,1.6321422146589054e+001,-2.5912019742923661e+001,1.5882545583410316e+001,-2.6751000626732321e+001,2.3690622179802849e+000,2.2769111636206247e+000,2.7502562826536705e+000,5.0271674462742952e+000,2.1220073530023815e+000,1.5234417238063106e-002,0.0000000000000000e+000,2.7368963340232142e+001,4.9999999999137231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426029e+002,5.6723771108191795e+002,4.1777934138912951e+002,2.3725019874610339e+002,2.8858799511842506e+002,4.3726128245746969e+002
9.3700000000000018e+003,1.4518419365400941e+001,-2.8659737807167033e+001,9.1000000000463913e+001,1.4167053075759503e+002,9.0756136745638074e+001,5.1351491443117538e+001,9.0377884667750806e+001,1.7261324851778966e+001,1.6321422146588638e+001,-2.5912019742924429e+001,1.5882545583409380e+001,-2.6751000626734140e+001,2.3690622167179010e+000,2.2769111624068579e+000,2.7502562811890079e+000,5.0271674435958662e+000,2.1220073530025330e+000,1.5234417229949617e-002,0.0000000000000000e+000,2.7368963340251412e+001,4.9999999999159854e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426234e+002,5.6723771108194512e+002,4.1777934138923138e+002,2.3725019874620139e+002,2.8858799511849753e+002,4.3726128245748043e+002
9.3800000000000018e+003,1.4518419365398431e+001,-2.8659737807170586e+001,9.1000000000451621e+001,1.4167053075761385e+002,9.0756136745625440e+001,5.1351491443136581e+001,9.0377884667737490e+001,1.7261324851812503e+001,1.6321422146588255e+001,-2.5912019742925168e+001,1.5882545583408492e+001,-2.6751000626735845e+001,2.3690622192398907e+000,2.2769111648302474e+000,2.7502562841176466e+000,5.0271674489478944e+000,2.1220073530026795e+000,1.5234417246171372e-002,0.0000000000000000e+000,2.7368963340270000e+001,4.9999999999181966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426359e+002,5.6723771108197366e+002,4.1777934138933131e+002,2.3725019874629220e+002,2.8858799511856546e+002,4.3726128245749214e+002
9.3900000000000018e+003,1.4518419365395975e+001,-2.8659737807173428e+001,9.1000000000439798e+001,1.4167053075763266e+002,9.0756136745613304e+001,5.1351491443155055e+001,9.0377884667724715e+001,1.7261324851844847e+001,1.6321422146587864e+001,-2.5912019742925906e+001,1.5882545583407612e+001,-2.6751000626737550e+001,2.3690622179776062e+000,2.2769111636165849e+000,2.7502562826530319e+000,5.0271674462696172e+000,2.1220073530028061e+000,1.5234417238057884e-002,0.0000000000000000e+000,2.7368963340288417e+001,4.9999999999203737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426581e+002,5.6723771108200310e+002,4.1777934138942862e+002,2.3725019874638255e+002,2.8858799511863441e+002,4.3726128245750374e+002
9.4000000000000018e+003,1.4518419365394815e+001,-2.8659737807136537e+001,9.1000000000277780e+001,1.4167053075768229e+002,9.0756136745450874e+001,5.1351491443146642e+001,9.0377884667562199e+001,1.7261324851875884e+001,1.6321422146587558e+001,-2.5912019742926475e+001,1.5882545583408490e+001,-2.6751000626735845e+001,2.3690622230203640e+000,2.2769111684600039e+000,2.7502562885116557e+000,5.0271674569716591e+000,2.1220073530033434e+000,1.5234417270487683e-002,0.0000000000000000e+000,2.7368963340283358e+001,4.9999999999215675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592431168e+002,5.6723771108214885e+002,4.1777934138980316e+002,2.3725019874648794e+002,2.8858799511971904e+002,4.3726128245908677e+002
9.4100000000000018e+003,1.4518419365389741e+001,-2.8659737807186218e+001,9.1000000000330800e+001,1.4167053075756525e+002,9.0756136745503667e+001,5.1351491443156135e+001,9.0377884667614097e+001,1.7261324851918062e+001,1.6321422146585256e+001,-2.5912019742930852e+001,1.5882545583404680e+001,-2.6751000626743206e+001,2.3690622104045813e+000,2.2769111563364897e+000,2.7502562738661118e+000,5.0271674302026010e+000,2.1220073530040717e+000,1.5234417189378928e-002,0.0000000000000000e+000,2.7368963340312348e+001,4.9999999999216357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426501e+002,5.6723771108197775e+002,4.1777934138970636e+002,2.3725019874659134e+002,2.8858799511895074e+002,4.3726128245802164e+002
9.4200000000000018e+003,1.4518419365387462e+001,-2.8659737807189202e+001,9.1000000000372964e+001,1.4167053075764602e+002,9.0756136745545589e+001,5.1351491443188593e+001,9.0377884667655408e+001,1.7261324851947052e+001,1.6321422146584958e+001,-2.5912019742931392e+001,1.5882545583403680e+001,-2.6751000626745139e+001,2.3690622129284247e+000,2.2769111587624575e+000,2.7502562767942091e+000,5.0271674355566667e+000,2.1220073530034180e+000,1.5234417205603963e-002,0.0000000000000000e+000,2.7368963340334687e+001,4.9999999999246029e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426604e+002,5.6723771108205449e+002,4.1777934138971744e+002,2.3725019874666771e+002,2.8858799511892721e+002,4.3726128245783144e+002
9.4300000000000018e+003,1.4518419365385560e+001,-2.8659737807194489e+001,9.1000000000396341e+001,1.4167053075770065e+002,9.0756136745568710e+001,5.1351491443219004e+001,9.0377884667677961e+001,1.7261324851974280e+001,1.6321422146584965e+001,-2.5912019742931392e+001,1.5882545583403141e+001,-2.6751000626746190e+001,2.3690622167130857e+000,2.2769111623996827e+000,2.7502562811873243e+000,5.0271674435870075e+000,2.1220073530031067e+000,1.5234417229939781e-002,0.0000000000000000e+000,2.7368963340352821e+001,4.9999999999277520e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426530e+002,5.6723771108210940e+002,4.1777934138977014e+002,2.3725019874673413e+002,2.8858799511894597e+002,4.3726128245774964e+002
9.4400000000000018e+003,1.4518419365383680e+001,-2.8659737807195683e+001,9.1000000000405564e+001,1.4167053075773714e+002,9.0756136745577649e+001,5.1351491443243447e+001,9.0377884667686345e+001,1.7261324851995937e+001,1.6321422146584911e+001,-2.5912019742931506e+001,1.5882545583402589e+001,-2.6751000626747242e+001,2.3690622167129356e+000,2.2769111623992346e+000,2.7502562811874305e+000,5.0271674435866647e+000,2.1220073530030965e+000,1.5234417229939529e-002,0.0000000000000000e+000,2.7368963340369476e+001,4.9999999999304634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426666e+002,5.6723771108214930e+002,4.1777934138983699e+002,2.3725019874679103e+002,2.8858799511897172e+002,4.3726128245768706e+002
9.4500000000000018e+003,1.4518419365381760e+001,-2.8659737807201367e+001,9.1000000000405592e+001,1.4167053075776187e+002,9.0756136745577408e+001,5.1351491443264024e+001,9.0377884667685535e+001,1.7261324852020664e+001,1.6321422146584794e+001,-2.5912019742931705e+001,1.5882545583401983e+001,-2.6751000626748407e+001,2.3690622179739518e+000,2.2769111636108055e+000,2.7502562826518764e+000,5.0271674462626823e+000,2.1220073530031525e+000,1.5234417238050510e-002,0.0000000000000000e+000,2.7368963340385449e+001,4.9999999999327542e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426660e+002,5.6723771108217909e+002,4.1777934138991162e+002,2.3725019874685401e+002,2.8858799511899946e+002,4.3726128245763499e+002
9.4600000000000018e+003,1.4518419365379891e+001,-2.8659737807200884e+001,9.1000000000399879e+001,1.4167053075778244e+002,9.0756136745571467e+001,5.1351491443281759e+001,9.0377884667678998e+001,1.7261324852045448e+001,1.6321422146584641e+001,-2.5912019742931989e+001,1.5882545583401379e+001,-2.6751000626749573e+001,2.3690622167119333e+000,2.2769111623974942e+000,2.7502562811874411e+000,5.0271674435849354e+000,2.1220073530032644e+000,1.5234417229937555e-002,0.0000000000000000e+000,2.7368963340400569e+001,4.9999999999347267e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426973e+002,5.6723771108220751e+002,4.1777934138999007e+002,2.3725019874692001e+002,2.8858799511903794e+002,4.3726128245760384e+002
9.4700000000000018e+003,1.4518419365377973e+001,-2.8659737807203982e+001,9.1000000000390386e+001,1.4167053075779364e+002,9.0756136745561648e+001,5.1351491443297846e+001,9.0377884667668667e+001,1.7261324852072391e+001,1.6321422146584442e+001,-2.5912019742932387e+001,1.5882545583400750e+001,-2.6751000626750795e+001,2.3690622167111997e+000,2.2769111623963498e+000,2.7502562811873830e+000,5.0271674435837328e+000,2.1220073530034140e+000,1.5234417229936287e-002,0.0000000000000000e+000,2.7368963340415462e+001,4.9999999999365457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427036e+002,5.6723771108222593e+002,4.1777934139007118e+002,2.3725019874698992e+002,2.8858799511908279e+002,4.3726128245758576e+002
9.4800000000000018e+003,1.4518419365376140e+001,-2.8659737807206142e+001,9.1000000000378847e+001,1.4167053075780336e+002,9.0756136745549881e+001,5.1351491443310806e+001,9.0377884667656318e+001,1.7261324852098539e+001,1.6321422146584233e+001,-2.5912019742932785e+001,1.5882545583400136e+001,-2.6751000626751988e+001,2.3690622167104660e+000,2.2769111623952258e+000,2.7502562811871933e+000,5.0271674435824192e+000,2.1220073530035166e+000,1.5234417229934851e-002,0.0000000000000000e+000,2.7368963340429900e+001,4.9999999999382112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427018e+002,5.6723771108224457e+002,4.1777934139014951e+002,2.3725019874706368e+002,2.8858799511912946e+002,4.3726128245757997e+002
9.4900000000000018e+003,1.4518419365374319e+001,-2.8659737807212281e+001,9.1000000000366725e+001,1.4167053075781075e+002,9.0756136745537489e+001,5.1351491443324505e+001,9.0377884667643428e+001,1.7261324852124801e+001,1.6321422146584027e+001,-2.5912019742933154e+001,1.5882545583399535e+001,-2.6751000626753154e+001,2.3690622167096911e+000,2.2769111623940210e+000,2.7502562811870193e+000,5.0271674435810407e+000,2.1220073530036290e+000,1.5234417229933466e-002,0.0000000000000000e+000,2.7368963340443997e+001,4.9999999999397687e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592426950e+002,5.6723771108225912e+002,4.1777934139022955e+002,2.3725019874713874e+002,2.8858799511917869e+002,4.3726128245757690e+002
9.5000000000000018e+003,1.4518419365372571e+001,-2.8659737807212480e+001,9.1000000000354177e+001,1.4167053075782093e+002,9.0756136745524643e+001,5.1351491443336556e+001,9.0377884667630070e+001,1.7261324852150324e+001,1.6321422146583821e+001,-2.5912019742933552e+001,1.5882545583398958e+001,-2.6751000626754262e+001,2.3690622192318167e+000,2.2769111648176747e+000,2.7502562841156819e+000,5.0271674489333567e+000,2.1220073530037751e+000,1.5234417246155452e-002,0.0000000000000000e+000,2.7368963340457753e+001,4.9999999999412921e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427206e+002,5.6723771108227879e+002,4.1777934139030555e+002,2.3725019874720675e+002,2.8858799511923223e+002,4.3726128245757980e+002
9.5100000000000018e+003,1.4518419365370811e+001,-2.8659737807215350e+001,9.1000000000341785e+001,1.4167053075782593e+002,9.0756136745512052e+001,5.1351491443349289e+001,9.0377884667616982e+001,1.7261324852175903e+001,1.6321422146583600e+001,-2.5912019742933978e+001,1.5882545583398374e+001,-2.6751000626755399e+001,2.3690622179695966e+000,2.2769111636041450e+000,2.7502562826510419e+000,5.0271674462551870e+000,2.1220073530038892e+000,1.5234417238042327e-002,0.0000000000000000e+000,2.7368963340471225e+001,4.9999999999427473e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427246e+002,5.6723771108229187e+002,4.1777934139038132e+002,2.3725019874728150e+002,2.8858799511928504e+002,4.3726128245758730e+002
9.5200000000000018e+003,1.4518419365369116e+001,-2.8659737807218676e+001,9.1000000000329820e+001,1.4167053075783525e+002,9.0756136745499845e+001,5.1351491443361283e+001,9.0377884667604278e+001,1.7261324852204098e+001,1.6321422146583384e+001,-2.5912019742934376e+001,1.5882545583397802e+001,-2.6751000626756479e+001,2.3690622192303521e+000,2.2769111648154254e+000,2.7502562841153182e+000,5.0271674489307436e+000,2.1220073530039842e+000,1.5234417246152652e-002,0.0000000000000000e+000,2.7368963340484299e+001,4.9999999999441684e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427172e+002,5.6723771108230881e+002,4.1777934139045573e+002,2.3725019874734764e+002,2.8858799511933501e+002,4.3726128245759327e+002
9.5300000000000018e+003,1.4518419365367443e+001,-2.8659737807222996e+001,9.1000000000318295e+001,1.4167053075784003e+002,9.0756136745488078e+001,5.1351491443372424e+001,9.0377884667592056e+001,1.7261324852224902e+001,1.6321422146583146e+001,-2.5912019742934831e+001,1.5882545583397231e+001,-2.6751000626757587e+001,2.3690622179681804e+000,2.2769111636019788e+000,2.7502562826507253e+000,5.0271674462527045e+000,2.1220073530041099e+000,1.5234417238039619e-002,0.0000000000000000e+000,2.7368963340496919e+001,4.9999999999455611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427161e+002,5.6723771108232097e+002,4.1777934139052604e+002,2.3725019874741494e+002,2.8858799511938554e+002,4.3726128245760651e+002
9.5400000000000018e+003,1.4518419365365835e+001,-2.8659737807222967e+001,9.1000000000307551e+001,1.4167053075784889e+002,9.0756136745477122e+001,5.1351491443384361e+001,9.0377884667580602e+001,1.7261324852250880e+001,1.6321422146582925e+001,-2.5912019742935257e+001,1.5882545583396681e+001,-2.6751000626758668e+001,2.3690622167060562e+000,2.2769111623886142e+000,2.7502562811861218e+000,5.0271674435747364e+000,2.1220073530042236e+000,1.5234417229926550e-002,0.0000000000000000e+000,2.7368963340509197e+001,4.9999999999469026e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427411e+002,5.6723771108233746e+002,4.1777934139059494e+002,2.3725019874748108e+002,2.8858799511943380e+002,4.3726128245761663e+002
9.5500000000000018e+003,1.4518419365364256e+001,-2.8659737807226151e+001,9.1000000000297206e+001,1.4167053075785509e+002,9.0756136745466577e+001,5.1351491443394821e+001,9.0377884667569646e+001,1.7261324852273276e+001,1.6321422146582709e+001,-2.5912019742935655e+001,1.5882545583396142e+001,-2.6751000626759691e+001,2.3690622167053750e+000,2.2769111623876395e+000,2.7502562811859876e+000,5.0271674435736271e+000,2.1220073530043653e+000,1.5234417229925341e-002,0.0000000000000000e+000,2.7368963340521191e+001,4.9999999999482213e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427462e+002,5.6723771108235042e+002,4.1777934139066002e+002,2.3725019874754062e+002,2.8858799511948490e+002,4.3726128245762396e+002
9.5600000000000018e+003,1.4518419365362682e+001,-2.8659737807230840e+001,9.1000000000287713e+001,1.4167053075786384e+002,9.0756136745456857e+001,5.1351491443406360e+001,9.0377884667559513e+001,1.7261324852295843e+001,1.6321422146582449e+001,-2.5912019742936138e+001,1.5882545583395583e+001,-2.6751000626760771e+001,2.3690622167048163e+000,2.2769111623867198e+000,2.7502562811858091e+000,5.0271674435725284e+000,2.1220073530044021e+000,1.5234417229924163e-002,0.0000000000000000e+000,2.7368963340532787e+001,4.9999999999495174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427303e+002,5.6723771108236622e+002,4.1777934139072465e+002,2.3725019874760304e+002,2.8858799511952657e+002,4.3726128245763647e+002
9.5700000000000018e+003,1.4518419365361206e+001,-2.8659737807231181e+001,9.1000000000278888e+001,1.4167053075787408e+002,9.0756136745447805e+001,5.1351491443417387e+001,9.0377884667550035e+001,1.7261324852317330e+001,1.6321422146582243e+001,-2.5912019742936536e+001,1.5882545583395068e+001,-2.6751000626761765e+001,2.3690622179656482e+000,2.2769111635982244e+000,2.7502562826500352e+000,5.0271674462482601e+000,2.1220073530045021e+000,1.5234417238034745e-002,0.0000000000000000e+000,2.7368963340544212e+001,4.9999999999508304e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427644e+002,5.6723771108238350e+002,4.1777934139078718e+002,2.3725019874766360e+002,2.8858799511957278e+002,4.3726128245764409e+002
9.5800000000000018e+003,1.4518419365359751e+001,-2.8659737807234109e+001,9.1000000000270035e+001,1.4167053075788203e+002,9.0756136745438752e+001,5.1351491443427619e+001,9.0377884667540627e+001,1.7261324852336429e+001,1.6321422146582034e+001,-2.5912019742936934e+001,1.5882545583394569e+001,-2.6751000626762732e+001,2.3690622179651002e+000,2.2769111635973478e+000,2.7502562826499100e+000,5.0271674462472582e+000,2.1220073530045700e+000,1.5234417238033642e-002,0.0000000000000000e+000,2.7368963340555183e+001,4.9999999999520696e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427462e+002,5.6723771108239725e+002,4.1777934139084766e+002,2.3725019874771922e+002,2.8858799511961661e+002,4.3726128245765238e+002
9.5900000000000018e+003,1.4518419365358307e+001,-2.8659737807234023e+001,9.1000000000261949e+001,1.4167053075789011e+002,9.0756136745430481e+001,5.1351491443438306e+001,9.0377884667531930e+001,1.7261324852357404e+001,1.6321422146581817e+001,-2.5912019742937360e+001,1.5882545583394064e+001,-2.6751000626763698e+001,2.3690622179645042e+000,2.2769111635965023e+000,2.7502562826497696e+000,5.0271674462462723e+000,2.1220073530046877e+000,1.5234417238032597e-002,0.0000000000000000e+000,2.7368963340565927e+001,4.9999999999533088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427803e+002,5.6723771108241192e+002,4.1777934139090758e+002,2.3725019874777598e+002,2.8858799511965469e+002,4.3726128245766063e+002
9.6000000000000018e+003,1.4518419365356888e+001,-2.8659737807237974e+001,9.1000000000254204e+001,1.4167053075789704e+002,9.0756136745422509e+001,5.1351491443448140e+001,9.0377884667523603e+001,1.7261324852377527e+001,1.6321422146581593e+001,-2.5912019742937758e+001,1.5882545583393554e+001,-2.6751000626764693e+001,2.3690622179639726e+000,2.2769111635957060e+000,2.7502562826496213e+000,5.0271674462453273e+000,2.1220073530047650e+000,1.5234417238031619e-002,0.0000000000000000e+000,2.7368963340576443e+001,4.9999999999544968e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427729e+002,5.6723771108242443e+002,4.1777934139096277e+002,2.3725019874782930e+002,2.8858799511970244e+002,4.3726128245767120e+002
9.6100000000000018e+003,1.4518419365355506e+001,-2.8659737807242550e+001,9.1000000000246601e+001,1.4167053075790506e+002,9.0756136745414764e+001,5.1351491443458769e+001,9.0377884667515460e+001,1.7261324852396797e+001,1.6321422146581373e+001,-2.5912019742938185e+001,1.5882545583393069e+001,-2.6751000626765631e+001,2.3690622179634904e+000,2.2769111635949155e+000,2.7502562826494792e+000,5.0271674462443947e+000,2.1220073530048031e+000,1.5234417238030640e-002,0.0000000000000000e+000,2.7368963340586674e+001,4.9999999999556508e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427593e+002,5.6723771108243807e+002,4.1777934139101870e+002,2.3725019874788299e+002,2.8858799511973945e+002,4.3726128245767876e+002
9.6200000000000018e+003,1.4518419365354148e+001,-2.8659737807243573e+001,9.1000000000239766e+001,1.4167053075791171e+002,9.0756136745407716e+001,5.1351491443468490e+001,9.0377884667508084e+001,1.7261324852417374e+001,1.6321422146581142e+001,-2.5912019742938639e+001,1.5882545583392568e+001,-2.6751000626766597e+001,2.3690622192244137e+000,2.2769111648065317e+000,2.7502562841137430e+000,5.0271674489202747e+000,2.1220073530048840e+000,1.5234417246141515e-002,0.0000000000000000e+000,2.7368963340596508e+001,4.9999999999568274e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427649e+002,5.6723771108245012e+002,4.1777934139107157e+002,2.3725019874793489e+002,2.8858799511977571e+002,4.3726128245768689e+002
9.6300000000000018e+003,1.4518419365352875e+001,-2.8659737807244625e+001,9.1000000000233385e+001,1.4167053075792222e+002,9.0756136745401164e+001,5.1351491443477926e+001,9.0377884667501192e+001,1.7261324852436815e+001,1.6321422146580939e+001,-2.5912019742939009e+001,1.5882545583392114e+001,-2.6751000626767478e+001,2.3690622179625085e+000,2.2769111635934838e+000,2.7502562826492363e+000,5.0271674462427196e+000,2.1220073530049759e+000,1.5234417238028819e-002,0.0000000000000000e+000,2.7368963340606172e+001,4.9999999999579472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427905e+002,5.6723771108246626e+002,4.1777934139112301e+002,2.3725019874798164e+002,2.8858799511981113e+002,4.3726128245769360e+002
9.6400000000000018e+003,1.4518419365351592e+001,-2.8659737807246330e+001,9.1000000000226933e+001,1.4167053075792955e+002,9.0756136745394571e+001,5.1351491443487362e+001,9.0377884667494243e+001,1.7261324852454550e+001,1.6321422146580733e+001,-2.5912019742939407e+001,1.5882545583391652e+001,-2.6751000626768359e+001,2.3690622179620453e+000,2.2769111635927879e+000,2.7502562826491199e+000,5.0271674462419078e+000,2.1220073530050478e+000,1.5234417238027971e-002,0.0000000000000000e+000,2.7368963340615437e+001,4.9999999999590500e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427905e+002,5.6723771108247854e+002,4.1777934139117264e+002,2.3725019874802885e+002,2.8858799511984614e+002,4.3726128245770150e+002
9.6500000000000018e+003,1.4518419365350377e+001,-2.8659737807249400e+001,9.1000000000220780e+001,1.4167053075793956e+002,9.0756136745388275e+001,5.1351491443496798e+001,9.0377884667487592e+001,1.7261324852470409e+001,1.6321422146580549e+001,-2.5912019742939748e+001,1.5882545583391224e+001,-2.6751000626769184e+001,2.3690622179616478e+000,2.2769111635921244e+000,2.7502562826490284e+000,5.0271674462411529e+000,2.1220073530050851e+000,1.5234417238027079e-002,0.0000000000000000e+000,2.7368963340624589e+001,4.9999999999601300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427888e+002,5.6723771108249377e+002,4.1777934139122266e+002,2.3725019874807433e+002,2.8858799511987741e+002,4.3726128245770366e+002
9.6600000000000018e+003,1.4518419365349157e+001,-2.8659737807250849e+001,9.1000000000214655e+001,1.4167053075794655e+002,9.0756136745381966e+001,5.1351491443505381e+001,9.0377884667480984e+001,1.7261324852486723e+001,1.6321422146580357e+001,-2.5912019742940117e+001,1.5882545583390792e+001,-2.6751000626770036e+001,2.3690622192226352e+000,2.2769111648038454e+000,2.7502562841133131e+000,5.0271674489171581e+000,2.1220073530051615e+000,1.5234417246138020e-002,0.0000000000000000e+000,2.7368963340633570e+001,4.9999999999611759e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427968e+002,5.6723771108250571e+002,4.1777934139126921e+002,2.3725019874811935e+002,2.8858799511991396e+002,4.3726128245771235e+002
9.6700000000000018e+003,1.4518419365347967e+001,-2.8659737807255027e+001,9.1000000000209013e+001,1.4167053075795411e+002,9.0756136745376125e+001,5.1351491443514078e+001,9.0377884667474859e+001,1.7261324852501218e+001,1.6321422146580176e+001,-2.5912019742940458e+001,1.5882545583390371e+001,-2.6751000626770832e+001,2.3690622192222608e+000,2.2769111648032068e+000,2.7502562841132043e+000,5.0271674489164111e+000,2.1220073530051815e+000,1.5234417246137230e-002,0.0000000000000000e+000,2.7368963340642040e+001,4.9999999999621821e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427757e+002,5.6723771108251788e+002,4.1777934139131554e+002,2.3725019874816346e+002,2.8858799511994772e+002,4.3726128245771326e+002
9.6800000000000018e+003,1.4518419365346858e+001,-2.8659737807254686e+001,9.1000000000203173e+001,1.4167053075796207e+002,9.0756136745370171e+001,5.1351491443523003e+001,9.0377884667468564e+001,1.7261324852518385e+001,1.6321422146579994e+001,-2.5912019742940799e+001,1.5882545583389968e+001,-2.6751000626771628e+001,2.3690622179603933e+000,2.2769111635902131e+000,2.7502562826486718e+000,5.0271674462388845e+000,2.1220073530052517e+000,1.5234417238024654e-002,0.0000000000000000e+000,2.7368963340650794e+001,4.9999999999631711e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427968e+002,5.6723771108253084e+002,4.1777934139136141e+002,2.3725019874820774e+002,2.8858799511997881e+002,4.3726128245771957e+002
9.6900000000000018e+003,1.4518419365345714e+001,-2.8659737807258125e+001,9.1000000000197801e+001,1.4167053075796815e+002,9.0756136745364671e+001,5.1351491443530620e+001,9.0377884667462752e+001,1.7261324852531800e+001,1.6321422146579796e+001,-2.5912019742941169e+001,1.5882545583389552e+001,-2.6751000626772424e+001,2.3690622179600087e+000,2.2769111635896211e+000,2.7502562826485675e+000,5.0271674462381881e+000,2.1220073530053023e+000,1.5234417238023944e-002,0.0000000000000000e+000,2.7368963340658922e+001,4.9999999999641432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592427848e+002,5.6723771108254107e+002,4.1777934139140353e+002,2.3725019874824832e+002,2.8858799512000934e+002,4.3726128245772719e+002
9.7000000000000018e+003,1.4518419365344663e+001,-2.8659737807258466e+001,9.1000000000192742e+001,1.4167053075797548e+002,9.0756136745359441e+001,5.1351491443539260e+001,9.0377884667457280e+001,1.7261324852547887e+001,1.6321422146579636e+001,-2.5912019742941482e+001,1.5882545583389172e+001,-2.6751000626773163e+001,2.3690622192210293e+000,2.2769111648014029e+000,2.7502562841128677e+000,5.0271674489142706e+000,2.1220073530053813e+000,1.5234417246134982e-002,0.0000000000000000e+000,2.7368963340666880e+001,4.9999999999650811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428093e+002,5.6723771108255266e+002,4.1777934139144668e+002,2.3725019874829005e+002,2.8858799512003657e+002,4.3726128245773168e+002
9.7100000000000018e+003,1.4518419365343599e+001,-2.8659737807259035e+001,9.1000000000187910e+001,1.4167053075798356e+002,9.0756136745354468e+001,5.1351491443547161e+001,9.0377884667452022e+001,1.7261324852561529e+001,1.6321422146579465e+001,-2.5912019742941794e+001,1.5882545583388790e+001,-2.6751000626773902e+001,2.3690622179592533e+000,2.2769111635884820e+000,2.7502562826483863e+000,5.0271674462368683e+000,2.1220073530054218e+000,1.5234417238022505e-002,0.0000000000000000e+000,2.7368963340674497e+001,4.9999999999659963e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428093e+002,5.6723771108256528e+002,4.1777934139148840e+002,2.3725019874832802e+002,2.8858799512006647e+002,4.3726128245773731e+002
9.7200000000000018e+003,1.4518419365342542e+001,-2.8659737807261649e+001,9.1000000000182695e+001,1.4167053075798839e+002,9.0756136745349124e+001,5.1351491443554437e+001,9.0377884667446395e+001,1.7261324852573921e+001,1.6321422146579284e+001,-2.5912019742942135e+001,1.5882545583388408e+001,-2.6751000626774641e+001,2.3690622179588789e+000,2.2769111635879105e+000,2.7502562826483468e+000,5.0271674462362572e+000,2.1220073530054990e+000,1.5234417238021838e-002,0.0000000000000000e+000,2.7368963340682001e+001,4.9999999999668773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428019e+002,5.6723771108257426e+002,4.1777934139152836e+002,2.3725019874836266e+002,2.8858799512009659e+002,4.3726128245774339e+002
