#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
9.7300000000000018e+003,1.4518419365341572e+001,-2.8659737807264463e+001,9.1000000000177721e+001,1.4167053075799595e+002,9.0756136745343994e+001,5.1351491443562395e+001,9.0377884667440995e+001,1.7261324852591997e+001,1.6321422146579149e+001,-2.5912019742942391e+001,1.5882545583388071e+001,-2.6751000626775294e+001,2.3690622192199613e+000,2.2769111647997313e+000,2.7502562841126346e+000,5.0271674489123654e+000,2.1220073530055337e+000,1.5234417246132882e-002,0.0000000000000000e+000,2.7368963340689561e+001,4.9999999999677584e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428116e+002,5.6723771108258597e+002,4.1777934139156912e+002,2.3725019874840288e+002,2.8858799512012183e+002,4.3726128245774345e+002
9.7400000000000018e+003,1.4518419365340856e+001,-2.8659737807194546e+001,9.1000000000162629e+001,1.4167053075817824e+002,9.0756136745328646e+001,5.1351491443570524e+001,9.0377884667425505e+001,1.7261324852602002e+001,1.6321422146579501e+001,-2.5912019742941737e+001,1.5882545583387756e+001,-2.6751000626775891e+001,2.3690622343583252e+000,2.2769111793495833e+000,2.7502563016847770e+000,5.0271674810343603e+000,2.1220073530048058e+000,1.5234417343466786e-002,0.0000000000000000e+000,2.7368963340694791e+001,4.9999999999688839e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592436307e+002,5.6723771108281733e+002,4.1777934139163733e+002,2.3725019874843593e+002,2.8858799512039093e+002,4.3726128245783212e+002
9.7500000000000018e+003,1.4518419365339671e+001,-2.8659737807266964e+001,9.1000000000156419e+001,1.4167053075799629e+002,9.0756136745322465e+001,5.1351491443573821e+001,9.0377884667418996e+001,1.7261324852614223e+001,1.6321422146578769e+001,-2.5912019742943130e+001,1.5882545583387440e+001,-2.6751000626776488e+001,2.3690622166960713e+000,2.2769111623734011e+000,2.7502562811838254e+000,5.0271674435572269e+000,2.1220073530057761e+000,1.5234417229907281e-002,0.0000000000000000e+000,2.7368963340701839e+001,4.9999999999692875e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428059e+002,5.6723771108259791e+002,4.1777934139166496e+002,2.3725019874847348e+002,2.8858799512021818e+002,4.3726128245785549e+002
9.7600000000000018e+003,1.4518419365338623e+001,-2.8659737807267646e+001,9.1000000000157499e+001,1.4167053075800897e+002,9.0756136745323417e+001,5.1351491443580187e+001,9.0377884667419693e+001,1.7261324852629741e+001,1.6321422146578534e+001,-2.5912019742943556e+001,1.5882545583386944e+001,-2.6751000626777454e+001,2.3690622179573184e+000,2.2769111635856403e+000,2.7502562826479542e+000,5.0271674462335945e+000,2.1220073530057726e+000,1.5234417238018770e-002,0.0000000000000000e+000,2.7368963340709627e+001,4.9999999999699867e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428292e+002,5.6723771108261201e+002,4.1777934139168502e+002,2.3725019874850872e+002,2.8858799512021233e+002,4.3726128245778881e+002
9.7700000000000018e+003,1.4518419365337730e+001,-2.8659737807270488e+001,9.1000000000157527e+001,1.4167053075802011e+002,9.0756136745323360e+001,5.1351491443588429e+001,9.0377884667419409e+001,1.7261324852638836e+001,1.6321422146578403e+001,-2.5912019742943812e+001,1.5882545583386618e+001,-2.6751000626778080e+001,2.3690622154343046e+000,2.2769111611606077e+000,2.7502562797190353e+000,5.0271674408796425e+000,2.1220073530057313e+000,1.5234417221794916e-002,0.0000000000000000e+000,2.7368963340716562e+001,4.9999999999708791e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428167e+002,5.6723771108262576e+002,4.1777934139171464e+002,2.3725019874854101e+002,2.8858799512023245e+002,4.3726128245778602e+002
9.7800000000000018e+003,1.4518419365336870e+001,-2.8659737807273018e+001,9.1000000000155893e+001,1.4167053075802846e+002,9.0756136745321569e+001,5.1351491443596046e+001,9.0377884667417391e+001,1.7261324852653729e+001,1.6321422146578303e+001,-2.5912019742944011e+001,1.5882545583386326e+001,-2.6751000626778648e+001,2.3690622179569583e+000,2.2769111635849564e+000,2.7502562826478085e+000,5.0271674462327649e+000,2.1220073530057451e+000,1.5234417238018013e-002,0.0000000000000000e+000,2.7368963340723155e+001,4.9999999999717261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428121e+002,5.6723771108263679e+002,4.1777934139174727e+002,2.3725019874857159e+002,2.8858799512025547e+002,4.3726128245778142e+002
9.7900000000000018e+003,1.4518419365336067e+001,-2.8659737807273103e+001,9.1000000000153321e+001,1.4167053075803750e+002,9.0756136745318912e+001,5.1351491443603436e+001,9.0377884667414492e+001,1.7261324852663790e+001,1.6321422146578183e+001,-2.5912019742944238e+001,1.5882545583386040e+001,-2.6751000626779216e+001,2.3690622179567153e+000,2.2769111635845691e+000,2.7502562826477459e+000,5.0271674462323155e+000,2.1220073530057730e+000,1.5234417238017450e-002,0.0000000000000000e+000,2.7368963340729636e+001,4.9999999999725560e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428309e+002,5.6723771108264998e+002,4.1777934139178035e+002,2.3725019874860209e+002,2.8858799512027502e+002,4.3726128245777954e+002
9.8000000000000018e+003,1.4518419365335573e+001,-2.8659737807270290e+001,9.1000000000135458e+001,1.4167053075804643e+002,9.0756136745300822e+001,5.1351491443608836e+001,9.0377884667396259e+001,1.7261324852671976e+001,1.6321422146578204e+001,-2.5912019742944182e+001,1.5882545583386145e+001,-2.6751000626778989e+001,2.3690622255248726e+000,2.2769111708578178e+000,2.7502562914343476e+000,5.0271674622921658e+000,2.1220073530058428e+000,1.5234417286686019e-002,0.0000000000000000e+000,2.7368963340732989e+001,4.9999999999734371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428565e+002,5.6723771108266953e+002,4.1777934139184430e+002,2.3725019874863278e+002,2.8858799512043504e+002,4.3726128245799822e+002
9.8100000000000018e+003,1.4518419365334333e+001,-2.8659737807274240e+001,9.1000000000137149e+001,1.4167053075803642e+002,9.0756136745302541e+001,5.1351491443613156e+001,9.0377884667397709e+001,1.7261324852683401e+001,1.6321422146577810e+001,-2.5912019742944921e+001,1.5882545583385394e+001,-2.6751000626780439e+001,2.3690622154329488e+000,2.2769111611585759e+000,2.7502562797188550e+000,5.0271674408774309e+000,2.1220073530060124e+000,1.5234417221792416e-002,0.0000000000000000e+000,2.7368963340740606e+001,4.9999999999737724e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428383e+002,5.6723771108265680e+002,4.1777934139185453e+002,2.3725019874866311e+002,2.8858799512033261e+002,4.3726128245782735e+002
9.8200000000000018e+003,1.4518419365333520e+001,-2.8659737807278304e+001,9.1000000000138385e+001,1.4167053075804603e+002,9.0756136745303635e+001,5.1351491443619977e+001,9.0377884667398618e+001,1.7261324852698408e+001,1.6321422146577682e+001,-2.5912019742945176e+001,1.5882545583385074e+001,-2.6751000626781064e+001,2.3690622179557117e+000,2.2769111635831116e+000,2.7502562826475287e+000,5.0271674462306404e+000,2.1220073530059649e+000,1.5234417238015753e-002,0.0000000000000000e+000,2.7368963340746973e+001,4.9999999999744887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428252e+002,5.6723771108266794e+002,4.1777934139187732e+002,2.3725019874869321e+002,2.8858799512034557e+002,4.3726128245780797e+002
9.8300000000000018e+003,1.4518419365332838e+001,-2.8659737807276656e+001,9.1000000000137916e+001,1.4167053075805939e+002,9.0756136745303053e+001,5.1351491443626571e+001,9.0377884667397822e+001,1.7261324852708640e+001,1.6321422146577614e+001,-2.5912019742945290e+001,1.5882545583384841e+001,-2.6751000626781519e+001,2.3690622179555700e+000,2.2769111635828820e+000,2.7502562826474515e+000,5.0271674462303331e+000,2.1220073530059622e+000,1.5234417238015283e-002,0.0000000000000000e+000,2.7368963340752771e+001,4.9999999999752845e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428582e+002,5.6723771108268465e+002,4.1777934139190450e+002,2.3725019874871990e+002,2.8858799512036245e+002,4.3726128245780211e+002
9.8400000000000018e+003,1.4518419365332095e+001,-2.8659737807278788e+001,9.1000000000136055e+001,1.4167053075806535e+002,9.0756136745301120e+001,5.1351491443632540e+001,9.0377884667395691e+001,1.7261324852719270e+001,1.6321422146577515e+001,-2.5912019742945489e+001,1.5882545583384591e+001,-2.6751000626782002e+001,2.3690622179553826e+000,2.2769111635825694e+000,2.7502562826473893e+000,5.0271674462299583e+000,2.1220073530059720e+000,1.5234417238014910e-002,0.0000000000000000e+000,2.7368963340758398e+001,4.9999999999759950e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428428e+002,5.6723771108269318e+002,4.1777934139192990e+002,2.3725019874874496e+002,2.8858799512037945e+002,4.3726128245779751e+002
9.8500000000000018e+003,1.4518419365331392e+001,-2.8659737807279384e+001,9.1000000000133241e+001,1.4167053075807019e+002,9.0756136745298235e+001,5.1351491443638793e+001,9.0377884667392578e+001,1.7261324852726943e+001,1.6321422146577412e+001,-2.5912019742945688e+001,1.5882545583384340e+001,-2.6751000626782485e+001,2.3690622179551326e+000,2.2769111635821595e+000,2.7502562826473733e+000,5.0271674462295328e+000,2.1220073530060164e+000,1.5234417238014492e-002,0.0000000000000000e+000,2.7368963340763912e+001,4.9999999999766658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428440e+002,5.6723771108270023e+002,4.1777934139195975e+002,2.3725019874877088e+002,2.8858799512039911e+002,4.3726128245779773e+002
9.8600000000000018e+003,1.4518419365330679e+001,-2.8659737807283619e+001,9.1000000000130441e+001,1.4167053075807581e+002,9.0756136745295365e+001,5.1351491443644420e+001,9.0377884667389552e+001,1.7261324852736720e+001,1.6321422146577305e+001,-2.5912019742945887e+001,1.5882545583384092e+001,-2.6751000626782968e+001,2.3690622154320788e+000,2.2769111611570554e+000,2.7502562797184931e+000,5.0271674408755480e+000,2.1220073530059969e+000,1.5234417221790534e-002,0.0000000000000000e+000,2.7368963340768971e+001,4.9999999999772967e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428235e+002,5.6723771108270864e+002,4.1777934139198771e+002,2.3725019874879774e+002,2.8858799512041526e+002,4.3726128245779853e+002
9.8700000000000018e+003,1.4518419365329999e+001,-2.8659737807283477e+001,9.1000000000126931e+001,1.4167053075807962e+002,9.0756136745291712e+001,5.1351491443650048e+001,9.0377884667385743e+001,1.7261324852745986e+001,1.6321422146577223e+001,-2.5912019742946029e+001,1.5882545583383866e+001,-2.6751000626783394e+001,2.3690622166932274e+000,2.2769111623690383e+000,2.7502562811828328e+000,5.0271674435518712e+000,2.1220073530060630e+000,1.5234417229901818e-002,0.0000000000000000e+000,2.7368963340774030e+001,4.9999999999778993e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428405e+002,5.6723771108271501e+002,4.1777934139201483e+002,2.3725019874882378e+002,2.8858799512043367e+002,4.3726128245779722e+002
9.8800000000000018e+003,1.4518419365329381e+001,-2.8659737807283392e+001,9.1000000000123293e+001,1.4167053075808406e+002,9.0756136745288032e+001,5.1351491443654538e+001,9.0377884667381835e+001,1.7261324852753432e+001,1.6321422146577149e+001,-2.5912019742946171e+001,1.5882545583383649e+001,-2.6751000626783821e+001,2.3690622166929645e+000,2.2769111623686622e+000,2.7502562811828439e+000,5.0271674435515061e+000,2.1220073530061443e+000,1.5234417229901341e-002,0.0000000000000000e+000,2.7368963340779032e+001,4.9999999999784734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428513e+002,5.6723771108272206e+002,4.1777934139204189e+002,2.3725019874884444e+002,2.8858799512045073e+002,4.3726128245779648e+002
9.8900000000000018e+003,1.4518419365328716e+001,-2.8659737807285325e+001,9.1000000000119627e+001,1.4167053075808724e+002,9.0756136745284238e+001,5.1351491443659881e+001,9.0377884667377870e+001,1.7261324852764233e+001,1.6321422146577046e+001,-2.5912019742946370e+001,1.5882545583383418e+001,-2.6751000626784275e+001,2.3690622179541627e+000,2.2769111635806336e+000,2.7502562826471695e+000,5.0271674462278035e+000,2.1220073530061550e+000,1.5234417238012650e-002,0.0000000000000000e+000,2.7368963340783978e+001,4.9999999999790361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428525e+002,5.6723771108272842e+002,4.1777934139207002e+002,2.3725019874887272e+002,2.8858799512047221e+002,4.3726128245779898e+002
9.9000000000000018e+003,1.4518419365328116e+001,-2.8659737807285040e+001,9.1000000000115861e+001,1.4167053075809594e+002,9.0756136745280386e+001,5.1351491443663747e+001,9.0377884667373849e+001,1.7261324852774123e+001,1.6321422146576960e+001,-2.5912019742946541e+001,1.5882545583383200e+001,-2.6751000626784673e+001,2.3690622179539735e+000,2.2769111635803583e+000,2.7502562826470291e+000,5.0271674462273879e+000,2.1220073530061492e+000,1.5234417238012001e-002,0.0000000000000000e+000,2.7368963340788639e+001,4.9999999999796046e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428684e+002,5.6723771108274070e+002,4.1777934139209401e+002,2.3725019874889824e+002,2.8858799512048688e+002,4.3726128245780109e+002
9.9100000000000018e+003,1.4518419365327476e+001,-2.8659737807287087e+001,9.1000000000112536e+001,1.4167053075809503e+002,9.0756136745276962e+001,5.1351491443668408e+001,9.0377884667370267e+001,1.7261324852779126e+001,1.6321422146576850e+001,-2.5912019742946740e+001,1.5882545583382981e+001,-2.6751000626785100e+001,2.3690622192151340e+000,2.2769111647923124e+000,2.7502562841114395e+000,5.0271674489037519e+000,2.1220073530062216e+000,1.5234417246123495e-002,0.0000000000000000e+000,2.7368963340793186e+001,4.9999999999801048e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428479e+002,5.6723771108274059e+002,4.1777934139211862e+002,2.3725019874891962e+002,2.8858799512050484e+002,4.3726128245780552e+002
9.9200000000000018e+003,1.4518419365326874e+001,-2.8659737807289275e+001,9.1000000000109125e+001,1.4167053075809685e+002,9.0756136745273480e+001,5.1351491443671932e+001,9.0377884667366601e+001,1.7261324852789528e+001,1.6321422146576765e+001,-2.5912019742946910e+001,1.5882545583382770e+001,-2.6751000626785526e+001,2.3690622179534637e+000,2.2769111635795949e+000,2.7502562826469492e+000,5.0271674462265441e+000,2.1220073530062495e+000,1.5234417238011331e-002,0.0000000000000000e+000,2.7368963340797620e+001,4.9999999999806221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428440e+002,5.6723771108274536e+002,4.1777934139214221e+002,2.3725019874894375e+002,2.8858799512052093e+002,4.3726128245780848e+002
9.9300000000000018e+003,1.4518419365326316e+001,-2.8659737807287996e+001,9.1000000000106283e+001,1.4167053075810219e+002,9.0756136745270595e+001,5.1351491443677162e+001,9.0377884667363602e+001,1.7261324852797600e+001,1.6321422146576690e+001,-2.5912019742947052e+001,1.5882545583382576e+001,-2.6751000626785896e+001,2.3690622166918205e+000,2.2769111623669196e+000,2.7502562811824744e+000,5.0271674435493940e+000,2.1220073530062775e+000,1.5234417229899107e-002,0.0000000000000000e+000,2.7368963340801770e+001,4.9999999999811052e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428633e+002,5.6723771108275389e+002,4.1777934139216620e+002,2.3725019874896654e+002,2.8858799512053679e+002,4.3726128245781013e+002
9.9400000000000018e+003,1.4518419365325748e+001,-2.8659737807289019e+001,9.1000000000103128e+001,1.4167053075810492e+002,9.0756136745267327e+001,5.1351491443680857e+001,9.0377884667360178e+001,1.7261324852803398e+001,1.6321422146576602e+001,-2.5912019742947223e+001,1.5882545583382376e+001,-2.6751000626786265e+001,2.3690622166915873e+000,2.2769111623665954e+000,2.7502562811824265e+000,5.0271674435490219e+000,2.1220073530063290e+000,1.5234417229898741e-002,0.0000000000000000e+000,2.7368963340806147e+001,4.9999999999815998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428616e+002,5.6723771108275798e+002,4.1777934139218797e+002,2.3725019874898712e+002,2.8858799512055447e+002,4.3726128245781450e+002
9.9500000000000018e+003,1.4518419365325149e+001,-2.8659737807291549e+001,9.1000000000100030e+001,1.4167053075810691e+002,9.0756136745264143e+001,5.1351491443684779e+001,9.0377884667356824e+001,1.7261324852812038e+001,1.6321422146576495e+001,-2.5912019742947422e+001,1.5882545583382162e+001,-2.6751000626786691e+001,2.3690622204756928e+000,2.2769111660033818e+000,2.7502562855756416e+000,5.0271674515790234e+000,2.1220073530063721e+000,1.5234417254233648e-002,0.0000000000000000e+000,2.7368963340810240e+001,4.9999999999820943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428542e+002,5.6723771108276242e+002,4.1777934139221009e+002,2.3725019874900562e+002,2.8858799512056652e+002,4.3726128245781916e+002
9.9600000000000018e+003,1.4518419365324636e+001,-2.8659737807291009e+001,9.1000000000097430e+001,1.4167053075811248e+002,9.0756136745261486e+001,5.1351491443690009e+001,9.0377884667354010e+001,1.7261324852817836e+001,1.6321422146576417e+001,-2.5912019742947564e+001,1.5882545583381976e+001,-2.6751000626787061e+001,2.3690622192140802e+000,2.2769111647907043e+000,2.7502562841112130e+000,5.0271674489019169e+000,2.1220073530063912e+000,1.5234417246121464e-002,0.0000000000000000e+000,2.7368963340814332e+001,4.9999999999825604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428656e+002,5.6723771108277060e+002,4.1777934139223424e+002,2.3725019874902603e+002,2.8858799512058158e+002,4.3726128245781791e+002
9.9700000000000018e+003,1.4518419365324101e+001,-2.8659737807293766e+001,9.1000000000094758e+001,1.4167053075811458e+002,9.0756136745258786e+001,5.1351491443692453e+001,9.0377884667351182e+001,1.7261324852827613e+001,1.6321422146576325e+001,-2.5912019742947734e+001,1.5882545583381777e+001,-2.6751000626787430e+001,2.3690622179524783e+000,2.2769111635780823e+000,2.7502562826466934e+000,5.0271674462247757e+000,2.1220073530063859e+000,1.5234417238009374e-002,0.0000000000000000e+000,2.7368963340818198e+001,4.9999999999829924e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428451e+002,5.6723771108277504e+002,4.1777934139225198e+002,2.3725019874904712e+002,2.8858799512060034e+002,4.3726128245782559e+002
9.9800000000000018e+003,1.4518419365323599e+001,-2.8659737807292743e+001,9.1000000000092115e+001,1.4167053075811862e+002,9.0756136745256043e+001,5.1351491443697228e+001,9.0377884667348312e+001,1.7261324852835344e+001,1.6321422146576250e+001,-2.5912019742947876e+001,1.5882545583381601e+001,-2.6751000626787771e+001,2.3690622179522514e+000,2.2769111635777697e+000,2.7502562826466561e+000,5.0271674462244258e+000,2.1220073530064414e+000,1.5234417238008998e-002,0.0000000000000000e+000,2.7368963340822063e+001,4.9999999999834529e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428741e+002,5.6723771108278106e+002,4.1777934139227483e+002,2.3725019874906795e+002,2.8858799512061410e+002,4.3726128245782581e+002
9.9900000000000018e+003,1.4518419365323119e+001,-2.8659737807292828e+001,9.1000000000089173e+001,1.4167053075812152e+002,9.0756136745253031e+001,5.1351491443700240e+001,9.0377884667345157e+001,1.7261324852841085e+001,1.6321422146576175e+001,-2.5912019742948019e+001,1.5882545583381431e+001,-2.6751000626788112e+001,2.3690622192134940e+000,2.2769111647898646e+000,2.7502562841110096e+000,5.0271674489008742e+000,2.1220073530064760e+000,1.5234417246120385e-002,0.0000000000000000e+000,2.7368963340825815e+001,4.9999999999838792e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428747e+002,5.6723771108278584e+002,4.1777934139229404e+002,2.3725019874908639e+002,2.8858799512062819e+002,4.3726128245782826e+002
1.0000000000000002e+004,1.4518419365322615e+001,-2.8659737807292800e+001,9.1000000000087098e+001,1.4167053075812612e+002,9.0756136745250885e+001,5.1351491443704958e+001,9.0377884667342883e+001,1.7261324852848190e+001,1.6321422146576108e+001,-2.5912019742948161e+001,1.5882545583381260e+001,-2.6751000626788425e+001,2.3690622179519174e+000,2.2769111635772217e+000,2.7502562826465868e+000,5.0271674462238085e+000,2.1220073530064800e+000,1.5234417238008275e-002,0.0000000000000000e+000,2.7368963340829282e+001,4.9999999999843112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428752e+002,5.6723771108279266e+002,4.1777934139231530e+002,2.3725019874910441e+002,2.8858799512064030e+002,4.3726128245782832e+002
1.0010000000000002e+004,1.4518419365322123e+001,-2.8659737807295642e+001,9.1000000000084597e+001,1.4167053075812669e+002,9.0756136745248313e+001,5.1351491443707573e+001,9.0377884667340183e+001,1.7261324852853420e+001,1.6321422146576012e+001,-2.5912019742948331e+001,1.5882545583381068e+001,-2.6751000626788795e+001,2.3690622192131787e+000,2.2769111647893490e+000,2.7502562841108884e+000,5.0271674489002374e+000,2.1220073530064898e+000,1.5234417246119765e-002,0.0000000000000000e+000,2.7368963340832977e+001,4.9999999999847205e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428576e+002,5.6723771108279493e+002,4.1777934139233088e+002,2.3725019874912385e+002,2.8858799512065252e+002,4.3726128245783099e+002
1.0020000000000002e+004,1.4518419365321678e+001,-2.8659737807294391e+001,9.1000000000082423e+001,1.4167053075813004e+002,9.0756136745246110e+001,5.1351491443711097e+001,9.0377884667337867e+001,1.7261324852861151e+001,1.6321422146575948e+001,-2.5912019742948445e+001,1.5882545583380914e+001,-2.6751000626789107e+001,2.3690622166901134e+000,2.2769111623643550e+000,2.7502562811820956e+000,5.0271674435464506e+000,2.1220073530065640e+000,1.5234417229895936e-002,0.0000000000000000e+000,2.7368963340836217e+001,4.9999999999851013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428798e+002,5.6723771108280050e+002,4.1777934139235003e+002,2.3725019874913767e+002,2.8858799512066616e+002,4.3726128245783343e+002
1.0030000000000002e+004,1.4518419365321243e+001,-2.8659737807294391e+001,9.1000000000080178e+001,1.4167053075813612e+002,9.0756136745243765e+001,5.1351491443714792e+001,9.0377884667335408e+001,1.7261324852870985e+001,1.6321422146575880e+001,-2.5912019742948587e+001,1.5882545583380763e+001,-2.6751000626789391e+001,2.3690622192128403e+000,2.2769111647888884e+000,2.7502562841108236e+000,5.0271674488997125e+000,2.1220073530065711e+000,1.5234417246119075e-002,0.0000000000000000e+000,2.7368963340839628e+001,4.9999999999855163e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429008e+002,5.6723771108280857e+002,4.1777934139236800e+002,2.3725019874915702e+002,2.8858799512067822e+002,4.3726128245783326e+002
1.0040000000000002e+004,1.4518419365320765e+001,-2.8659737807298370e+001,9.1000000000077918e+001,1.4167053075813538e+002,9.0756136745241477e+001,5.1351491443717691e+001,9.0377884667332978e+001,1.7261324852874225e+001,1.6321422146575802e+001,-2.5912019742948729e+001,1.5882545583380589e+001,-2.6751000626789732e+001,2.3690622179512482e+000,2.2769111635762500e+000,2.7502562826463994e+000,5.0271674462226494e+000,2.1220073530065902e+000,1.5234417238007093e-002,0.0000000000000000e+000,2.7368963340842868e+001,4.9999999999858915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428712e+002,5.6723771108280948e+002,4.1777934139238431e+002,2.3725019874917172e+002,2.8858799512069231e+002,4.3726128245783644e+002
1.0050000000000002e+004,1.4518419365320353e+001,-2.8659737807295556e+001,9.1000000000076128e+001,1.4167053075814761e+002,9.0756136745239672e+001,5.1351491443721443e+001,9.0377884667331074e+001,1.7261324852880477e+001,1.6321422146575738e+001,-2.5912019742948843e+001,1.5882545583380427e+001,-2.6751000626790045e+001,2.3690622154283263e+000,2.2769111611513728e+000,2.7502562797175454e+000,5.0271674408689186e+000,2.1220073530065595e+000,1.5234417221783021e-002,0.0000000000000000e+000,2.7368963340845937e+001,4.9999999999862837e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108282517e+002,4.1777934139240352e+002,2.3725019874918672e+002,2.8858799512070857e+002,4.3726128245784417e+002
1.0060000000000002e+004,1.4518419365319962e+001,-2.8659737807298171e+001,9.1000000000073825e+001,1.4167053075814385e+002,9.0756136745237285e+001,5.1351491443724399e+001,9.0377884667328587e+001,1.7261324852887185e+001,1.6321422146575681e+001,-2.5912019742948956e+001,1.5882545583380304e+001,-2.6751000626790272e+001,2.3690622166895365e+000,2.2769111623634295e+000,2.7502562811819180e+000,5.0271674435453475e+000,2.1220073530066150e+000,1.5234417229894678e-002,0.0000000000000000e+000,2.7368963340848893e+001,4.9999999999866418e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428849e+002,5.6723771108282165e+002,4.1777934139241961e+002,2.3725019874920400e+002,2.8858799512071619e+002,4.3726128245784230e+002
1.0070000000000002e+004,1.4518419365319536e+001,-2.8659737807298370e+001,9.1000000000071836e+001,1.4167053075814351e+002,9.0756136745235182e+001,5.1351491443726616e+001,9.0377884667326384e+001,1.7261324852889572e+001,1.6321422146575614e+001,-2.5912019742949099e+001,1.5882545583380150e+001,-2.6751000626790585e+001,2.3690622192122222e+000,2.2769111647879394e+000,2.7502562841107125e+000,5.0271674488986520e+000,2.1220073530066772e+000,1.5234417246117992e-002,0.0000000000000000e+000,2.7368963340851963e+001,4.9999999999869601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428860e+002,5.6723771108282290e+002,4.1777934139243399e+002,2.3725019874921750e+002,2.8858799512072636e+002,4.3726128245784236e+002
1.0080000000000002e+004,1.4518419365319151e+001,-2.8659737807300417e+001,9.1000000000070102e+001,1.4167053075814772e+002,9.0756136745233420e+001,5.1351491443730367e+001,9.0377884667324480e+001,1.7261324852894745e+001,1.6321422146575554e+001,-2.5912019742949212e+001,1.5882545583380013e+001,-2.6751000626790841e+001,2.3690622179506895e+000,2.2769111635753569e+000,2.7502562826463004e+000,5.0271674462216573e+000,2.1220073530066719e+000,1.5234417238005945e-002,0.0000000000000000e+000,2.7368963340854805e+001,4.9999999999873069e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428781e+002,5.6723771108282858e+002,4.1777934139245076e+002,2.3725019874923106e+002,2.8858799512073540e+002,4.3726128245784514e+002
1.0090000000000002e+004,1.4518419365318763e+001,-2.8659737807302349e+001,9.1000000000068553e+001,1.4167053075815033e+002,9.0756136745231828e+001,5.1351491443733039e+001,9.0377884667322832e+001,1.7261324852902135e+001,1.6321422146575486e+001,-2.5912019742949326e+001,1.5882545583379871e+001,-2.6751000626791125e+001,2.3690622192120179e+000,2.2769111647875380e+000,2.7502562841106157e+000,5.0271674488981537e+000,2.1220073530066497e+000,1.5234417246117484e-002,0.0000000000000000e+000,2.7368963340857761e+001,4.9999999999876479e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428638e+002,5.6723771108283211e+002,4.1777934139246457e+002,2.3725019874924840e+002,2.8858799512074637e+002,4.3726128245784611e+002
1.0100000000000002e+004,1.4518419365318410e+001,-2.8659737807299905e+001,9.1000000000066350e+001,1.4167053075815460e+002,9.0756136745229611e+001,5.1351491443735824e+001,9.0377884667320487e+001,1.7261324852907137e+001,1.6321422146575433e+001,-2.5912019742949440e+001,1.5882545583379747e+001,-2.6751000626791352e+001,2.3690622166889725e+000,2.2769111623626004e+000,2.7502562811817897e+000,5.0271674435443900e+000,2.1220073530067163e+000,1.5234417229893634e-002,0.0000000000000000e+000,2.7368963340860489e+001,4.9999999999879890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429014e+002,5.6723771108283836e+002,4.1777934139248049e+002,2.3725019874926093e+002,2.8858799512075848e+002,4.3726128245784685e+002
1.0110000000000002e+004,1.4518419365318032e+001,-2.8659737807302150e+001,9.1000000000064645e+001,1.4167053075815488e+002,9.0756136745227806e+001,5.1351491443738439e+001,9.0377884667318625e+001,1.7261324852909979e+001,1.6321422146575372e+001,-2.5912019742949553e+001,1.5882545583379610e+001,-2.6751000626791608e+001,2.3690622179502756e+000,2.2769111635747432e+000,2.7502562826461801e+000,5.0271674462209237e+000,2.1220073530067327e+000,1.5234417238005204e-002,0.0000000000000000e+000,2.7368963340863274e+001,4.9999999999883073e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428837e+002,5.6723771108283961e+002,4.1777934139249481e+002,2.3725019874927423e+002,2.8858799512076706e+002,4.3726128245784969e+002
1.0120000000000002e+004,1.4518419365317687e+001,-2.8659737807304111e+001,9.1000000000062983e+001,1.4167053075815750e+002,9.0756136745226087e+001,5.1351491443741168e+001,9.0377884667316792e+001,1.7261324852916175e+001,1.6321422146575326e+001,-2.5912019742949639e+001,1.5882545583379496e+001,-2.6751000626791836e+001,2.3690622192116235e+000,2.2769111647869611e+000,2.7502562841105758e+000,5.0271674488975364e+000,2.1220073530067425e+000,1.5234417246116702e-002,0.0000000000000000e+000,2.7368963340865832e+001,4.9999999999885915e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428752e+002,5.6723771108284461e+002,4.1777934139250726e+002,2.3725019874928444e+002,2.8858799512077468e+002,4.3726128245784975e+002
1.0130000000000002e+004,1.4518419365317342e+001,-2.8659737807304055e+001,9.1000000000061291e+001,1.4167053075816119e+002,9.0756136745224381e+001,5.1351491443744010e+001,9.0377884667314973e+001,1.7261324852922144e+001,1.6321422146575259e+001,-2.5912019742949752e+001,1.5882545583379358e+001,-2.6751000626792091e+001,2.3690622192114832e+000,2.2769111647867732e+000,2.7502562841105136e+000,5.0271674488972868e+000,2.1220073530067629e+000,1.5234417246116461e-002,0.0000000000000000e+000,2.7368963340868333e+001,4.9999999999888928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428951e+002,5.6723771108284905e+002,4.1777934139252164e+002,2.3725019874930004e+002,2.8858799512078747e+002,4.3726128245785418e+002
1.0140000000000002e+004,1.4518419365316959e+001,-2.8659737807303884e+001,9.1000000000059572e+001,1.4167053075816085e+002,9.0756136745222591e+001,5.1351491443746511e+001,9.0377884667313126e+001,1.7261324852924304e+001,1.6321422146575177e+001,-2.5912019742949923e+001,1.5882545583379212e+001,-2.6751000626792376e+001,2.3690622179499252e+000,2.2769111635741823e+000,2.7502562826460588e+000,5.0271674462202416e+000,2.1220073530067585e+000,1.5234417238004522e-002,0.0000000000000000e+000,2.7368963340870835e+001,4.9999999999891884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428735e+002,5.6723771108284984e+002,4.1777934139253517e+002,2.3725019874931448e+002,2.8858799512079418e+002,4.3726128245785623e+002
1.0150000000000002e+004,1.4518419365316696e+001,-2.8659737807301497e+001,9.1000000000058265e+001,1.4167053075816654e+002,9.0756136745221269e+001,5.1351491443748785e+001,9.0377884667311690e+001,1.7261324852929420e+001,1.6321422146575156e+001,-2.5912019742949951e+001,1.5882545583379125e+001,-2.6751000626792546e+001,2.3690622192112243e+000,2.2769111647864433e+000,2.7502562841104052e+000,5.0271674488968490e+000,2.1220073530068100e+000,1.5234417246115984e-002,0.0000000000000000e+000,2.7368963340873222e+001,4.9999999999894840e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108285734e+002,4.1777934139254694e+002,2.3725019874932681e+002,2.8858799512080367e+002,4.3726128245785520e+002
1.0160000000000002e+004,1.4518419365316365e+001,-2.8659737807304452e+001,9.1000000000056673e+001,1.4167053075816659e+002,9.0756136745219607e+001,5.1351491443751172e+001,9.0377884667309971e+001,1.7261324852932773e+001,1.6321422146575102e+001,-2.5912019742950065e+001,1.5882545583379011e+001,-2.6751000626792774e+001,2.3690622204725678e+000,2.2769111659986141e+000,2.7502562855748600e+000,5.0271674515734741e+000,2.1220073530068291e+000,1.5234417254227578e-002,0.0000000000000000e+000,2.7368963340875496e+001,4.9999999999897682e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108285848e+002,4.1777934139255956e+002,2.3725019874933446e+002,2.8858799512081362e+002,4.3726128245785804e+002
1.0170000000000002e+004,1.4518419365316037e+001,-2.8659737807305049e+001,9.1000000000055209e+001,1.4167053075816904e+002,9.0756136745218157e+001,5.1351491443753332e+001,9.0377884667308408e+001,1.7261324852940277e+001,1.6321422146575046e+001,-2.5912019742950150e+001,1.5882545583378896e+001,-2.6751000626793001e+001,2.3690622166881479e+000,2.2769111623613472e+000,2.7502562811815885e+000,5.0271674435429361e+000,2.1220073530068411e+000,1.5234417229892099e-002,0.0000000000000000e+000,2.7368963340877769e+001,4.9999999999900240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428968e+002,5.6723771108286201e+002,4.1777934139257133e+002,2.3725019874934677e+002,2.8858799512082021e+002,4.3726128245785964e+002
1.0180000000000002e+004,1.4518419365315754e+001,-2.8659737807305135e+001,9.1000000000053802e+001,1.4167053075817165e+002,9.0756136745216679e+001,5.1351491443755549e+001,9.0377884667306844e+001,1.7261324852940731e+001,1.6321422146575006e+001,-2.5912019742950235e+001,1.5882545583378795e+001,-2.6751000626793200e+001,2.3690622179494736e+000,2.2769111635735491e+000,2.7502562826460020e+000,5.0271674462195506e+000,2.1220073530068717e+000,1.5234417238003639e-002,0.0000000000000000e+000,2.7368963340880157e+001,4.9999999999903025e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108286599e+002,4.1777934139258423e+002,2.3725019874935680e+002,2.8858799512082737e+002,4.3726128245786111e+002
1.0190000000000002e+004,1.4518419365315454e+001,-2.8659737807305845e+001,9.1000000000052367e+001,1.4167053075817228e+002,9.0756136745215215e+001,5.1351491443757823e+001,9.0377884667305295e+001,1.7261324852945961e+001,1.6321422146574960e+001,-2.5912019742950321e+001,1.5882545583378683e+001,-2.6751000626793399e+001,2.3690622192108108e+000,2.2769111647857483e+000,2.7502562841103888e+000,5.0271674488961366e+000,2.1220073530068797e+000,1.5234417246115222e-002,0.0000000000000000e+000,2.7368963340882317e+001,4.9999999999905640e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108286803e+002,4.1777934139259577e+002,2.3725019874936768e+002,2.8858799512083777e+002,4.3726128245786037e+002
1.0200000000000002e+004,1.4518419365315177e+001,-2.8659737807303003e+001,9.1000000000050278e+001,1.4167053075818484e+002,9.0756136745213112e+001,5.1351491443760210e+001,9.0377884667303121e+001,1.7261324852950452e+001,1.6321422146574932e+001,-2.5912019742950378e+001,1.5882545583378576e+001,-2.6751000626793598e+001,2.3690622179493706e+000,2.2769111635733457e+000,2.7502562826458430e+000,5.0271674462191882e+000,2.1220073530068109e+000,1.5234417238002887e-002,0.0000000000000000e+000,2.7368963340884363e+001,4.9999999999907971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108288418e+002,4.1777934139260839e+002,2.3725019874938246e+002,2.8858799512085488e+002,4.3726128245786634e+002
1.0210000000000002e+004,1.4518419365314905e+001,-2.8659737807306300e+001,9.1000000000049013e+001,1.4167053075817643e+002,9.0756136745211805e+001,5.1351491443762654e+001,9.0377884667301743e+001,1.7261324852953692e+001,1.6321422146574864e+001,-2.5912019742950520e+001,1.5882545583378485e+001,-2.6751000626793797e+001,2.3690622154262657e+000,2.2769111611483064e+000,2.7502562797170813e+000,5.0271674408653872e+000,2.1220073530069148e+000,1.5234417221779501e-002,0.0000000000000000e+000,2.7368963340886239e+001,4.9999999999910301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108287463e+002,4.1777934139261976e+002,2.3725019874939173e+002,2.8858799512085466e+002,4.3726128245786816e+002
1.0220000000000002e+004,1.4518419365314577e+001,-2.8659737807308574e+001,9.1000000000047947e+001,1.4167053075817739e+002,9.0756136745210711e+001,5.1351491443763337e+001,9.0377884667300549e+001,1.7261324852957330e+001,1.6321422146574797e+001,-2.5912019742950633e+001,1.5882545583378359e+001,-2.6751000626794024e+001,2.3690622166876310e+000,2.2769111623605638e+000,2.7502562811814393e+000,5.0271674435420035e+000,2.1220073530069103e+000,1.5234417229891132e-002,0.0000000000000000e+000,2.7368963340888399e+001,4.9999999999912575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108287622e+002,4.1777934139262749e+002,2.3725019874940128e+002,2.8858799512086068e+002,4.3726128245786776e+002
1.0230000000000002e+004,1.4518419365314340e+001,-2.8659737807310279e+001,9.1000000000046995e+001,1.4167053075818114e+002,9.0756136745209716e+001,5.1351491443766236e+001,9.0377884667299526e+001,1.7261324852962616e+001,1.6321422146574765e+001,-2.5912019742950690e+001,1.5882545583378270e+001,-2.6751000626794195e+001,2.3690622179490366e+000,2.2769111635727994e+000,2.7502562826457639e+000,5.0271674462185629e+000,2.1220073530068460e+000,1.5234417238002680e-002,0.0000000000000000e+000,2.7368963340890389e+001,4.9999999999915246e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428843e+002,5.6723771108288133e+002,4.1777934139263937e+002,2.3725019874941620e+002,2.8858799512086728e+002,4.3726128245786606e+002
1.0240000000000002e+004,1.4518419365314058e+001,-2.8659737807307778e+001,9.1000000000045773e+001,1.4167053075818291e+002,9.0756136745208437e+001,5.1351491443768339e+001,9.0377884667298204e+001,1.7261324852965799e+001,1.6321422146574715e+001,-2.5912019742950775e+001,1.5882545583378178e+001,-2.6751000626794394e+001,2.3690622166874853e+000,2.2769111623602951e+000,2.7502562811813984e+000,5.0271674435416935e+000,2.1220073530069099e+000,1.5234417229890742e-002,0.0000000000000000e+000,2.7368963340892265e+001,4.9999999999917407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428963e+002,5.6723771108288383e+002,4.1777934139264892e+002,2.3725019874942078e+002,2.8858799512087705e+002,4.3726128245787010e+002
1.0250000000000002e+004,1.4518419365313843e+001,-2.8659737807308090e+001,9.1000000000044523e+001,1.4167053075818535e+002,9.0756136745207186e+001,5.1351491443770442e+001,9.0377884667296840e+001,1.7261324852968585e+001,1.6321422146574694e+001,-2.5912019742950832e+001,1.5882545583378102e+001,-2.6751000626794536e+001,2.3690622166874094e+000,2.2769111623601601e+000,2.7502562811814184e+000,5.0271674435415790e+000,2.1220073530069299e+000,1.5234417229890536e-002,0.0000000000000000e+000,2.7368963340894084e+001,4.9999999999919453e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429025e+002,5.6723771108288815e+002,4.1777934139266006e+002,2.3725019874942814e+002,2.8858799512088035e+002,4.3726128245786754e+002
1.0260000000000002e+004,1.4518419365313608e+001,-2.8659737807308801e+001,9.1000000000043499e+001,1.4167053075818649e+002,9.0756136745206106e+001,5.1351491443771806e+001,9.0377884667295731e+001,1.7261324852970517e+001,1.6321422146574655e+001,-2.5912019742950889e+001,1.5882545583378015e+001,-2.6751000626794706e+001,2.3690622179487413e+000,2.2769111635724224e+000,2.7502562826457702e+000,5.0271674462181926e+000,2.1220073530069543e+000,1.5234417238002184e-002,0.0000000000000000e+000,2.7368963340895846e+001,4.9999999999921499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108288940e+002,4.1777934139266733e+002,2.3725019874943786e+002,2.8858799512089075e+002,4.3726128245787112e+002
1.0270000000000002e+004,1.4518419365313354e+001,-2.8659737807309511e+001,9.1000000000042419e+001,1.4167053075818814e+002,9.0756136745205012e+001,5.1351491443774023e+001,9.0377884667294538e+001,1.7261324852974667e+001,1.6321422146574616e+001,-2.5912019742950974e+001,1.5882545583377922e+001,-2.6751000626794877e+001,2.3690622179486653e+000,2.2769111635722692e+000,2.7502562826457799e+000,5.0271674462180496e+000,2.1220073530069619e+000,1.5234417238002017e-002,0.0000000000000000e+000,2.7368963340897551e+001,4.9999999999923602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108289213e+002,4.1777934139267848e+002,2.3725019874944638e+002,2.8858799512089359e+002,4.3726128245787072e+002
1.0280000000000002e+004,1.4518419365313100e+001,-2.8659737807309540e+001,9.1000000000041396e+001,1.4167053075818910e+002,9.0756136745203904e+001,5.1351491443775330e+001,9.0377884667293401e+001,1.7261324852977623e+001,1.6321422146574566e+001,-2.5912019742951060e+001,1.5882545583377828e+001,-2.6751000626795047e+001,2.3690622192100181e+000,2.2769111647845315e+000,2.7502562841101548e+000,5.0271674488946863e+000,2.1220073530069774e+000,1.5234417246113656e-002,0.0000000000000000e+000,2.7368963340899370e+001,4.9999999999925649e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428997e+002,5.6723771108289350e+002,4.1777934139268575e+002,2.3725019874945448e+002,2.8858799512090093e+002,4.3726128245787061e+002
1.0290000000000002e+004,1.4518419365312914e+001,-2.8659737807309625e+001,9.1000000000040316e+001,1.4167053075819206e+002,9.0756136745202852e+001,5.1351491443777377e+001,9.0377884667292278e+001,1.7261324852982796e+001,1.6321422146574534e+001,-2.5912019742951145e+001,1.5882545583377761e+001,-2.6751000626795189e+001,2.3690622154256502e+000,2.2769111611473103e+000,2.7502562797168810e+000,5.0271674408641918e+000,2.1220073530069614e+000,1.5234417221778167e-002,0.0000000000000000e+000,2.7368963340900905e+001,4.9999999999927695e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108289839e+002,4.1777934139269581e+002,2.3725019874946511e+002,2.8858799512090809e+002,4.3726128245787487e+002
1.0300000000000002e+004,1.4518419365312681e+001,-2.8659737807310393e+001,9.1000000000039222e+001,1.4167053075819240e+002,9.0756136745201673e+001,5.1351491443778571e+001,9.0377884667291070e+001,1.7261324852984671e+001,1.6321422146574502e+001,-2.5912019742951202e+001,1.5882545583377677e+001,-2.6751000626795360e+001,2.3690622192098636e+000,2.2769111647843023e+000,2.7502562841100722e+000,5.0271674488943745e+000,2.1220073530069841e+000,1.5234417246113329e-002,0.0000000000000000e+000,2.7368963340902553e+001,4.9999999999929571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429053e+002,5.6723771108289907e+002,4.1777934139270315e+002,2.3725019874947341e+002,2.8858799512091434e+002,4.3726128245787095e+002
1.0310000000000002e+004,1.4518419365312495e+001,-2.8659737807308858e+001,9.1000000000037858e+001,1.4167053075819445e+002,9.0756136745200294e+001,5.1351491443779878e+001,9.0377884667289607e+001,1.7261324852987343e+001,1.6321422146574488e+001,-2.5912019742951230e+001,1.5882545583377622e+001,-2.6751000626795445e+001,2.3690622204712231e+000,2.2769111659965433e+000,2.7502562855744910e+000,5.0271674515710343e+000,2.1220073530070036e+000,1.5234417254224895e-002,0.0000000000000000e+000,2.7368963340904145e+001,4.9999999999931561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108290271e+002,4.1777934139271338e+002,2.3725019874948072e+002,2.8858799512091895e+002,4.3726128245787254e+002
1.0320000000000002e+004,1.4518419365312297e+001,-2.8659737807308943e+001,9.1000000000036906e+001,1.4167053075819672e+002,9.0756136745199328e+001,5.1351491443781413e+001,9.0377884667288598e+001,1.7261324852991038e+001,1.6321422146574452e+001,-2.5912019742951287e+001,1.5882545583377544e+001,-2.6751000626795616e+001,2.3690622192097104e+000,2.2769111647840710e+000,2.7502562841100420e+000,5.0271674488941134e+000,2.1220073530070112e+000,1.5234417246112962e-002,0.0000000000000000e+000,2.7368963340905736e+001,4.9999999999933323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108290589e+002,4.1777934139272156e+002,2.3725019874948947e+002,2.8858799512092389e+002,4.3726128245787459e+002
1.0330000000000002e+004,1.4518419365312063e+001,-2.8659737807310393e+001,9.1000000000035939e+001,1.4167053075819535e+002,9.0756136745198319e+001,5.1351491443783630e+001,9.0377884667287532e+001,1.7261324852993482e+001,1.6321422146574417e+001,-2.5912019742951344e+001,1.5882545583377468e+001,-2.6751000626795758e+001,2.3690622192096225e+000,2.2769111647839222e+000,2.7502562841100526e+000,5.0271674488939748e+000,2.1220073530070316e+000,1.5234417246112917e-002,0.0000000000000000e+000,2.7368963340907214e+001,4.9999999999935028e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429122e+002,5.6723771108290498e+002,4.1777934139272998e+002,2.3725019874949663e+002,2.8858799512092958e+002,4.3726128245787612e+002
1.0340000000000002e+004,1.4518419365311871e+001,-2.8659737807314229e+001,9.1000000000034859e+001,1.4167053075819598e+002,9.0756136745197225e+001,5.1351491443784539e+001,9.0377884667286381e+001,1.7261324852994676e+001,1.6321422146574385e+001,-2.5912019742951401e+001,1.5882545583377398e+001,-2.6751000626795900e+001,2.3690622192095709e+000,2.2769111647838352e+000,2.7502562841100020e+000,5.0271674488938372e+000,2.1220073530070196e+000,1.5234417246112797e-002,0.0000000000000000e+000,2.7368963340908692e+001,4.9999999999936620e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428928e+002,5.6723771108290589e+002,4.1777934139273543e+002,2.3725019874950399e+002,2.8858799512093691e+002,4.3726128245787783e+002
1.0350000000000002e+004,1.4518419365311692e+001,-2.8659737807312212e+001,9.1000000000033836e+001,1.4167053075819791e+002,9.0756136745196201e+001,5.1351491443785847e+001,9.0377884667285258e+001,1.7261324853001213e+001,1.6321422146574360e+001,-2.5912019742951458e+001,1.5882545583377334e+001,-2.6751000626796014e+001,2.3690622166866153e+000,2.2769111623589748e+000,2.7502562811811608e+000,5.0271674435401357e+000,2.1220073530070316e+000,1.5234417229889110e-002,0.0000000000000000e+000,2.7368963340910113e+001,4.9999999999938382e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108290862e+002,4.1777934139274436e+002,2.3725019874951246e+002,2.8858799512094049e+002,4.3726128245787760e+002
1.0360000000000002e+004,1.4518419365311505e+001,-2.8659737807312382e+001,9.1000000000033168e+001,1.4167053075819973e+002,9.0756136745195491e+001,5.1351491443788063e+001,9.0377884667284533e+001,1.7261324852997859e+001,1.6321422146574339e+001,-2.5912019742951514e+001,1.5882545583377274e+001,-2.6751000626796127e+001,2.3690622179479912e+000,2.2769111635712509e+000,2.7502562826455978e+000,5.0271674462168487e+000,2.1220073530070587e+000,1.5234417238000755e-002,0.0000000000000000e+000,2.7368963340911364e+001,4.9999999999940087e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429088e+002,5.6723771108291112e+002,4.1777934139275192e+002,2.3725019874951681e+002,2.8858799512094538e+002,4.3726128245787856e+002
