#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.0370000000000002e+004,1.4518419365311363e+001,-2.8659737807313263e+001,9.1000000000032287e+001,1.4167053075820144e+002,9.0756136745194596e+001,5.1351491443788518e+001,9.0377884667283581e+001,1.7261324853003430e+001,1.6321422146574324e+001,-2.5912019742951514e+001,1.5882545583377228e+001,-2.6751000626796213e+001,2.3690622179479388e+000,2.2769111635711767e+000,2.7502562826455805e+000,5.0271674462167573e+000,2.1220073530070671e+000,1.5234417238000625e-002,0.0000000000000000e+000,2.7368963340912671e+001,4.9999999999941394e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429059e+002,5.6723771108291339e+002,4.1777934139275777e+002,2.3725019874952227e+002,2.8858799512094998e+002,4.3726128245787731e+002
1.0380000000000002e+004,1.4518419365311129e+001,-2.8659737807314315e+001,9.1000000000031321e+001,1.4167053075820127e+002,9.0756136745193587e+001,5.1351491443789996e+001,9.0377884667282572e+001,1.7261324853006954e+001,1.6321422146574264e+001,-2.5912019742951657e+001,1.5882545583377130e+001,-2.6751000626796412e+001,2.3690622166864448e+000,2.2769111623587013e+000,2.7502562811811129e+000,5.0271674435398142e+000,2.1220073530070489e+000,1.5234417229888757e-002,0.0000000000000000e+000,2.7368963340913979e+001,4.9999999999942986e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428968e+002,5.6723771108291442e+002,4.1777934139276465e+002,2.3725019874953173e+002,2.8858799512095595e+002,4.3726128245788277e+002
1.0390000000000002e+004,1.4518419365310949e+001,-2.8659737807313491e+001,9.1000000000030255e+001,1.4167053075820036e+002,9.0756136745192478e+001,5.1351491443791303e+001,9.0377884667281378e+001,1.7261324853007523e+001,1.6321422146574232e+001,-2.5912019742951713e+001,1.5882545583377068e+001,-2.6751000626796525e+001,2.3690622192092055e+000,2.2769111647833147e+000,2.7502562841099776e+000,5.0271674488932927e+000,2.1220073530071173e+000,1.5234417246112183e-002,0.0000000000000000e+000,2.7368963340915514e+001,4.9999999999944521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429065e+002,5.6723771108291419e+002,4.1777934139277187e+002,2.3725019874953477e+002,2.8858799512096130e+002,4.3726128245788220e+002
1.0400000000000002e+004,1.4518419365310793e+001,-2.8659737807314031e+001,9.1000000000029701e+001,1.4167053075820331e+002,9.0756136745191895e+001,5.1351491443792725e+001,9.0377884667280767e+001,1.7261324853008944e+001,1.6321422146574204e+001,-2.5912019742951770e+001,1.5882545583377004e+001,-2.6751000626796639e+001,2.3690622192091899e+000,2.2769111647832543e+000,2.7502562841099532e+000,5.0271674488932074e+000,2.1220073530070951e+000,1.5234417246112058e-002,0.0000000000000000e+000,2.7368963340916480e+001,4.9999999999946056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429019e+002,5.6723771108291783e+002,4.1777934139277824e+002,2.3725019874954125e+002,2.8858799512096527e+002,4.3726128245788374e+002
1.0410000000000002e+004,1.4518419365310633e+001,-2.8659737807312865e+001,9.1000000000028976e+001,1.4167053075820553e+002,9.0756136745191171e+001,5.1351491443794316e+001,9.0377884667279972e+001,1.7261324853011445e+001,1.6321422146574196e+001,-2.5912019742951770e+001,1.5882545583376958e+001,-2.6751000626796753e+001,2.3690622204705800e+000,2.2769111659955339e+000,2.7502562855743315e+000,5.0271674515698654e+000,2.1220073530070862e+000,1.5234417254223679e-002,0.0000000000000000e+000,2.7368963340917730e+001,4.9999999999947420e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108292112e+002,4.1777934139278614e+002,2.3725019874954953e+002,2.8858799512096823e+002,4.3726128245788044e+002
1.0420000000000002e+004,1.4518419365310466e+001,-2.8659737807315565e+001,9.1000000000028052e+001,1.4167053075820604e+002,9.0756136745190261e+001,5.1351491443795169e+001,9.0377884667279034e+001,1.7261324853015026e+001,1.6321422146574147e+001,-2.5912019742951856e+001,1.5882545583376890e+001,-2.6751000626796866e+001,2.3690622179476679e+000,2.2769111635706918e+000,2.7502562826455139e+000,5.0271674462162057e+000,2.1220073530070769e+000,1.5234417238000068e-002,0.0000000000000000e+000,2.7368963340919038e+001,4.9999999999948841e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428906e+002,5.6723771108292169e+002,4.1777934139279245e+002,2.3725019874955473e+002,2.8858799512097374e+002,4.3726128245788436e+002
1.0430000000000002e+004,1.4518419365310317e+001,-2.8659737807313434e+001,9.1000000000027299e+001,1.4167053075820837e+002,9.0756136745189451e+001,5.1351491443795965e+001,9.0377884667278224e+001,1.7261324853016276e+001,1.6321422146574122e+001,-2.5912019742951912e+001,1.5882545583376835e+001,-2.6751000626796980e+001,2.3690622179475933e+000,2.2769111635706536e+000,2.7502562826454464e+000,5.0271674462161000e+000,2.1220073530070991e+000,1.5234417237999934e-002,0.0000000000000000e+000,2.7368963340920175e+001,4.9999999999950091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108292499e+002,4.1777934139279694e+002,2.3725019874956206e+002,2.8858799512097715e+002,4.3726128245788419e+002
1.0440000000000002e+004,1.4518419365310200e+001,-2.8659737807312496e+001,9.1000000000026702e+001,1.4167053075821002e+002,9.0756136745188840e+001,5.1351491443797386e+001,9.0377884667277570e+001,1.7261324853020710e+001,1.6321422146574115e+001,-2.5912019742951912e+001,1.5882545583376793e+001,-2.6751000626797065e+001,2.3690622166860815e+000,2.2769111623582017e+000,2.7502562811810560e+000,5.0271674435392573e+000,2.1220073530071391e+000,1.5234417229888046e-002,0.0000000000000000e+000,2.7368963340920970e+001,4.9999999999951399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108292749e+002,4.1777934139280353e+002,2.3725019874956590e+002,2.8858799512098346e+002,4.3726128245788601e+002
1.0450000000000002e+004,1.4518419365309997e+001,-2.8659737807314968e+001,9.1000000000025693e+001,1.4167053075820854e+002,9.0756136745187831e+001,5.1351491443797897e+001,9.0377884667276504e+001,1.7261324853018266e+001,1.6321422146574079e+001,-2.5912019742951998e+001,1.5882545583376725e+001,-2.6751000626797179e+001,2.3690622166860273e+000,2.2769111623580920e+000,2.7502562811810649e+000,5.0271674435391569e+000,2.1220073530071453e+000,1.5234417229887989e-002,0.0000000000000000e+000,2.7368963340922221e+001,4.9999999999952706e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108292635e+002,4.1777934139280904e+002,2.3725019874957016e+002,2.8858799512098500e+002,4.3726128245788669e+002
1.0460000000000002e+004,1.4518419365309878e+001,-2.8659737807315224e+001,9.1000000000025281e+001,1.4167053075821019e+002,9.0756136745187405e+001,5.1351491443799034e+001,9.0377884667276035e+001,1.7261324853024917e+001,1.6321422146574054e+001,-2.5912019742952026e+001,1.5882545583376679e+001,-2.6751000626797264e+001,2.3690622179474428e+000,2.2769111635704089e+000,2.7502562826453980e+000,5.0271674462158069e+000,2.1220073530071102e+000,1.5234417237999665e-002,0.0000000000000000e+000,2.7368963340923131e+001,4.9999999999953786e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108292863e+002,4.1777934139281399e+002,2.3725019874957911e+002,2.8858799512099029e+002,4.3726128245788624e+002
1.0470000000000002e+004,1.4518419365309766e+001,-2.8659737807315338e+001,9.1000000000024556e+001,1.4167053075821207e+002,9.0756136745186637e+001,5.1351491443800569e+001,9.0377884667275239e+001,1.7261324853023723e+001,1.6321422146574054e+001,-2.5912019742952026e+001,1.5882545583376649e+001,-2.6751000626797321e+001,2.3690622179473859e+000,2.2769111635703352e+000,2.7502562826454557e+000,5.0271674462157909e+000,2.1220073530071546e+000,1.5234417237999535e-002,0.0000000000000000e+000,2.7368963340924211e+001,4.9999999999955094e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108293090e+002,4.1777934139281984e+002,2.3725019874957962e+002,2.8858799512099296e+002,4.3726128245788567e+002
1.0480000000000002e+004,1.4518419365309622e+001,-2.8659737807315850e+001,9.1000000000024087e+001,1.4167053075821127e+002,9.0756136745186197e+001,5.1351491443801592e+001,9.0377884667274756e+001,1.7261324853026736e+001,1.6321422146574019e+001,-2.5912019742952111e+001,1.5882545583376590e+001,-2.6751000626797435e+001,2.3690622154244583e+000,2.2769111611455100e+000,2.7502562797166106e+000,5.0271674408621205e+000,2.1220073530071546e+000,1.5234417221775990e-002,0.0000000000000000e+000,2.7368963340925234e+001,4.9999999999956174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108293079e+002,4.1777934139282502e+002,2.3725019874958627e+002,2.8858799512100001e+002,4.3726128245788806e+002
1.0490000000000002e+004,1.4518419365309487e+001,-2.8659737807316134e+001,9.1000000000023547e+001,1.4167053075821343e+002,9.0756136745185600e+001,5.1351491443802558e+001,9.0377884667274159e+001,1.7261324853027929e+001,1.6321422146574005e+001,-2.5912019742952140e+001,1.5882545583376544e+001,-2.6751000626797548e+001,2.3690622154244250e+000,2.2769111611454447e+000,2.7502562797165946e+000,5.0271674408620388e+000,2.1220073530071502e+000,1.5234417221775902e-002,0.0000000000000000e+000,2.7368963340926086e+001,4.9999999999957367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108293306e+002,4.1777934139283070e+002,2.3725019874959196e+002,2.8858799512100137e+002,4.3726128245788669e+002
1.0500000000000002e+004,1.4518419365309368e+001,-2.8659737807315366e+001,9.1000000000022766e+001,1.4167053075821588e+002,9.0756136745184804e+001,5.1351491443803980e+001,9.0377884667273264e+001,1.7261324853030999e+001,1.6321422146573987e+001,-2.5912019742952168e+001,1.5882545583376501e+001,-2.6751000626797634e+001,2.3690622179472767e+000,2.2769111635701127e+000,2.7502562826454495e+000,5.0271674462155627e+000,2.1220073530071559e+000,1.5234417237999258e-002,0.0000000000000000e+000,2.7368963340927280e+001,4.9999999999958675e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108293636e+002,4.1777934139283718e+002,2.3725019874959409e+002,2.8858799512100325e+002,4.3726128245788857e+002
1.0510000000000002e+004,1.4518419365309262e+001,-2.8659737807315395e+001,9.1000000000022382e+001,1.4167053075821616e+002,9.0756136745184406e+001,5.1351491443804264e+001,9.0377884667272838e+001,1.7261324853031283e+001,1.6321422146573973e+001,-2.5912019742952197e+001,1.5882545583376460e+001,-2.6751000626797691e+001,2.3690622166857875e+000,2.2769111623577198e+000,2.7502562811809312e+000,5.0271674435386515e+000,2.1220073530071466e+000,1.5234417229887418e-002,0.0000000000000000e+000,2.7368963340928076e+001,4.9999999999959812e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108293772e+002,4.1777934139283923e+002,2.3725019874960236e+002,2.8858799512100524e+002,4.3726128245788624e+002
1.0520000000000002e+004,1.4518419365309125e+001,-2.8659737807316532e+001,9.1000000000021501e+001,1.4167053075821576e+002,9.0756136745183525e+001,5.1351491443805230e+001,9.0377884667271942e+001,1.7261324853033557e+001,1.6321422146573944e+001,-2.5912019742952253e+001,1.5882545583376411e+001,-2.6751000626797804e+001,2.3690622166857276e+000,2.2769111623576079e+000,2.7502562811809468e+000,5.0271674435385547e+000,2.1220073530071595e+000,1.5234417229887375e-002,0.0000000000000000e+000,2.7368963340929042e+001,4.9999999999960721e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429116e+002,5.6723771108293704e+002,4.1777934139284548e+002,2.3725019874960708e+002,2.8858799512101251e+002,4.3726128245789016e+002
1.0530000000000002e+004,1.4518419365309015e+001,-2.8659737807315707e+001,9.1000000000021203e+001,1.4167053075821821e+002,9.0756136745183198e+001,5.1351491443806424e+001,9.0377884667271587e+001,1.7261324853033841e+001,1.6321422146573926e+001,-2.5912019742952282e+001,1.5882545583376375e+001,-2.6751000626797861e+001,2.3690622179471355e+000,2.2769111635699346e+000,2.7502562826453718e+000,5.0271674462153069e+000,2.1220073530071746e+000,1.5234417237999022e-002,0.0000000000000000e+000,2.7368963340929838e+001,4.9999999999961744e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108294011e+002,4.1777934139285031e+002,2.3725019874960952e+002,2.8858799512101587e+002,4.3726128245789261e+002
1.0540000000000002e+004,1.4518419365308896e+001,-2.8659737807317356e+001,9.1000000000020364e+001,1.4167053075821639e+002,9.0756136745182360e+001,5.1351491443807106e+001,9.0377884667270706e+001,1.7261324853036172e+001,1.6321422146573905e+001,-2.5912019742952310e+001,1.5882545583376329e+001,-2.6751000626797946e+001,2.3690622154242118e+000,2.2769111611450956e+000,2.7502562797165844e+000,5.0271674408616800e+000,2.1220073530071897e+000,1.5234417221775461e-002,0.0000000000000000e+000,2.7368963340930748e+001,4.9999999999962654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108293897e+002,4.1777934139285520e+002,2.3725019874961191e+002,2.8858799512101780e+002,4.3726128245789198e+002
1.0550000000000002e+004,1.4518419365308770e+001,-2.8659737807315537e+001,9.1000000000019938e+001,1.4167053075821866e+002,9.0756136745181891e+001,5.1351491443807959e+001,9.0377884667270209e+001,1.7261324853038616e+001,1.6321422146573887e+001,-2.5912019742952367e+001,1.5882545583376292e+001,-2.6751000626798032e+001,2.3690622179470133e+000,2.2769111635698072e+000,2.7502562826453558e+000,5.0271674462151630e+000,2.1220073530072230e+000,1.5234417237998864e-002,0.0000000000000000e+000,2.7368963340931487e+001,4.9999999999963734e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429366e+002,5.6723771108294170e+002,4.1777934139285873e+002,2.3725019874961711e+002,2.8858799512102019e+002,4.3726128245789232e+002
1.0560000000000002e+004,1.4518419365308672e+001,-2.8659737807317470e+001,9.1000000000019526e+001,1.4167053075821912e+002,9.0756136745181479e+001,5.1351491443808754e+001,9.0377884667269782e+001,1.7261324853041060e+001,1.6321422146573870e+001,-2.5912019742952396e+001,1.5882545583376245e+001,-2.6751000626798117e+001,2.3690622179470084e+000,2.2769111635697512e+000,2.7502562826453087e+000,5.0271674462150600e+000,2.1220073530071839e+000,1.5234417237998820e-002,0.0000000000000000e+000,2.7368963340932282e+001,4.9999999999964700e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108294250e+002,4.1777934139286276e+002,2.3725019874962373e+002,2.8858799512102308e+002,4.3726128245789266e+002
1.0570000000000002e+004,1.4518419365308567e+001,-2.8659737807317413e+001,9.1000000000019043e+001,1.4167053075821934e+002,9.0756136745180982e+001,5.1351491443809607e+001,9.0377884667269242e+001,1.7261324853040890e+001,1.6321422146573866e+001,-2.5912019742952396e+001,1.5882545583376222e+001,-2.6751000626798145e+001,2.3690622179469600e+000,2.2769111635696753e+000,2.7502562826453230e+000,5.0271674462149978e+000,2.1220073530072012e+000,1.5234417237998765e-002,0.0000000000000000e+000,2.7368963340933078e+001,4.9999999999965723e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108294272e+002,4.1777934139286742e+002,2.3725019874962680e+002,2.8858799512102638e+002,4.3726128245789113e+002
1.0580000000000002e+004,1.4518419365308453e+001,-2.8659737807319232e+001,9.1000000000018446e+001,1.4167053075822128e+002,9.0756136745180342e+001,5.1351491443810573e+001,9.0377884667268603e+001,1.7261324853042709e+001,1.6321422146573845e+001,-2.5912019742952424e+001,1.5882545583376178e+001,-2.6751000626798231e+001,2.3690622166855375e+000,2.2769111623572713e+000,2.7502562811808975e+000,5.0271674435381684e+000,2.1220073530071666e+000,1.5234417229886896e-002,0.0000000000000000e+000,2.7368963340933931e+001,4.9999999999966519e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429036e+002,5.6723771108294557e+002,4.1777934139287140e+002,2.3725019874963056e+002,2.8858799512103036e+002,4.3726128245789192e+002
1.0590000000000002e+004,1.4518419365308349e+001,-2.8659737807318152e+001,9.1000000000018261e+001,1.4167053075822150e+002,9.0756136745180157e+001,5.1351491443811085e+001,9.0377884667268390e+001,1.7261324853042140e+001,1.6321422146573838e+001,-2.5912019742952452e+001,1.5882545583376142e+001,-2.6751000626798316e+001,2.3690622179469285e+000,2.2769111635695700e+000,2.7502562826453323e+000,5.0271674462149019e+000,2.1220073530071888e+000,1.5234417237998628e-002,0.0000000000000000e+000,2.7368963340934442e+001,4.9999999999967486e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429031e+002,5.6723771108294557e+002,4.1777934139287584e+002,2.3725019874963297e+002,2.8858799512103201e+002,4.3726128245789300e+002
1.0600000000000002e+004,1.4518419365308272e+001,-2.8659737807317043e+001,9.1000000000017366e+001,1.4167053075822298e+002,9.0756136745179234e+001,5.1351491443811824e+001,9.0377884667267452e+001,1.7261324853044982e+001,1.6321422146573802e+001,-2.5912019742952509e+001,1.5882545583376102e+001,-2.6751000626798401e+001,2.3690622192083080e+000,2.2769111647819029e+000,2.7502562841096938e+000,5.0271674488915963e+000,2.1220073530072048e+000,1.5234417246110271e-002,0.0000000000000000e+000,2.7368963340935409e+001,4.9999999999968281e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294795e+002,4.1777934139287953e+002,2.3725019874963840e+002,2.8858799512103133e+002,4.3726128245789363e+002
1.0610000000000002e+004,1.4518419365308139e+001,-2.8659737807318095e+001,9.1000000000016826e+001,1.4167053075822258e+002,9.0756136745178708e+001,5.1351491443812677e+001,9.0377884667266855e+001,1.7261324853046062e+001,1.6321422146573784e+001,-2.5912019742952538e+001,1.5882545583376055e+001,-2.6751000626798486e+001,2.3690622192082742e+000,2.2769111647818456e+000,2.7502562841096987e+000,5.0271674488915448e+000,2.1220073530072132e+000,1.5234417246110210e-002,0.0000000000000000e+000,2.7368963340935977e+001,4.9999999999969134e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108294795e+002,4.1777934139288271e+002,2.3725019874964056e+002,2.8858799512103394e+002,4.3726128245789255e+002
1.0620000000000002e+004,1.4518419365308057e+001,-2.8659737807317356e+001,9.1000000000016541e+001,1.4167053075822355e+002,9.0756136745178409e+001,5.1351491443813416e+001,9.0377884667266571e+001,1.7261324853048279e+001,1.6321422146573752e+001,-2.5912019742952623e+001,1.5882545583376015e+001,-2.6751000626798572e+001,2.3690622166853568e+000,2.2769111623570626e+000,2.7502562811808606e+000,5.0271674435379232e+000,2.1220073530072252e+000,1.5234417229886648e-002,0.0000000000000000e+000,2.7368963340936659e+001,4.9999999999969987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108294909e+002,4.1777934139288618e+002,2.3725019874964482e+002,2.8858799512104179e+002,4.3726128245789573e+002
1.0630000000000002e+004,1.4518419365307969e+001,-2.8659737807318578e+001,9.1000000000015902e+001,1.4167053075822338e+002,9.0756136745177756e+001,5.1351491443813870e+001,9.0377884667265889e+001,1.7261324853046290e+001,1.6321422146573735e+001,-2.5912019742952651e+001,1.5882545583375977e+001,-2.6751000626798628e+001,2.3690622179467331e+000,2.2769111635693733e+000,2.7502562826453074e+000,5.0271674462146807e+000,2.1220073530072705e+000,1.5234417237998338e-002,0.0000000000000000e+000,2.7368963340937398e+001,4.9999999999970612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108294966e+002,4.1777934139288999e+002,2.3725019874964534e+002,2.8858799512104281e+002,4.3726128245789602e+002
1.0640000000000002e+004,1.4518419365307874e+001,-2.8659737807318010e+001,9.1000000000015689e+001,1.4167053075822304e+002,9.0756136745177514e+001,5.1351491443814609e+001,9.0377884667265604e+001,1.7261324853051008e+001,1.6321422146573731e+001,-2.5912019742952651e+001,1.5882545583375951e+001,-2.6751000626798685e+001,2.3690622192081490e+000,2.2769111647816986e+000,2.7502562841096627e+000,5.0271674488913618e+000,2.1220073530072483e+000,1.5234417246110061e-002,0.0000000000000000e+000,2.7368963340938024e+001,4.9999999999971408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108294989e+002,4.1777934139289283e+002,2.3725019874965125e+002,2.8858799512104503e+002,4.3726128245789579e+002
1.0650000000000002e+004,1.4518419365307780e+001,-2.8659737807320340e+001,9.1000000000015362e+001,1.4167053075822429e+002,9.0756136745177173e+001,5.1351491443815064e+001,9.0377884667265249e+001,1.7261324853049075e+001,1.6321422146573724e+001,-2.5912019742952680e+001,1.5882545583375929e+001,-2.6751000626798714e+001,2.3690622179467327e+000,2.2769111635692725e+000,2.7502562826452888e+000,5.0271674462145608e+000,2.1220073530072203e+000,1.5234417237998260e-002,0.0000000000000000e+000,2.7368963340938649e+001,4.9999999999972204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592428997e+002,5.6723771108295091e+002,4.1777934139289709e+002,2.3725019874965272e+002,2.8858799512104764e+002,4.3726128245789687e+002
1.0660000000000002e+004,1.4518419365307748e+001,-2.8659737807317953e+001,9.1000000000011312e+001,1.4167053075822662e+002,9.0756136745173123e+001,5.1351491443815178e+001,9.0377884667261213e+001,1.7261324853051065e+001,1.6321422146573731e+001,-2.5912019742952651e+001,1.5882545583375954e+001,-2.6751000626798685e+001,2.3690622179466114e+000,2.2769111635691233e+000,2.7502562826452803e+000,5.0271674462144036e+000,2.1220073530072625e+000,1.5234417237997788e-002,0.0000000000000000e+000,2.7368963340938592e+001,4.9999999999972601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108295557e+002,4.1777934139290693e+002,2.3725019874965753e+002,2.8858799512107691e+002,4.3726128245793609e+002
1.0670000000000002e+004,1.4518419365307606e+001,-2.8659737807318720e+001,9.1000000000012164e+001,1.4167053075822253e+002,9.0756136745173976e+001,5.1351491443815405e+001,9.0377884667262038e+001,1.7261324853052884e+001,1.6321422146573664e+001,-2.5912019742952793e+001,1.5882545583375849e+001,-2.6751000626798884e+001,2.3690622179465697e+000,2.2769111635690948e+000,2.7502562826452150e+000,5.0271674462143103e+000,2.1220073530072607e+000,1.5234417237997986e-002,0.0000000000000000e+000,2.7368963340939729e+001,4.9999999999972829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108295068e+002,4.1777934139290585e+002,2.3725019874966307e+002,2.8858799512105736e+002,4.3726128245790932e+002
1.0680000000000002e+004,1.4518419365307517e+001,-2.8659737807320283e+001,9.1000000000012378e+001,1.4167053075822520e+002,9.0756136745174146e+001,5.1351491443815803e+001,9.0377884667262165e+001,1.7261324853054759e+001,1.6321422146573642e+001,-2.5912019742952822e+001,1.5882545583375819e+001,-2.6751000626798941e+001,2.3690622192080362e+000,2.2769111647814673e+000,2.7502562841096454e+000,5.0271674488911131e+000,2.1220073530072443e+000,1.5234417246109695e-002,0.0000000000000000e+000,2.7368963340940297e+001,4.9999999999973966e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429099e+002,5.6723771108295387e+002,4.1777934139290841e+002,2.3725019874966364e+002,2.8858799512106168e+002,4.3726128245791483e+002
1.0690000000000002e+004,1.4518419365307427e+001,-2.8659737807320226e+001,9.1000000000013358e+001,1.4167053075822622e+002,9.0756136745175127e+001,5.1351491443817054e+001,9.0377884667263146e+001,1.7261324853055442e+001,1.6321422146573628e+001,-2.5912019742952850e+001,1.5882545583375775e+001,-2.6751000626799026e+001,2.3690622192080277e+000,2.2769111647814912e+000,2.7502562841096090e+000,5.0271674488911007e+000,2.1220073530072470e+000,1.5234417246109763e-002,0.0000000000000000e+000,2.7368963340940866e+001,4.9999999999974648e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108295455e+002,4.1777934139290818e+002,2.3725019874966659e+002,2.8858799512105890e+002,4.3726128245790551e+002
1.0700000000000002e+004,1.4518419365307366e+001,-2.8659737807317953e+001,9.1000000000013756e+001,1.4167053075822759e+002,9.0756136745175539e+001,5.1351491443818020e+001,9.0377884667263501e+001,1.7261324853057204e+001,1.6321422146573635e+001,-2.5912019742952822e+001,1.5882545583375757e+001,-2.6751000626799055e+001,2.3690622179465417e+000,2.2769111635690940e+000,2.7502562826452230e+000,5.0271674462143174e+000,2.1220073530072887e+000,1.5234417237997991e-002,0.0000000000000000e+000,2.7368963340941605e+001,4.9999999999975557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429372e+002,5.6723771108295603e+002,4.1777934139291131e+002,2.3725019874966807e+002,2.8858799512106020e+002,4.3726128245790210e+002
1.0710000000000002e+004,1.4518419365307279e+001,-2.8659737807320170e+001,9.1000000000013642e+001,1.4167053075822628e+002,9.0756136745175411e+001,5.1351491443818702e+001,9.0377884667263373e+001,1.7261324853055839e+001,1.6321422146573621e+001,-2.5912019742952850e+001,1.5882545583375730e+001,-2.6751000626799112e+001,2.3690622179465102e+000,2.2769111635690265e+000,2.7502562826452679e+000,5.0271674462142943e+000,2.1220073530073074e+000,1.5234417237998017e-002,0.0000000000000000e+000,2.7368963340942173e+001,4.9999999999976239e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429258e+002,5.6723771108295455e+002,4.1777934139291449e+002,2.3725019874966861e+002,2.8858799512106140e+002,4.3726128245790119e+002
1.0720000000000002e+004,1.4518419365307226e+001,-2.8659737807319885e+001,9.1000000000013841e+001,1.4167053075823009e+002,9.0756136745175596e+001,5.1351491443819612e+001,9.0377884667263558e+001,1.7261324853057431e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375714e+001,-2.6751000626799140e+001,2.3690622179465706e+000,2.2769111635690460e+000,2.7502562826452257e+000,5.0271674462142713e+000,2.1220073530072434e+000,1.5234417237997925e-002,0.0000000000000000e+000,2.7368963340942571e+001,4.9999999999977263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108295909e+002,4.1777934139291688e+002,2.3725019874967268e+002,2.8858799512106162e+002,4.3726128245790068e+002
1.0730000000000002e+004,1.4518419365307169e+001,-2.8659737807321534e+001,9.1000000000013628e+001,1.4167053075823014e+002,9.0756136745175397e+001,5.1351491443820635e+001,9.0377884667263316e+001,1.7261324853061296e+001,1.6321422146573607e+001,-2.5912019742952879e+001,1.5882545583375691e+001,-2.6751000626799168e+001,2.3690622179465328e+000,2.2769111635689967e+000,2.7502562826452137e+000,5.0271674462142109e+000,2.1220073530072519e+000,1.5234417237997920e-002,0.0000000000000000e+000,2.7368963340943083e+001,4.9999999999977717e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429150e+002,5.6723771108295875e+002,4.1777934139291972e+002,2.3725019874967626e+002,2.8858799512106185e+002,4.3726128245789869e+002
1.0740000000000002e+004,1.4518419365307127e+001,-2.8659737807318805e+001,9.1000000000012975e+001,1.4167053075823128e+002,9.0756136745174700e+001,5.1351491443821033e+001,9.0377884667262592e+001,1.7261324853056919e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375682e+001,-2.6751000626799197e+001,2.3690622192079305e+000,2.2769111647813109e+000,2.7502562841096578e+000,5.0271674488909692e+000,2.1220073530072785e+000,1.5234417246109550e-002,0.0000000000000000e+000,2.7368963340943651e+001,4.9999999999978400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108296091e+002,4.1777934139292427e+002,2.3725019874967694e+002,2.8858799512106214e+002,4.3726128245789539e+002
1.0750000000000002e+004,1.4518419365307061e+001,-2.8659737807319686e+001,9.1000000000012804e+001,1.4167053075823219e+002,9.0756136745174558e+001,5.1351491443821544e+001,9.0377884667262435e+001,1.7261324853061467e+001,1.6321422146573614e+001,-2.5912019742952879e+001,1.5882545583375668e+001,-2.6751000626799225e+001,2.3690622179464946e+000,2.2769111635689399e+000,2.7502562826452173e+000,5.0271674462141576e+000,2.1220073530072634e+000,1.5234417237997766e-002,0.0000000000000000e+000,2.7368963340944106e+001,4.9999999999979082e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108296194e+002,4.1777934139292512e+002,2.3725019874967958e+002,2.8858799512106549e+002,4.3726128245789738e+002
1.0760000000000002e+004,1.4518419365306984e+001,-2.8659737807319772e+001,9.1000000000012150e+001,1.4167053075823048e+002,9.0756136745173876e+001,5.1351491443821374e+001,9.0377884667261753e+001,1.7261324853062149e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375633e+001,-2.6751000626799311e+001,2.3690622179464187e+000,2.2769111635688599e+000,2.7502562826452048e+000,5.0271674462140652e+000,2.1220073530072923e+000,1.5234417237997748e-002,0.0000000000000000e+000,2.7368963340944731e+001,4.9999999999979593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108295978e+002,4.1777934139292802e+002,2.3725019874968311e+002,2.8858799512106862e+002,4.3726128245789943e+002
1.0770000000000002e+004,1.4518419365306952e+001,-2.8659737807320141e+001,9.1000000000011852e+001,1.4167053075823230e+002,9.0756136745173549e+001,5.1351491443822056e+001,9.0377884667261398e+001,1.7261324853063002e+001,1.6321422146573589e+001,-2.5912019742952907e+001,1.5882545583375618e+001,-2.6751000626799339e+001,2.3690622192078847e+000,2.2769111647812337e+000,2.7502562841096010e+000,5.0271674488908342e+000,2.1220073530072625e+000,1.5234417246109419e-002,0.0000000000000000e+000,2.7368963340945072e+001,4.9999999999979934e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108296296e+002,4.1777934139293012e+002,2.3725019874968498e+002,2.8858799512106879e+002,4.3726128245789795e+002
1.0780000000000002e+004,1.4518419365306858e+001,-2.8659737807318805e+001,9.1000000000011468e+001,1.4167053075823100e+002,9.0756136745173180e+001,5.1351491443822567e+001,9.0377884667261014e+001,1.7261324853064309e+001,1.6321422146573582e+001,-2.5912019742952936e+001,1.5882545583375599e+001,-2.6751000626799367e+001,2.3690622179463765e+000,2.2769111635687902e+000,2.7502562826452102e+000,5.0271674462140004e+000,2.1220073530073029e+000,1.5234417237997682e-002,0.0000000000000000e+000,2.7368963340945470e+001,4.9999999999980389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108296080e+002,4.1777934139293296e+002,2.3725019874968692e+002,2.8858799512107220e+002,4.3726128245789806e+002
1.0790000000000002e+004,1.4518419365306794e+001,-2.8659737807318578e+001,9.1000000000010957e+001,1.4167053075823122e+002,9.0756136745172654e+001,5.1351491443822511e+001,9.0377884667260489e+001,1.7261324853064650e+001,1.6321422146573568e+001,-2.5912019742952964e+001,1.5882545583375572e+001,-2.6751000626799424e+001,2.3690622179463521e+000,2.2769111635687738e+000,2.7502562826451622e+000,5.0271674462139355e+000,2.1220073530072971e+000,1.5234417237997617e-002,0.0000000000000000e+000,2.7368963340946038e+001,4.9999999999980957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296171e+002,4.1777934139293433e+002,2.3725019874969064e+002,2.8858799512107527e+002,4.3726128245790045e+002
1.0800000000000002e+004,1.4518419365306729e+001,-2.8659737807321392e+001,9.1000000000010701e+001,1.4167053075823094e+002,9.0756136745172398e+001,5.1351491443823022e+001,9.0377884667260176e+001,1.7261324853062547e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375547e+001,-2.6751000626799453e+001,2.3690622179463383e+000,2.2769111635687174e+000,2.7502562826451982e+000,5.0271674462139160e+000,2.1220073530073016e+000,1.5234417237997604e-002,0.0000000000000000e+000,2.7368963340946493e+001,4.9999999999981355e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108296137e+002,4.1777934139293757e+002,2.3725019874969138e+002,2.8858799512107532e+002,4.3726128245790085e+002
1.0810000000000002e+004,1.4518419365306693e+001,-2.8659737807319203e+001,9.1000000000010388e+001,1.4167053075823225e+002,9.0756136745172057e+001,5.1351491443823647e+001,9.0377884667259849e+001,1.7261324853064878e+001,1.6321422146573553e+001,-2.5912019742952992e+001,1.5882545583375535e+001,-2.6751000626799481e+001,2.3690622179463166e+000,2.2769111635687072e+000,2.7502562826451444e+000,5.0271674462138520e+000,2.1220073530072940e+000,1.5234417237997526e-002,0.0000000000000000e+000,2.7368963340946721e+001,4.9999999999981981e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108296353e+002,4.1777934139293961e+002,2.3725019874969604e+002,2.8858799512107612e+002,4.3726128245790051e+002
1.0820000000000002e+004,1.4518419365306652e+001,-2.8659737807321335e+001,9.1000000000009933e+001,1.4167053075823412e+002,9.0756136745171588e+001,5.1351491443824102e+001,9.0377884667259352e+001,1.7261324853064423e+001,1.6321422146573546e+001,-2.5912019742952992e+001,1.5882545583375519e+001,-2.6751000626799510e+001,2.3690622179463405e+000,2.2769111635686810e+000,2.7502562826451968e+000,5.0271674462138778e+000,2.1220073530072834e+000,1.5234417237997438e-002,0.0000000000000000e+000,2.7368963340947403e+001,4.9999999999982265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108296580e+002,4.1777934139294274e+002,2.3725019874969468e+002,2.8858799512107862e+002,4.3726128245790073e+002
1.0830000000000002e+004,1.4518419365306588e+001,-2.8659737807319232e+001,9.1000000000009706e+001,1.4167053075823287e+002,9.0756136745171347e+001,5.1351491443823534e+001,9.0377884667259110e+001,1.7261324853068800e+001,1.6321422146573539e+001,-2.5912019742953021e+001,1.5882545583375503e+001,-2.6751000626799538e+001,2.3690622192077062e+000,2.2769111647810156e+000,2.7502562841095517e+000,5.0271674488905678e+000,2.1220073530073096e+000,1.5234417246109206e-002,0.0000000000000000e+000,2.7368963340947687e+001,4.9999999999982833e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108296421e+002,4.1777934139294359e+002,2.3725019874969917e+002,2.8858799512107993e+002,4.3726128245790107e+002
1.0840000000000002e+004,1.4518419365306533e+001,-2.8659737807320312e+001,9.1000000000009550e+001,1.4167053075823310e+002,9.0756136745171204e+001,5.1351491443824500e+001,9.0377884667258940e+001,1.7261324853068913e+001,1.6321422146573529e+001,-2.5912019742953049e+001,1.5882545583375482e+001,-2.6751000626799595e+001,2.3690622192076942e+000,2.2769111647809801e+000,2.7502562841095748e+000,5.0271674488905553e+000,2.1220073530073154e+000,1.5234417246109183e-002,0.0000000000000000e+000,2.7368963340947857e+001,4.9999999999983174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296467e+002,4.1777934139294615e+002,2.3725019874969993e+002,2.8858799512108180e+002,4.3726128245790198e+002
1.0850000000000002e+004,1.4518419365306498e+001,-2.8659737807320255e+001,9.1000000000009166e+001,1.4167053075823361e+002,9.0756136745170835e+001,5.1351491443824955e+001,9.0377884667258570e+001,1.7261324853070221e+001,1.6321422146573521e+001,-2.5912019742953049e+001,1.5882545583375467e+001,-2.6751000626799623e+001,2.3690622179462517e+000,2.2769111635685819e+000,2.7502562826451227e+000,5.0271674462137046e+000,2.1220073530072896e+000,1.5234417237997372e-002,0.0000000000000000e+000,2.7368963340948255e+001,4.9999999999983629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108296557e+002,4.1777934139294837e+002,2.3725019874970437e+002,2.8858799512108425e+002,4.3726128245789960e+002
1.0860000000000002e+004,1.4518419365306439e+001,-2.8659737807320141e+001,9.1000000000009109e+001,1.4167053075823446e+002,9.0756136745170778e+001,5.1351491443825182e+001,9.0377884667258471e+001,1.7261324853070505e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375443e+001,-2.6751000626799652e+001,2.3690622192076765e+000,2.2769111647809375e+000,2.7502562841095264e+000,5.0271674488904639e+000,2.1220073530072927e+000,1.5234417246109090e-002,0.0000000000000000e+000,2.7368963340948710e+001,4.9999999999983970e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108296660e+002,4.1777934139294996e+002,2.3725019874970582e+002,2.8858799512108419e+002,4.3726128245790176e+002
1.0870000000000002e+004,1.4518419365306400e+001,-2.8659737807320994e+001,9.1000000000008683e+001,1.4167053075823480e+002,9.0756136745170323e+001,5.1351491443825410e+001,9.0377884667258044e+001,1.7261324853071301e+001,1.6321422146573514e+001,-2.5912019742953049e+001,1.5882545583375437e+001,-2.6751000626799680e+001,2.3690622166847941e+000,2.2769111623561771e+000,2.7502562811807127e+000,5.0271674435368894e+000,2.1220073530072927e+000,1.5234417229885526e-002,0.0000000000000000e+000,2.7368963340949051e+001,4.9999999999984539e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108296728e+002,4.1777934139295149e+002,2.3725019874970653e+002,2.8858799512108737e+002,4.3726128245790329e+002
1.0880000000000002e+004,1.4518419365306340e+001,-2.8659737807321108e+001,9.1000000000008313e+001,1.4167053075823344e+002,9.0756136745169940e+001,5.1351491443826035e+001,9.0377884667257618e+001,1.7261324853072324e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375409e+001,-2.6751000626799737e+001,2.3690622192076360e+000,2.2769111647808664e+000,2.7502562841095322e+000,5.0271674488903990e+000,2.1220073530073016e+000,1.5234417246109041e-002,0.0000000000000000e+000,2.7368963340949392e+001,4.9999999999984823e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429156e+002,5.6723771108296637e+002,4.1777934139295394e+002,2.3725019874970886e+002,2.8858799512108766e+002,4.3726128245790255e+002
1.0890000000000002e+004,1.4518419365306311e+001,-2.8659737807319601e+001,9.1000000000008072e+001,1.4167053075823458e+002,9.0756136745169698e+001,5.1351491443826433e+001,9.0377884667257362e+001,1.7261324853073347e+001,1.6321422146573500e+001,-2.5912019742953078e+001,1.5882545583375400e+001,-2.6751000626799737e+001,2.3690622204690168e+000,2.2769111659932140e+000,2.7502562855739576e+000,5.0271674515671716e+000,2.1220073530073491e+000,1.5234417254220742e-002,0.0000000000000000e+000,2.7368963340949904e+001,4.9999999999985164e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108296751e+002,4.1777934139295598e+002,2.3725019874970911e+002,2.8858799512108760e+002,4.3726128245790153e+002
1.0900000000000002e+004,1.4518419365306279e+001,-2.8659737807320909e+001,9.1000000000007944e+001,1.4167053075823532e+002,9.0756136745169584e+001,5.1351491443826831e+001,9.0377884667257263e+001,1.7261324853072551e+001,1.6321422146573507e+001,-2.5912019742953078e+001,1.5882545583375398e+001,-2.6751000626799737e+001,2.3690622166847346e+000,2.2769111623560714e+000,2.7502562811807065e+000,5.0271674435367775e+000,2.1220073530072989e+000,1.5234417229885437e-002,0.0000000000000000e+000,2.7368963340949961e+001,4.9999999999985619e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108296864e+002,4.1777934139295894e+002,2.3725019874971335e+002,2.8858799512108976e+002,4.3726128245790085e+002
1.0910000000000002e+004,1.4518419365306229e+001,-2.8659737807320710e+001,9.1000000000007645e+001,1.4167053075823623e+002,9.0756136745169258e+001,5.1351491443827058e+001,9.0377884667256936e+001,1.7261324853074825e+001,1.6321422146573493e+001,-2.5912019742953106e+001,1.5882545583375382e+001,-2.6751000626799794e+001,2.3690622166847151e+000,2.2769111623560714e+000,2.7502562811806714e+000,5.0271674435367428e+000,2.1220073530073016e+000,1.5234417229885370e-002,0.0000000000000000e+000,2.7368963340950359e+001,4.9999999999986130e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296944e+002,4.1777934139295905e+002,2.3725019874971497e+002,2.8858799512109067e+002,4.3726128245790255e+002
1.0920000000000002e+004,1.4518419365306189e+001,-2.8659737807320852e+001,9.1000000000007290e+001,1.4167053075823571e+002,9.0756136745168916e+001,5.1351491443827342e+001,9.0377884667256538e+001,1.7261324853074314e+001,1.6321422146573472e+001,-2.5912019742953134e+001,1.5882545583375361e+001,-2.6751000626799822e+001,2.3690622179461225e+000,2.2769111635684092e+000,2.7502562826450951e+000,5.0271674462135039e+000,2.1220073530073207e+000,1.5234417237997119e-002,0.0000000000000000e+000,2.7368963340950813e+001,4.9999999999986528e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108296899e+002,4.1777934139296065e+002,2.3725019874971545e+002,2.8858799512109016e+002,4.3726128245790466e+002
1.0930000000000002e+004,1.4518419365306148e+001,-2.8659737807320937e+001,9.1000000000007191e+001,1.4167053075823543e+002,9.0756136745168817e+001,5.1351491443827456e+001,9.0377884667256438e+001,1.7261324853073916e+001,1.6321422146573486e+001,-2.5912019742953106e+001,1.5882545583375355e+001,-2.6751000626799822e+001,2.3690622179461078e+000,2.2769111635683932e+000,2.7502562826451205e+000,5.0271674462135136e+000,2.1220073530073380e+000,1.5234417237997117e-002,0.0000000000000000e+000,2.7368963340950984e+001,4.9999999999986755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108296921e+002,4.1777934139296190e+002,2.3725019874971503e+002,2.8858799512109323e+002,4.3726128245790193e+002
1.0940000000000002e+004,1.4518419365306086e+001,-2.8659737807321363e+001,9.1000000000007006e+001,1.4167053075823594e+002,9.0756136745168590e+001,5.1351491443827626e+001,9.0377884667256239e+001,1.7261324853075678e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375318e+001,-2.6751000626799907e+001,2.3690622192075250e+000,2.2769111647807172e+000,2.7502562841095348e+000,5.0271674488902516e+000,2.1220073530073384e+000,1.5234417246108861e-002,0.0000000000000000e+000,2.7368963340951382e+001,4.9999999999986983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108296899e+002,4.1777934139296457e+002,2.3725019874971716e+002,2.8858799512109420e+002,4.3726128245790517e+002
1.0950000000000002e+004,1.4518419365306027e+001,-2.8659737807322500e+001,9.1000000000006821e+001,1.4167053075823492e+002,9.0756136745168405e+001,5.1351491443827797e+001,9.0377884667255998e+001,1.7261324853074484e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375295e+001,-2.6751000626799964e+001,2.3690622192075135e+000,2.2769111647806817e+000,2.7502562841095508e+000,5.0271674488902320e+000,2.1220073530073407e+000,1.5234417246108843e-002,0.0000000000000000e+000,2.7368963340951723e+001,4.9999999999987438e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108296853e+002,4.1777934139296627e+002,2.3725019874971761e+002,2.8858799512109573e+002,4.3726128245790517e+002
1.0960000000000002e+004,1.4518419365306011e+001,-2.8659737807324461e+001,9.1000000000006949e+001,1.4167053075823725e+002,9.0756136745168533e+001,5.1351491443828365e+001,9.0377884667256140e+001,1.7261324853076530e+001,1.6321422146573447e+001,-2.5912019742953191e+001,1.5882545583375293e+001,-2.6751000626799964e+001,2.3690622179461278e+000,2.2769111635683372e+000,2.7502562826451133e+000,5.0271674462134506e+000,2.1220073530072936e+000,1.5234417237997042e-002,0.0000000000000000e+000,2.7368963340951836e+001,4.9999999999987892e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429048e+002,5.6723771108297126e+002,4.1777934139296690e+002,2.3725019874971960e+002,2.8858799512109601e+002,4.3726128245790437e+002
1.0970000000000002e+004,1.4518419365305972e+001,-2.8659737807322614e+001,9.1000000000006708e+001,1.4167053075823731e+002,9.0756136745168291e+001,5.1351491443828934e+001,9.0377884667255884e+001,1.7261324853076474e+001,1.6321422146573440e+001,-2.5912019742953191e+001,1.5882545583375281e+001,-2.6751000626799964e+001,2.3690622192075108e+000,2.2769111647806821e+000,2.7502562841095264e+000,5.0271674488902089e+000,2.1220073530073336e+000,1.5234417246108765e-002,0.0000000000000000e+000,2.7368963340952291e+001,4.9999999999988290e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297160e+002,4.1777934139296855e+002,2.3725019874972057e+002,2.8858799512109726e+002,4.3726128245790431e+002
1.0980000000000002e+004,1.4518419365305993e+001,-2.8659737807321704e+001,9.1000000000006395e+001,1.4167053075823992e+002,9.0756136745167979e+001,5.1351491443829218e+001,9.0377884667255557e+001,1.7261324853076246e+001,1.6321422146573454e+001,-2.5912019742953163e+001,1.5882545583375293e+001,-2.6751000626799964e+001,2.3690622179460865e+000,2.2769111635683146e+000,2.7502562826451173e+000,5.0271674462134319e+000,2.1220073530073225e+000,1.5234417237996910e-002,0.0000000000000000e+000,2.7368963340952462e+001,4.9999999999988574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297478e+002,4.1777934139297059e+002,2.3725019874972148e+002,2.8858799512109732e+002,4.3726128245790352e+002
1.0990000000000002e+004,1.4518419365305895e+001,-2.8659737807322472e+001,9.1000000000006338e+001,1.4167053075823787e+002,9.0756136745167922e+001,5.1351491443829218e+001,9.0377884667255501e+001,1.7261324853079429e+001,1.6321422146573433e+001,-2.5912019742953220e+001,1.5882545583375256e+001,-2.6751000626800021e+001,2.3690622179460576e+000,2.2769111635682742e+000,2.7502562826450805e+000,5.0271674462133547e+000,2.1220073530073158e+000,1.5234417237996985e-002,0.0000000000000000e+000,2.7368963340952632e+001,4.9999999999988859e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429201e+002,5.6723771108297206e+002,4.1777934139297128e+002,2.3725019874972548e+002,2.8858799512109840e+002,4.3726128245790431e+002
1.1000000000000002e+004,1.4518419365305846e+001,-2.8659737807321534e+001,9.1000000000006324e+001,1.4167053075823702e+002,9.0756136745167922e+001,5.1351491443829502e+001,9.0377884667255472e+001,1.7261324853074541e+001,1.6321422146573411e+001,-2.5912019742953248e+001,1.5882545583375233e+001,-2.6751000626800078e+001,2.3690622166845561e+000,2.2769111623558751e+000,2.7502562811806892e+000,5.0271674435365643e+000,2.1220073530073686e+000,1.5234417229885245e-002,0.0000000000000000e+000,2.7368963340953087e+001,4.9999999999989086e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108297069e+002,4.1777934139297196e+002,2.3725019874972523e+002,2.8858799512109834e+002,4.3726128245790375e+002
