#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1010000000000002e+004,1.4518419365305817e+001,-2.8659737807322841e+001,9.1000000000006196e+001,1.4167053075823571e+002,9.0756136745167780e+001,5.1351491443829900e+001,9.0377884667255344e+001,1.7261324853077895e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375224e+001,-2.6751000626800078e+001,2.3690622179459933e+000,2.2769111635682169e+000,2.7502562826450809e+000,5.0271674462132978e+000,2.1220073530073496e+000,1.5234417237996985e-002,0.0000000000000000e+000,2.7368963340953201e+001,4.9999999999989370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297001e+002,4.1777934139297298e+002,2.3725019874972713e+002,2.8858799512109954e+002,4.3726128245790312e+002
1.1020000000000002e+004,1.4518419365305787e+001,-2.8659737807322500e+001,9.1000000000006068e+001,1.4167053075823753e+002,9.0756136745167581e+001,5.1351491443830071e+001,9.0377884667255159e+001,1.7261324853078293e+001,1.6321422146573404e+001,-2.5912019742953277e+001,1.5882545583375206e+001,-2.6751000626800135e+001,2.3690622192074442e+000,2.2769111647805818e+000,2.7502562841095206e+000,5.0271674488901024e+000,2.1220073530073482e+000,1.5234417246108703e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999989654e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297217e+002,4.1777934139297508e+002,2.3725019874972674e+002,2.8858799512109920e+002,4.3726128245790210e+002
1.1030000000000002e+004,1.4518419365305773e+001,-2.8659737807322074e+001,9.1000000000005613e+001,1.4167053075823668e+002,9.0756136745167183e+001,5.1351491443830582e+001,9.0377884667254690e+001,1.7261324853078577e+001,1.6321422146573408e+001,-2.5912019742953277e+001,1.5882545583375205e+001,-2.6751000626800135e+001,2.3690622179459866e+000,2.2769111635681600e+000,2.7502562826451182e+000,5.0271674462132783e+000,2.1220073530073473e+000,1.5234417237996923e-002,0.0000000000000000e+000,2.7368963340953712e+001,4.9999999999989882e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108297126e+002,4.1777934139297736e+002,2.3725019874972833e+002,2.8858799512110227e+002,4.3726128245790278e+002
1.1040000000000002e+004,1.4518419365305727e+001,-2.8659737807321704e+001,9.1000000000005684e+001,1.4167053075823816e+002,9.0756136745167268e+001,5.1351491443830412e+001,9.0377884667254804e+001,1.7261324853079770e+001,1.6321422146573418e+001,-2.5912019742953248e+001,1.5882545583375201e+001,-2.6751000626800135e+001,2.3690622179459946e+000,2.2769111635681956e+000,2.7502562826450894e+000,5.0271674462132854e+000,2.1220073530073433e+000,1.5234417237996878e-002,0.0000000000000000e+000,2.7368963340953826e+001,4.9999999999990166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108297319e+002,4.1777934139297651e+002,2.3725019874972884e+002,2.8858799512110170e+002,4.3726128245790164e+002
1.1050000000000002e+004,1.4518419365305748e+001,-2.8659737807320937e+001,9.1000000000005372e+001,1.4167053075823947e+002,9.0756136745166899e+001,5.1351491443830867e+001,9.0377884667254435e+001,1.7261324853079884e+001,1.6321422146573404e+001,-2.5912019742953277e+001,1.5882545583375201e+001,-2.6751000626800135e+001,2.3690622192074118e+000,2.2769111647805431e+000,2.7502562841095202e+000,5.0271674488900633e+000,2.1220073530073607e+000,1.5234417246108576e-002,0.0000000000000000e+000,2.7368963340954110e+001,4.9999999999990564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108297490e+002,4.1777934139297912e+002,2.3725019874972932e+002,2.8858799512110335e+002,4.3726128245790431e+002
1.1060000000000002e+004,1.4518419365305704e+001,-2.8659737807323410e+001,9.1000000000005429e+001,1.4167053075824009e+002,9.0756136745166970e+001,5.1351491443831435e+001,9.0377884667254506e+001,1.7261324853080396e+001,1.6321422146573411e+001,-2.5912019742953248e+001,1.5882545583375190e+001,-2.6751000626800163e+001,2.3690622179459941e+000,2.2769111635681418e+000,2.7502562826450854e+000,5.0271674462132268e+000,2.1220073530073189e+000,1.5234417237996820e-002,0.0000000000000000e+000,2.7368963340954338e+001,4.9999999999990678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108297512e+002,4.1777934139298139e+002,2.3725019874973333e+002,2.8858799512110346e+002,4.3726128245790170e+002
1.1070000000000002e+004,1.4518419365305650e+001,-2.8659737807321250e+001,9.1000000000005073e+001,1.4167053075823844e+002,9.0756136745166614e+001,5.1351491443831094e+001,9.0377884667254136e+001,1.7261324853083522e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375157e+001,-2.6751000626800220e+001,2.3690622179459235e+000,2.2769111635681059e+000,2.7502562826450978e+000,5.0271674462132037e+000,2.1220073530073722e+000,1.5234417237996822e-002,0.0000000000000000e+000,2.7368963340954622e+001,4.9999999999990848e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108297353e+002,4.1777934139298219e+002,2.3725019874973333e+002,2.8858799512110579e+002,4.3726128245790676e+002
1.1080000000000002e+004,1.4518419365305599e+001,-2.8659737807323324e+001,9.1000000000005031e+001,1.4167053075823844e+002,9.0756136745166586e+001,5.1351491443831662e+001,9.0377884667254079e+001,1.7261324853081533e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375146e+001,-2.6751000626800248e+001,2.3690622179459337e+000,2.2769111635681041e+000,2.7502562826450969e+000,5.0271674462132010e+000,2.1220073530073620e+000,1.5234417237996832e-002,0.0000000000000000e+000,2.7368963340954849e+001,4.9999999999991076e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297365e+002,4.1777934139298253e+002,2.3725019874973384e+002,2.8858799512110460e+002,4.3726128245790625e+002
1.1090000000000002e+004,1.4518419365305611e+001,-2.8659737807320766e+001,9.1000000000004832e+001,1.4167053075824015e+002,9.0756136745166373e+001,5.1351491443832003e+001,9.0377884667253880e+001,1.7261324853083636e+001,1.6321422146573386e+001,-2.5912019742953305e+001,1.5882545583375157e+001,-2.6751000626800220e+001,2.3690622179459080e+000,2.2769111635680912e+000,2.7502562826450636e+000,5.0271674462131548e+000,2.1220073530073655e+000,1.5234417237996763e-002,0.0000000000000000e+000,2.7368963340955020e+001,4.9999999999991303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429417e+002,5.6723771108297535e+002,4.1777934139298441e+002,2.3725019874973708e+002,2.8858799512110608e+002,4.3726128245790608e+002
1.1100000000000002e+004,1.4518419365305576e+001,-2.8659737807323353e+001,9.1000000000004832e+001,1.4167053075824043e+002,9.0756136745166373e+001,5.1351491443831662e+001,9.0377884667253880e+001,1.7261324853081987e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375139e+001,-2.6751000626800248e+001,2.3690622166845001e+000,2.2769111623557228e+000,2.7502562811806728e+000,5.0271674435363956e+000,2.1220073530073478e+000,1.5234417229884977e-002,0.0000000000000000e+000,2.7368963340955133e+001,4.9999999999991360e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108297592e+002,4.1777934139298458e+002,2.3725019874973574e+002,2.8858799512110585e+002,4.3726128245790613e+002
1.1110000000000002e+004,1.4518419365305554e+001,-2.8659737807321790e+001,9.1000000000004647e+001,1.4167053075824060e+002,9.0756136745166188e+001,5.1351491443832288e+001,9.0377884667253667e+001,1.7261324853081874e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375126e+001,-2.6751000626800277e+001,2.3690622179459346e+000,2.2769111635680925e+000,2.7502562826450672e+000,5.0271674462131593e+000,2.1220073530073438e+000,1.5234417237996687e-002,0.0000000000000000e+000,2.7368963340955247e+001,4.9999999999991871e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108297717e+002,4.1777934139298537e+002,2.3725019874973691e+002,2.8858799512110812e+002,4.3726128245790562e+002
1.1120000000000002e+004,1.4518419365305528e+001,-2.8659737807322159e+001,9.1000000000004420e+001,1.4167053075824055e+002,9.0756136745165946e+001,5.1351491443832515e+001,9.0377884667253426e+001,1.7261324853081874e+001,1.6321422146573379e+001,-2.5912019742953305e+001,1.5882545583375126e+001,-2.6751000626800277e+001,2.3690622179459235e+000,2.2769111635680561e+000,2.7502562826450965e+000,5.0271674462131521e+000,2.1220073530073504e+000,1.5234417237996681e-002,0.0000000000000000e+000,2.7368963340955531e+001,4.9999999999992156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429230e+002,5.6723771108297683e+002,4.1777934139298736e+002,2.3725019874973691e+002,2.8858799512110886e+002,4.3726128245790477e+002
1.1130000000000002e+004,1.4518419365305487e+001,-2.8659737807322898e+001,9.1000000000004249e+001,1.4167053075823992e+002,9.0756136745165762e+001,5.1351491443832003e+001,9.0377884667253241e+001,1.7261324853084091e+001,1.6321422146573358e+001,-2.5912019742953362e+001,1.5882545583375105e+001,-2.6751000626800305e+001,2.3690622192073438e+000,2.2769111647804214e+000,2.7502562841094047e+000,5.0271674488898261e+000,2.1220073530073211e+000,1.5234417246108448e-002,0.0000000000000000e+000,2.7368963340955588e+001,4.9999999999992212e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108297581e+002,4.1777934139298674e+002,2.3725019874974299e+002,2.8858799512110977e+002,4.3726128245790682e+002
1.1140000000000002e+004,1.4518419365305492e+001,-2.8659737807321335e+001,9.1000000000003993e+001,1.4167053075824026e+002,9.0756136745165520e+001,5.1351491443832515e+001,9.0377884667252999e+001,1.7261324853083181e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375116e+001,-2.6751000626800305e+001,2.3690622179458751e+000,2.2769111635680339e+000,2.7502562826450370e+000,5.0271674462130704e+000,2.1220073530073593e+000,1.5234417237996654e-002,0.0000000000000000e+000,2.7368963340955929e+001,4.9999999999992497e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108297649e+002,4.1777934139298821e+002,2.3725019874974134e+002,2.8858799512111113e+002,4.3726128245790670e+002
1.1150000000000002e+004,1.4518419365305457e+001,-2.8659737807323296e+001,9.1000000000003624e+001,1.4167053075823964e+002,9.0756136745165151e+001,5.1351491443832572e+001,9.0377884667252602e+001,1.7261324853083124e+001,1.6321422146573365e+001,-2.5912019742953333e+001,1.5882545583375101e+001,-2.6751000626800334e+001,2.3690622166844180e+000,2.2769111623556388e+000,2.7502562811806732e+000,5.0271674435363121e+000,2.1220073530073860e+000,1.5234417229884880e-002,0.0000000000000000e+000,2.7368963340955986e+001,4.9999999999992554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108297581e+002,4.1777934139298901e+002,2.3725019874973901e+002,2.8858799512111102e+002,4.3726128245790835e+002
1.1160000000000002e+004,1.4518419365305396e+001,-2.8659737807322387e+001,9.1000000000004007e+001,1.4167053075823969e+002,9.0756136745165520e+001,5.1351491443833083e+001,9.0377884667252985e+001,1.7261324853084602e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375068e+001,-2.6751000626800391e+001,2.3690622179458587e+000,2.2769111635679882e+000,2.7502562826450507e+000,5.0271674462130385e+000,2.1220073530073607e+000,1.5234417237996676e-002,0.0000000000000000e+000,2.7368963340956043e+001,4.9999999999992667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297581e+002,4.1777934139299077e+002,2.3725019874974325e+002,2.8858799512111312e+002,4.3726128245790693e+002
1.1170000000000002e+004,1.4518419365305402e+001,-2.8659737807322216e+001,9.1000000000003794e+001,1.4167053075824020e+002,9.0756136745165293e+001,5.1351491443832629e+001,9.0377884667252758e+001,1.7261324853086592e+001,1.6321422146573340e+001,-2.5912019742953390e+001,1.5882545583375069e+001,-2.6751000626800391e+001,2.3690622166844193e+000,2.2769111623556286e+000,2.7502562811805915e+000,5.0271674435362197e+000,2.1220073530073460e+000,1.5234417229884875e-002,0.0000000000000000e+000,2.7368963340956270e+001,4.9999999999992838e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297649e+002,4.1777934139299032e+002,2.3725019874974561e+002,2.8858799512111290e+002,4.3726128245790647e+002
1.1180000000000002e+004,1.4518419365305352e+001,-2.8659737807322614e+001,9.1000000000003652e+001,1.4167053075823998e+002,9.0756136745165165e+001,5.1351491443833083e+001,9.0377884667252630e+001,1.7261324853084204e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375055e+001,-2.6751000626800419e+001,2.3690622179458409e+000,2.2769111635679748e+000,2.7502562826450401e+000,5.0271674462130154e+000,2.1220073530073669e+000,1.5234417237996654e-002,0.0000000000000000e+000,2.7368963340956498e+001,4.9999999999993122e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297615e+002,4.1777934139299174e+002,2.3725019874974467e+002,2.8858799512111312e+002,4.3726128245790613e+002
1.1190000000000002e+004,1.4518419365305359e+001,-2.8659737807323950e+001,9.1000000000003638e+001,1.4167053075824055e+002,9.0756136745165151e+001,5.1351491443833197e+001,9.0377884667252573e+001,1.7261324853085227e+001,1.6321422146573337e+001,-2.5912019742953390e+001,1.5882545583375061e+001,-2.6751000626800391e+001,2.3690622179458525e+000,2.2769111635679731e+000,2.7502562826450454e+000,5.0271674462130189e+000,2.1220073530073580e+000,1.5234417237996612e-002,0.0000000000000000e+000,2.7368963340956668e+001,4.9999999999993406e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429224e+002,5.6723771108297706e+002,4.1777934139299236e+002,2.3725019874974444e+002,2.8858799512111449e+002,4.3726128245790710e+002
1.1200000000000002e+004,1.4518419365305371e+001,-2.8659737807321051e+001,9.1000000000003411e+001,1.4167053075824140e+002,9.0756136745164937e+001,5.1351491443833424e+001,9.0377884667252360e+001,1.7261324853087103e+001,1.6321422146573372e+001,-2.5912019742953333e+001,1.5882545583375082e+001,-2.6751000626800362e+001,2.3690622166843807e+000,2.2769111623556078e+000,2.7502562811805888e+000,5.0271674435361966e+000,2.1220073530073709e+000,1.5234417229884809e-002,0.0000000000000000e+000,2.7368963340956725e+001,4.9999999999993577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429468e+002,5.6723771108297865e+002,4.1777934139299322e+002,2.3725019874974791e+002,2.8858799512111455e+002,4.3726128245790505e+002
1.1210000000000002e+004,1.4518419365305329e+001,-2.8659737807322387e+001,9.1000000000003311e+001,1.4167053075824100e+002,9.0756136745164810e+001,5.1351491443833652e+001,9.0377884667252232e+001,1.7261324853085114e+001,1.6321422146573330e+001,-2.5912019742953419e+001,1.5882545583375046e+001,-2.6751000626800419e+001,2.3690622179458329e+000,2.2769111635679375e+000,2.7502562826450472e+000,5.0271674462129852e+000,2.1220073530073611e+000,1.5234417237996572e-002,0.0000000000000000e+000,2.7368963340956952e+001,4.9999999999993634e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297763e+002,4.1777934139299487e+002,2.3725019874974635e+002,2.8858799512111602e+002,4.3726128245790693e+002
1.1220000000000002e+004,1.4518419365305315e+001,-2.8659737807322216e+001,9.1000000000003169e+001,1.4167053075824174e+002,9.0756136745164682e+001,5.1351491443833481e+001,9.0377884667252090e+001,1.7261324853086080e+001,1.6321422146573333e+001,-2.5912019742953419e+001,1.5882545583375041e+001,-2.6751000626800447e+001,2.3690622179458312e+000,2.2769111635679629e+000,2.7502562826450179e+000,5.0271674462129807e+000,2.1220073530073611e+000,1.5234417237996532e-002,0.0000000000000000e+000,2.7368963340957123e+001,4.9999999999993804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297888e+002,4.1777934139299407e+002,2.3725019874974700e+002,2.8858799512111511e+002,4.3726128245790568e+002
1.1230000000000002e+004,1.4518419365305284e+001,-2.8659737807322415e+001,9.1000000000003212e+001,1.4167053075824163e+002,9.0756136745164696e+001,5.1351491443833766e+001,9.0377884667252147e+001,1.7261324853086421e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375032e+001,-2.6751000626800447e+001,2.3690622192072666e+000,2.2769111647802998e+000,2.7502562841094247e+000,5.0271674488897240e+000,2.1220073530073473e+000,1.5234417246108299e-002,0.0000000000000000e+000,2.7368963340957180e+001,4.9999999999993861e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297854e+002,4.1777934139299600e+002,2.3725019874974916e+002,2.8858799512111466e+002,4.3726128245790676e+002
1.1240000000000002e+004,1.4518419365305284e+001,-2.8659737807322443e+001,9.1000000000003013e+001,1.4167053075824111e+002,9.0756136745164511e+001,5.1351491443834163e+001,9.0377884667251905e+001,1.7261324853086137e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375030e+001,-2.6751000626800447e+001,2.3690622192072315e+000,2.2769111647802722e+000,2.7502562841094411e+000,5.0271674488897133e+000,2.1220073530073744e+000,1.5234417246108306e-002,0.0000000000000000e+000,2.7368963340957407e+001,4.9999999999994031e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429309e+002,5.6723771108297763e+002,4.1777934139299697e+002,2.3725019874974913e+002,2.8858799512111688e+002,4.3726128245790699e+002
1.1250000000000002e+004,1.4518419365305247e+001,-2.8659737807322841e+001,9.1000000000002970e+001,1.4167053075824072e+002,9.0756136745164440e+001,5.1351491443834163e+001,9.0377884667251863e+001,1.7261324853086876e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375014e+001,-2.6751000626800476e+001,2.3690622192072310e+000,2.2769111647802687e+000,2.7502562841094731e+000,5.0271674488897418e+000,2.1220073530073869e+000,1.5234417246108304e-002,0.0000000000000000e+000,2.7368963340957521e+001,4.9999999999994316e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108297740e+002,4.1777934139299697e+002,2.3725019874974703e+002,2.8858799512111625e+002,4.3726128245790596e+002
1.1260000000000002e+004,1.4518419365305245e+001,-2.8659737807322756e+001,9.1000000000003041e+001,1.4167053075824276e+002,9.0756136745164511e+001,5.1351491443834050e+001,9.0377884667251905e+001,1.7261324853086307e+001,1.6321422146573322e+001,-2.5912019742953419e+001,1.5882545583375016e+001,-2.6751000626800476e+001,2.3690622179458227e+000,2.2769111635679162e+000,2.7502562826450250e+000,5.0271674462129408e+000,2.1220073530073518e+000,1.5234417237996498e-002,0.0000000000000000e+000,2.7368963340957578e+001,4.9999999999994543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297967e+002,4.1777934139299759e+002,2.3725019874974964e+002,2.8858799512111665e+002,4.3726128245790574e+002
1.1270000000000002e+004,1.4518419365305199e+001,-2.8659737807322131e+001,9.1000000000002800e+001,1.4167053075824128e+002,9.0756136745164284e+001,5.1351491443834391e+001,9.0377884667251678e+001,1.7261324853086705e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374993e+001,-2.6751000626800533e+001,2.3690622179457717e+000,2.2769111635678798e+000,2.7502562826450196e+000,5.0271674462128999e+000,2.1220073530073802e+000,1.5234417237996510e-002,0.0000000000000000e+000,2.7368963340957862e+001,4.9999999999994600e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108297831e+002,4.1777934139299873e+002,2.3725019874975129e+002,2.8858799512111744e+002,4.3726128245790812e+002
1.1280000000000002e+004,1.4518419365305206e+001,-2.8659737807323381e+001,9.1000000000002856e+001,1.4167053075824242e+002,9.0756136745164369e+001,5.1351491443834902e+001,9.0377884667251749e+001,1.7261324853085284e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583375002e+001,-2.6751000626800504e+001,2.3690622166843722e+000,2.2769111623555243e+000,2.7502562811806137e+000,5.0271674435361380e+000,2.1220073530073535e+000,1.5234417229884731e-002,0.0000000000000000e+000,2.7368963340957976e+001,4.9999999999994827e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297990e+002,4.1777934139299919e+002,2.3725019874975132e+002,2.8858799512111750e+002,4.3726128245790477e+002
1.1290000000000002e+004,1.4518419365305192e+001,-2.8659737807323296e+001,9.1000000000002515e+001,1.4167053075824168e+002,9.0756136745163985e+001,5.1351491443834050e+001,9.0377884667251379e+001,1.7261324853089832e+001,1.6321422146573326e+001,-2.5912019742953419e+001,1.5882545583375011e+001,-2.6751000626800504e+001,2.3690622192072173e+000,2.2769111647802447e+000,2.7502562841094127e+000,5.0271674488896574e+000,2.1220073530073633e+000,1.5234417246108231e-002,0.0000000000000000e+000,2.7368963340958146e+001,4.9999999999994884e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108297888e+002,4.1777934139299930e+002,2.3725019874975246e+002,2.8858799512111710e+002,4.3726128245790454e+002
1.1300000000000002e+004,1.4518419365305180e+001,-2.8659737807322898e+001,9.1000000000002601e+001,1.4167053075824208e+002,9.0756136745164085e+001,5.1351491443834448e+001,9.0377884667251465e+001,1.7261324853088695e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583374997e+001,-2.6751000626800533e+001,2.3690622179457823e+000,2.2769111635678705e+000,2.7502562826450143e+000,5.0271674462128848e+000,2.1220073530073642e+000,1.5234417237996458e-002,0.0000000000000000e+000,2.7368963340958089e+001,4.9999999999994998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108297967e+002,4.1777934139300021e+002,2.3725019874975249e+002,2.8858799512111904e+002,4.3726128245790653e+002
1.1310000000000002e+004,1.4518419365305151e+001,-2.8659737807322500e+001,9.1000000000002430e+001,1.4167053075824134e+002,9.0756136745163900e+001,5.1351491443835016e+001,9.0377884667251266e+001,1.7261324853086592e+001,1.6321422146573319e+001,-2.5912019742953419e+001,1.5882545583374993e+001,-2.6751000626800533e+001,2.3690622179457401e+000,2.2769111635678274e+000,2.7502562826450414e+000,5.0271674462128688e+000,2.1220073530073953e+000,1.5234417237996482e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108297854e+002,4.1777934139300214e+002,2.3725019874975294e+002,2.8858799512111904e+002,4.3726128245790642e+002
1.1320000000000002e+004,1.4518419365305110e+001,-2.8659737807323893e+001,9.1000000000002856e+001,1.4167053075824134e+002,9.0756136745164326e+001,5.1351491443834618e+001,9.0377884667251735e+001,1.7261324853088468e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622179457992e+000,2.2769111635678567e+000,2.7502562826450117e+000,5.0271674462128679e+000,2.1220073530073420e+000,1.5234417237996522e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429071e+002,5.6723771108297842e+002,4.1777934139300049e+002,2.3725019874975371e+002,2.8858799512111983e+002,4.3726128245790807e+002
1.1330000000000002e+004,1.4518419365305135e+001,-2.8659737807323097e+001,9.1000000000002814e+001,1.4167053075824265e+002,9.0756136745164312e+001,5.1351491443835187e+001,9.0377884667251678e+001,1.7261324853089434e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374984e+001,-2.6751000626800561e+001,2.3690622166843420e+000,2.2769111623554994e+000,2.7502562811805906e+000,5.0271674435360900e+000,2.1220073530073602e+000,1.5234417229884698e-002,0.0000000000000000e+000,2.7368963340958203e+001,4.9999999999995339e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298035e+002,4.1777934139300095e+002,2.3725019874975419e+002,2.8858799512111955e+002,4.3726128245790630e+002
1.1340000000000002e+004,1.4518419365305116e+001,-2.8659737807322898e+001,9.1000000000002444e+001,1.4167053075824231e+002,9.0756136745163914e+001,5.1351491443835414e+001,9.0377884667251308e+001,1.7261324853089150e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374972e+001,-2.6751000626800561e+001,2.3690622179457601e+000,2.2769111635678301e+000,2.7502562826450614e+000,5.0271674462128910e+000,2.1220073530073869e+000,1.5234417237996442e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995509e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108297979e+002,4.1777934139300282e+002,2.3725019874975183e+002,2.8858799512111904e+002,4.3726128245790738e+002
1.1350000000000002e+004,1.4518419365305096e+001,-2.8659737807323438e+001,9.1000000000002430e+001,1.4167053075824083e+002,9.0756136745163914e+001,5.1351491443835073e+001,9.0377884667251280e+001,1.7261324853089434e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374958e+001,-2.6751000626800590e+001,2.3690622166843074e+000,2.2769111623554528e+000,2.7502562811805982e+000,5.0271674435360509e+000,2.1220073530073749e+000,1.5234417229884717e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995566e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297831e+002,4.1777934139300214e+002,2.3725019874975513e+002,2.8858799512112029e+002,4.3726128245790727e+002
1.1360000000000002e+004,1.4518419365305094e+001,-2.8659737807322841e+001,9.1000000000002501e+001,1.4167053075824225e+002,9.0756136745163971e+001,5.1351491443835869e+001,9.0377884667251323e+001,1.7261324853085227e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374958e+001,-2.6751000626800590e+001,2.3690622179457455e+000,2.2769111635678274e+000,2.7502562826450418e+000,5.0271674462128697e+000,2.1220073530073909e+000,1.5234417237996442e-002,0.0000000000000000e+000,2.7368963340958487e+001,4.9999999999995737e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108297979e+002,4.1777934139300299e+002,2.3725019874975328e+002,2.8858799512112125e+002,4.3726128245790852e+002
1.1370000000000002e+004,1.4518419365305096e+001,-2.8659737807324404e+001,9.1000000000002302e+001,1.4167053075824299e+002,9.0756136745163772e+001,5.1351491443835471e+001,9.0377884667251138e+001,1.7261324853088070e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374972e+001,-2.6751000626800561e+001,2.3690622179457779e+000,2.2769111635678194e+000,2.7502562826450525e+000,5.0271674462128715e+000,2.1220073530073624e+000,1.5234417237996406e-002,0.0000000000000000e+000,2.7368963340958658e+001,4.9999999999995794e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298070e+002,4.1777934139300407e+002,2.3725019874975325e+002,2.8858799512112080e+002,4.3726128245790676e+002
1.1380000000000002e+004,1.4518419365305080e+001,-2.8659737807323950e+001,9.1000000000002274e+001,1.4167053075824361e+002,9.0756136745163744e+001,5.1351491443836267e+001,9.0377884667251095e+001,1.7261324853088297e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374959e+001,-2.6751000626800590e+001,2.3690622192072235e+000,2.2769111647801812e+000,2.7502562841094704e+000,5.0271674488896512e+000,2.1220073530073553e+000,1.5234417246108150e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999995964e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429173e+002,5.6723771108298183e+002,4.1777934139300561e+002,2.3725019874975399e+002,2.8858799512112120e+002,4.3726128245790710e+002
1.1390000000000002e+004,1.4518419365305096e+001,-2.8659737807322358e+001,9.1000000000002146e+001,1.4167053075824322e+002,9.0756136745163602e+001,5.1351491443835641e+001,9.0377884667250967e+001,1.7261324853086137e+001,1.6321422146573312e+001,-2.5912019742953447e+001,1.5882545583374974e+001,-2.6751000626800561e+001,2.3690622179457201e+000,2.2769111635678239e+000,2.7502562826450019e+000,5.0271674462128253e+000,2.1220073530073948e+000,1.5234417237996371e-002,0.0000000000000000e+000,2.7368963340958828e+001,4.9999999999996135e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429423e+002,5.6723771108298126e+002,4.1777934139300402e+002,2.3725019874975609e+002,2.8858799512112216e+002,4.3726128245790693e+002
1.1400000000000002e+004,1.4518419365305084e+001,-2.8659737807322159e+001,9.1000000000001961e+001,1.4167053075824487e+002,9.0756136745163431e+001,5.1351491443836096e+001,9.0377884667250783e+001,1.7261324853089718e+001,1.6321422146573305e+001,-2.5912019742953447e+001,1.5882545583374965e+001,-2.6751000626800590e+001,2.3690622179457317e+000,2.2769111635678101e+000,2.7502562826450005e+000,5.0271674462128111e+000,2.1220073530073784e+000,1.5234417237996326e-002,0.0000000000000000e+000,2.7368963340959056e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429474e+002,5.6723771108298308e+002,4.1777934139300629e+002,2.3725019874975791e+002,2.8858799512112262e+002,4.3726128245790738e+002
1.1410000000000002e+004,1.4518419365305045e+001,-2.8659737807325087e+001,9.1000000000001762e+001,1.4167053075824367e+002,9.0756136745163232e+001,5.1351491443835585e+001,9.0377884667250555e+001,1.7261324853089718e+001,1.6321422146573298e+001,-2.5912019742953476e+001,1.5882545583374950e+001,-2.6751000626800618e+001,2.3690622192072093e+000,2.2769111647801883e+000,2.7502562841094154e+000,5.0271674488896032e+000,2.1220073530073478e+000,1.5234417246108092e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996362e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429144e+002,5.6723771108298217e+002,4.1777934139300493e+002,2.3725019874975627e+002,2.8858799512112245e+002,4.3726128245790841e+002
1.1420000000000002e+004,1.4518419365305038e+001,-2.8659737807322813e+001,9.1000000000001663e+001,1.4167053075824231e+002,9.0756136745163133e+001,5.1351491443835812e+001,9.0377884667250470e+001,1.7261324853090457e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374942e+001,-2.6751000626800618e+001,2.3690622179456939e+000,2.2769111635677834e+000,2.7502562826450085e+000,5.0271674462127915e+000,2.1220073530074042e+000,1.5234417237996362e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996248e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298035e+002,4.1777934139300567e+002,2.3725019874975720e+002,2.8858799512112313e+002,4.3726128245790852e+002
1.1430000000000002e+004,1.4518419365305014e+001,-2.8659737807324092e+001,9.1000000000002018e+001,1.4167053075824333e+002,9.0756136745163488e+001,5.1351491443836494e+001,9.0377884667250839e+001,1.7261324853089206e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374933e+001,-2.6751000626800646e+001,2.3690622179457650e+000,2.2769111635677781e+000,2.7502562826450281e+000,5.0271674462128058e+000,2.1220073530073464e+000,1.5234417237996355e-002,0.0000000000000000e+000,2.7368963340959112e+001,4.9999999999996305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298195e+002,4.1777934139300754e+002,2.3725019874975771e+002,2.8858799512112421e+002,4.3726128245790960e+002
1.1440000000000002e+004,1.4518419365305023e+001,-2.8659737807322415e+001,9.1000000000002089e+001,1.4167053075824492e+002,9.0756136745163559e+001,5.1351491443835187e+001,9.0377884667250910e+001,1.7261324853089036e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374936e+001,-2.6751000626800646e+001,2.3690622179457419e+000,2.2769111635678332e+000,2.7502562826449930e+000,5.0271674462128262e+000,2.1220073530073758e+000,1.5234417237996317e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996476e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298365e+002,4.1777934139300527e+002,2.3725019874975729e+002,2.8858799512112233e+002,4.3726128245790733e+002
1.1450000000000002e+004,1.4518419365304986e+001,-2.8659737807323580e+001,9.1000000000001720e+001,1.4167053075824151e+002,9.0756136745163190e+001,5.1351491443836323e+001,9.0377884667250541e+001,1.7261324853089604e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374927e+001,-2.6751000626800675e+001,2.3690622166842643e+000,2.2769111623553764e+000,2.7502562811805999e+000,5.0271674435359763e+000,2.1220073530073820e+000,1.5234417229884634e-002,0.0000000000000000e+000,2.7368963340959453e+001,4.9999999999996533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108297944e+002,4.1777934139300748e+002,2.3725019874975936e+002,2.8858799512112381e+002,4.3726128245790852e+002
1.1460000000000002e+004,1.4518419365304974e+001,-2.8659737807323552e+001,9.1000000000002018e+001,1.4167053075824299e+002,9.0756136745163488e+001,5.1351491443836267e+001,9.0377884667250825e+001,1.7261324853088240e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374920e+001,-2.6751000626800675e+001,2.3690622179457193e+000,2.2769111635677968e+000,2.7502562826449792e+000,5.0271674462127756e+000,2.1220073530073744e+000,1.5234417237996400e-002,0.0000000000000000e+000,2.7368963340959397e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298070e+002,4.1777934139300550e+002,2.3725019874975942e+002,2.8858799512112410e+002,4.3726128245790875e+002
1.1470000000000002e+004,1.4518419365304991e+001,-2.8659737807323410e+001,9.1000000000001791e+001,1.4167053075824242e+002,9.0756136745163246e+001,5.1351491443836494e+001,9.0377884667250598e+001,1.7261324853088922e+001,1.6321422146573290e+001,-2.5912019742953476e+001,1.5882545583374934e+001,-2.6751000626800646e+001,2.3690622192071382e+000,2.2769111647801230e+000,2.7502562841094202e+000,5.0271674488895428e+000,2.1220073530073860e+000,1.5234417246108141e-002,0.0000000000000000e+000,2.7368963340959510e+001,4.9999999999996589e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298024e+002,4.1777934139300777e+002,2.3725019874975936e+002,2.8858799512112569e+002,4.3726128245790818e+002
1.1480000000000002e+004,1.4518419365304979e+001,-2.8659737807322841e+001,9.1000000000001876e+001,1.4167053075824401e+002,9.0756136745163317e+001,5.1351491443836494e+001,9.0377884667250669e+001,1.7261324853090912e+001,1.6321422146573273e+001,-2.5912019742953532e+001,1.5882545583374919e+001,-2.6751000626800675e+001,2.3690622166842656e+000,2.2769111623553928e+000,2.7502562811806008e+000,5.0271674435359941e+000,2.1220073530073882e+000,1.5234417229884599e-002,0.0000000000000000e+000,2.7368963340959567e+001,4.9999999999996930e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298183e+002,4.1777934139300845e+002,2.3725019874975987e+002,2.8858799512112205e+002,4.3726128245790909e+002
1.1490000000000002e+004,1.4518419365304936e+001,-2.8659737807324092e+001,9.1000000000001720e+001,1.4167053075824322e+002,9.0756136745163147e+001,5.1351491443836494e+001,9.0377884667250484e+001,1.7261324853087785e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179457086e+000,2.2769111635677475e+000,2.7502562826450681e+000,5.0271674462128155e+000,2.1220073530074011e+000,1.5234417237996348e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996874e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298115e+002,4.1777934139300868e+002,2.3725019874975615e+002,2.8858799512112410e+002,4.3726128245790733e+002
1.1500000000000002e+004,1.4518419365304947e+001,-2.8659737807323467e+001,9.1000000000001592e+001,1.4167053075824310e+002,9.0756136745163005e+001,5.1351491443836323e+001,9.0377884667250356e+001,1.7261324853089945e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456957e+000,2.2769111635677532e+000,2.7502562826450081e+000,5.0271674462127613e+000,2.1220073530073895e+000,1.5234417237996335e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298115e+002,4.1777934139300817e+002,2.3725019874975939e+002,2.8858799512112250e+002,4.3726128245790744e+002
1.1510000000000002e+004,1.4518419365304931e+001,-2.8659737807323836e+001,9.1000000000001592e+001,1.4167053075824265e+002,9.0756136745163047e+001,5.1351491443836721e+001,9.0377884667250356e+001,1.7261324853089775e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374910e+001,-2.6751000626800703e+001,2.3690622204685630e+000,2.2769111659924679e+000,2.7502562855738155e+000,5.0271674515662834e+000,2.1220073530073806e+000,1.5234417254219864e-002,0.0000000000000000e+000,2.7368963340959795e+001,4.9999999999997044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298058e+002,4.1777934139300942e+002,2.3725019874976147e+002,2.8858799512112586e+002,4.3726128245790807e+002
1.1520000000000002e+004,1.4518419365304924e+001,-2.8659737807325058e+001,9.1000000000001648e+001,1.4167053075824271e+002,9.0756136745163076e+001,5.1351491443836778e+001,9.0377884667250413e+001,1.7261324853091423e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622192071205e+000,2.2769111647800875e+000,2.7502562841094433e+000,5.0271674488895304e+000,2.1220073530073966e+000,1.5234417246108106e-002,0.0000000000000000e+000,2.7368963340959738e+001,4.9999999999996987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298070e+002,4.1777934139301021e+002,2.3725019874975987e+002,2.8858799512112523e+002,4.3726128245790727e+002
1.1530000000000002e+004,1.4518419365304936e+001,-2.8659737807323381e+001,9.1000000000001535e+001,1.4167053075824452e+002,9.0756136745162991e+001,5.1351491443836835e+001,9.0377884667250299e+001,1.7261324853090457e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374913e+001,-2.6751000626800675e+001,2.3690622154228116e+000,2.2769111611429911e+000,2.7502562797162287e+000,5.0271674408592197e+000,2.1220073530074051e+000,1.5234417221772788e-002,0.0000000000000000e+000,2.7368963340959908e+001,4.9999999999997272e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298240e+002,4.1777934139301055e+002,2.3725019874975894e+002,2.8858799512112506e+002,4.3726128245790767e+002
1.1540000000000002e+004,1.4518419365304915e+001,-2.8659737807322784e+001,9.1000000000001592e+001,1.4167053075824356e+002,9.0756136745163062e+001,5.1351491443837006e+001,9.0377884667250370e+001,1.7261324853092674e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456859e+000,2.2769111635677288e+000,2.7502562826449992e+000,5.0271674462127276e+000,2.1220073530073842e+000,1.5234417237996322e-002,0.0000000000000000e+000,2.7368963340959851e+001,4.9999999999997158e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298183e+002,4.1777934139301033e+002,2.3725019874976201e+002,2.8858799512112603e+002,4.3726128245790886e+002
1.1550000000000002e+004,1.4518419365304922e+001,-2.8659737807323211e+001,9.1000000000001279e+001,1.4167053075824390e+002,9.0756136745162749e+001,5.1351491443836267e+001,9.0377884667250058e+001,1.7261324853090343e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374904e+001,-2.6751000626800703e+001,2.3690622166842266e+000,2.2769111623553506e+000,2.7502562811806297e+000,5.0271674435359799e+000,2.1220073530074171e+000,1.5234417229884532e-002,0.0000000000000000e+000,2.7368963340960022e+001,4.9999999999997385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429377e+002,5.6723771108298195e+002,4.1777934139301067e+002,2.3725019874975939e+002,2.8858799512112518e+002,4.3726128245790682e+002
1.1560000000000002e+004,1.4518419365304910e+001,-2.8659737807323580e+001,9.1000000000001123e+001,1.4167053075824242e+002,9.0756136745162593e+001,5.1351491443836778e+001,9.0377884667249901e+001,1.7261324853092560e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374897e+001,-2.6751000626800732e+001,2.3690622179456549e+000,2.2769111635677053e+000,2.7502562826450014e+000,5.0271674462127063e+000,2.1220073530074028e+000,1.5234417237996298e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298092e+002,4.1777934139301072e+002,2.3725019874976198e+002,2.8858799512112518e+002,4.3726128245790767e+002
1.1570000000000002e+004,1.4518419365304926e+001,-2.8659737807321278e+001,9.1000000000001307e+001,1.4167053075824447e+002,9.0756136745162763e+001,5.1351491443837119e+001,9.0377884667250072e+001,1.7261324853091992e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374906e+001,-2.6751000626800703e+001,2.3690622179456611e+000,2.2769111635677213e+000,2.7502562826449966e+000,5.0271674462127178e+000,2.1220073530074024e+000,1.5234417237996243e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429440e+002,5.6723771108298331e+002,4.1777934139301152e+002,2.3725019874976243e+002,2.8858799512112546e+002,4.3726128245790710e+002
1.1580000000000002e+004,1.4518419365304872e+001,-2.8659737807325229e+001,9.1000000000001421e+001,1.4167053075824379e+002,9.0756136745162877e+001,5.1351491443837006e+001,9.0377884667250186e+001,1.7261324853090173e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374887e+001,-2.6751000626800732e+001,2.3690622179457215e+000,2.2769111635677328e+000,2.7502562826450205e+000,5.0271674462127534e+000,2.1220073530073633e+000,1.5234417237996314e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997385e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298229e+002,4.1777934139301044e+002,2.3725019874976061e+002,2.8858799512112665e+002,4.3726128245790892e+002
1.1590000000000002e+004,1.4518419365304849e+001,-2.8659737807324802e+001,9.1000000000001194e+001,1.4167053075824225e+002,9.0756136745162635e+001,5.1351491443836437e+001,9.0377884667249944e+001,1.7261324853090287e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622192070991e+000,2.2769111647800750e+000,2.7502562841094154e+000,5.0271674488894904e+000,2.1220073530073988e+000,1.5234417246108077e-002,0.0000000000000000e+000,2.7368963340960192e+001,4.9999999999997556e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429179e+002,5.6723771108298035e+002,4.1777934139301038e+002,2.3725019874976152e+002,2.8858799512112705e+002,4.3726128245790994e+002
1.1600000000000002e+004,1.4518419365304895e+001,-2.8659737807324120e+001,9.1000000000001407e+001,1.4167053075824515e+002,9.0756136745162834e+001,5.1351491443837062e+001,9.0377884667250129e+001,1.7261324853090514e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374890e+001,-2.6751000626800732e+001,2.3690622192071369e+000,2.2769111647800995e+000,2.7502562841094140e+000,5.0271674488895135e+000,2.1220073530073749e+000,1.5234417246108000e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298399e+002,4.1777934139301169e+002,2.3725019874976203e+002,2.8858799512112466e+002,4.3726128245790744e+002
1.1610000000000002e+004,1.4518419365304887e+001,-2.8659737807321875e+001,9.1000000000001435e+001,1.4167053075824310e+002,9.0756136745162891e+001,5.1351491443837347e+001,9.0377884667250186e+001,1.7261324853092617e+001,1.6321422146573283e+001,-2.5912019742953504e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456464e+000,2.2769111635677151e+000,2.7502562826449735e+000,5.0271674462126885e+000,2.1220073530074028e+000,1.5234417237996310e-002,0.0000000000000000e+000,2.7368963340960079e+001,4.9999999999997783e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298183e+002,4.1777934139301112e+002,2.3725019874976434e+002,2.8858799512112728e+002,4.3726128245790596e+002
1.1620000000000002e+004,1.4518419365304871e+001,-2.8659737807323523e+001,9.1000000000001350e+001,1.4167053075824447e+002,9.0756136745162820e+001,5.1351491443837176e+001,9.0377884667250115e+001,1.7261324853091537e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622166842332e+000,2.2769111623553453e+000,2.7502562811805884e+000,5.0271674435359337e+000,2.1220073530073917e+000,1.5234417229884514e-002,0.0000000000000000e+000,2.7368963340960249e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298308e+002,4.1777934139301198e+002,2.3725019874976320e+002,2.8858799512112699e+002,4.3726128245790846e+002
1.1630000000000002e+004,1.4518419365304888e+001,-2.8659737807323296e+001,9.1000000000001180e+001,1.4167053075824526e+002,9.0756136745162607e+001,5.1351491443837176e+001,9.0377884667249930e+001,1.7261324853094436e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374892e+001,-2.6751000626800732e+001,2.3690622166842372e+000,2.2769111623553351e+000,2.7502562811805848e+000,5.0271674435359195e+000,2.1220073530073820e+000,1.5234417229884462e-002,0.0000000000000000e+000,2.7368963340960306e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298399e+002,4.1777934139301306e+002,2.3725019874976388e+002,2.8858799512112705e+002,4.3726128245790846e+002
1.1640000000000002e+004,1.4518419365304879e+001,-2.8659737807324291e+001,9.1000000000001180e+001,1.4167053075824612e+002,9.0756136745162593e+001,5.1351491443837290e+001,9.0377884667249887e+001,1.7261324853092844e+001,1.6321422146573276e+001,-2.5912019742953504e+001,1.5882545583374895e+001,-2.6751000626800732e+001,2.3690622179456979e+000,2.2769111635677333e+000,2.7502562826450032e+000,5.0271674462127365e+000,2.1220073530073771e+000,1.5234417237996211e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298502e+002,4.1777934139301215e+002,2.3725019874976223e+002,2.8858799512112751e+002,4.3726128245790744e+002
