#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.1650000000000002e+004,1.4518419365304847e+001,-2.8659737807323296e+001,9.1000000000000924e+001,1.4167053075824424e+002,9.0756136745162351e+001,5.1351491443837062e+001,9.0377884667249646e+001,1.7261324853093015e+001,1.6321422146573262e+001,-2.5912019742953532e+001,1.5882545583374883e+001,-2.6751000626800760e+001,2.3690622192071213e+000,2.2769111647800560e+000,2.7502562841094087e+000,5.0271674488894647e+000,2.1220073530073682e+000,1.5234417246107990e-002,0.0000000000000000e+000,2.7368963340960534e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429167e+002,5.6723771108298308e+002,4.1777934139301351e+002,2.3725019874976405e+002,2.8858799512112734e+002,4.3726128245790852e+002
1.1660000000000002e+004,1.4518419365304840e+001,-2.8659737807323779e+001,9.1000000000001123e+001,1.4167053075824441e+002,9.0756136745162593e+001,5.1351491443837460e+001,9.0377884667249887e+001,1.7261324853094038e+001,1.6321422146573255e+001,-2.5912019742953561e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622166842217e+000,2.2769111623553253e+000,2.7502562811805258e+000,5.0271674435358511e+000,2.1220073530073673e+000,1.5234417229884492e-002,0.0000000000000000e+000,2.7368963340960477e+001,4.9999999999997897e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298308e+002,4.1777934139301306e+002,2.3725019874976812e+002,2.8858799512112762e+002,4.3726128245790909e+002
1.1670000000000002e+004,1.4518419365304840e+001,-2.8659737807322415e+001,9.1000000000000924e+001,1.4167053075824458e+002,9.0756136745162408e+001,5.1351491443837460e+001,9.0377884667249702e+001,1.7261324853090457e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374879e+001,-2.6751000626800760e+001,2.3690622154227836e+000,2.2769111611429347e+000,2.7502562797161967e+000,5.0271674408591309e+000,2.1220073530073926e+000,1.5234417221772718e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298331e+002,4.1777934139301448e+002,2.3725019874976414e+002,2.8858799512112876e+002,4.3726128245790937e+002
1.1680000000000002e+004,1.4518419365304844e+001,-2.8659737807323182e+001,9.1000000000000938e+001,1.4167053075824361e+002,9.0756136745162351e+001,5.1351491443837460e+001,9.0377884667249646e+001,1.7261324853094663e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622192070778e+000,2.2769111647800293e+000,2.7502562841094047e+000,5.0271674488894345e+000,2.1220073530073944e+000,1.5234417246108000e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298251e+002,4.1777934139301482e+002,2.3725019874976576e+002,2.8858799512112842e+002,4.3726128245790886e+002
1.1690000000000002e+004,1.4518419365304807e+001,-2.8659737807324234e+001,9.1000000000000853e+001,1.4167053075824316e+002,9.0756136745162280e+001,5.1351491443837176e+001,9.0377884667249589e+001,1.7261324853090571e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374867e+001,-2.6751000626800760e+001,2.3690622179456393e+000,2.2769111635676449e+000,2.7502562826450241e+000,5.0271674462126690e+000,2.1220073530074011e+000,1.5234417237996265e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298126e+002,4.1777934139301470e+002,2.3725019874976408e+002,2.8858799512112864e+002,4.3726128245790954e+002
1.1700000000000002e+004,1.4518419365304812e+001,-2.8659737807323324e+001,9.1000000000001052e+001,1.4167053075824458e+002,9.0756136745162507e+001,5.1351491443837403e+001,9.0377884667249802e+001,1.7261324853094379e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374874e+001,-2.6751000626800760e+001,2.3690622179456668e+000,2.2769111635676924e+000,2.7502562826449930e+000,5.0271674462126850e+000,2.1220073530073833e+000,1.5234417237996246e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998238e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298308e+002,4.1777934139301323e+002,2.3725019874976439e+002,2.8858799512112847e+002,4.3726128245790755e+002
1.1710000000000002e+004,1.4518419365304828e+001,-2.8659737807324632e+001,9.1000000000001123e+001,1.4167053075824515e+002,9.0756136745162564e+001,5.1351491443837403e+001,9.0377884667249830e+001,1.7261324853090798e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622179456886e+000,2.2769111635676951e+000,2.7502562826449863e+000,5.0271674462126814e+000,2.1220073530073624e+000,1.5234417237996239e-002,0.0000000000000000e+000,2.7368963340960704e+001,4.9999999999998181e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298433e+002,4.1777934139301425e+002,2.3725019874976579e+002,2.8858799512112853e+002,4.3726128245790852e+002
1.1720000000000002e+004,1.4518419365304835e+001,-2.8659737807324177e+001,9.1000000000000739e+001,1.4167053075824418e+002,9.0756136745162181e+001,5.1351491443837347e+001,9.0377884667249461e+001,1.7261324853094095e+001,1.6321422146573269e+001,-2.5912019742953532e+001,1.5882545583374876e+001,-2.6751000626800760e+001,2.3690622166842137e+000,2.2769111623553022e+000,2.7502562811805897e+000,5.0271674435358920e+000,2.1220073530073917e+000,1.5234417229884462e-002,0.0000000000000000e+000,2.7368963340960761e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298308e+002,4.1777934139301431e+002,2.3725019874976482e+002,2.8858799512112893e+002,4.3726128245790710e+002
1.1730000000000002e+004,1.4518419365304796e+001,-2.8659737807323523e+001,9.1000000000000639e+001,1.4167053075824373e+002,9.0756136745162095e+001,5.1351491443837403e+001,9.0377884667249361e+001,1.7261324853091253e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456264e+000,2.2769111635676604e+000,2.7502562826449872e+000,5.0271674462126477e+000,2.1220073530074037e+000,1.5234417237996234e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998295e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108298240e+002,4.1777934139301453e+002,2.3725019874976596e+002,2.8858799512113143e+002,4.3726128245791040e+002
1.1740000000000002e+004,1.4518419365304787e+001,-2.8659737807323893e+001,9.1000000000000881e+001,1.4167053075824441e+002,9.0756136745162337e+001,5.1351491443837574e+001,9.0377884667249631e+001,1.7261324853094379e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622166842026e+000,2.2769111623553044e+000,2.7502562811805462e+000,5.0271674435358502e+000,2.1220073530073837e+000,1.5234417229884462e-002,0.0000000000000000e+000,2.7368963340960818e+001,4.9999999999998408e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108298320e+002,4.1777934139301425e+002,2.3725019874976763e+002,2.8858799512112967e+002,4.3726128245790807e+002
1.1750000000000002e+004,1.4518419365304796e+001,-2.8659737807323609e+001,9.1000000000000696e+001,1.4167053075824344e+002,9.0756136745162109e+001,5.1351491443837119e+001,9.0377884667249390e+001,1.7261324853093413e+001,1.6321422146573259e+001,-2.5912019742953561e+001,1.5882545583374860e+001,-2.6751000626800788e+001,2.3690622179456149e+000,2.2769111635676524e+000,2.7502562826449624e+000,5.0271674462126148e+000,2.1220073530074002e+000,1.5234417237996229e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298229e+002,4.1777934139301487e+002,2.3725019874976786e+002,2.8858799512112813e+002,4.3726128245790892e+002
1.1760000000000002e+004,1.4518419365304791e+001,-2.8659737807323637e+001,9.1000000000000952e+001,1.4167053075824595e+002,9.0756136745162408e+001,5.1351491443837858e+001,9.0377884667249688e+001,1.7261324853092219e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622166842501e+000,2.2769111623553204e+000,2.7502562811805809e+000,5.0271674435359017e+000,2.1220073530073633e+000,1.5234417229884436e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298502e+002,4.1777934139301476e+002,2.3725019874976556e+002,2.8858799512113001e+002,4.3726128245791000e+002
1.1770000000000002e+004,1.4518419365304789e+001,-2.8659737807323239e+001,9.1000000000000867e+001,1.4167053075824515e+002,9.0756136745162280e+001,5.1351491443837631e+001,9.0377884667249575e+001,1.7261324853090628e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374853e+001,-2.6751000626800817e+001,2.3690622204685359e+000,2.2769111659924191e+000,2.7502562855738049e+000,5.0271674515662239e+000,2.1220073530073802e+000,1.5234417254219717e-002,0.0000000000000000e+000,2.7368963340960875e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298422e+002,4.1777934139301482e+002,2.3725019874976581e+002,2.8858799512113006e+002,4.3726128245790807e+002
1.1780000000000002e+004,1.4518419365304814e+001,-2.8659737807323836e+001,9.1000000000000526e+001,1.4167053075824413e+002,9.0756136745161967e+001,5.1351491443837858e+001,9.0377884667249234e+001,1.7261324853092788e+001,1.6321422146573266e+001,-2.5912019742953532e+001,1.5882545583374872e+001,-2.6751000626800760e+001,2.3690622179456273e+000,2.2769111635676365e+000,2.7502562826450050e+000,5.0271674462126414e+000,2.1220073530074002e+000,1.5234417237996196e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298331e+002,4.1777934139301664e+002,2.3725019874976644e+002,2.8858799512113018e+002,4.3726128245790920e+002
1.1790000000000002e+004,1.4518419365304759e+001,-2.8659737807322614e+001,9.1000000000000512e+001,1.4167053075824225e+002,9.0756136745161925e+001,5.1351491443837688e+001,9.0377884667249219e+001,1.7261324853094891e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374846e+001,-2.6751000626800817e+001,2.3690622179455998e+000,2.2769111635676156e+000,2.7502562826450054e+000,5.0271674462126210e+000,2.1220073530074162e+000,1.5234417237996258e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429235e+002,5.6723771108298058e+002,4.1777934139301590e+002,2.3725019874976641e+002,2.8858799512113058e+002,4.3726128245790915e+002
1.1800000000000002e+004,1.4518419365304768e+001,-2.8659737807323921e+001,9.1000000000000739e+001,1.4167053075824498e+002,9.0756136745162166e+001,5.1351491443837745e+001,9.0377884667249447e+001,1.7261324853092390e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622166841933e+000,2.2769111623552853e+000,2.7502562811806031e+000,5.0271674435358884e+000,2.1220073530074086e+000,1.5234417229884433e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298399e+002,4.1777934139301601e+002,2.3725019874976530e+002,2.8858799512113126e+002,4.3726128245790909e+002
1.1810000000000002e+004,1.4518419365304760e+001,-2.8659737807323950e+001,9.1000000000000938e+001,1.4167053075824515e+002,9.0756136745162365e+001,5.1351491443837631e+001,9.0377884667249646e+001,1.7261324853093072e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622179456335e+000,2.2769111635676706e+000,2.7502562826449850e+000,5.0271674462126557e+000,2.1220073530074006e+000,1.5234417237996211e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429349e+002,5.6723771108298399e+002,4.1777934139301522e+002,2.3725019874976650e+002,2.8858799512113046e+002,4.3726128245790966e+002
1.1820000000000002e+004,1.4518419365304752e+001,-2.8659737807323580e+001,9.1000000000000796e+001,1.4167053075824435e+002,9.0756136745162223e+001,5.1351491443837574e+001,9.0377884667249504e+001,1.7261324853093186e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622192070525e+000,2.2769111647800173e+000,2.7502562841094389e+000,5.0271674488894558e+000,2.1220073530074259e+000,1.5234417246107980e-002,0.0000000000000000e+000,2.7368963340960931e+001,4.9999999999998522e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429355e+002,5.6723771108298308e+002,4.1777934139301595e+002,2.3725019874976439e+002,2.8858799512112989e+002,4.3726128245790943e+002
1.1830000000000002e+004,1.4518419365304746e+001,-2.8659737807323324e+001,9.1000000000000696e+001,1.4167053075824458e+002,9.0756136745162109e+001,5.1351491443837858e+001,9.0377884667249404e+001,1.7261324853091651e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456193e+000,2.2769111635676449e+000,2.7502562826449970e+000,5.0271674462126423e+000,2.1220073530074077e+000,1.5234417237996196e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298388e+002,4.1777934139301664e+002,2.3725019874976695e+002,2.8858799512113058e+002,4.3726128245791017e+002
1.1840000000000002e+004,1.4518419365304775e+001,-2.8659737807322671e+001,9.1000000000000895e+001,1.4167053075824617e+002,9.0756136745162351e+001,5.1351491443838142e+001,9.0377884667249631e+001,1.7261324853091651e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374851e+001,-2.6751000626800817e+001,2.3690622179456562e+000,2.2769111635676635e+000,2.7502562826450254e+000,5.0271674462126885e+000,2.1220073530073944e+000,1.5234417237996173e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298536e+002,4.1777934139301669e+002,2.3725019874976488e+002,2.8858799512113251e+002,4.3726128245790954e+002
1.1850000000000002e+004,1.4518419365304744e+001,-2.8659737807324262e+001,9.1000000000000696e+001,1.4167053075824572e+002,9.0756136745162109e+001,5.1351491443838086e+001,9.0377884667249404e+001,1.7261324853091764e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622179456349e+000,2.2769111635676391e+000,2.7502562826450272e+000,5.0271674462126663e+000,2.1220073530074042e+000,1.5234417237996178e-002,0.0000000000000000e+000,2.7368963340961045e+001,4.9999999999998749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429315e+002,5.6723771108298445e+002,4.1777934139301743e+002,2.3725019874976556e+002,2.8858799512113126e+002,4.3726128245790846e+002
1.1860000000000002e+004,1.4518419365304752e+001,-2.8659737807323211e+001,9.1000000000000753e+001,1.4167053075824504e+002,9.0756136745162181e+001,5.1351491443837972e+001,9.0377884667249461e+001,1.7261324853095914e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374839e+001,-2.6751000626800845e+001,2.3690622166841986e+000,2.2769111623552742e+000,2.7502562811805964e+000,5.0271674435358706e+000,2.1220073530073962e+000,1.5234417229884433e-002,0.0000000000000000e+000,2.7368963340960988e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298399e+002,4.1777934139301675e+002,2.3725019874976647e+002,2.8858799512113166e+002,4.3726128245790915e+002
1.1870000000000002e+004,1.4518419365304768e+001,-2.8659737807324149e+001,9.1000000000000583e+001,1.4167053075824469e+002,9.0756136745161996e+001,5.1351491443837858e+001,9.0377884667249248e+001,1.7261324853093470e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374849e+001,-2.6751000626800817e+001,2.3690622179456327e+000,2.2769111635676547e+000,2.7502562826449957e+000,5.0271674462126503e+000,2.1220073530073993e+000,1.5234417237996171e-002,0.0000000000000000e+000,2.7368963340961102e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298422e+002,4.1777934139301613e+002,2.3725019874976624e+002,2.8858799512113160e+002,4.3726128245790795e+002
1.1880000000000002e+004,1.4518419365304739e+001,-2.8659737807324717e+001,9.1000000000000412e+001,1.4167053075824475e+002,9.0756136745161811e+001,5.1351491443838086e+001,9.0377884667249091e+001,1.7261324853093299e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374830e+001,-2.6751000626800845e+001,2.3690622192070769e+000,2.2769111647799836e+000,2.7502562841094305e+000,5.0271674488894140e+000,2.1220073530073864e+000,1.5234417246107933e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298388e+002,4.1777934139301851e+002,2.3725019874976695e+002,2.8858799512113171e+002,4.3726128245791108e+002
1.1890000000000002e+004,1.4518419365304723e+001,-2.8659737807325371e+001,9.1000000000000568e+001,1.4167053075824413e+002,9.0756136745161982e+001,5.1351491443837574e+001,9.0377884667249276e+001,1.7261324853093868e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622192070703e+000,2.2769111647800138e+000,2.7502562841093741e+000,5.0271674488893883e+000,2.1220073530073815e+000,1.5234417246107955e-002,0.0000000000000000e+000,2.7368963340961216e+001,4.9999999999998636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298331e+002,4.1777934139301618e+002,2.3725019874976860e+002,2.8858799512113217e+002,4.3726128245791278e+002
1.1900000000000002e+004,1.4518419365304760e+001,-2.8659737807321051e+001,9.1000000000000526e+001,1.4167053075824697e+002,9.0756136745161967e+001,5.1351491443838199e+001,9.0377884667249234e+001,1.7261324853093015e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622154227339e+000,2.2769111611429214e+000,2.7502562797162038e+000,5.0271674408591256e+000,2.1220073530074353e+000,1.5234417221772581e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998806e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429576e+002,5.6723771108298683e+002,4.1777934139301755e+002,2.3725019874976510e+002,2.8858799512113148e+002,4.3726128245790858e+002
1.1910000000000002e+004,1.4518419365304739e+001,-2.8659737807323125e+001,9.1000000000000625e+001,1.4167053075824646e+002,9.0756136745162053e+001,5.1351491443838256e+001,9.0377884667249333e+001,1.7261324853093583e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622192070458e+000,2.2769111647800102e+000,2.7502562841094358e+000,5.0271674488894460e+000,2.1220073530074277e+000,1.5234417246107908e-002,0.0000000000000000e+000,2.7368963340961272e+001,4.9999999999998863e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429468e+002,5.6723771108298536e+002,4.1777934139301800e+002,2.3725019874976581e+002,2.8858799512113046e+002,4.3726128245790932e+002
1.1920000000000002e+004,1.4518419365304752e+001,-2.8659737807321278e+001,9.1000000000000654e+001,1.4167053075824737e+002,9.0756136745162095e+001,5.1351491443838654e+001,9.0377884667249347e+001,1.7261324853093981e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374835e+001,-2.6751000626800845e+001,2.3690622166841835e+000,2.2769111623552889e+000,2.7502562811805840e+000,5.0271674435358733e+000,2.1220073530074108e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429503e+002,5.6723771108298672e+002,4.1777934139301777e+002,2.3725019874976743e+002,2.8858799512113137e+002,4.3726128245791045e+002
1.1930000000000002e+004,1.4518419365304684e+001,-2.8659737807322898e+001,9.1000000000000682e+001,1.4167053075824441e+002,9.0756136745162095e+001,5.1351491443838597e+001,9.0377884667249361e+001,1.7261324853092276e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622204684928e+000,2.2769111659923627e+000,2.7502562855738262e+000,5.0271674515661893e+000,2.1220073530074042e+000,1.5234417254219729e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429264e+002,5.6723771108298331e+002,4.1777934139301772e+002,2.3725019874976746e+002,2.8858799512113131e+002,4.3726128245790875e+002
1.1940000000000002e+004,1.4518419365304714e+001,-2.8659737807325172e+001,9.1000000000000796e+001,1.4167053075824697e+002,9.0756136745162209e+001,5.1351491443838086e+001,9.0377884667249461e+001,1.7261324853093015e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456686e+000,2.2769111635676778e+000,2.7502562826449983e+000,5.0271674462126761e+000,2.1220073530073780e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429218e+002,5.6723771108298638e+002,4.1777934139301647e+002,2.3725019874976607e+002,2.8858799512113103e+002,4.3726128245790937e+002
1.1950000000000002e+004,1.4518419365304746e+001,-2.8659737807322216e+001,9.1000000000000554e+001,1.4167053075824748e+002,9.0756136745161982e+001,5.1351491443838597e+001,9.0377884667249219e+001,1.7261324853095459e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374837e+001,-2.6751000626800845e+001,2.3690622179456047e+000,2.2769111635676484e+000,2.7502562826449966e+000,5.0271674462126450e+000,2.1220073530074219e+000,1.5234417237996107e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429576e+002,5.6723771108298695e+002,4.1777934139301863e+002,2.3725019874976792e+002,2.8858799512113171e+002,4.3726128245790795e+002
1.1960000000000002e+004,1.4518419365304686e+001,-2.8659737807324149e+001,9.1000000000000753e+001,1.4167053075824418e+002,9.0756136745162166e+001,5.1351491443838540e+001,9.0377884667249461e+001,1.7261324853093129e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456109e+000,2.2769111635676142e+000,2.7502562826450250e+000,5.0271674462126388e+000,2.1220073530074139e+000,1.5234417237996217e-002,0.0000000000000000e+000,2.7368963340961443e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298331e+002,4.1777934139301829e+002,2.3725019874976701e+002,2.8858799512113126e+002,4.3726128245791080e+002
1.1970000000000002e+004,1.4518419365304716e+001,-2.8659737807324007e+001,9.1000000000000568e+001,1.4167053075824606e+002,9.0756136745161982e+001,5.1351491443838654e+001,9.0377884667249219e+001,1.7261324853092901e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622179456375e+000,2.2769111635676276e+000,2.7502562826449801e+000,5.0271674462126077e+000,2.1220073530073771e+000,1.5234417237996137e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999147e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429269e+002,5.6723771108298547e+002,4.1777934139301880e+002,2.3725019874976954e+002,2.8858799512113126e+002,4.3726128245790852e+002
1.1980000000000002e+004,1.4518419365304684e+001,-2.8659737807323665e+001,9.1000000000000526e+001,1.4167053075824339e+002,9.0756136745161982e+001,5.1351491443838142e+001,9.0377884667249219e+001,1.7261324853093242e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622154227321e+000,2.2769111611428743e+000,2.7502562797161785e+000,5.0271674408590528e+000,2.1220073530074059e+000,1.5234417221772708e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999998920e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298217e+002,4.1777934139301721e+002,2.3725019874976792e+002,2.8858799512113256e+002,4.3726128245791091e+002
1.1990000000000002e+004,1.4518419365304670e+001,-2.8659737807325712e+001,9.1000000000000597e+001,1.4167053075824447e+002,9.0756136745162024e+001,5.1351491443838370e+001,9.0377884667249290e+001,1.7261324853091821e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456367e+000,2.2769111635676214e+000,2.7502562826449894e+000,5.0271674462126104e+000,2.1220073530073789e+000,1.5234417237996189e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999034e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108298342e+002,4.1777934139301766e+002,2.3725019874976840e+002,2.8858799512113239e+002,4.3726128245791102e+002
1.2000000000000002e+004,1.4518419365304716e+001,-2.8659737807321221e+001,9.1000000000000583e+001,1.4167053075824691e+002,9.0756136745161982e+001,5.1351491443838370e+001,9.0377884667249234e+001,1.7261324853092276e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179456042e+000,2.2769111635676382e+000,2.7502562826450023e+000,5.0271674462126406e+000,2.1220073530074206e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429520e+002,5.6723771108298661e+002,4.1777934139301908e+002,2.3725019874976817e+002,2.8858799512113370e+002,4.3726128245791062e+002
1.2010000000000002e+004,1.4518419365304663e+001,-2.8659737807324603e+001,9.1000000000000469e+001,1.4167053075824509e+002,9.0756136745161925e+001,5.1351491443838768e+001,9.0377884667249162e+001,1.7261324853095005e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456171e+000,2.2769111635676156e+000,2.7502562826450005e+000,5.0271674462126157e+000,2.1220073530073984e+000,1.5234417237996177e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429287e+002,5.6723771108298445e+002,4.1777934139301897e+002,2.3725019874976883e+002,2.8858799512113171e+002,4.3726128245790920e+002
1.2020000000000002e+004,1.4518419365304700e+001,-2.8659737807322017e+001,9.1000000000000654e+001,1.4167053075824566e+002,9.0756136745162095e+001,5.1351491443838711e+001,9.0377884667249347e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455922e+000,2.2769111635676422e+000,2.7502562826449921e+000,5.0271674462126343e+000,2.1220073530074286e+000,1.5234417237996166e-002,0.0000000000000000e+000,2.7368963340961386e+001,4.9999999999999091e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429463e+002,5.6723771108298502e+002,4.1777934139301766e+002,2.3725019874976795e+002,2.8858799512113114e+002,4.3726128245790818e+002
1.2030000000000002e+004,1.4518419365304707e+001,-2.8659737807322017e+001,9.1000000000000696e+001,1.4167053075824720e+002,9.0756136745162109e+001,5.1351491443838654e+001,9.0377884667249404e+001,1.7261324853095118e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456127e+000,2.2769111635676458e+000,2.7502562826449601e+000,5.0271674462126059e+000,2.1220073530073984e+000,1.5234417237996126e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298683e+002,4.1777934139301885e+002,2.3725019874977076e+002,2.8858799512113245e+002,4.3726128245791062e+002
1.2040000000000002e+004,1.4518419365304670e+001,-2.8659737807324490e+001,9.1000000000000384e+001,1.4167053075824509e+002,9.0756136745161811e+001,5.1351491443838427e+001,9.0377884667249049e+001,1.7261324853093356e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456295e+000,2.2769111635675898e+000,2.7502562826449979e+000,5.0271674462125873e+000,2.1220073530073753e+000,1.5234417237996156e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429110e+002,5.6723771108298376e+002,4.1777934139301976e+002,2.3725019874976957e+002,2.8858799512113126e+002,4.3726128245790846e+002
1.2050000000000002e+004,1.4518419365304693e+001,-2.8659737807321733e+001,9.1000000000000625e+001,1.4167053075824731e+002,9.0756136745162038e+001,5.1351491443838427e+001,9.0377884667249290e+001,1.7261324853096369e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070427e+000,2.2769111647800182e+000,2.7502562841093647e+000,5.0271674488893829e+000,2.1220073530074037e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298683e+002,4.1777934139301846e+002,2.3725019874977031e+002,2.8858799512113217e+002,4.3726128245791125e+002
1.2060000000000002e+004,1.4518419365304696e+001,-2.8659737807321932e+001,9.1000000000000398e+001,1.4167053075824452e+002,9.0756136745161811e+001,5.1351491443838256e+001,9.0377884667249091e+001,1.7261324853095289e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622192070037e+000,2.2769111647799845e+000,2.7502562841093718e+000,5.0271674488893563e+000,2.1220073530074277e+000,1.5234417246107915e-002,0.0000000000000000e+000,2.7368963340961500e+001,4.9999999999999204e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298422e+002,4.1777934139301863e+002,2.3725019874977073e+002,2.8858799512113256e+002,4.3726128245791085e+002
1.2070000000000002e+004,1.4518419365304737e+001,-2.8659737807323182e+001,9.1000000000000455e+001,1.4167053075824782e+002,9.0756136745161882e+001,5.1351491443838256e+001,9.0377884667249148e+001,1.7261324853093242e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374842e+001,-2.6751000626800817e+001,2.3690622166841910e+000,2.2769111623552840e+000,2.7502562811805848e+000,5.0271674435358689e+000,2.1220073530074020e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340961557e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429480e+002,5.6723771108298843e+002,4.1777934139301925e+002,2.3725019874976820e+002,2.8858799512113313e+002,4.3726128245790738e+002
1.2080000000000002e+004,1.4518419365304656e+001,-2.8659737807326053e+001,9.1000000000000384e+001,1.4167053075824475e+002,9.0756136745161811e+001,5.1351491443838256e+001,9.0377884667249049e+001,1.7261324853095118e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456340e+000,2.2769111635676134e+000,2.7502562826449850e+000,5.0271674462125979e+000,2.1220073530073758e+000,1.5234417237996173e-002,0.0000000000000000e+000,2.7368963340961614e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429105e+002,5.6723771108298388e+002,4.1777934139301851e+002,2.3725019874976937e+002,2.8858799512113279e+002,4.3726128245791040e+002
1.2090000000000002e+004,1.4518419365304689e+001,-2.8659737807322955e+001,9.1000000000000341e+001,1.4167053075824481e+002,9.0756136745161754e+001,5.1351491443838654e+001,9.0377884667248992e+001,1.7261324853094948e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192069961e+000,2.2769111647799609e+000,2.7502562841093932e+000,5.0271674488893545e+000,2.1220073530074339e+000,1.5234417246107908e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999261e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298399e+002,4.1777934139301988e+002,2.3725019874977048e+002,2.8858799512113245e+002,4.3726128245790983e+002
1.2100000000000002e+004,1.4518419365304689e+001,-2.8659737807324035e+001,9.1000000000000327e+001,1.4167053075824623e+002,9.0756136745161740e+001,5.1351491443838370e+001,9.0377884667248978e+001,1.7261324853092788e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070485e+000,2.2769111647800009e+000,2.7502562841093714e+000,5.0271674488893723e+000,2.1220073530073944e+000,1.5234417246107881e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298558e+002,4.1777934139301857e+002,2.3725019874977028e+002,2.8858799512113364e+002,4.3726128245791080e+002
1.2110000000000002e+004,1.4518419365304656e+001,-2.8659737807324746e+001,9.1000000000000412e+001,1.4167053075824640e+002,9.0756136745161811e+001,5.1351491443838654e+001,9.0377884667249091e+001,1.7261324853096710e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070752e+000,2.2769111647799876e+000,2.7502562841093736e+000,5.0271674488893616e+000,2.1220073530073660e+000,1.5234417246107891e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999432e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298558e+002,4.1777934139301954e+002,2.3725019874977122e+002,2.8858799512113285e+002,4.3726128245791040e+002
1.2120000000000002e+004,1.4518419365304654e+001,-2.8659737807325513e+001,9.1000000000000270e+001,1.4167053075824504e+002,9.0756136745161683e+001,5.1351491443838484e+001,9.0377884667248921e+001,1.7261324853092674e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622166841950e+000,2.2769111623552325e+000,2.7502562811805857e+000,5.0271674435358182e+000,2.1220073530073771e+000,1.5234417229884384e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298445e+002,4.1777934139301948e+002,2.3725019874976934e+002,2.8858799512113364e+002,4.3726128245791091e+002
1.2130000000000002e+004,1.4518419365304656e+001,-2.8659737807325143e+001,9.1000000000000284e+001,1.4167053075824595e+002,9.0756136745161697e+001,5.1351491443838313e+001,9.0377884667248935e+001,1.7261324853094891e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456264e+000,2.2769111635676000e+000,2.7502562826450037e+000,5.0271674462126033e+000,2.1220073530073851e+000,1.5234417237996137e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429184e+002,5.6723771108298479e+002,4.1777934139301993e+002,2.3725019874976911e+002,2.8858799512113285e+002,4.3726128245791028e+002
1.2140000000000002e+004,1.4518419365304677e+001,-2.8659737807323893e+001,9.1000000000000327e+001,1.4167053075824577e+002,9.0756136745161740e+001,5.1351491443838199e+001,9.0377884667248992e+001,1.7261324853093697e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070303e+000,2.2769111647799800e+000,2.7502562841093883e+000,5.0271674488893687e+000,2.1220073530074091e+000,1.5234417246107875e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298547e+002,4.1777934139301976e+002,2.3725019874977031e+002,2.8858799512113330e+002,4.3726128245790989e+002
1.2150000000000002e+004,1.4518419365304675e+001,-2.8659737807323836e+001,9.1000000000000171e+001,1.4167053075824629e+002,9.0756136745161584e+001,5.1351491443838540e+001,9.0377884667248864e+001,1.7261324853095005e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622192070352e+000,2.2769111647799751e+000,2.7502562841093949e+000,5.0271674488893705e+000,2.1220073530074055e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298592e+002,4.1777934139302039e+002,2.3725019874977028e+002,2.8858799512113194e+002,4.3726128245790881e+002
1.2160000000000002e+004,1.4518419365304686e+001,-2.8659737807321363e+001,9.0999999999999957e+001,1.4167053075824651e+002,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853092958e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455887e+000,2.2769111635676009e+000,2.7502562826450117e+000,5.0271674462126121e+000,2.1220073530074224e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298661e+002,4.1777934139302101e+002,2.3725019874976886e+002,2.8858799512113239e+002,4.3726128245791006e+002
1.2170000000000002e+004,1.4518419365304698e+001,-2.8659737807323097e+001,9.1000000000000014e+001,1.4167053075824606e+002,9.0756136745161427e+001,5.1351491443838313e+001,9.0377884667248665e+001,1.7261324853094266e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070379e+000,2.2769111647799858e+000,2.7502562841093692e+000,5.0271674488893545e+000,2.1220073530073962e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429343e+002,5.6723771108298581e+002,4.1777934139301937e+002,2.3725019874977073e+002,2.8858799512113148e+002,4.3726128245790881e+002
1.2180000000000002e+004,1.4518419365304693e+001,-2.8659737807322756e+001,9.1000000000000298e+001,1.4167053075824657e+002,9.0756136745161740e+001,5.1351491443838654e+001,9.0377884667248992e+001,1.7261324853095118e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622166841711e+000,2.2769111623552556e+000,2.7502562811805298e+000,5.0271674435357854e+000,2.1220073530073846e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298615e+002,4.1777934139301919e+002,2.3725019874977215e+002,2.8858799512113268e+002,4.3726128245791023e+002
1.2190000000000002e+004,1.4518419365304691e+001,-2.8659737807320681e+001,9.1000000000000142e+001,1.4167053075824634e+002,9.0756136745161527e+001,5.1351491443838711e+001,9.0377884667248765e+001,1.7261324853096028e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374824e+001,-2.6751000626800845e+001,2.3690622192070294e+000,2.2769111647799813e+000,2.7502562841094313e+000,5.0271674488894131e+000,2.1220073530074286e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298661e+002,4.1777934139302056e+002,2.3725019874976795e+002,2.8858799512113262e+002,4.3726128245790790e+002
1.2200000000000002e+004,1.4518419365304679e+001,-2.8659737807321818e+001,9.1000000000000028e+001,1.4167053075824577e+002,9.0756136745161427e+001,5.1351491443838256e+001,9.0377884667248679e+001,1.7261324853094834e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622192070125e+000,2.2769111647799671e+000,2.7502562841094140e+000,5.0271674488893812e+000,2.1220073530074304e+000,1.5234417246107848e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298570e+002,4.1777934139302056e+002,2.3725019874976908e+002,2.8858799512113364e+002,4.3726128245790972e+002
1.2210000000000002e+004,1.4518419365304693e+001,-2.8659737807322642e+001,9.0999999999999929e+001,1.4167053075824606e+002,9.0756136745161328e+001,5.1351491443838142e+001,9.0377884667248580e+001,1.7261324853096085e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622192070383e+000,2.2769111647799791e+000,2.7502562841093732e+000,5.0271674488893527e+000,2.1220073530073953e+000,1.5234417246107846e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298570e+002,4.1777934139301976e+002,2.3725019874977093e+002,2.8858799512113188e+002,4.3726128245790909e+002
1.2220000000000002e+004,1.4518419365304679e+001,-2.8659737807323296e+001,9.1000000000000099e+001,1.4167053075824651e+002,9.0756136745161513e+001,5.1351491443838199e+001,9.0377884667248765e+001,1.7261324853092731e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456109e+000,2.2769111635676218e+000,2.7502562826449917e+000,5.0271674462126139e+000,2.1220073530074033e+000,1.5234417237996086e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139301925e+002,2.3725019874976863e+002,2.8858799512113262e+002,4.3726128245791017e+002
1.2230000000000002e+004,1.4518419365304684e+001,-2.8659737807322841e+001,9.0999999999999872e+001,1.4167053075824577e+002,9.0756136745161271e+001,5.1351491443838995e+001,9.0377884667248509e+001,1.7261324853094948e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070387e+000,2.2769111647799498e+000,2.7502562841093807e+000,5.0271674488893305e+000,2.1220073530073855e+000,1.5234417246107829e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298581e+002,4.1777934139302164e+002,2.3725019874977212e+002,2.8858799512113217e+002,4.3726128245791062e+002
1.2240000000000002e+004,1.4518419365304684e+001,-2.8659737807321733e+001,9.1000000000000156e+001,1.4167053075824674e+002,9.0756136745161569e+001,5.1351491443838597e+001,9.0377884667248807e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179455914e+000,2.2769111635676174e+000,2.7502562826449912e+000,5.0271674462126086e+000,2.1220073530074188e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429491e+002,5.6723771108298672e+002,4.1777934139302010e+002,2.3725019874976937e+002,2.8858799512113319e+002,4.3726128245791153e+002
1.2250000000000002e+004,1.4518419365304682e+001,-2.8659737807321761e+001,9.1000000000000085e+001,1.4167053075824663e+002,9.0756136745161498e+001,5.1351491443838484e+001,9.0377884667248736e+001,1.7261324853094777e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179455900e+000,2.2769111635676200e+000,2.7502562826449268e+000,5.0271674462125464e+000,2.1220073530073935e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298672e+002,4.1777934139301988e+002,2.3725019874977329e+002,2.8858799512113274e+002,4.3726128245791017e+002
1.2260000000000002e+004,1.4518419365304659e+001,-2.8659737807324177e+001,9.1000000000000114e+001,1.4167053075824498e+002,9.0756136745161555e+001,5.1351491443838654e+001,9.0377884667248807e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070467e+000,2.2769111647799716e+000,2.7502562841093638e+000,5.0271674488893350e+000,2.1220073530073802e+000,1.5234417246107898e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298422e+002,4.1777934139301931e+002,2.3725019874977173e+002,2.8858799512113455e+002,4.3726128245791188e+002
1.2270000000000002e+004,1.4518419365304689e+001,-2.8659737807323125e+001,9.0999999999999972e+001,1.4167053075824691e+002,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853095573e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622179456198e+000,2.2769111635676174e+000,2.7502562826449632e+000,5.0271674462125802e+000,2.1220073530073811e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298695e+002,4.1777934139302022e+002,2.3725019874977119e+002,2.8858799512113336e+002,4.3726128245791102e+002
1.2280000000000002e+004,1.4518419365304677e+001,-2.8659737807323779e+001,9.0999999999999957e+001,1.4167053075824663e+002,9.0756136745161371e+001,5.1351491443838540e+001,9.0377884667248608e+001,1.7261324853095005e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179455891e+000,2.2769111635675956e+000,2.7502562826449948e+000,5.0271674462125908e+000,2.1220073530074131e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298581e+002,4.1777934139302079e+002,2.3725019874977002e+002,2.8858799512113399e+002,4.3726128245791250e+002
