#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2290000000000002e+004,1.4518419365304679e+001,-2.8659737807322813e+001,9.0999999999999972e+001,1.4167053075824623e+002,9.0756136745161385e+001,5.1351491443838540e+001,9.0377884667248637e+001,1.7261324853094379e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374823e+001,-2.6751000626800874e+001,2.3690622166841746e+000,2.2769111623552405e+000,2.7502562811805995e+000,5.0271674435358396e+000,2.1220073530074046e+000,1.5234417229884318e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302022e+002,2.3725019874976840e+002,2.8858799512113313e+002,4.3726128245791045e+002
1.2300000000000002e+004,1.4518419365304689e+001,-2.8659737807322983e+001,9.0999999999999801e+001,1.4167053075824685e+002,9.0756136745161214e+001,5.1351491443837915e+001,9.0377884667248452e+001,1.7261324853093981e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374819e+001,-2.6751000626800874e+001,2.3690622179456109e+000,2.2769111635676200e+000,2.7502562826449561e+000,5.0271674462125766e+000,2.1220073530073877e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298683e+002,4.1777934139301993e+002,2.3725019874977136e+002,2.8858799512113291e+002,4.3726128245791153e+002
1.2310000000000002e+004,1.4518419365304684e+001,-2.8659737807322642e+001,9.1000000000000114e+001,1.4167053075824640e+002,9.0756136745161555e+001,5.1351491443838825e+001,9.0377884667248793e+001,1.7261324853092503e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622166841702e+000,2.2769111623552281e+000,2.7502562811805982e+000,5.0271674435358262e+000,2.1220073530074028e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298638e+002,4.1777934139302107e+002,2.3725019874976937e+002,2.8858799512113217e+002,4.3726128245791000e+002
1.2320000000000002e+004,1.4518419365304691e+001,-2.8659737807322614e+001,9.0999999999999972e+001,1.4167053075824663e+002,9.0756136745161399e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853096028e+001,1.6321422146573251e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622166841711e+000,2.2769111623552427e+000,2.7502562811805769e+000,5.0271674435358200e+000,2.1220073530073993e+000,1.5234417229884310e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302022e+002,2.3725019874976977e+002,2.8858799512113308e+002,4.3726128245790665e+002
1.2330000000000002e+004,1.4518419365304686e+001,-2.8659737807322813e+001,9.0999999999999972e+001,1.4167053075824685e+002,9.0756136745161385e+001,5.1351491443838540e+001,9.0377884667248637e+001,1.7261324853093811e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374828e+001,-2.6751000626800845e+001,2.3690622179455851e+000,2.2769111635676165e+000,2.7502562826450285e+000,5.0271674462126450e+000,2.1220073530074397e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429485e+002,5.6723771108298661e+002,4.1777934139301999e+002,2.3725019874976675e+002,2.8858799512113603e+002,4.3726128245791165e+002
1.2340000000000002e+004,1.4518419365304625e+001,-2.8659737807325513e+001,9.1000000000000099e+001,1.4167053075824555e+002,9.0756136745161527e+001,5.1351491443838540e+001,9.0377884667248765e+001,1.7261324853096482e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841915e+000,2.2769111623552170e+000,2.7502562811805773e+000,5.0271674435357943e+000,2.1220073530073704e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298490e+002,4.1777934139302067e+002,2.3725019874977076e+002,2.8858799512113325e+002,4.3726128245791108e+002
1.2350000000000002e+004,1.4518419365304629e+001,-2.8659737807325939e+001,9.1000000000000099e+001,1.4167053075824452e+002,9.0756136745161513e+001,5.1351491443838995e+001,9.0377884667248736e+001,1.7261324853094095e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622192070614e+000,2.2769111647799383e+000,2.7502562841093638e+000,5.0271674488893021e+000,2.1220073530073531e+000,1.5234417246107915e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429076e+002,5.6723771108298376e+002,4.1777934139302118e+002,2.3725019874977380e+002,2.8858799512113433e+002,4.3726128245791136e+002
1.2360000000000002e+004,1.4518419365304672e+001,-2.8659737807323353e+001,9.1000000000000270e+001,1.4167053075824566e+002,9.0756136745161697e+001,5.1351491443839109e+001,9.0377884667248935e+001,1.7261324853094209e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841599e+000,2.2769111623552272e+000,2.7502562811805826e+000,5.0271674435358094e+000,2.1220073530074051e+000,1.5234417229884377e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429304e+002,5.6723771108298479e+002,4.1777934139302010e+002,2.3725019874977008e+002,2.8858799512113234e+002,4.3726128245790972e+002
1.2370000000000002e+004,1.4518419365304677e+001,-2.8659737807324461e+001,9.1000000000000114e+001,1.4167053075824685e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853093640e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456229e+000,2.2769111635676289e+000,2.7502562826450108e+000,5.0271674462126397e+000,2.1220073530074033e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298718e+002,4.1777934139301976e+002,2.3725019874976769e+002,2.8858799512113336e+002,4.3726128245790915e+002
1.2380000000000002e+004,1.4518419365304672e+001,-2.8659737807323978e+001,9.0999999999999915e+001,1.4167053075824452e+002,9.0756136745161328e+001,5.1351491443838370e+001,9.0377884667248566e+001,1.7261324853093868e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841346e+000,2.2769111623552067e+000,2.7502562811805800e+000,5.0271674435357863e+000,2.1220073530074179e+000,1.5234417229884348e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298433e+002,4.1777934139302067e+002,2.3725019874977048e+002,2.8858799512113404e+002,4.3726128245791182e+002
1.2390000000000002e+004,1.4518419365304645e+001,-2.8659737807322671e+001,9.1000000000000171e+001,1.4167053075824646e+002,9.0756136745161612e+001,5.1351491443838825e+001,9.0377884667248864e+001,1.7261324853091423e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841573e+000,2.2769111623552383e+000,2.7502562811806057e+000,5.0271674435358440e+000,2.1220073530074219e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298604e+002,4.1777934139302010e+002,2.3725019874976797e+002,2.8858799512113376e+002,4.3726128245791074e+002
1.2400000000000002e+004,1.4518419365304652e+001,-2.8659737807323609e+001,9.1000000000000156e+001,1.4167053075824532e+002,9.0756136745161569e+001,5.1351491443838313e+001,9.0377884667248850e+001,1.7261324853096426e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455674e+000,2.2769111635676027e+000,2.7502562826449655e+000,5.0271674462125677e+000,2.1220073530074228e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961727e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298467e+002,4.1777934139301948e+002,2.3725019874977099e+002,2.8858799512113416e+002,4.3726128245791193e+002
1.2410000000000002e+004,1.4518419365304645e+001,-2.8659737807323609e+001,9.1000000000000028e+001,1.4167053075824469e+002,9.0756136745161442e+001,5.1351491443838654e+001,9.0377884667248679e+001,1.7261324853092276e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622192070294e+000,2.2769111647799489e+000,2.7502562841094167e+000,5.0271674488893652e+000,2.1220073530074082e+000,1.5234417246107905e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298365e+002,4.1777934139302027e+002,2.3725019874976931e+002,2.8858799512113438e+002,4.3726128245791131e+002
1.2420000000000002e+004,1.4518419365304654e+001,-2.8659737807322358e+001,9.1000000000000213e+001,1.4167053075824623e+002,9.0756136745161641e+001,5.1351491443838540e+001,9.0377884667248907e+001,1.7261324853095346e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179455900e+000,2.2769111635676120e+000,2.7502562826449832e+000,5.0271674462125953e+000,2.1220073530074144e+000,1.5234417237996109e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298604e+002,4.1777934139302010e+002,2.3725019874977031e+002,2.8858799512113455e+002,4.3726128245791159e+002
1.2430000000000002e+004,1.4518419365304656e+001,-2.8659737807323097e+001,9.1000000000000270e+001,1.4167053075824651e+002,9.0756136745161697e+001,5.1351491443838825e+001,9.0377884667248964e+001,1.7261324853096539e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841826e+000,2.2769111623552627e+000,2.7502562811805622e+000,5.0271674435358253e+000,2.1220073530073913e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298638e+002,4.1777934139301897e+002,2.3725019874976982e+002,2.8858799512113274e+002,4.3726128245790960e+002
1.2440000000000002e+004,1.4518419365304661e+001,-2.8659737807323239e+001,9.1000000000000156e+001,1.4167053075824651e+002,9.0756136745161569e+001,5.1351491443838427e+001,9.0377884667248821e+001,1.7261324853094834e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456056e+000,2.2769111635676142e+000,2.7502562826449548e+000,5.0271674462125695e+000,2.1220073530073895e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139301982e+002,2.3725019874977170e+002,2.8858799512113376e+002,4.3726128245791057e+002
1.2450000000000002e+004,1.4518419365304647e+001,-2.8659737807325229e+001,9.1000000000000099e+001,1.4167053075824566e+002,9.0756136745161513e+001,5.1351491443838256e+001,9.0377884667248765e+001,1.7261324853095743e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456109e+000,2.2769111635676000e+000,2.7502562826449735e+000,5.0271674462125731e+000,2.1220073530073860e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429196e+002,5.6723771108298479e+002,4.1777934139301976e+002,2.3725019874977073e+002,2.8858799512113444e+002,4.3726128245791148e+002
1.2460000000000002e+004,1.4518419365304631e+001,-2.8659737807324461e+001,9.1000000000000398e+001,1.4167053075824612e+002,9.0756136745161811e+001,5.1351491443838938e+001,9.0377884667249063e+001,1.7261324853093470e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456420e+000,2.2769111635676156e+000,2.7502562826449477e+000,5.0271674462125633e+000,2.1220073530073540e+000,1.5234417237996126e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298570e+002,4.1777934139301971e+002,2.3725019874977244e+002,2.8858799512113336e+002,4.3726128245790949e+002
1.2470000000000002e+004,1.4518419365304663e+001,-2.8659737807324603e+001,9.1000000000000298e+001,1.4167053075824663e+002,9.0756136745161726e+001,5.1351491443838711e+001,9.0377884667248978e+001,1.7261324853095061e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456122e+000,2.2769111635676080e+000,2.7502562826449730e+000,5.0271674462125810e+000,2.1220073530073882e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298638e+002,4.1777934139302056e+002,2.3725019874977124e+002,2.8858799512113325e+002,4.3726128245790920e+002
1.2480000000000002e+004,1.4518419365304648e+001,-2.8659737807322045e+001,9.1000000000000099e+001,1.4167053075824600e+002,9.0756136745161513e+001,5.1351491443838711e+001,9.0377884667248750e+001,1.7261324853095743e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070134e+000,2.2769111647799640e+000,2.7502562841093994e+000,5.0271674488893634e+000,2.1220073530074219e+000,1.5234417246107860e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298547e+002,4.1777934139302067e+002,2.3725019874977031e+002,2.8858799512113234e+002,4.3726128245790937e+002
1.2490000000000002e+004,1.4518419365304656e+001,-2.8659737807323381e+001,9.1000000000000085e+001,1.4167053075824674e+002,9.0756136745161456e+001,5.1351491443839109e+001,9.0377884667248708e+001,1.7261324853092617e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622204684910e+000,2.2769111659923293e+000,2.7502562855738604e+000,5.0271674515661893e+000,2.1220073530074055e+000,1.5234417254219592e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302209e+002,2.3725019874976797e+002,2.8858799512113256e+002,4.3726128245790909e+002
1.2500000000000002e+004,1.4518419365304648e+001,-2.8659737807323637e+001,9.1000000000000114e+001,1.4167053075824668e+002,9.0756136745161527e+001,5.1351491443838427e+001,9.0377884667248793e+001,1.7261324853094209e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841977e+000,2.2769111623552294e+000,2.7502562811805871e+000,5.0271674435358165e+000,2.1220073530073740e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298661e+002,4.1777934139302124e+002,2.3725019874977031e+002,2.8858799512113427e+002,4.3726128245791108e+002
1.2510000000000002e+004,1.4518419365304677e+001,-2.8659737807322387e+001,9.1000000000000270e+001,1.4167053075824680e+002,9.0756136745161669e+001,5.1351491443838768e+001,9.0377884667248907e+001,1.7261324853093356e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070365e+000,2.2769111647799676e+000,2.7502562841093963e+000,5.0271674488893634e+000,2.1220073530074011e+000,1.5234417246107856e-002,0.0000000000000000e+000,2.7368963340961670e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298604e+002,4.1777934139302096e+002,2.3725019874977076e+002,2.8858799512113325e+002,4.3726128245791165e+002
1.2520000000000002e+004,1.4518419365304656e+001,-2.8659737807322244e+001,9.0999999999999972e+001,1.4167053075824612e+002,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853092390e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622166841435e+000,2.2769111623552192e+000,2.7502562811806270e+000,5.0271674435358467e+000,2.1220073530074353e+000,1.5234417229884318e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298604e+002,4.1777934139302130e+002,2.3725019874976766e+002,2.8858799512113313e+002,4.3726128245790835e+002
1.2530000000000002e+004,1.4518419365304672e+001,-2.8659737807323012e+001,9.1000000000000256e+001,1.4167053075824737e+002,9.0756136745161683e+001,5.1351491443838597e+001,9.0377884667248921e+001,1.7261324853095175e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456167e+000,2.2769111635676125e+000,2.7502562826449868e+000,5.0271674462125997e+000,2.1220073530073922e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298729e+002,4.1777934139302090e+002,2.3725019874977033e+002,2.8858799512113370e+002,4.3726128245790835e+002
1.2540000000000002e+004,1.4518419365304640e+001,-2.8659737807323779e+001,9.1000000000000156e+001,1.4167053075824577e+002,9.0756136745161569e+001,5.1351491443838938e+001,9.0377884667248850e+001,1.7261324853093470e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456189e+000,2.2769111635675792e+000,2.7502562826450023e+000,5.0271674462125819e+000,2.1220073530073829e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298536e+002,4.1777934139302170e+002,2.3725019874977076e+002,2.8858799512113444e+002,4.3726128245791188e+002
1.2550000000000002e+004,1.4518419365304666e+001,-2.8659737807323182e+001,9.1000000000000213e+001,1.4167053075824765e+002,9.0756136745161669e+001,5.1351491443838825e+001,9.0377884667248878e+001,1.7261324853096767e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841893e+000,2.2769111623552445e+000,2.7502562811805413e+000,5.0271674435357863e+000,2.1220073530073691e+000,1.5234417229884308e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298752e+002,4.1777934139302101e+002,2.3725019874977289e+002,2.8858799512113336e+002,4.3726128245790989e+002
1.2560000000000002e+004,1.4518419365304677e+001,-2.8659737807322585e+001,9.1000000000000099e+001,1.4167053075824839e+002,9.0756136745161527e+001,5.1351491443839109e+001,9.0377884667248750e+001,1.7261324853094038e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622166841986e+000,2.2769111623552591e+000,2.7502562811805866e+000,5.0271674435358458e+000,2.1220073530073855e+000,1.5234417229884275e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298865e+002,4.1777934139302084e+002,2.3725019874976934e+002,2.8858799512113291e+002,4.3726128245790909e+002
1.2570000000000002e+004,1.4518419365304670e+001,-2.8659737807322756e+001,9.1000000000000114e+001,1.4167053075824572e+002,9.0756136745161527e+001,5.1351491443838540e+001,9.0377884667248765e+001,1.7261324853094322e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622166841493e+000,2.2769111623552383e+000,2.7502562811805529e+000,5.0271674435357916e+000,2.1220073530074068e+000,1.5234417229884343e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298547e+002,4.1777934139301971e+002,2.3725019874977122e+002,2.8858799512113347e+002,4.3726128245790983e+002
1.2580000000000002e+004,1.4518419365304625e+001,-2.8659737807325740e+001,9.0999999999999915e+001,1.4167053075824441e+002,9.0756136745161314e+001,5.1351491443838370e+001,9.0377884667248566e+001,1.7261324853095459e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622204684786e+000,2.2769111659923178e+000,2.7502562855737680e+000,5.0271674515660862e+000,2.1220073530073731e+000,1.5234417254219649e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429139e+002,5.6723771108298388e+002,4.1777934139302045e+002,2.3725019874977306e+002,2.8858799512113478e+002,4.3726128245791222e+002
1.2590000000000002e+004,1.4518419365304684e+001,-2.8659737807322074e+001,9.1000000000000213e+001,1.4167053075824879e+002,9.0756136745161626e+001,5.1351491443838995e+001,9.0377884667248864e+001,1.7261324853093925e+001,1.6321422146573244e+001,-2.5912019742953561e+001,1.5882545583374821e+001,-2.6751000626800874e+001,2.3690622179456096e+000,2.2769111635676267e+000,2.7502562826449899e+000,5.0271674462126166e+000,2.1220073530074055e+000,1.5234417237996027e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429503e+002,5.6723771108298877e+002,4.1777934139302107e+002,2.3725019874976985e+002,2.8858799512113239e+002,4.3726128245790790e+002
1.2600000000000002e+004,1.4518419365304663e+001,-2.8659737807323097e+001,9.1000000000000114e+001,1.4167053075824805e+002,9.0756136745161555e+001,5.1351491443838711e+001,9.0377884667248807e+001,1.7261324853094777e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456264e+000,2.2769111635676160e+000,2.7502562826449739e+000,5.0271674462125899e+000,2.1220073530073793e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298786e+002,4.1777934139302101e+002,2.3725019874977102e+002,2.8858799512113313e+002,4.3726128245790909e+002
1.2610000000000002e+004,1.4518419365304663e+001,-2.8659737807323239e+001,9.0999999999999986e+001,1.4167053075824680e+002,9.0756136745161427e+001,5.1351491443838654e+001,9.0377884667248665e+001,1.7261324853094209e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622179456020e+000,2.2769111635675978e+000,2.7502562826449197e+000,5.0271674462125180e+000,2.1220073530073709e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298638e+002,4.1777934139302101e+002,2.3725019874977494e+002,2.8858799512113370e+002,4.3726128245791051e+002
1.2620000000000002e+004,1.4518419365304666e+001,-2.8659737807322955e+001,9.1000000000000171e+001,1.4167053075824651e+002,9.0756136745161584e+001,5.1351491443838597e+001,9.0377884667248850e+001,1.7261324853091480e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622179456078e+000,2.2769111635676089e+000,2.7502562826450250e+000,5.0271674462126335e+000,2.1220073530074144e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298649e+002,4.1777934139302045e+002,2.3725019874976752e+002,2.8858799512113376e+002,4.3726128245790915e+002
1.2630000000000002e+004,1.4518419365304684e+001,-2.8659737807321676e+001,9.1000000000000028e+001,1.4167053075824788e+002,9.0756136745161442e+001,5.1351491443838654e+001,9.0377884667248679e+001,1.7261324853096028e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374814e+001,-2.6751000626800874e+001,2.3690622192070334e+000,2.2769111647799969e+000,2.7502562841093692e+000,5.0271674488893661e+000,2.1220073530074051e+000,1.5234417246107784e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429474e+002,5.6723771108298797e+002,4.1777934139302027e+002,2.3725019874977099e+002,2.8858799512113188e+002,4.3726128245790852e+002
1.2640000000000002e+004,1.4518419365304645e+001,-2.8659737807322301e+001,9.0999999999999858e+001,1.4167053075824566e+002,9.0756136745161228e+001,5.1351491443838540e+001,9.0377884667248466e+001,1.7261324853092901e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684395e+000,2.2769111659923342e+000,2.7502562855737729e+000,5.0271674515661076e+000,2.1220073530074171e+000,1.5234417254219600e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298536e+002,4.1777934139302039e+002,2.3725019874977212e+002,2.8858799512113279e+002,4.3726128245790852e+002
1.2650000000000002e+004,1.4518419365304663e+001,-2.8659737807322699e+001,9.1000000000000199e+001,1.4167053075824782e+002,9.0756136745161626e+001,5.1351491443838938e+001,9.0377884667248850e+001,1.7261324853094436e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622192070525e+000,2.2769111647799671e+000,2.7502562841094242e+000,5.0271674488893918e+000,2.1220073530073988e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298774e+002,4.1777934139302232e+002,2.3725019874976982e+002,2.8858799512113416e+002,4.3726128245790983e+002
1.2660000000000002e+004,1.4518419365304640e+001,-2.8659737807323609e+001,9.1000000000000085e+001,1.4167053075824595e+002,9.0756136745161513e+001,5.1351491443838768e+001,9.0377884667248750e+001,1.7261324853093811e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456051e+000,2.2769111635675978e+000,2.7502562826449823e+000,5.0271674462125802e+000,2.1220073530073944e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298547e+002,4.1777934139302039e+002,2.3725019874977053e+002,2.8858799512113353e+002,4.3726128245790966e+002
1.2670000000000002e+004,1.4518419365304615e+001,-2.8659737807324404e+001,9.1000000000000014e+001,1.4167053075824555e+002,9.0756136745161442e+001,5.1351491443838256e+001,9.0377884667248665e+001,1.7261324853094891e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841862e+000,2.2769111623552241e+000,2.7502562811805333e+000,5.0271674435357578e+000,2.1220073530073598e+000,1.5234417229884353e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298513e+002,4.1777934139302039e+002,2.3725019874977332e+002,2.8858799512113353e+002,4.3726128245791148e+002
1.2680000000000002e+004,1.4518419365304677e+001,-2.8659737807322585e+001,9.1000000000000099e+001,1.4167053075824742e+002,9.0756136745161513e+001,5.1351491443839222e+001,9.0377884667248750e+001,1.7261324853095289e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374815e+001,-2.6751000626800874e+001,2.3690622179456020e+000,2.2769111635676094e+000,2.7502562826450108e+000,5.0271674462126201e+000,2.1220073530074139e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429446e+002,5.6723771108298763e+002,4.1777934139302147e+002,2.3725019874976937e+002,2.8858799512113239e+002,4.3726128245790920e+002
1.2690000000000002e+004,1.4518419365304663e+001,-2.8659737807322983e+001,9.1000000000000099e+001,1.4167053075824651e+002,9.0756136745161513e+001,5.1351491443839279e+001,9.0377884667248750e+001,1.7261324853097108e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455936e+000,2.2769111635675752e+000,2.7502562826450059e+000,5.0271674462125810e+000,2.1220073530074051e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298615e+002,4.1777934139302226e+002,2.3725019874977053e+002,2.8858799512113353e+002,4.3726128245791057e+002
1.2700000000000002e+004,1.4518419365304645e+001,-2.8659737807323438e+001,9.1000000000000213e+001,1.4167053075824651e+002,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248864e+001,1.7261324853093129e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456073e+000,2.2769111635675880e+000,2.7502562826449841e+000,5.0271674462125722e+000,2.1220073530073891e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298604e+002,4.1777934139302153e+002,2.3725019874977147e+002,2.8858799512113382e+002,4.3726128245790983e+002
1.2710000000000002e+004,1.4518419365304634e+001,-2.8659737807322614e+001,9.1000000000000171e+001,1.4167053075824657e+002,9.0756136745161584e+001,5.1351491443838881e+001,9.0377884667248821e+001,1.7261324853094152e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179455860e+000,2.2769111635676116e+000,2.7502562826449610e+000,5.0271674462125731e+000,2.1220073530074086e+000,1.5234417237996099e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298615e+002,4.1777934139302016e+002,2.3725019874977170e+002,2.8858799512113404e+002,4.3726128245790994e+002
1.2720000000000002e+004,1.4518419365304656e+001,-2.8659737807323211e+001,9.1000000000000199e+001,1.4167053075824799e+002,9.0756136745161612e+001,5.1351491443838768e+001,9.0377884667248864e+001,1.7261324853092219e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622166841884e+000,2.2769111623552534e+000,2.7502562811805920e+000,5.0271674435358449e+000,2.1220073530073944e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298740e+002,4.1777934139302045e+002,2.3725019874976914e+002,2.8858799512113438e+002,4.3726128245790983e+002
1.2730000000000002e+004,1.4518419365304661e+001,-2.8659737807322813e+001,9.1000000000000099e+001,1.4167053075824788e+002,9.0756136745161513e+001,5.1351491443838370e+001,9.0377884667248750e+001,1.7261324853093640e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456233e+000,2.2769111635676320e+000,2.7502562826449761e+000,5.0271674462126086e+000,2.1220073530073900e+000,1.5234417237996022e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298854e+002,4.1777934139302045e+002,2.3725019874977008e+002,2.8858799512113404e+002,4.3726128245791142e+002
1.2740000000000002e+004,1.4518419365304656e+001,-2.8659737807324092e+001,9.1000000000000085e+001,1.4167053075824623e+002,9.0756136745161498e+001,5.1351491443839109e+001,9.0377884667248708e+001,1.7261324853093868e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622192070387e+000,2.2769111647799387e+000,2.7502562841094198e+000,5.0271674488893581e+000,2.1220073530073971e+000,1.5234417246107843e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298604e+002,4.1777934139302272e+002,2.3725019874977079e+002,2.8858799512113342e+002,4.3726128245791023e+002
1.2750000000000002e+004,1.4518419365304634e+001,-2.8659737807323211e+001,9.0999999999999901e+001,1.4167053075824634e+002,9.0756136745161314e+001,5.1351491443838540e+001,9.0377884667248551e+001,1.7261324853095687e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070436e+000,2.2769111647799689e+000,2.7502562841093838e+000,5.0271674488893527e+000,2.1220073530073904e+000,1.5234417246107823e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298604e+002,4.1777934139302056e+002,2.3725019874977076e+002,2.8858799512113376e+002,4.3726128245790994e+002
1.2760000000000002e+004,1.4518419365304647e+001,-2.8659737807323097e+001,9.1000000000000156e+001,1.4167053075824634e+002,9.0756136745161612e+001,5.1351491443838768e+001,9.0377884667248850e+001,1.7261324853093925e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841639e+000,2.2769111623552272e+000,2.7502562811805822e+000,5.0271674435358094e+000,2.1220073530074015e+000,1.5234417229884337e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298615e+002,4.1777934139302107e+002,2.3725019874977059e+002,2.8858799512113404e+002,4.3726128245791051e+002
1.2770000000000002e+004,1.4518419365304634e+001,-2.8659737807323637e+001,9.1000000000000327e+001,1.4167053075824526e+002,9.0756136745161740e+001,5.1351491443838597e+001,9.0377884667249006e+001,1.7261324853094379e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841666e+000,2.2769111623552210e+000,2.7502562811805196e+000,5.0271674435357401e+000,2.1220073530073695e+000,1.5234417229884384e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298456e+002,4.1777934139302033e+002,2.3725019874977454e+002,2.8858799512113563e+002,4.3726128245791102e+002
1.2780000000000002e+004,1.4518419365304654e+001,-2.8659737807324518e+001,9.1000000000000099e+001,1.4167053075824685e+002,9.0756136745161513e+001,5.1351491443838654e+001,9.0377884667248736e+001,1.7261324853092219e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456127e+000,2.2769111635676027e+000,2.7502562826449735e+000,5.0271674462125766e+000,2.1220073530073860e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298695e+002,4.1777934139302130e+002,2.3725019874977173e+002,2.8858799512113376e+002,4.3726128245791062e+002
1.2790000000000002e+004,1.4518419365304648e+001,-2.8659737807322784e+001,9.1000000000000043e+001,1.4167053075824600e+002,9.0756136745161484e+001,5.1351491443839166e+001,9.0377884667248708e+001,1.7261324853096767e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622166841564e+000,2.2769111623551921e+000,2.7502562811806039e+000,5.0271674435357960e+000,2.1220073530074024e+000,1.5234417229884336e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429298e+002,5.6723771108298547e+002,4.1777934139302266e+002,2.3725019874977076e+002,2.8858799512113541e+002,4.3726128245791051e+002
1.2800000000000002e+004,1.4518419365304654e+001,-2.8659737807322841e+001,9.0999999999999957e+001,1.4167053075824685e+002,9.0756136745161342e+001,5.1351491443838938e+001,9.0377884667248580e+001,1.7261324853094322e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456056e+000,2.2769111635675894e+000,2.7502562826450094e+000,5.0271674462125988e+000,2.1220073530074020e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298683e+002,4.1777934139302181e+002,2.3725019874976959e+002,2.8858799512113438e+002,4.3726128245790966e+002
1.2810000000000002e+004,1.4518419365304640e+001,-2.8659737807322642e+001,9.0999999999999872e+001,1.4167053075824651e+002,9.0756136745161314e+001,5.1351491443839450e+001,9.0377884667248523e+001,1.7261324853094493e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070201e+000,2.2769111647799471e+000,2.7502562841093812e+000,5.0271674488893279e+000,2.1220073530074011e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429412e+002,5.6723771108298638e+002,4.1777934139302226e+002,2.3725019874977258e+002,2.8858799512113387e+002,4.3726128245790937e+002
1.2820000000000002e+004,1.4518419365304622e+001,-2.8659737807322557e+001,9.0999999999999986e+001,1.4167053075824543e+002,9.0756136745161385e+001,5.1351491443838654e+001,9.0377884667248637e+001,1.7261324853093356e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622179455638e+000,2.2769111635675707e+000,2.7502562826449894e+000,5.0271674462125606e+000,2.1220073530074228e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298490e+002,4.1777934139302158e+002,2.3725019874977122e+002,2.8858799512113444e+002,4.3726128245791159e+002
1.2830000000000002e+004,1.4518419365304611e+001,-2.8659737807324404e+001,9.1000000000000213e+001,1.4167053075824595e+002,9.0756136745161626e+001,5.1351491443838881e+001,9.0377884667248907e+001,1.7261324853096824e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456287e+000,2.2769111635675943e+000,2.7502562826449490e+000,5.0271674462125429e+000,2.1220073530073575e+000,1.5234417237996121e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108298536e+002,4.1777934139302073e+002,2.3725019874977332e+002,2.8858799512113399e+002,4.3726128245790972e+002
1.2840000000000002e+004,1.4518419365304640e+001,-2.8659737807322472e+001,9.1000000000000142e+001,1.4167053075824788e+002,9.0756136745161555e+001,5.1351491443838825e+001,9.0377884667248793e+001,1.7261324853092219e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622192070419e+000,2.2769111647799871e+000,2.7502562841093852e+000,5.0271674488893723e+000,2.1220073530074002e+000,1.5234417246107825e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429434e+002,5.6723771108298774e+002,4.1777934139302107e+002,2.3725019874977122e+002,2.8858799512113382e+002,4.3726128245790892e+002
1.2850000000000002e+004,1.4518419365304638e+001,-2.8659737807324404e+001,9.0999999999999986e+001,1.4167053075824674e+002,9.0756136745161399e+001,5.1351491443838938e+001,9.0377884667248637e+001,1.7261324853094322e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456056e+000,2.2769111635675863e+000,2.7502562826450445e+000,5.0271674462126308e+000,2.1220073530074153e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298672e+002,4.1777934139302204e+002,2.3725019874976769e+002,2.8858799512113444e+002,4.3726128245791131e+002
1.2860000000000002e+004,1.4518419365304622e+001,-2.8659737807325399e+001,9.1000000000000099e+001,1.4167053075824555e+002,9.0756136745161527e+001,5.1351491443839109e+001,9.0377884667248793e+001,1.7261324853093242e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841768e+000,2.2769111623552063e+000,2.7502562811806457e+000,5.0271674435358520e+000,2.1220073530074077e+000,1.5234417229884350e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298513e+002,4.1777934139302153e+002,2.3725019874976704e+002,2.8858799512113416e+002,4.3726128245790989e+002
1.2870000000000002e+004,1.4518419365304647e+001,-2.8659737807323040e+001,9.1000000000000043e+001,1.4167053075824748e+002,9.0756136745161484e+001,5.1351491443838540e+001,9.0377884667248708e+001,1.7261324853093299e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456171e+000,2.2769111635676009e+000,2.7502562826449717e+000,5.0271674462125731e+000,2.1220073530073806e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298740e+002,4.1777934139302175e+002,2.3725019874977218e+002,2.8858799512113467e+002,4.3726128245791170e+002
1.2880000000000002e+004,1.4518419365304638e+001,-2.8659737807323353e+001,9.1000000000000156e+001,1.4167053075824742e+002,9.0756136745161569e+001,5.1351491443838540e+001,9.0377884667248807e+001,1.7261324853094152e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179456220e+000,2.2769111635676254e+000,2.7502562826449894e+000,5.0271674462126148e+000,2.1220073530073940e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298752e+002,4.1777934139302033e+002,2.3725019874976965e+002,2.8858799512113512e+002,4.3726128245791188e+002
1.2890000000000002e+004,1.4518419365304663e+001,-2.8659737807322699e+001,9.1000000000000142e+001,1.4167053075824737e+002,9.0756136745161555e+001,5.1351491443839450e+001,9.0377884667248793e+001,1.7261324853094436e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179456091e+000,2.2769111635675867e+000,2.7502562826450210e+000,5.0271674462126077e+000,2.1220073530074024e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298752e+002,4.1777934139302283e+002,2.3725019874977005e+002,2.8858799512113387e+002,4.3726128245790926e+002
1.2900000000000002e+004,1.4518419365304640e+001,-2.8659737807323097e+001,9.0999999999999972e+001,1.4167053075824691e+002,9.0756136745161371e+001,5.1351491443838825e+001,9.0377884667248622e+001,1.7261324853095687e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374812e+001,-2.6751000626800874e+001,2.3690622192070494e+000,2.2769111647799569e+000,2.7502562841093727e+000,5.0271674488893296e+000,2.1220073530073753e+000,1.5234417246107823e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298706e+002,4.1777934139302238e+002,2.3725019874977332e+002,2.8858799512113336e+002,4.3726128245790966e+002
1.2910000000000002e+004,1.4518419365304629e+001,-2.8659737807323211e+001,9.1000000000000043e+001,1.4167053075824646e+002,9.0756136745161442e+001,5.1351491443839109e+001,9.0377884667248708e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622179456060e+000,2.2769111635675761e+000,2.7502562826449624e+000,5.0271674462125384e+000,2.1220073530073758e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298570e+002,4.1777934139302198e+002,2.3725019874977335e+002,2.8858799512113433e+002,4.3726128245791119e+002
1.2920000000000002e+004,1.4518419365304633e+001,-2.8659737807323751e+001,9.0999999999999787e+001,1.4167053075824566e+002,9.0756136745161214e+001,5.1351491443839222e+001,9.0377884667248452e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841524e+000,2.2769111623551970e+000,2.7502562811805680e+000,5.0271674435357649e+000,2.1220073530073931e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298536e+002,4.1777934139302209e+002,2.3725019874977238e+002,2.8858799512113535e+002,4.3726128245791182e+002
