#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.2930000000000002e+004,1.4518419365304640e+001,-2.8659737807323864e+001,9.0999999999999901e+001,1.4167053075824685e+002,9.0756136745161285e+001,5.1351491443838597e+001,9.0377884667248551e+001,1.7261324853094607e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456180e+000,2.2769111635676080e+000,2.7502562826449903e+000,5.0271674462125979e+000,2.1220073530073904e+000,1.5234417237996059e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298683e+002,4.1777934139302067e+002,2.3725019874976982e+002,2.8858799512113433e+002,4.3726128245790972e+002
1.2940000000000002e+004,1.4518419365304629e+001,-2.8659737807323978e+001,9.0999999999999972e+001,1.4167053075824634e+002,9.0756136745161385e+001,5.1351491443838711e+001,9.0377884667248622e+001,1.7261324853093527e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622166841724e+000,2.2769111623552005e+000,2.7502562811806137e+000,5.0271674435358147e+000,2.1220073530073962e+000,1.5234417229884322e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429241e+002,5.6723771108298604e+002,4.1777934139302255e+002,2.3725019874976982e+002,2.8858799512113427e+002,4.3726128245791108e+002
1.2950000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.0999999999999901e+001,1.4167053075824566e+002,9.0756136745161285e+001,5.1351491443838711e+001,9.0377884667248551e+001,1.7261324853092958e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455869e+000,2.2769111635675956e+000,2.7502562826449908e+000,5.0271674462125864e+000,2.1220073530074131e+000,1.5234417237996092e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298558e+002,4.1777934139302056e+002,2.3725019874977005e+002,2.8858799512113444e+002,4.3726128245791023e+002
1.2960000000000002e+004,1.4518419365304656e+001,-2.8659737807323296e+001,9.1000000000000028e+001,1.4167053075824725e+002,9.0756136745161442e+001,5.1351491443839052e+001,9.0377884667248665e+001,1.7261324853092162e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374805e+001,-2.6751000626800902e+001,2.3690622179456113e+000,2.2769111635675969e+000,2.7502562826449970e+000,5.0271674462125944e+000,2.1220073530073948e+000,1.5234417237996041e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298740e+002,4.1777934139302181e+002,2.3725019874977031e+002,2.8858799512113438e+002,4.3726128245791102e+002
1.2970000000000002e+004,1.4518419365304663e+001,-2.8659737807322671e+001,9.0999999999999872e+001,1.4167053075824725e+002,9.0756136745161285e+001,5.1351491443838881e+001,9.0377884667248523e+001,1.7261324853095289e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374808e+001,-2.6751000626800902e+001,2.3690622179455967e+000,2.2769111635675845e+000,2.7502562826450236e+000,5.0271674462126086e+000,2.1220073530074139e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298718e+002,4.1777934139302249e+002,2.3725019874976934e+002,2.8858799512113376e+002,4.3726128245791051e+002
1.2980000000000002e+004,1.4518419365304633e+001,-2.8659737807323836e+001,9.0999999999999929e+001,1.4167053075824589e+002,9.0756136745161371e+001,5.1351491443838484e+001,9.0377884667248580e+001,1.7261324853094663e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456056e+000,2.2769111635675725e+000,2.7502562826450343e+000,5.0271674462126068e+000,2.1220073530074051e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429213e+002,5.6723771108298536e+002,4.1777934139302192e+002,2.3725019874976863e+002,2.8858799512113512e+002,4.3726128245791023e+002
1.2990000000000002e+004,1.4518419365304599e+001,-2.8659737807324575e+001,9.1000000000000298e+001,1.4167053075824600e+002,9.0756136745161740e+001,5.1351491443839222e+001,9.0377884667248964e+001,1.7261324853094891e+001,1.6321422146573198e+001,-2.5912019742953674e+001,1.5882545583374776e+001,-2.6751000626800959e+001,2.3690622154227561e+000,2.2769111611428441e+000,2.7502562797161829e+000,5.0271674408590270e+000,2.1220073530073735e+000,1.5234417221772616e-002,0.0000000000000000e+000,2.7368963340961784e+001,4.9999999999999602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108298536e+002,4.1777934139302147e+002,2.3725019874977082e+002,2.8858799512113575e+002,4.3726128245791443e+002
1.3000000000000002e+004,1.4518419365304608e+001,-2.8659737807324547e+001,9.0999999999999844e+001,1.4167053075824390e+002,9.0756136745161228e+001,5.1351491443838597e+001,9.0377884667248466e+001,1.7261324853096085e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622204684679e+000,2.2769111659922916e+000,2.7502562855738133e+000,5.0271674515661049e+000,2.1220073530073904e+000,1.5234417254219642e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298365e+002,4.1777934139302187e+002,2.3725019874977144e+002,2.8858799512113438e+002,4.3726128245791091e+002
1.3010000000000002e+004,1.4518419365304647e+001,-2.8659737807322756e+001,9.1000000000000043e+001,1.4167053075824720e+002,9.0756136745161442e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853094095e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455967e+000,2.2769111635675907e+000,2.7502562826449837e+000,5.0271674462125748e+000,2.1220073530073997e+000,1.5234417237996074e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298683e+002,4.1777934139302198e+002,2.3725019874977173e+002,2.8858799512113404e+002,4.3726128245791023e+002
1.3020000000000002e+004,1.4518419365304645e+001,-2.8659737807322955e+001,9.0999999999999972e+001,1.4167053075824606e+002,9.0756136745161385e+001,5.1351491443838484e+001,9.0377884667248622e+001,1.7261324853094436e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455931e+000,2.2769111635675920e+000,2.7502562826449832e+000,5.0271674462125748e+000,2.1220073530074028e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298604e+002,4.1777934139302113e+002,2.3725019874977099e+002,2.8858799512113387e+002,4.3726128245791040e+002
1.3030000000000002e+004,1.4518419365304634e+001,-2.8659737807323125e+001,9.0999999999999915e+001,1.4167053075824657e+002,9.0756136745161328e+001,5.1351491443839279e+001,9.0377884667248566e+001,1.7261324853093015e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456056e+000,2.2769111635675690e+000,2.7502562826450472e+000,5.0271674462126157e+000,2.1220073530074091e+000,1.5234417237996067e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298638e+002,4.1777934139302289e+002,2.3725019874976840e+002,2.8858799512113347e+002,4.3726128245790909e+002
1.3040000000000002e+004,1.4518419365304641e+001,-2.8659737807323069e+001,9.0999999999999801e+001,1.4167053075824742e+002,9.0756136745161200e+001,5.1351491443838768e+001,9.0377884667248424e+001,1.7261324853095573e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622204684830e+000,2.2769111659923396e+000,2.7502562855737551e+000,5.0271674515660951e+000,2.1220073530073731e+000,1.5234417254219533e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298763e+002,4.1777934139302164e+002,2.3725019874977374e+002,2.8858799512113274e+002,4.3726128245790937e+002
1.3050000000000002e+004,1.4518419365304617e+001,-2.8659737807324433e+001,9.0999999999999858e+001,1.4167053075824509e+002,9.0756136745161271e+001,5.1351491443839109e+001,9.0377884667248509e+001,1.7261324853093754e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455949e+000,2.2769111635675561e+000,2.7502562826449992e+000,5.0271674462125553e+000,2.1220073530073931e+000,1.5234417237996093e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298490e+002,4.1777934139302249e+002,2.3725019874977144e+002,2.8858799512113552e+002,4.3726128245790972e+002
1.3060000000000002e+004,1.4518419365304656e+001,-2.8659737807323836e+001,9.0999999999999858e+001,1.4167053075824708e+002,9.0756136745161271e+001,5.1351491443838427e+001,9.0377884667248509e+001,1.7261324853093186e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455909e+000,2.2769111635676116e+000,2.7502562826449815e+000,5.0271674462125926e+000,2.1220073530074122e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298683e+002,4.1777934139302050e+002,2.3725019874977028e+002,2.8858799512113427e+002,4.3726128245790954e+002
1.3070000000000002e+004,1.4518419365304608e+001,-2.8659737807324206e+001,9.1000000000000114e+001,1.4167053075824600e+002,9.0756136745161513e+001,5.1351491443839052e+001,9.0377884667248750e+001,1.7261324853093186e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622192070538e+000,2.2769111647799543e+000,2.7502562841094083e+000,5.0271674488893625e+000,2.1220073530073855e+000,1.5234417246107858e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298592e+002,4.1777934139302175e+002,2.3725019874977079e+002,2.8858799512113495e+002,4.3726128245791210e+002
1.3080000000000002e+004,1.4518419365304624e+001,-2.8659737807323438e+001,9.1000000000000114e+001,1.4167053075824634e+002,9.0756136745161569e+001,5.1351491443838881e+001,9.0377884667248807e+001,1.7261324853096653e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622166841826e+000,2.2769111623552267e+000,2.7502562811805480e+000,5.0271674435357747e+000,2.1220073530073700e+000,1.5234417229884313e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298672e+002,4.1777934139302141e+002,2.3725019874977289e+002,2.8858799512113404e+002,4.3726128245791142e+002
1.3090000000000002e+004,1.4518419365304640e+001,-2.8659737807322813e+001,9.1000000000000099e+001,1.4167053075824668e+002,9.0756136745161513e+001,5.1351491443838484e+001,9.0377884667248750e+001,1.7261324853094891e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455936e+000,2.2769111635676098e+000,2.7502562826449708e+000,5.0271674462125802e+000,2.1220073530074046e+000,1.5234417237996081e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298661e+002,4.1777934139302056e+002,2.3725019874977124e+002,2.8858799512113467e+002,4.3726128245791142e+002
1.3100000000000002e+004,1.4518419365304609e+001,-2.8659737807325399e+001,9.0999999999999915e+001,1.4167053075824464e+002,9.0756136745161328e+001,5.1351491443838938e+001,9.0377884667248566e+001,1.7261324853095175e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179455993e+000,2.2769111635675565e+000,2.7502562826450205e+000,5.0271674462125766e+000,2.1220073530073980e+000,1.5234417237996142e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999716e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298388e+002,4.1777934139302192e+002,2.3725019874977005e+002,2.8858799512113563e+002,4.3726128245791023e+002
1.3110000000000002e+004,1.4518419365304647e+001,-2.8659737807322557e+001,9.1000000000000171e+001,1.4167053075824737e+002,9.0756136745161612e+001,5.1351491443838881e+001,9.0377884667248850e+001,1.7261324853095061e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456038e+000,2.2769111635676080e+000,2.7502562826449859e+000,5.0271674462125944e+000,2.1220073530074015e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298729e+002,4.1777934139302124e+002,2.3725019874977079e+002,2.8858799512113450e+002,4.3726128245791176e+002
1.3120000000000002e+004,1.4518419365304640e+001,-2.8659737807322244e+001,9.1000000000000256e+001,1.4167053075824782e+002,9.0756136745161669e+001,5.1351491443838995e+001,9.0377884667248878e+001,1.7261324853094948e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622179456224e+000,2.2769111635676018e+000,2.7502562826450014e+000,5.0271674462126033e+000,2.1220073530073886e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298831e+002,4.1777934139302261e+002,2.3725019874977104e+002,2.8858799512113404e+002,4.3726128245791091e+002
1.3130000000000002e+004,1.4518419365304659e+001,-2.8659737807322841e+001,9.1000000000000213e+001,1.4167053075824725e+002,9.0756136745161626e+001,5.1351491443838938e+001,9.0377884667248878e+001,1.7261324853093925e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179455989e+000,2.2769111635675983e+000,2.7502562826449548e+000,5.0271674462125535e+000,2.1220073530073886e+000,1.5234417237996080e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298695e+002,4.1777934139302164e+002,2.3725019874977335e+002,2.8858799512113336e+002,4.3726128245790846e+002
1.3140000000000002e+004,1.4518419365304640e+001,-2.8659737807323268e+001,9.1000000000000085e+001,1.4167053075824703e+002,9.0756136745161498e+001,5.1351491443838938e+001,9.0377884667248736e+001,1.7261324853096994e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622166841768e+000,2.2769111623552183e+000,2.7502562811805618e+000,5.0271674435357800e+000,2.1220073530073775e+000,1.5234417229884303e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298729e+002,4.1777934139302243e+002,2.3725019874977289e+002,2.8858799512113478e+002,4.3726128245791142e+002
1.3150000000000002e+004,1.4518419365304640e+001,-2.8659737807324547e+001,9.0999999999999929e+001,1.4167053075824640e+002,9.0756136745161371e+001,5.1351491443838881e+001,9.0377884667248608e+001,1.7261324853093981e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622179456016e+000,2.2769111635675952e+000,2.7502562826449841e+000,5.0271674462125793e+000,2.1220073530073971e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298661e+002,4.1777934139302147e+002,2.3725019874977122e+002,2.8858799512113455e+002,4.3726128245790966e+002
1.3160000000000002e+004,1.4518419365304634e+001,-2.8659737807324262e+001,9.0999999999999929e+001,1.4167053075824674e+002,9.0756136745161328e+001,5.1351491443838938e+001,9.0377884667248566e+001,1.7261324853092106e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179455998e+000,2.2769111635675725e+000,2.7502562826450139e+000,5.0271674462125864e+000,2.1220073530074015e+000,1.5234417237996076e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298638e+002,4.1777934139302272e+002,2.3725019874977050e+002,2.8858799512113359e+002,4.3726128245790937e+002
1.3170000000000002e+004,1.4518419365304641e+001,-2.8659737807323012e+001,9.0999999999999972e+001,1.4167053075824697e+002,9.0756136745161399e+001,5.1351491443838938e+001,9.0377884667248622e+001,1.7261324853094720e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841582e+000,2.2769111623552294e+000,2.7502562811805373e+000,5.0271674435357667e+000,2.1220073530073886e+000,1.5234417229884313e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429360e+002,5.6723771108298661e+002,4.1777934139302113e+002,2.3725019874977332e+002,2.8858799512113370e+002,4.3726128245790909e+002
1.3180000000000002e+004,1.4518419365304629e+001,-2.8659737807322472e+001,9.0999999999999801e+001,1.4167053075824606e+002,9.0756136745161200e+001,5.1351491443839279e+001,9.0377884667248452e+001,1.7261324853096141e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455660e+000,2.2769111635675685e+000,2.7502562826450170e+000,5.0271674462125855e+000,2.1220073530074317e+000,1.5234417237996071e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429429e+002,5.6723771108298570e+002,4.1777934139302226e+002,2.3725019874976979e+002,2.8858799512113353e+002,4.3726128245790943e+002
1.3190000000000002e+004,1.4518419365304647e+001,-2.8659737807323353e+001,9.0999999999999872e+001,1.4167053075824708e+002,9.0756136745161285e+001,5.1351491443839109e+001,9.0377884667248523e+001,1.7261324853095630e+001,1.6321422146573237e+001,-2.5912019742953589e+001,1.5882545583374807e+001,-2.6751000626800902e+001,2.3690622179456069e+000,2.2769111635675929e+000,2.7502562826449934e+000,5.0271674462125864e+000,2.1220073530073953e+000,1.5234417237996050e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298718e+002,4.1777934139302192e+002,2.3725019874977076e+002,2.8858799512113370e+002,4.3726128245790852e+002
1.3200000000000002e+004,1.4518419365304647e+001,-2.8659737807322415e+001,9.1000000000000199e+001,1.4167053075824765e+002,9.0756136745161569e+001,5.1351491443839109e+001,9.0377884667248850e+001,1.7261324853094948e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070450e+000,2.2769111647799747e+000,2.7502562841093692e+000,5.0271674488893439e+000,2.1220073530073855e+000,1.5234417246107811e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298763e+002,4.1777934139302164e+002,2.3725019874977266e+002,2.8858799512113450e+002,4.3726128245791159e+002
1.3210000000000002e+004,1.4518419365304634e+001,-2.8659737807323268e+001,9.0999999999999801e+001,1.4167053075824697e+002,9.0756136745161214e+001,5.1351491443838881e+001,9.0377884667248452e+001,1.7261324853094720e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456002e+000,2.2769111635675734e+000,2.7502562826450152e+000,5.0271674462125890e+000,2.1220073530074024e+000,1.5234417237996027e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298706e+002,4.1777934139302289e+002,2.3725019874977002e+002,2.8858799512113416e+002,4.3726128245790949e+002
1.3220000000000002e+004,1.4518419365304615e+001,-2.8659737807325570e+001,9.1000000000000142e+001,1.4167053075824566e+002,9.0756136745161555e+001,5.1351491443839393e+001,9.0377884667248807e+001,1.7261324853095289e+001,1.6321422146573202e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622179456096e+000,2.2769111635675539e+000,2.7502562826450134e+000,5.0271674462125677e+000,2.1220073530073851e+000,1.5234417237996119e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429161e+002,5.6723771108298490e+002,4.1777934139302289e+002,2.3725019874977122e+002,2.8858799512113524e+002,4.3726128245791119e+002
1.3230000000000002e+004,1.4518419365304602e+001,-2.8659737807324490e+001,9.1000000000000171e+001,1.4167053075824458e+002,9.0756136745161626e+001,5.1351491443839109e+001,9.0377884667248850e+001,1.7261324853095175e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374778e+001,-2.6751000626800959e+001,2.3690622166841662e+000,2.2769111623551952e+000,2.7502562811805813e+000,5.0271674435357765e+000,2.1220073530073855e+000,1.5234417229884389e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429133e+002,5.6723771108298399e+002,4.1777934139302153e+002,2.3725019874977173e+002,2.8858799512113552e+002,4.3726128245791165e+002
1.3240000000000002e+004,1.4518419365304608e+001,-2.8659737807322927e+001,9.1000000000000270e+001,1.4167053075824595e+002,9.0756136745161683e+001,5.1351491443838711e+001,9.0377884667248921e+001,1.7261324853093413e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841369e+000,2.2769111623552352e+000,2.7502562811805569e+000,5.0271674435357916e+000,2.1220073530074179e+000,1.5234417229884358e-002,0.0000000000000000e+000,2.7368963340961841e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429400e+002,5.6723771108298547e+002,4.1777934139302005e+002,2.3725019874977150e+002,2.8858799512113382e+002,4.3726128245790983e+002
1.3250000000000002e+004,1.4518419365304633e+001,-2.8659737807322841e+001,9.0999999999999986e+001,1.4167053075824572e+002,9.0756136745161399e+001,5.1351491443838938e+001,9.0377884667248637e+001,1.7261324853094550e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622179455807e+000,2.2769111635675783e+000,2.7502562826449459e+000,5.0271674462125242e+000,2.1220073530073926e+000,1.5234417237996097e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298536e+002,4.1777934139302153e+002,2.3725019874977403e+002,2.8858799512113467e+002,4.3726128245791102e+002
1.3260000000000002e+004,1.4518419365304634e+001,-2.8659737807323211e+001,9.1000000000000156e+001,1.4167053075824816e+002,9.0756136745161569e+001,5.1351491443839222e+001,9.0377884667248807e+001,1.7261324853095061e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179456242e+000,2.2769111635676085e+000,2.7502562826450112e+000,5.0271674462126192e+000,2.1220073530073935e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298797e+002,4.1777934139302181e+002,2.3725019874976962e+002,2.8858799512113427e+002,4.3726128245791028e+002
1.3270000000000002e+004,1.4518419365304625e+001,-2.8659737807323438e+001,9.1000000000000171e+001,1.4167053075824748e+002,9.0756136745161569e+001,5.1351491443838825e+001,9.0377884667248793e+001,1.7261324853094550e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622192070667e+000,2.2769111647799845e+000,2.7502562841093989e+000,5.0271674488893829e+000,2.1220073530073824e+000,1.5234417246107818e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298774e+002,4.1777934139302118e+002,2.3725019874977033e+002,2.8858799512113467e+002,4.3726128245791028e+002
1.3280000000000002e+004,1.4518419365304640e+001,-2.8659737807323239e+001,9.0999999999999858e+001,1.4167053075824612e+002,9.0756136745161257e+001,5.1351491443839109e+001,9.0377884667248509e+001,1.7261324853095289e+001,1.6321422146573230e+001,-2.5912019742953589e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622192070250e+000,2.2769111647799405e+000,2.7502562841094238e+000,5.0271674488893643e+000,2.1220073530074122e+000,1.5234417246107825e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429321e+002,5.6723771108298604e+002,4.1777934139302243e+002,2.3725019874977005e+002,2.8858799512113342e+002,4.3726128245790795e+002
1.3290000000000002e+004,1.4518419365304631e+001,-2.8659737807323296e+001,9.0999999999999957e+001,1.4167053075824680e+002,9.0756136745161342e+001,5.1351491443838711e+001,9.0377884667248608e+001,1.7261324853093413e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374798e+001,-2.6751000626800902e+001,2.3690622192070370e+000,2.2769111647799667e+000,2.7502562841093958e+000,5.0271674488893625e+000,2.1220073530074006e+000,1.5234417246107822e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298672e+002,4.1777934139302135e+002,2.3725019874977076e+002,2.8858799512113495e+002,4.3726128245791142e+002
1.3300000000000002e+004,1.4518419365304595e+001,-2.8659737807324603e+001,9.1000000000000014e+001,1.4167053075824617e+002,9.0756136745161427e+001,5.1351491443838370e+001,9.0377884667248637e+001,1.7261324853094493e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374782e+001,-2.6751000626800931e+001,2.3690622192070605e+000,2.2769111647799627e+000,2.7502562841093852e+000,5.0271674488893474e+000,2.1220073530073731e+000,1.5234417246107846e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429127e+002,5.6723771108298570e+002,4.1777934139302084e+002,2.3725019874977124e+002,2.8858799512113478e+002,4.3726128245790943e+002
1.3310000000000002e+004,1.4518419365304622e+001,-2.8659737807323864e+001,9.0999999999999815e+001,1.4167053075824572e+002,9.0756136745161214e+001,5.1351491443838768e+001,9.0377884667248452e+001,1.7261324853094777e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622179455949e+000,2.2769111635675898e+000,2.7502562826449481e+000,5.0271674462125375e+000,2.1220073530073855e+000,1.5234417237996069e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298570e+002,4.1777934139302084e+002,2.3725019874977286e+002,2.8858799512113427e+002,4.3726128245791142e+002
1.3320000000000002e+004,1.4518419365304615e+001,-2.8659737807324888e+001,9.1000000000000227e+001,1.4167053075824691e+002,9.0756136745161641e+001,5.1351491443838654e+001,9.0377884667248907e+001,1.7261324853095005e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841866e+000,2.2769111623552400e+000,2.7502562811805848e+000,5.0271674435358253e+000,2.1220073530073877e+000,1.5234417229884325e-002,0.0000000000000000e+000,2.7368963340961898e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298695e+002,4.1777934139302090e+002,2.3725019874977011e+002,2.8858799512113472e+002,4.3726128245791108e+002
1.3330000000000002e+004,1.4518419365304631e+001,-2.8659737807323637e+001,9.1000000000000028e+001,1.4167053075824737e+002,9.0756136745161442e+001,5.1351491443838711e+001,9.0377884667248679e+001,1.7261324853096028e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622179456260e+000,2.2769111635676103e+000,2.7502562826449686e+000,5.0271674462125784e+000,2.1220073530073749e+000,1.5234417237996062e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298740e+002,4.1777934139302113e+002,2.3725019874977173e+002,2.8858799512113313e+002,4.3726128245790795e+002
1.3340000000000002e+004,1.4518419365304638e+001,-2.8659737807323182e+001,9.1000000000000043e+001,1.4167053075824833e+002,9.0756136745161456e+001,5.1351491443838540e+001,9.0377884667248694e+001,1.7261324853095346e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374801e+001,-2.6751000626800902e+001,2.3690622179456180e+000,2.2769111635676085e+000,2.7502562826449446e+000,5.0271674462125535e+000,2.1220073530073713e+000,1.5234417237996033e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298797e+002,4.1777934139302153e+002,2.3725019874977335e+002,2.8858799512113472e+002,4.3726128245791091e+002
1.3350000000000002e+004,1.4518419365304625e+001,-2.8659737807322728e+001,9.0999999999999815e+001,1.4167053075824492e+002,9.0756136745161214e+001,5.1351491443839052e+001,9.0377884667248452e+001,1.7261324853094720e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192069930e+000,2.2769111647799281e+000,2.7502562841094349e+000,5.0271674488893634e+000,2.1220073530074401e+000,1.5234417246107851e-002,0.0000000000000000e+000,2.7368963340962125e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298490e+002,4.1777934139302238e+002,2.3725019874976957e+002,2.8858799512113455e+002,4.3726128245790949e+002
1.3360000000000002e+004,1.4518419365304604e+001,-2.8659737807325030e+001,9.0999999999999972e+001,1.4167053075824566e+002,9.0756136745161399e+001,5.1351491443839507e+001,9.0377884667248622e+001,1.7261324853095914e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622166841666e+000,2.2769111623551996e+000,2.7502562811805853e+000,5.0271674435357845e+000,2.1220073530073886e+000,1.5234417229884341e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429207e+002,5.6723771108298536e+002,4.1777934139302209e+002,2.3725019874977147e+002,2.8858799512113467e+002,4.3726128245791074e+002
1.3370000000000002e+004,1.4518419365304647e+001,-2.8659737807322671e+001,9.0999999999999872e+001,1.4167053075824606e+002,9.0756136745161285e+001,5.1351491443838768e+001,9.0377884667248523e+001,1.7261324853095800e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374799e+001,-2.6751000626800902e+001,2.3690622166841377e+000,2.2769111623552027e+000,2.7502562811806053e+000,5.0271674435358076e+000,2.1220073530074242e+000,1.5234417229884318e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429383e+002,5.6723771108298592e+002,4.1777934139302226e+002,2.3725019874977005e+002,2.8858799512113563e+002,4.3726128245790994e+002
1.3380000000000002e+004,1.4518419365304631e+001,-2.8659737807323324e+001,9.1000000000000171e+001,1.4167053075824600e+002,9.0756136745161626e+001,5.1351491443838313e+001,9.0377884667248864e+001,1.7261324853096141e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622154227179e+000,2.2769111611428623e+000,2.7502562797161336e+000,5.0271674408589959e+000,2.1220073530073948e+000,1.5234417221772576e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429332e+002,5.6723771108298604e+002,4.1777934139302056e+002,2.3725019874977266e+002,2.8858799512113404e+002,4.3726128245791057e+002
1.3390000000000002e+004,1.4518419365304640e+001,-2.8659737807322813e+001,9.0999999999999844e+001,1.4167053075824708e+002,9.0756136745161271e+001,5.1351491443839052e+001,9.0377884667248509e+001,1.7261324853091821e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622179455887e+000,2.2769111635675734e+000,2.7502562826450121e+000,5.0271674462125855e+000,2.1220073530074113e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298683e+002,4.1777934139302300e+002,2.3725019874977076e+002,2.8858799512113427e+002,4.3726128245790886e+002
1.3400000000000002e+004,1.4518419365304618e+001,-2.8659737807324035e+001,9.0999999999999929e+001,1.4167053075824600e+002,9.0756136745161328e+001,5.1351491443838597e+001,9.0377884667248580e+001,1.7261324853095516e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622192070396e+000,2.2769111647799627e+000,2.7502562841093297e+000,5.0271674488892923e+000,2.1220073530073686e+000,1.5234417246107839e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999773e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429247e+002,5.6723771108298592e+002,4.1777934139302101e+002,2.3725019874977497e+002,2.8858799512113399e+002,4.3726128245790966e+002
1.3410000000000002e+004,1.4518419365304609e+001,-2.8659737807322301e+001,9.0999999999999986e+001,1.4167053075824617e+002,9.0756136745161399e+001,5.1351491443839336e+001,9.0377884667248637e+001,1.7261324853095232e+001,1.6321422146573205e+001,-2.5912019742953646e+001,1.5882545583374784e+001,-2.6751000626800931e+001,2.3690622166841346e+000,2.2769111623552010e+000,2.7502562811805880e+000,5.0271674435357889e+000,2.1220073530074188e+000,1.5234417229884320e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429406e+002,5.6723771108298581e+002,4.1777934139302226e+002,2.3725019874977122e+002,2.8858799512113518e+002,4.3726128245791188e+002
1.3420000000000002e+004,1.4518419365304633e+001,-2.8659737807323324e+001,9.1000000000000085e+001,1.4167053075824617e+002,9.0756136745161498e+001,5.1351491443838597e+001,9.0377884667248765e+001,1.7261324853095971e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622166841537e+000,2.2769111623552245e+000,2.7502562811805760e+000,5.0271674435358005e+000,2.1220073530074068e+000,1.5234417229884327e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302101e+002,2.3725019874977082e+002,2.8858799512113512e+002,4.3726128245791040e+002
1.3430000000000002e+004,1.4518419365304638e+001,-2.8659737807323012e+001,9.0999999999999872e+001,1.4167053075824640e+002,9.0756136745161285e+001,5.1351491443838825e+001,9.0377884667248523e+001,1.7261324853096767e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374792e+001,-2.6751000626800931e+001,2.3690622179455874e+000,2.2769111635675769e+000,2.7502562826449681e+000,5.0271674462125446e+000,2.1220073530073953e+000,1.5234417237996064e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429326e+002,5.6723771108298604e+002,4.1777934139302198e+002,2.3725019874977264e+002,2.8858799512113438e+002,4.3726128245791119e+002
1.3440000000000002e+004,1.4518419365304617e+001,-2.8659737807323950e+001,9.0999999999999844e+001,1.4167053075824600e+002,9.0756136745161228e+001,5.1351491443838484e+001,9.0377884667248466e+001,1.7261324853093470e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622204684759e+000,2.2769111659923413e+000,2.7502562855737684e+000,5.0271674515661093e+000,2.1220073530073855e+000,1.5234417254219580e-002,0.0000000000000000e+000,2.7368963340962068e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298604e+002,4.1777934139302039e+002,2.3725019874977215e+002,2.8858799512113336e+002,4.3726128245790966e+002
1.3450000000000002e+004,1.4518419365304625e+001,-2.8659737807324973e+001,9.1000000000000057e+001,1.4167053075824691e+002,9.0756136745161498e+001,5.1351491443838881e+001,9.0377884667248736e+001,1.7261324853092106e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841813e+000,2.2769111623552445e+000,2.7502562811805706e+000,5.0271674435358147e+000,2.1220073530073882e+000,1.5234417229884285e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298740e+002,4.1777934139302067e+002,2.3725019874977033e+002,2.8858799512113501e+002,4.3726128245791244e+002
1.3460000000000002e+004,1.4518419365304625e+001,-2.8659737807323523e+001,9.1000000000000014e+001,1.4167053075824640e+002,9.0756136745161427e+001,5.1351491443838540e+001,9.0377884667248679e+001,1.7261324853094550e+001,1.6321422146573223e+001,-2.5912019742953618e+001,1.5882545583374794e+001,-2.6751000626800931e+001,2.3690622192070387e+000,2.2769111647799480e+000,2.7502562841094194e+000,5.0271674488893670e+000,2.1220073530074006e+000,1.5234417246107834e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298604e+002,4.1777934139302204e+002,2.3725019874977005e+002,2.8858799512113387e+002,4.3726128245790886e+002
1.3470000000000002e+004,1.4518419365304633e+001,-2.8659737807322642e+001,9.0999999999999972e+001,1.4167053075824685e+002,9.0756136745161399e+001,5.1351491443838995e+001,9.0377884667248665e+001,1.7261324853095005e+001,1.6321422146573209e+001,-2.5912019742953646e+001,1.5882545583374789e+001,-2.6751000626800931e+001,2.3690622166841591e+000,2.2769111623552267e+000,2.7502562811805915e+000,5.0271674435358182e+000,2.1220073530074095e+000,1.5234417229884284e-002,0.0000000000000000e+000,2.7368963340962011e+001,4.9999999999999943e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429389e+002,5.6723771108298740e+002,4.1777934139302181e+002,2.3725019874977008e+002,2.8858799512113615e+002,4.3726128245791227e+002
1.3480000000000002e+004,1.4518419365304625e+001,-2.8659737807323779e+001,9.1000000000000099e+001,1.4167053075824680e+002,9.0756136745161513e+001,5.1351491443838654e+001,9.0377884667248750e+001,1.7261324853093186e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374791e+001,-2.6751000626800931e+001,2.3690622192070503e+000,2.2769111647799734e+000,2.7502562841094225e+000,5.0271674488893954e+000,2.1220073530074024e+000,1.5234417246107841e-002,0.0000000000000000e+000,2.7368963340961955e+001,4.9999999999999886e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429252e+002,5.6723771108298661e+002,4.1777934139302101e+002,2.3725019874976888e+002,2.8858799512113353e+002,4.3726128245790926e+002
1.3490000000000002e+004,1.4518419365304618e+001,-2.8659737807324973e+001,9.1000000000000341e+001,1.4167053075824788e+002,9.0756136745161768e+001,5.1351491443839279e+001,9.0377884667249006e+001,1.7261324853094209e+001,1.6321422146573216e+001,-2.5912019742953618e+001,1.5882545583374785e+001,-2.6751000626800931e+001,2.3690622166841937e+000,2.2769111623552516e+000,2.7502562811805804e+000,5.0271674435358324e+000,2.1220073530073846e+000,1.5234417229884304e-002,0.0000000000000000e+000,2.7368963340961955e+001,5.0000000000000000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803667592429275e+002,5.6723771108298786e+002,4.1777934139302084e+002,2.3725019874977011e+002,2.8858799512113421e+002,4.3726128245790972e+002