#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.8445200095561967e+002,2.8445200095561967e+002,2.8445200095561967e+002,2.8445200095561967e+002,2.8445200095561967e+002,2.8445200095561967e+002
1.0000000000000002e+001,1.9305174398294387e+001,-1.2720080190439887e+001,5.3929876822613714e+001,6.8957579043351075e+001,5.3802928640360491e+001,1.7393582375353162e+001,5.3586142477449670e+001,1.1978074682933652e+001,1.9941712183543057e+001,-1.5848632733725537e+001,1.9788872137998666e+001,-1.9606000965490409e+001,6.6533743089182418e-001,9.3703523855597326e-001,1.5956783695853904e+000,2.5327136081413637e+000,3.8066603358637017e+000,9.2702852359876249e-003,0.0000000000000000e+000,1.1828748706661713e+001,1.7078280319992018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4701711332596750e+002,5.0288763925973041e+002,4.0180819944720292e+002,2.2967990684721883e+002,4.4191591331745144e+002,4.3744783085522397e+002
1.0000000000000021e+001,1.9305174398294383e+001,-1.2720080190439944e+001,5.3929876822613721e+001,6.8957579043351870e+001,5.3802928640360498e+001,1.7393582375353162e+001,5.3586142477449677e+001,1.1978074682935130e+001,1.9941712183543054e+001,-1.5848632733726220e+001,1.9788872137998666e+001,-1.9606000965490267e+001,6.6533743052944894e-001,9.3703523804561739e-001,1.5956783687162963e+000,2.5327136067619138e+000,3.8066603358636857e+000,9.2702852309385683e-003,0.0000000000000000e+000,1.1828748706661713e+001,1.7078280319992018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.4701711332596744e+002,5.0288763925973041e+002,4.0180819944720292e+002,2.2967990684721977e+002,4.4191591331745144e+002,4.3744783085522494e+002
2.0000000000000004e+001,1.7968842893031017e+001,-2.2117747045514108e+001,5.7580619641824796e+001,6.8843991720980910e+001,5.7468193519349001e+001,2.1995073782256156e+001,5.7245800353373944e+001,1.0801209436463751e+001,1.8558745090433753e+001,-2.1875609643591787e+001,1.8409486212230131e+001,-2.0393068297969762e+001,7.0413073755696998e-001,7.3354844335347402e-001,1.6815674027555354e+000,2.4151158461090096e+000,3.4299253210965057e+000,8.8218946866158790e-003,0.0000000000000000e+000,1.4518271664096062e+001,2.1169758644159629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3829570047819419e+002,4.9928151185849407e+002,4.1613061634096135e+002,2.2551766271924987e+002,3.2710263154159810e+002,4.3947926632117515e+002
2.0000000000000043e+001,1.7968842893031017e+001,-2.2117747045514108e+001,5.7580619641824796e+001,6.8843991720980910e+001,5.7468193519349008e+001,2.1995073782255758e+001,5.7245800353373959e+001,1.0801209436461022e+001,1.8558745090433746e+001,-2.1875609643591787e+001,1.8409486212230128e+001,-2.0393068297969677e+001,7.0413073709652407e-001,7.3354844287378917e-001,1.6815674016559417e+000,2.4151158445297307e+000,3.4299253210965288e+000,8.8218946808470561e-003,0.0000000000000000e+000,1.4518271664096119e+001,2.1169758644159572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3829570047819419e+002,4.9928151185849407e+002,4.1613061634096158e+002,2.2551766271924799e+002,3.2710263154159753e+002,4.3947926632117515e+002
3.0000000000000004e+001,1.7454728261722686e+001,-2.3496405596232592e+001,5.7208677270780917e+001,6.9161924072899012e+001,5.7098085931944254e+001,2.2602078879844953e+001,5.6856164847804322e+001,1.2808861184214152e+001,1.8060024559223287e+001,-2.2743020885161343e+001,1.7883805470972995e+001,-2.3053722799349373e+001,7.0210468742558141e-001,6.9149402012989580e-001,1.6131645094346703e+000,2.3046585295645663e+000,3.2824998477293961e+000,8.5782065451273145e-003,0.0000000000000000e+000,1.4931949441779523e+001,2.1805503526698431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772338195583421e+002,5.0005192465964132e+002,4.1944136620640779e+002,2.3138754622104065e+002,2.7896363896385390e+002,3.8357328431675688e+002
3.0000000000000064e+001,1.7454728261722686e+001,-2.3496405596232592e+001,5.7208677270780917e+001,6.9161924072898955e+001,5.7098085931944247e+001,2.2602078879844953e+001,5.6856164847804315e+001,1.2808861184213242e+001,1.8060024559223287e+001,-2.2743020885161343e+001,1.7883805470972995e+001,-2.3053722799349373e+001,7.0210468742557608e-001,6.9149402012989170e-001,1.6131645094346518e+000,2.3046585295645436e+000,3.2824998477293890e+000,8.5782065451273128e-003,0.0000000000000000e+000,1.4931949441779523e+001,2.1805503526698431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3772338195583421e+002,5.0005192465964086e+002,4.1944136620640779e+002,2.3138754622104275e+002,2.7896363896385390e+002,3.8357328431675688e+002
4.0000000000000007e+001,1.7400711140697275e+001,-2.3664053885340167e+001,5.6297513508763849e+001,6.7803489884775956e+001,5.6185484272504119e+001,2.2374263762485043e+001,5.5932706331384942e+001,1.5506356277584871e+001,1.8009120832239638e+001,-2.2832542560611273e+001,1.7832641418018344e+001,-2.3144355762390006e+001,6.9252883098773732e-001,6.6469845103410963e-001,1.5606889218899538e+000,2.2253873729240636e+000,3.2134219881503658e+000,8.5880267803234173e-003,0.0000000000000000e+000,1.4810413750156101e+001,2.1587427821146605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763632216444825e+002,4.9916351856828459e+002,4.2176524443189703e+002,2.4003677969704677e+002,2.8236793828982218e+002,3.8826219511022532e+002
4.0000000000000085e+001,1.7400711140697275e+001,-2.3664053885340167e+001,5.6297513508763842e+001,6.7803489884775956e+001,5.6185484272504112e+001,2.2374263762484759e+001,5.5932706331384935e+001,1.5506356277584928e+001,1.8009120832239638e+001,-2.2832542560611273e+001,1.7832641418018344e+001,-2.3144355762390006e+001,6.9252883098773732e-001,6.6469845103411163e-001,1.5606889218899660e+000,2.2253873729240778e+000,3.2134219881503867e+000,8.5880267803234173e-003,0.0000000000000000e+000,1.4810413750156101e+001,2.1587427821146605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763632216444825e+002,4.9916351856828459e+002,4.2176524443189680e+002,2.4003677969704512e+002,2.8236793828982223e+002,3.8826219511022532e+002
5.0000000000000007e+001,1.7425707631353497e+001,-2.3631040411790195e+001,5.5386652378105268e+001,6.6223373777507334e+001,5.5272164251291862e+001,2.1908672764067887e+001,5.5007363748143895e+001,1.7817159329242259e+001,1.8034381610867808e+001,-2.2788094943218937e+001,1.7862564779298467e+001,-2.3091326026160885e+001,6.8248546422280731e-001,6.4589936521365676e-001,1.5116511818428504e+000,2.1575505470565073e+000,3.1613135519500872e+000,8.6471274283817946e-003,0.0000000000000000e+000,1.4547486756343915e+001,2.1147600220608979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762152693839306e+002,4.9799917600518256e+002,4.2330392367275232e+002,2.4848850729745118e+002,2.9191744827400566e+002,3.9945366128621242e+002
5.0000000000000107e+001,1.7425707631353497e+001,-2.3631040411790195e+001,5.5386652378105254e+001,6.6223373777507334e+001,5.5272164251291848e+001,2.1908672764067830e+001,5.5007363748143888e+001,1.7817159329242429e+001,1.8034381610867808e+001,-2.2788094943218937e+001,1.7862564779298467e+001,-2.3091326026160885e+001,6.8248546422280731e-001,6.4589936521365232e-001,1.5116511818428591e+000,2.1575505470565113e+000,3.1613135519500934e+000,8.6471274283817946e-003,0.0000000000000000e+000,1.4547486756343915e+001,2.1147600220608979e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3762152693839306e+002,4.9799917600518256e+002,4.2330392367275283e+002,2.4848850729745070e+002,2.9191744827400578e+002,3.9945366128621259e+002
6.0000000000000007e+001,1.7440283027327403e+001,-2.3613737437983673e+001,5.5198438305629914e+001,6.5840432150937090e+001,5.5083595746615089e+001,2.1689027212657095e+001,5.4821628205971173e+001,1.8184856935706819e+001,1.8041520439684835e+001,-2.2775541953947425e+001,1.7878250867656870e+001,-2.3063553176490331e+001,6.7997219683068821e-001,6.4474004922926231e-001,1.4689795245007140e+000,2.1137195737299761e+000,3.1085382366836511e+000,8.6638070042317876e-003,0.0000000000000000e+000,1.4455514985033233e+001,2.0921928179179247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761049777266874e+002,4.9768692481945976e+002,4.2326928729425373e+002,2.5371570377338361e+002,3.0092172827072335e+002,4.1400780595857407e+002
6.0000000000000128e+001,1.7440283027327403e+001,-2.3613737437983673e+001,5.5198438305629914e+001,6.5840432150937090e+001,5.5083595746615089e+001,2.1689027212657095e+001,5.4821628205971173e+001,1.8184856935706819e+001,1.8041520439684835e+001,-2.2775541953947425e+001,1.7878250867656870e+001,-2.3063553176490331e+001,6.7997219683068821e-001,6.4474004922926231e-001,1.4689795245007138e+000,2.1137195737299761e+000,3.1085382366836511e+000,8.6638070042317876e-003,0.0000000000000000e+000,1.4455514985033233e+001,2.0921928179179247e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3761049777266874e+002,4.9768692481945976e+002,4.2326928729425373e+002,2.5371570377338364e+002,3.0092172827072352e+002,4.1400780595857429e+002
7.0000000000000014e+001,1.7435078545763780e+001,-2.3631012693755167e+001,5.5069787838622801e+001,6.5629603405383762e+001,5.4954654179482532e+001,2.1585244778613969e+001,5.4691050854116043e+001,1.8084076192810187e+001,1.8030886295076698e+001,-2.2794242452455904e+001,1.7873345372238223e+001,-2.3072236640190937e+001,6.7854474290270117e-001,6.4284091660545839e-001,1.4507993313475183e+000,2.0936402479529765e+000,3.0854859165170643e+000,8.6679720967151354e-003,0.0000000000000000e+000,1.4385584499176844e+001,2.0820686211587315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760072149007249e+002,4.9753984749884239e+002,4.2337706646623235e+002,2.5600235469283825e+002,3.0654018942353673e+002,4.2480139015401102e+002
7.0000000000000142e+001,1.7435078545763780e+001,-2.3631012693755167e+001,5.5069787838622801e+001,6.5629603405383762e+001,5.4954654179482532e+001,2.1585244778613969e+001,5.4691050854116043e+001,1.8084076192810187e+001,1.8030886295076698e+001,-2.2794242452455904e+001,1.7873345372238223e+001,-2.3072236640190937e+001,6.7854474290270117e-001,6.4284091660545839e-001,1.4507993313475183e+000,2.0936402479529765e+000,3.0854859165170643e+000,8.6679720967151354e-003,0.0000000000000000e+000,1.4385584499176844e+001,2.0820686211587315e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760072149007249e+002,4.9753984749884239e+002,4.2337706646623235e+002,2.5600235469283825e+002,3.0654018942353673e+002,4.2480139015401107e+002
8.0000000000000014e+001,1.7426920878327117e+001,-2.3649537786267018e+001,5.4970699138120622e+001,6.5483066093373850e+001,5.4855421356403490e+001,2.1502849923570807e+001,5.4591126924431300e+001,1.8006826768304791e+001,1.8020256712423983e+001,-2.2812942888571513e+001,1.7865333838975900e+001,-2.3086422001633906e+001,6.7742746458853853e-001,6.4138655496776709e-001,1.4412502738280422e+000,2.0826368287958092e+000,3.0743318475591748e+000,8.6680625118850611e-003,0.0000000000000000e+000,1.4328627784891239e+001,2.0740028771601828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759597265841853e+002,4.9744728524688657e+002,4.2345306172942333e+002,2.5718173271536773e+002,3.0932266957768269e+002,4.3016446209207663e+002
8.0000000000000171e+001,1.7426920878327117e+001,-2.3649537786267018e+001,5.4970699138120622e+001,6.5483066093373850e+001,5.4855421356403490e+001,2.1502849923570807e+001,5.4591126924431300e+001,1.8006826768304791e+001,1.8020256712423983e+001,-2.2812942888571513e+001,1.7865333838975900e+001,-2.3086422001633906e+001,6.7742746458853853e-001,6.4138655496776709e-001,1.4412502738280422e+000,2.0826368287958092e+000,3.0743318475591748e+000,8.6680625118850611e-003,0.0000000000000000e+000,1.4328627784891239e+001,2.0740028771601828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759597265841853e+002,4.9744728524688657e+002,4.2345306172942333e+002,2.5718173271536773e+002,3.0932266957768269e+002,4.3016446209207675e+002
9.0000000000000014e+001,1.7418551093629560e+001,-2.3666531668425023e+001,5.4902727656212257e+001,6.5391702046042894e+001,5.4787393334934002e+001,2.1443097640258316e+001,5.4522788861808735e+001,1.7953932240580912e+001,1.8010577744377990e+001,-2.2829977832134404e+001,1.7856985172799174e+001,-2.3101209230702466e+001,6.7665578866563425e-001,6.4043279655674801e-001,1.4357610893460719e+000,2.0761938859028199e+000,3.0683161522892992e+000,8.6662508576426569e-003,0.0000000000000000e+000,1.4288507864491748e+001,2.0681479990357502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759359198040585e+002,4.9739574385632710e+002,4.2349610639176439e+002,2.5782341667497730e+002,3.1091517432841920e+002,4.3311356840969148e+002
9.0000000000000199e+001,1.7418551093629560e+001,-2.3666531668425023e+001,5.4902727656212257e+001,6.5391702046042894e+001,5.4787393334934002e+001,2.1443097640258316e+001,5.4522788861808735e+001,1.7953932240580912e+001,1.8010577744377990e+001,-2.2829977832134404e+001,1.7856985172799174e+001,-2.3101209230702466e+001,6.7665578866563425e-001,6.4043279655674801e-001,1.4357610893460719e+000,2.0761938859028199e+000,3.0683161522892992e+000,8.6662508576426569e-003,0.0000000000000000e+000,1.4288507864491748e+001,2.0681479990357502e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759359198040585e+002,4.9739574385632710e+002,4.2349610639176439e+002,2.5782341667497730e+002,3.1091517432841925e+002,4.3311356840969154e+002
1.0000000000000001e+002,1.7410043356135034e+001,-2.3682760165426600e+001,5.4856988693620110e+001,6.5338572246275874e+001,5.4741653184817551e+001,2.1401927887610782e+001,5.4476944311143050e+001,1.7918418709499804e+001,1.8001396683907160e+001,-2.2846142531551124e+001,1.7848398690161712e+001,-2.3116422925789237e+001,6.7612762991769604e-001,6.3977414177470060e-001,1.4324167486538986e+000,2.0721908904285993e+000,3.0647925017956208e+000,8.6632045134361069e-003,0.0000000000000000e+000,1.4261100587422050e+001,2.0641049633342504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759246754656766e+002,4.9737192192011508e+002,4.2352232726002717e+002,2.5817741979162946e+002,3.1188305762316827e+002,4.3462172864675478e+002
1.0000000000000023e+002,1.7410043356135034e+001,-2.3682760165426600e+001,5.4856988693620110e+001,6.5338572246275874e+001,5.4741653184817551e+001,2.1401927887610782e+001,5.4476944311143050e+001,1.7918418709499804e+001,1.8001396683907160e+001,-2.2846142531551124e+001,1.7848398690161712e+001,-2.3116422925789237e+001,6.7612762991769604e-001,6.3977414177470060e-001,1.4324167486538986e+000,2.0721908904285993e+000,3.0647925017956208e+000,8.6632045134361069e-003,0.0000000000000000e+000,1.4261100587422050e+001,2.0641049633342504e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759246754656766e+002,4.9737192192011508e+002,4.2352232726002717e+002,2.5817741979162946e+002,3.1188305762316833e+002,4.3462172864675478e+002
1.1000000000000001e+002,1.7398345201007594e+001,-2.3703420296123909e+001,5.4823103753868324e+001,6.5316408500042940e+001,5.4707831692138420e+001,2.1372089963386372e+001,5.4443192688798106e+001,1.7892258049353075e+001,1.7989314382797506e+001,-2.2867424310354295e+001,1.7836469851489664e+001,-2.3137567477403934e+001,6.7573382609433974e-001,6.3920967391841810e-001,1.4299263916664378e+000,2.0691360655848561e+000,3.0620578483457219e+000,8.6574893347441048e-003,0.0000000000000000e+000,1.4240588128172476e+001,2.0611468377148810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759297011073909e+002,4.9737657960186198e+002,4.2354343361655287e+002,2.5837702839467420e+002,3.1263352947803338e+002,4.3540586255647145e+002
1.1000000000000026e+002,1.7398345201007594e+001,-2.3703420296123909e+001,5.4823103753868324e+001,6.5316408500042940e+001,5.4707831692138420e+001,2.1372089963386372e+001,5.4443192688798106e+001,1.7892258049353075e+001,1.7989314382797506e+001,-2.2867424310354295e+001,1.7836469851489664e+001,-2.3137567477403934e+001,6.7573382609433974e-001,6.3920967391841810e-001,1.4299263916664378e+000,2.0691360655848561e+000,3.0620578483457219e+000,8.6574893347441048e-003,0.0000000000000000e+000,1.4240588128172476e+001,2.0611468377148810e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759297011073909e+002,4.9737657960186198e+002,4.2354343361655287e+002,2.5837702839467420e+002,3.1263352947803338e+002,4.3540586255647145e+002
1.2000000000000001e+002,1.7387572794921091e+001,-2.3722829950573640e+001,5.4795445046969945e+001,6.5302569040729281e+001,5.4680242786541676e+001,2.1348216975198739e+001,5.4415720510117424e+001,1.7870955239193506e+001,1.7978258653650840e+001,-2.2886907128324708e+001,1.7825477463206703e+001,-2.3157061162076843e+001,6.7542257455411092e-001,6.3872530533339489e-001,1.4281520225783058e+000,2.0668773279117008e+000,3.0601247363936230e+000,8.6520093818043577e-003,0.0000000000000000e+000,1.4223649145710112e+001,2.0587697712809074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759296315079501e+002,4.9738589600809780e+002,4.2356196943253622e+002,2.5849603393068776e+002,3.1312054907196330e+002,4.3595604268869010e+002
1.2000000000000028e+002,1.7387572794921091e+001,-2.3722829950573640e+001,5.4795445046969945e+001,6.5302569040729281e+001,5.4680242786541676e+001,2.1348216975198739e+001,5.4415720510117424e+001,1.7870955239193506e+001,1.7978258653650840e+001,-2.2886907128324708e+001,1.7825477463206703e+001,-2.3157061162076843e+001,6.7542257455411092e-001,6.3872530533339489e-001,1.4281520225783058e+000,2.0668773279117008e+000,3.0601247363936230e+000,8.6520093818043577e-003,0.0000000000000000e+000,1.4223649145710112e+001,2.0587697712809074e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759296315079501e+002,4.9738589600809780e+002,4.2356196943253622e+002,2.5849603393068776e+002,3.1312054907196330e+002,4.3595604268869010e+002
1.3000000000000003e+002,1.7379237622332017e+001,-2.3737959131027225e+001,5.4773532168562724e+001,6.5291079610336794e+001,5.4658384190045936e+001,2.1329049513507584e+001,5.4393961755236930e+001,1.7854076895395792e+001,1.7969728136233627e+001,-2.2901946110892567e+001,1.7816976856766281e+001,-2.3172141904774094e+001,6.7517737369725550e-001,6.3835004221733493e-001,1.4269041639508402e+000,2.0652542061681753e+000,3.0588320737984622e+000,8.6477799494768352e-003,0.0000000000000000e+000,1.4210137309992263e+001,2.0568633624614392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759282427373637e+002,4.9739259853571696e+002,4.2357596051453868e+002,2.5857359316855138e+002,3.1344007162318866e+002,4.3633329008262393e+002
1.3000000000000031e+002,1.7379237622332017e+001,-2.3737959131027225e+001,5.4773532168562724e+001,6.5291079610336794e+001,5.4658384190045936e+001,2.1329049513507584e+001,5.4393961755236930e+001,1.7854076895395792e+001,1.7969728136233627e+001,-2.2901946110892567e+001,1.7816976856766281e+001,-2.3172141904774094e+001,6.7517737369725550e-001,6.3835004221733493e-001,1.4269041639508402e+000,2.0652542061681753e+000,3.0588320737984622e+000,8.6477799494768352e-003,0.0000000000000000e+000,1.4210137309992263e+001,2.0568633624614392e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759282427373637e+002,4.9739259853571696e+002,4.2357596051453868e+002,2.5857359316855138e+002,3.1344007162318866e+002,4.3633329008262393e+002
1.4000000000000003e+002,1.7373147125613162e+001,-2.3749053234096692e+001,5.4756869198069055e+001,6.5281612225613458e+001,5.4641760074014044e+001,2.1314240823525097e+001,5.4377411371261317e+001,1.7841235217355859e+001,1.7963497953387858e+001,-2.2912933088773826e+001,1.7810769202889677e+001,-2.3183158033684066e+001,6.7499118617778109e-001,6.3807329741214813e-001,1.4260187575469487e+000,2.0640920549590969e+000,3.0579540847744497e+000,8.6447161407292201e-003,0.0000000000000000e+000,1.4199828434595986e+001,2.0553925471237505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759267629313928e+002,4.9739674993649987e+002,4.2358596343699963e+002,2.5862753862206318e+002,3.1366083738140867e+002,4.3660664902992301e+002
1.4000000000000034e+002,1.7373147125613162e+001,-2.3749053234096692e+001,5.4756869198069055e+001,6.5281612225613458e+001,5.4641760074014044e+001,2.1314240823525097e+001,5.4377411371261317e+001,1.7841235217355859e+001,1.7963497953387858e+001,-2.2912933088773826e+001,1.7810769202889677e+001,-2.3183158033684066e+001,6.7499118617778109e-001,6.3807329741214813e-001,1.4260187575469487e+000,2.0640920549590969e+000,3.0579540847744497e+000,8.6447161407292201e-003,0.0000000000000000e+000,1.4199828434595986e+001,2.0553925471237505e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759267629313928e+002,4.9739674993649987e+002,4.2358596343699963e+002,2.5862753862206318e+002,3.1366083738140867e+002,4.3660664902992301e+002
1.5000000000000003e+002,1.7368857387711977e+001,-2.3756897117856226e+001,5.4744589042040850e+001,6.5274040022361703e+001,5.4629506422565512e+001,2.1303193237249047e+001,5.4365208499995006e+001,1.7831764906133799e+001,1.7959106090832002e+001,-2.2920679895813493e+001,1.7806399804121043e+001,-2.3190913637060902e+001,6.7485423146710699e-001,6.3787504442852183e-001,1.4253933635166676e+000,2.0632684079451895e+000,3.0573541836727078e+000,8.6425828175278208e-003,0.0000000000000000e+000,1.4192218412449336e+001,2.0542966605060769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759253609521272e+002,4.9739903943889414e+002,4.2359297267666858e+002,2.5866619168871432e+002,3.1381488840266047e+002,4.3681080497018985e+002
1.5000000000000037e+002,1.7368857387711977e+001,-2.3756897117856226e+001,5.4744589042040850e+001,6.5274040022361703e+001,5.4629506422565512e+001,2.1303193237249047e+001,5.4365208499995006e+001,1.7831764906133799e+001,1.7959106090832002e+001,-2.2920679895813493e+001,1.7806399804121043e+001,-2.3190913637060902e+001,6.7485423146710699e-001,6.3787504442852183e-001,1.4253933635166676e+000,2.0632684079451895e+000,3.0573541836727078e+000,8.6425828175278208e-003,0.0000000000000000e+000,1.4192218412449336e+001,2.0542966605060769e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759253609521272e+002,4.9739903943889414e+002,4.2359297267666858e+002,2.5866619168871432e+002,3.1381488840266047e+002,4.3681080497018985e+002
1.6000000000000003e+002,1.7365955332251534e+001,-2.3762231267223967e+001,5.4735790978262287e+001,6.5268095815916411e+001,5.4620725433088040e+001,2.1295194161924940e+001,5.4356460172448749e+001,1.7824974539590983e+001,1.7956129487509823e+001,-2.2925931135629753e+001,1.7803446344684854e+001,-2.3196156745151939e+001,6.7475611889706222e-001,6.3773695283384924e-001,1.4249589764542250e+000,2.0626959292880742e+000,3.0569503136328726e+000,8.6411599148031610e-003,0.0000000000000000e+000,1.4186761624455585e+001,2.0535042443522457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759240755862709e+002,4.9740000779173369e+002,4.2359776837925125e+002,2.5869409913767993e+002,3.1392080470710641e+002,4.3696388462376433e+002
1.6000000000000040e+002,1.7365955332251534e+001,-2.3762231267223967e+001,5.4735790978262287e+001,6.5268095815916411e+001,5.4620725433088040e+001,2.1295194161924940e+001,5.4356460172448749e+001,1.7824974539590983e+001,1.7956129487509823e+001,-2.2925931135629753e+001,1.7803446344684854e+001,-2.3196156745151939e+001,6.7475611889706222e-001,6.3773695283384924e-001,1.4249589764542250e+000,2.0626959292880742e+000,3.0569503136328726e+000,8.6411599148031610e-003,0.0000000000000000e+000,1.4186761624455585e+001,2.0535042443522457e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759240755862709e+002,4.9740000779173369e+002,4.2359776837925125e+002,2.5869409913767993e+002,3.1392080470710641e+002,4.3696388462376433e+002
1.7000000000000003e+002,1.7364080176496401e+001,-2.3765701028508715e+001,5.4729673835292800e+001,6.5263525875384801e+001,5.4614618530918264e+001,2.1289572226573853e+001,5.4350372600992792e+001,1.7820248915175171e+001,1.7954200853523059e+001,-2.2929333926045643e+001,1.7801540108623289e+001,-2.3199541107448596e+001,6.7468766941658231e-001,6.3764378882317119e-001,1.4246642867374191e+000,2.0623080755605905e+000,3.0566855880794663e+000,8.6402564093788561e-003,0.0000000000000000e+000,1.4182966334141611e+001,2.0529481847579518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759229617999068e+002,4.9740011528256872e+002,4.2360094097438275e+002,2.5871413446815808e+002,3.1399200064194002e+002,4.3707706922645156e+002
1.7000000000000043e+002,1.7364080176496401e+001,-2.3765701028508715e+001,5.4729673835292800e+001,6.5263525875384801e+001,5.4614618530918264e+001,2.1289572226573853e+001,5.4350372600992792e+001,1.7820248915175171e+001,1.7954200853523059e+001,-2.2929333926045643e+001,1.7801540108623289e+001,-2.3199541107448596e+001,6.7468766941658231e-001,6.3764378882317119e-001,1.4246642867374191e+000,2.0623080755605905e+000,3.0566855880794663e+000,8.6402564093788561e-003,0.0000000000000000e+000,1.4182966334141611e+001,2.0529481847579518e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759229617999068e+002,4.9740011528256872e+002,4.2360094097438275e+002,2.5871413446815808e+002,3.1399200064194002e+002,4.3707706922645156e+002
1.8000000000000003e+002,1.7362925722546819e+001,-2.3767854454775971e+001,5.4725556252052321e+001,6.5260116244658263e+001,5.4610506589199012e+001,2.1285744190763921e+001,5.4346270964659659e+001,1.7817064684687864e+001,1.7953009032823839e+001,-2.2931436854995383e+001,1.7800368214166649e+001,-2.3201621836292958e+001,6.7464167283587650e-001,6.3758345521563042e-001,1.4244703587663254e+000,2.0620538139819558e+000,3.0565171067984145e+000,8.6397172066201185e-003,0.0000000000000000e+000,1.4180411840006116e+001,2.0525702158799561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759220641058130e+002,4.9739975583031139e+002,4.2360295901766955e+002,2.5872830806557175e+002,3.1403879266034244e+002,4.3715862713219781e+002
1.8000000000000045e+002,1.7362925722546819e+001,-2.3767854454775971e+001,5.4725556252052321e+001,6.5260116244658263e+001,5.4610506589199012e+001,2.1285744190763921e+001,5.4346270964659659e+001,1.7817064684687864e+001,1.7953009032823839e+001,-2.2931436854995383e+001,1.7800368214166649e+001,-2.3201621836292958e+001,6.7464167283587650e-001,6.3758345521563042e-001,1.4244703587663254e+000,2.0620538139819558e+000,3.0565171067984145e+000,8.6397172066201185e-003,0.0000000000000000e+000,1.4180411840006116e+001,2.0525702158799561e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759220641058130e+002,4.9739975583031139e+002,4.2360295901766955e+002,2.5872830806557175e+002,3.1403879266034244e+002,4.3715862713219781e+002
1.9000000000000003e+002,1.7362247235465730e+001,-2.3769131700174540e+001,5.4722875277831001e+001,6.5257667773114292e+001,5.4607828426392970e+001,2.1283222117504351e+001,5.4343597577587275e+001,1.7814989147132167e+001,1.7952305212690938e+001,-2.2932678771910304e+001,1.7799680707947449e+001,-2.3202842566847806e+001,6.7461226526352391e-001,6.3754626397642833e-001,1.4243471600224358e+000,2.0618934239988640e+000,3.0564125945641178e+000,8.6394197785422486e-003,0.0000000000000000e+000,1.4178749372951870e+001,2.0523216429796889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759213930355594e+002,4.9739922598028977e+002,4.2360419340646996e+002,2.5873812640969192e+002,3.1406896567768831e+002,4.3721552678443140e+002
1.9000000000000048e+002,1.7362247235465730e+001,-2.3769131700174540e+001,5.4722875277831001e+001,6.5257667773114292e+001,5.4607828426392970e+001,2.1283222117504351e+001,5.4343597577587275e+001,1.7814989147132167e+001,1.7952305212690938e+001,-2.2932678771910304e+001,1.7799680707947449e+001,-2.3202842566847806e+001,6.7461226526352391e-001,6.3754626397642833e-001,1.4243471600224358e+000,2.0618934239988640e+000,3.0564125945641178e+000,8.6394197785422486e-003,0.0000000000000000e+000,1.4178749372951870e+001,2.0523216429796889e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759213930355594e+002,4.9739922598028977e+002,4.2360419340646996e+002,2.5873812640969192e+002,3.1406896567768831e+002,4.3721552678443140e+002
2.0000000000000003e+002,1.7361864188517444e+001,-2.3769859993573817e+001,5.4721184217642048e+001,6.5255982088814733e+001,5.4606138603393681e+001,2.1281613147178405e+001,5.4341909518126542e+001,1.7813678546814629e+001,1.7951905496633980e+001,-2.2933384102063826e+001,1.7799293389634904e+001,-2.3203530300974421e+001,6.7459352547483498e-001,6.3752360614929249e-001,1.4242695891932531e+000,2.0617931953425455e+000,3.0563489234369454e+000,8.6392587318969965e-003,0.0000000000000000e+000,1.4177701617855860e+001,2.0521633398780352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209252769716e+002,4.9739870882314358e+002,4.2360492327583819e+002,2.5874476184384991e+002,3.1408813347651335e+002,4.3725389749502727e+002
2.0000000000000051e+002,1.7361864188517444e+001,-2.3769859993573817e+001,5.4721184217642048e+001,6.5255982088814733e+001,5.4606138603393681e+001,2.1281613147178405e+001,5.4341909518126542e+001,1.7813678546814629e+001,1.7951905496633980e+001,-2.2933384102063826e+001,1.7799293389634904e+001,-2.3203530300974421e+001,6.7459352547483498e-001,6.3752360614929249e-001,1.4242695891932531e+000,2.0617931953425455e+000,3.0563489234369454e+000,8.6392587318969965e-003,0.0000000000000000e+000,1.4177701617855860e+001,2.0521633398780352e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759209252769716e+002,4.9739870882314358e+002,4.2360492327583819e+002,2.5874476184384991e+002,3.1408813347651335e+002,4.3725389749502727e+002
2.1000000000000003e+002,1.7361654489190123e+001,-2.3770262865666012e+001,5.4720147120071182e+001,6.5254868448026627e+001,5.4605101959329083e+001,2.1280616429712211e+001,5.4340873217080848e+001,1.7812873952298958e+001,1.7951685121271275e+001,-2.2933772976607486e+001,1.7799081857544756e+001,-2.3203905908270400e+001,6.7458191122215461e-001,6.3751014720349142e-001,1.4242216490751098e+000,2.0617317962786013e+000,3.0563105265353427e+000,8.6391748522920142e-003,0.0000000000000000e+000,1.4177059779030856e+001,2.0520654281161796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206178022362e+002,4.9739828826672243e+002,4.2360534413683752e+002,2.5874913119686477e+002,3.1410016063145076e+002,4.3727895677705715e+002
2.1000000000000054e+002,1.7361654489190123e+001,-2.3770262865666012e+001,5.4720147120071182e+001,6.5254868448026627e+001,5.4605101959329083e+001,2.1280616429712211e+001,5.4340873217080848e+001,1.7812873952298958e+001,1.7951685121271275e+001,-2.2933772976607486e+001,1.7799081857544756e+001,-2.3203905908270400e+001,6.7458191122215461e-001,6.3751014720349142e-001,1.4242216490751098e+000,2.0617317962786013e+000,3.0563105265353427e+000,8.6391748522920142e-003,0.0000000000000000e+000,1.4177059779030856e+001,2.0520654281161796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759206178022362e+002,4.9739828826672243e+002,4.2360534413683752e+002,2.5874913119686477e+002,3.1410016063145076e+002,4.3727895677705715e+002
2.2000000000000003e+002,1.7361541958316131e+001,-2.3770481339863323e+001,5.4719525591449518e+001,6.5254159203755307e+001,5.4604480541065769e+001,2.1280014188929215e+001,5.4340251598586043e+001,1.7812391315653656e+001,1.7951565907702673e+001,-2.2933983342457566e+001,1.7798968633872111e+001,-2.3204106955375778e+001,6.7457490911350837e-001,6.3750232508625038e-001,1.4241925246937241e+000,2.0616948497799745e+000,3.0562874810884204e+000,8.6391326896720303e-003,0.0000000000000000e+000,1.4176675651315520e+001,2.0520063457808419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204246598040e+002,4.9739798203956406e+002,4.2360558319744695e+002,2.5875193690534547e+002,3.1410762029166835e+002,4.3729487032769163e+002
2.2000000000000057e+002,1.7361541958316131e+001,-2.3770481339863323e+001,5.4719525591449518e+001,6.5254159203755307e+001,5.4604480541065769e+001,2.1280014188929215e+001,5.4340251598586043e+001,1.7812391315653656e+001,1.7951565907702673e+001,-2.2933983342457566e+001,1.7798968633872111e+001,-2.3204106955375778e+001,6.7457490911350837e-001,6.3750232508625038e-001,1.4241925246937241e+000,2.0616948497799745e+000,3.0562874810884204e+000,8.6391326896720303e-003,0.0000000000000000e+000,1.4176675651315520e+001,2.0520063457808419e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759204246598040e+002,4.9739798203956406e+002,4.2360558319744695e+002,2.5875193690534547e+002,3.1410762029166835e+002,4.3729487032769163e+002
2.3000000000000003e+002,1.7361482151936368e+001,-2.3770598649919663e+001,5.4719159645079273e+001,6.5253720962276418e+001,5.4604114579211931e+001,2.1279657420601552e+001,5.4339885308806316e+001,1.7812106919128212e+001,1.7951501997763575e+001,-2.2934096119217628e+001,1.7798908616559387e+001,-2.3204213526277641e+001,6.7457066779116193e-001,6.3749774184363461e-001,1.4241748396655511e+000,2.0616725815091859e+000,3.0562736862840474e+000,8.6391106175104163e-003,0.0000000000000000e+000,1.4176449818043181e+001,2.0519713827997577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203072245708e+002,4.9739777499507773e+002,4.2360571814243076e+002,2.5875369775286384e+002,3.1411219272079006e+002,4.3730473947193104e+002
2.3000000000000060e+002,1.7361482151936368e+001,-2.3770598649919663e+001,5.4719159645079273e+001,6.5253720962276418e+001,5.4604114579211931e+001,2.1279657420601552e+001,5.4339885308806316e+001,1.7812106919128212e+001,1.7951501997763575e+001,-2.2934096119217628e+001,1.7798908616559387e+001,-2.3204213526277641e+001,6.7457066779116193e-001,6.3749774184363461e-001,1.4241748396655511e+000,2.0616725815091859e+000,3.0562736862840474e+000,8.6391106175104163e-003,0.0000000000000000e+000,1.4176449818043181e+001,2.0519713827997577e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759203072245708e+002,4.9739777499507773e+002,4.2360571814243076e+002,2.5875369775286384e+002,3.1411219272079006e+002,4.3730473947193104e+002
2.4000000000000003e+002,1.7361450426814400e+001,-2.3770661484146359e+001,5.4718947044405496e+001,6.5253456646235065e+001,5.4603901931248544e+001,2.1279449285720034e+001,5.4339672366656245e+001,1.7811941584832994e+001,1.7951467793263255e+001,-2.2934156477288298e+001,1.7798876860201140e+001,-2.3204269915172972e+001,6.7456827592729118e-001,6.3749520691114492e-001,1.4241645128119158e+000,2.0616597197230608e+000,3.0562654564343585e+000,8.6391007303159989e-003,0.0000000000000000e+000,1.4176318814838851e+001,2.0519510027527474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202374578098e+002,4.9739764212869864e+002,4.2360579424873686e+002,2.5875478055302978e+002,3.1411496131439128e+002,4.3731074035170718e+002
2.4000000000000063e+002,1.7361450426814400e+001,-2.3770661484146359e+001,5.4718947044405496e+001,6.5253456646235065e+001,5.4603901931248544e+001,2.1279449285720034e+001,5.4339672366656245e+001,1.7811941584832994e+001,1.7951467793263255e+001,-2.2934156477288298e+001,1.7798876860201140e+001,-2.3204269915172972e+001,6.7456827592729118e-001,6.3749520691114492e-001,1.4241645128119158e+000,2.0616597197230608e+000,3.0562654564343585e+000,8.6391007303159989e-003,0.0000000000000000e+000,1.4176318814838851e+001,2.0519510027527474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759202374578098e+002,4.9739764212869864e+002,4.2360579424873686e+002,2.5875478055302978e+002,3.1411496131439128e+002,4.3731074035170718e+002
2.5000000000000003e+002,1.7361433501642797e+001,-2.3770695301943960e+001,5.4718824506486939e+001,6.5253299904288269e+001,5.4603779348539611e+001,2.1279329020285502e+001,5.4339549565264278e+001,1.7811846238133739e+001,1.7951449388050996e+001,-2.2934188955597051e+001,1.7798859957784455e+001,-2.3204299928360484e+001,6.7456678636084411e-001,6.3749366574967870e-001,1.4241582005714322e+000,2.0616518663211107e+000,3.0562605630842268e+000,8.6390945210083354e-003,0.0000000000000000e+000,1.4176243415715248e+001,2.0519392340379511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201965837042e+002,4.9739755985366673e+002,4.2360583733003449e+002,2.5875543580841673e+002,3.1411661997857379e+002,4.3731433596085543e+002
2.5000000000000065e+002,1.7361433501642797e+001,-2.3770695301943960e+001,5.4718824506486939e+001,6.5253299904288269e+001,5.4603779348539611e+001,2.1279329020285502e+001,5.4339549565264278e+001,1.7811846238133739e+001,1.7951449388050996e+001,-2.2934188955597051e+001,1.7798859957784455e+001,-2.3204299928360484e+001,6.7456678636084411e-001,6.3749366574967870e-001,1.4241582005714322e+000,2.0616518663211107e+000,3.0562605630842268e+000,8.6390945210083354e-003,0.0000000000000000e+000,1.4176243415715248e+001,2.0519392340379511e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201965837042e+002,4.9739755985366673e+002,4.2360583733003449e+002,2.5875543580841673e+002,3.1411661997857379e+002,4.3731433596085543e+002
2.6000000000000006e+002,1.7361424414362144e+001,-2.3770713599275666e+001,5.4718754400499087e+001,6.5253208295412037e+001,5.4603709209116097e+001,2.1279260127683926e+001,5.4339479278143074e+001,1.7811791665019314e+001,1.7951439427909516e+001,-2.2934206531528076e+001,1.7798850901221989e+001,-2.3204316009874390e+001,6.7456611417172718e-001,6.3749296392543453e-001,1.4241548987467871e+000,2.0616478626722214e+000,3.0562576734285511e+000,8.6390936743467022e-003,0.0000000000000000e+000,1.4176200334717919e+001,2.0519324955759885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201729073044e+002,4.9739751027770461e+002,4.2360586176040312e+002,2.5875582627858699e+002,3.1411760195293425e+002,4.3731646071729762e+002
2.6000000000000068e+002,1.7361424414362144e+001,-2.3770713599275666e+001,5.4718754400499087e+001,6.5253208295412037e+001,5.4603709209116097e+001,2.1279260127683926e+001,5.4339479278143074e+001,1.7811791665019314e+001,1.7951439427909516e+001,-2.2934206531528076e+001,1.7798850901221989e+001,-2.3204316009874390e+001,6.7456611417172718e-001,6.3749296392543453e-001,1.4241548987467871e+000,2.0616478626722214e+000,3.0562576734285511e+000,8.6390936743467022e-003,0.0000000000000000e+000,1.4176200334717919e+001,2.0519324955759885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201729073044e+002,4.9739751027770461e+002,4.2360586176040312e+002,2.5875582627858699e+002,3.1411760195293425e+002,4.3731646071729762e+002
2.7000000000000006e+002,1.7361419480413609e+001,-2.3770723599297185e+001,5.4718714360358135e+001,6.5253155140158299e+001,5.4603669146473337e+001,2.1279220764541265e+001,5.4339439121035355e+001,1.7811760485762647e+001,1.7951433982643525e+001,-2.2934216140392635e+001,1.7798845992378237e+001,-2.3204324726389245e+001,6.7456567675556411e-001,6.3749251620443137e-001,1.4241528635638092e+000,2.0616453797682404e+000,3.0562559744872684e+000,8.6390926779212080e-003,0.0000000000000000e+000,1.4176175757179237e+001,2.0519286466940400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201592442770e+002,4.9739748088285739e+002,4.2360587567949375e+002,2.5875605676234125e+002,3.1411817899881316e+002,4.3731770653097175e+002
2.7000000000000068e+002,1.7361419480413609e+001,-2.3770723599297185e+001,5.4718714360358135e+001,6.5253155140158299e+001,5.4603669146473337e+001,2.1279220764541265e+001,5.4339439121035355e+001,1.7811760485762647e+001,1.7951433982643525e+001,-2.2934216140392635e+001,1.7798845992378237e+001,-2.3204324726389245e+001,6.7456567675556411e-001,6.3749251620443137e-001,1.4241528635638092e+000,2.0616453797682404e+000,3.0562559744872684e+000,8.6390926779212080e-003,0.0000000000000000e+000,1.4176175757179237e+001,2.0519286466940400e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201592442770e+002,4.9739748088285739e+002,4.2360587567949375e+002,2.5875605676234125e+002,3.1411817899881316e+002,4.3731770653097175e+002
2.8000000000000006e+002,1.7361416775313018e+001,-2.3770729112488226e+001,5.4718691505333041e+001,6.5253124436131316e+001,5.4603646277108531e+001,2.1279198297376013e+001,5.4339416193229866e+001,1.7811742683876503e+001,1.7951430979572709e+001,-2.2934221439694028e+001,1.7798843304877526e+001,-2.3204329498519826e+001,6.7456543111471190e-001,6.3749226584908547e-001,1.4241516924695312e+000,2.0616439583186166e+000,3.0562549802052157e+000,8.6390922357231833e-003,0.0000000000000000e+000,1.4176161741464625e+001,2.0519264504106900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201513763145e+002,4.9739746363423944e+002,4.2360588363315838e+002,2.5875619183561332e+002,3.1411851605641033e+002,4.3731843278989703e+002
2.8000000000000068e+002,1.7361416775313018e+001,-2.3770729112488226e+001,5.4718691505333041e+001,6.5253124436131316e+001,5.4603646277108531e+001,2.1279198297376013e+001,5.4339416193229866e+001,1.7811742683876503e+001,1.7951430979572709e+001,-2.2934221439694028e+001,1.7798843304877526e+001,-2.3204329498519826e+001,6.7456543111471190e-001,6.3749226584908547e-001,1.4241516924695312e+000,2.0616439583186166e+000,3.0562549802052157e+000,8.6390922357231833e-003,0.0000000000000000e+000,1.4176161741464625e+001,2.0519264504106900e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201513763145e+002,4.9739746363423944e+002,4.2360588363315838e+002,2.5875619183561332e+002,3.1411851605641033e+002,4.3731843278989703e+002
2.9000000000000006e+002,1.7361415129641180e+001,-2.3770732454451604e+001,5.4718678452215258e+001,6.5253106957192074e+001,5.4603633216496654e+001,2.1279185475535371e+001,5.4339403099672417e+001,1.7811732517614359e+001,1.7951429180117309e+001,-2.2934224615062874e+001,1.7798841664200321e+001,-2.3204332411831274e+001,6.7457028715347134e-001,6.3749684355219660e-001,1.4241615559308836e+000,2.0616583994830799e+000,3.0562543870451151e+000,8.6391559507363845e-003,0.0000000000000000e+000,1.4176153745400200e+001,2.0519251973178370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201467383048e+002,4.9739745385685796e+002,4.2360588820074111e+002,2.5875627047743899e+002,3.1411871540570917e+002,4.3731880757684820e+002
2.9000000000000068e+002,1.7361415129641180e+001,-2.3770732454451604e+001,5.4718678452215258e+001,6.5253106957192074e+001,5.4603633216496654e+001,2.1279185475535371e+001,5.4339403099672417e+001,1.7811732517614359e+001,1.7951429180117309e+001,-2.2934224615062874e+001,1.7798841664200321e+001,-2.3204332411831274e+001,6.7457028715347134e-001,6.3749684355219660e-001,1.4241615559308836e+000,2.0616583994830799e+000,3.0562543870451151e+000,8.6391559507363845e-003,0.0000000000000000e+000,1.4176153745400200e+001,2.0519251973178370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201467383048e+002,4.9739745385685796e+002,4.2360588820074111e+002,2.5875627047743899e+002,3.1411871540570917e+002,4.3731880757684820e+002
3.0000000000000006e+002,1.7361412307795682e+001,-2.3770737332750286e+001,5.4718669937591230e+001,6.5253100927500554e+001,5.4603624716672222e+001,2.1279177536839484e+001,5.4339394615881503e+001,1.7811725930523266e+001,1.7951426300912239e+001,-2.2934229695788389e+001,1.7798838787305009e+001,-2.3204337520266222e+001,6.7456431547712581e-001,6.3749116555901486e-001,1.4241485813660704e+000,2.0616397469250853e+000,3.0562537917038610e+000,8.6390794167308747e-003,0.0000000000000000e+000,1.4176148545436433e+001,2.0519244129891888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493024511e+002,4.9739745443663372e+002,4.2360589230277748e+002,2.5875631601482337e+002,3.1411889948492933e+002,4.3731895990969497e+002
3.0000000000000068e+002,1.7361412307795682e+001,-2.3770737332750286e+001,5.4718669937591230e+001,6.5253100927500554e+001,5.4603624716672222e+001,2.1279177536839484e+001,5.4339394615881503e+001,1.7811725930523266e+001,1.7951426300912239e+001,-2.2934229695788389e+001,1.7798838787305009e+001,-2.3204337520266222e+001,6.7456431547712581e-001,6.3749116555901486e-001,1.4241485813660704e+000,2.0616397469250853e+000,3.0562537917038610e+000,8.6390794167308747e-003,0.0000000000000000e+000,1.4176148545436433e+001,2.0519244129891888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493024511e+002,4.9739745443663372e+002,4.2360589230277748e+002,2.5875631601482337e+002,3.1411889948492933e+002,4.3731895990969497e+002
3.1000000000000006e+002,1.7361409484968863e+001,-2.3770742376622422e+001,5.4718663033843882e+001,6.5253097944852925e+001,5.4603617832046027e+001,2.1279171524279661e+001,5.4339387764535374e+001,1.7811720610914790e+001,1.7951423424145666e+001,-2.2934234772211482e+001,1.7798835905251543e+001,-2.3204342637860947e+001,6.7456551391844000e-001,6.3749225068704241e-001,1.4241508377062457e+000,2.0616430883932884e+000,3.0562533154378779e+000,8.6390943030231673e-003,0.0000000000000000e+000,1.4176144298465488e+001,2.0519238134826139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201498450693e+002,4.9739745737571525e+002,4.2360589678770799e+002,2.5875634337932837e+002,3.1411902308098735e+002,4.3731909133118796e+002
3.1000000000000068e+002,1.7361409484968863e+001,-2.3770742376622422e+001,5.4718663033843882e+001,6.5253097944852925e+001,5.4603617832046027e+001,2.1279171524279661e+001,5.4339387764535374e+001,1.7811720610914790e+001,1.7951423424145666e+001,-2.2934234772211482e+001,1.7798835905251543e+001,-2.3204342637860947e+001,6.7456551391844000e-001,6.3749225068704241e-001,1.4241508377062457e+000,2.0616430883932884e+000,3.0562533154378779e+000,8.6390943030231673e-003,0.0000000000000000e+000,1.4176144298465488e+001,2.0519238134826139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201498450693e+002,4.9739745737571525e+002,4.2360589678770799e+002,2.5875634337932837e+002,3.1411902308098735e+002,4.3731909133118796e+002
3.2000000000000006e+002,1.7361407353168776e+001,-2.3770746240686407e+001,5.4718657523322250e+001,6.5253095195531387e+001,5.4603612335764772e+001,2.1279166700069652e+001,5.4339382295245862e+001,1.7811716364379777e+001,1.7951421255134342e+001,-2.2934238599710170e+001,1.7798833730850998e+001,-2.3204346498893415e+001,6.7456323463164547e-001,6.3749006022730426e-001,1.4241458496969215e+000,2.0616359099242256e+000,3.0562530005804573e+000,8.6390648111610516e-003,0.0000000000000000e+000,1.4176140888861312e+001,2.0519233333554325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495769690e+002,4.9739745924427348e+002,4.2360590030102850e+002,2.5875636151101651e+002,3.1411910013052488e+002,4.3731918267259272e+002
