#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3.2000000000000068e+002,1.7361407353168776e+001,-2.3770746240686407e+001,5.4718657523322250e+001,6.5253095195531387e+001,5.4603612335764772e+001,2.1279166700069652e+001,5.4339382295245862e+001,1.7811716364379777e+001,1.7951421255134342e+001,-2.2934238599710170e+001,1.7798833730850998e+001,-2.3204346498893415e+001,6.7456323463164547e-001,6.3749006022730426e-001,1.4241458496969215e+000,2.0616359099242256e+000,3.0562530005804573e+000,8.6390648111610516e-003,0.0000000000000000e+000,1.4176140888861312e+001,2.0519233333554325e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201495769690e+002,4.9739745924427348e+002,4.2360590030102850e+002,2.5875636151101651e+002,3.1411910013052488e+002,4.3731918267259272e+002
3.3000000000000006e+002,1.7361405815095825e+001,-2.3770749032945702e+001,5.4718653347716632e+001,6.5253092868664908e+001,5.4603608170095669e+001,2.1279162979117473e+001,5.4339378148792399e+001,1.7811713144937585e+001,1.7951419691268672e+001,-2.2934241359351972e+001,1.7798832163030536e+001,-2.3204349282835921e+001,6.7456259410901731e-001,6.3748942984372770e-001,1.4241443780653349e+000,2.0616338079090628e+000,3.0562527864921583e+000,8.6390564302389877e-003,0.0000000000000000e+000,1.4176138299721401e+001,2.0519229637515139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493295433e+002,4.9739746034471528e+002,4.2360590278382870e+002,2.5875637441630329e+002,3.1411915391728104e+002,4.3731924738495246e+002
3.3000000000000068e+002,1.7361405815095825e+001,-2.3770749032945702e+001,5.4718653347716632e+001,6.5253092868664908e+001,5.4603608170095669e+001,2.1279162979117473e+001,5.4339378148792399e+001,1.7811713144937585e+001,1.7951419691268672e+001,-2.2934241359351972e+001,1.7798832163030536e+001,-2.3204349282835921e+001,6.7456259410901731e-001,6.3748942984372770e-001,1.4241443780653349e+000,2.0616338079090628e+000,3.0562527864921583e+000,8.6390564302389877e-003,0.0000000000000000e+000,1.4176138299721401e+001,2.0519229637515139e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201493295433e+002,4.9739746034471528e+002,4.2360590278382870e+002,2.5875637441630329e+002,3.1411915391728104e+002,4.3731924738495246e+002
3.4000000000000006e+002,1.7361404692830543e+001,-2.3770751068886824e+001,5.4718650251174260e+001,6.5253091085374706e+001,5.4603605080657566e+001,2.1279160195461657e+001,5.4339375073163552e+001,1.7811710756918615e+001,1.7951418550391519e+001,-2.2934243372576304e+001,1.7798831019277266e+001,-2.3204351313772236e+001,6.7456446585428764e-001,6.3749118098057866e-001,1.4241482440623690e+000,2.0616394250429475e+000,3.0562526332187225e+000,8.6390802820499810e-003,0.0000000000000000e+000,1.4176136378460114e+001,2.0519226874362971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491669006e+002,4.9739746108600474e+002,4.2360590455826434e+002,2.5875638382613027e+002,3.1411919338262140e+002,4.3731929464276550e+002
3.4000000000000068e+002,1.7361404692830543e+001,-2.3770751068886824e+001,5.4718650251174260e+001,6.5253091085374706e+001,5.4603605080657566e+001,2.1279160195461657e+001,5.4339375073163552e+001,1.7811710756918615e+001,1.7951418550391519e+001,-2.2934243372576304e+001,1.7798831019277266e+001,-2.3204351313772236e+001,6.7456446585428764e-001,6.3749118098057866e-001,1.4241482440623690e+000,2.0616394250429475e+000,3.0562526332187225e+000,8.6390802820499810e-003,0.0000000000000000e+000,1.4176136378460114e+001,2.0519226874362971e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201491669006e+002,4.9739746108600474e+002,4.2360590455826434e+002,2.5875638382613027e+002,3.1411919338262140e+002,4.3731929464276550e+002
3.5000000000000006e+002,1.7361403870593147e+001,-2.3770752559914683e+001,5.4718647973457756e+001,6.5253089763792957e+001,5.4603602808164844e+001,2.1279158141657774e+001,5.4339372810774123e+001,1.7811709000325266e+001,1.7951417714539492e+001,-2.2934244847544676e+001,1.7798830181330924e+001,-2.3204352801694313e+001,6.7456456871798776e-001,6.3749126534407752e-001,1.4241483988429362e+000,2.0616396641870138e+000,3.0562525216899057e+000,8.6390815137497214e-003,0.0000000000000000e+000,1.4176134964979497e+001,2.0519224836066883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490554193e+002,4.9739746161851372e+002,4.2360590584612470e+002,2.5875639070075869e+002,3.1411922238093160e+002,4.3731932930736468e+002
3.5000000000000068e+002,1.7361403870593147e+001,-2.3770752559914683e+001,5.4718647973457756e+001,6.5253089763792957e+001,5.4603602808164844e+001,2.1279158141657774e+001,5.4339372810774123e+001,1.7811709000325266e+001,1.7951417714539492e+001,-2.2934244847544676e+001,1.7798830181330924e+001,-2.3204352801694313e+001,6.7456456871798776e-001,6.3749126534407752e-001,1.4241483988429362e+000,2.0616396641870138e+000,3.0562525216899057e+000,8.6390815137497214e-003,0.0000000000000000e+000,1.4176134964979497e+001,2.0519224836066883e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201490554193e+002,4.9739746161851372e+002,4.2360590584612470e+002,2.5875639070075869e+002,3.1411922238093160e+002,4.3731932930736468e+002
3.6000000000000006e+002,1.7361403281289700e+001,-2.3770753628573914e+001,5.4718646338134718e+001,6.5253088812119245e+001,5.4603601176585791e+001,2.1279156665725282e+001,5.4339371186431840e+001,1.7811707739132601e+001,1.7951417115494667e+001,-2.2934245904636327e+001,1.7798829580828261e+001,-2.3204350247659534e+001,6.7456445991764613e-001,6.3749115334503292e-001,1.4241481245625944e+000,2.0616392779076271e+000,3.0562524419969019e+000,8.6390800594487675e-003,0.0000000000000000e+000,1.4176133950047188e+001,2.0519223371359828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489751547e+002,4.9739746199718047e+002,4.2360590676696893e+002,2.5875639561965994e+002,3.1411924315288962e+002,4.3731935429669863e+002
3.6000000000000068e+002,1.7361403281289700e+001,-2.3770753628573914e+001,5.4718646338134718e+001,6.5253088812119245e+001,5.4603601176585791e+001,2.1279156665725282e+001,5.4339371186431840e+001,1.7811707739132601e+001,1.7951417115494667e+001,-2.2934245904636327e+001,1.7798829580828261e+001,-2.3204350247659534e+001,6.7456445991764613e-001,6.3749115334503292e-001,1.4241481245625944e+000,2.0616392779076271e+000,3.0562524419969019e+000,8.6390800594487675e-003,0.0000000000000000e+000,1.4176133950047188e+001,2.0519223371359828e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489751547e+002,4.9739746199718047e+002,4.2360590676696893e+002,2.5875639561965994e+002,3.1411924315288962e+002,4.3731935429669863e+002
3.7000000000000006e+002,1.7361402845967913e+001,-2.3770754417863998e+001,5.4718645129070687e+001,6.5253088107182975e+001,5.4603599970279497e+001,2.1279155574018375e+001,5.4339369985469993e+001,1.7811706806666393e+001,1.7951416673164626e+001,-2.2934246685184604e+001,1.7798829137399611e+001,-2.3204336459687397e+001,6.7456468917856127e-001,6.3749136323888578e-001,1.4241485756933183e+000,2.0616399389322040e+000,3.0562523832113540e+000,8.6390829508396910e-003,0.0000000000000000e+000,1.4176133199632602e+001,2.0519222288006176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489175382e+002,4.9739746227543117e+002,4.2360590744646362e+002,2.5875639925243757e+002,3.1411925848405792e+002,4.3731937249868048e+002
3.7000000000000068e+002,1.7361402845967913e+001,-2.3770754417863998e+001,5.4718645129070687e+001,6.5253088107182975e+001,5.4603599970279497e+001,2.1279155574018375e+001,5.4339369985469993e+001,1.7811706806666393e+001,1.7951416673164626e+001,-2.2934246685184604e+001,1.7798829137399611e+001,-2.3204336459687397e+001,6.7456468917856127e-001,6.3749136323888578e-001,1.4241485756933183e+000,2.0616399389322040e+000,3.0562523832113540e+000,8.6390829508396910e-003,0.0000000000000000e+000,1.4176133199632602e+001,2.0519222288006176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201489175382e+002,4.9739746227543117e+002,4.2360590744646362e+002,2.5875639925243757e+002,3.1411925848405792e+002,4.3731937249868048e+002
3.8000000000000006e+002,1.7361402516871987e+001,-2.3770755014314716e+001,5.4718644216388746e+001,6.5253087576787323e+001,5.4603599059687504e+001,2.1279154749943018e+001,5.4339369078924150e+001,1.7811706102794460e+001,1.7951416338785471e+001,-2.2934247275239670e+001,1.7798828802169741e+001,-2.3204325953213413e+001,6.7456475223299817e-001,6.3749141771538032e-001,1.4241486839593911e+000,2.0616401016747714e+000,3.0562523387861069e+000,8.6390837242875974e-003,0.0000000000000000e+000,1.4176132633172358e+001,2.0519221470209231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488769327e+002,4.9739746248772354e+002,4.2360590795941624e+002,2.5875640199206549e+002,3.1411927008100525e+002,4.3731938636268291e+002
3.8000000000000068e+002,1.7361402516871987e+001,-2.3770755014314716e+001,5.4718644216388746e+001,6.5253087576787323e+001,5.4603599059687504e+001,2.1279154749943018e+001,5.4339369078924150e+001,1.7811706102794460e+001,1.7951416338785471e+001,-2.2934247275239670e+001,1.7798828802169741e+001,-2.3204325953213413e+001,6.7456475223299817e-001,6.3749141771538032e-001,1.4241486839593911e+000,2.0616401016747714e+000,3.0562523387861069e+000,8.6390837242875974e-003,0.0000000000000000e+000,1.4176132633172358e+001,2.0519221470209231e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488769327e+002,4.9739746248772354e+002,4.2360590795941624e+002,2.5875640199206549e+002,3.1411927008100525e+002,4.3731938636268291e+002
3.9000000000000006e+002,1.7361402276459209e+001,-2.3770755450140229e+001,5.4718643549122525e+001,6.5253087188568145e+001,5.4603598393946946e+001,2.1279154147483325e+001,5.4339368416139365e+001,1.7811705588186555e+001,1.7951416094496896e+001,-2.2934247706318303e+001,1.7798828557281510e+001,-2.3204318277395544e+001,6.7456481708981864e-001,6.3749147527009165e-001,1.4241488027431024e+000,2.0616402780131939e+000,3.0562523063498070e+000,8.6390845300620238e-003,0.0000000000000000e+000,1.4176132219016779e+001,2.0519220872340725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488459900e+002,4.9739746264235680e+002,4.2360590833451687e+002,2.5875640399324175e+002,3.1411927854267145e+002,4.3731939649138798e+002
3.9000000000000068e+002,1.7361402276459209e+001,-2.3770755450140229e+001,5.4718643549122525e+001,6.5253087188568145e+001,5.4603598393946946e+001,2.1279154147483325e+001,5.4339368416139365e+001,1.7811705588186555e+001,1.7951416094496896e+001,-2.2934247706318303e+001,1.7798828557281510e+001,-2.3204318277395544e+001,6.7456481708981864e-001,6.3749147527009165e-001,1.4241488027431024e+000,2.0616402780131939e+000,3.0562523063498070e+000,8.6390845300620238e-003,0.0000000000000000e+000,1.4176132219016779e+001,2.0519220872340725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488459900e+002,4.9739746264235680e+002,4.2360590833451687e+002,2.5875640399324175e+002,3.1411927854267145e+002,4.3731939649138798e+002
4.0000000000000006e+002,1.7361402123022568e+001,-2.3770755729480442e+001,5.4718643092100585e+001,6.5253086885162929e+001,5.4603597937704869e+001,2.1279153730215796e+001,5.4339367961641678e+001,1.7811705235299598e+001,1.7951415938441716e+001,-2.2934247981697752e+001,1.7798828401158438e+001,-2.3204313312912518e+001,6.7457103685349984e-001,6.3749735089015047e-001,1.4241619222974178e+000,2.0616592731875683e+000,3.0562522856066674e+000,8.6391641765741142e-003,0.0000000000000000e+000,1.4176131935203784e+001,2.0519220459144435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488115838e+002,4.9739746269968850e+002,4.2360590857935091e+002,2.5875640541107413e+002,3.1411928404215269e+002,4.3731940303726225e+002
4.0000000000000068e+002,1.7361402123022568e+001,-2.3770755729480442e+001,5.4718643092100585e+001,6.5253086885162929e+001,5.4603597937704869e+001,2.1279153730215796e+001,5.4339367961641678e+001,1.7811705235299598e+001,1.7951415938441716e+001,-2.2934247981697752e+001,1.7798828401158438e+001,-2.3204313312912518e+001,6.7457103685349984e-001,6.3749735089015047e-001,1.4241619222974178e+000,2.0616592731875683e+000,3.0562522856066674e+000,8.6391641765741142e-003,0.0000000000000000e+000,1.4176131935203784e+001,2.0519220459144435e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488115838e+002,4.9739746269968850e+002,4.2360590857935091e+002,2.5875640541107413e+002,3.1411928404215269e+002,4.3731940303726225e+002
4.1000000000000006e+002,1.7361401993461119e+001,-2.3770755963507895e+001,5.4718642747984738e+001,6.5253086704575708e+001,5.4603597594477428e+001,2.1279153421090427e+001,5.4339367620058184e+001,1.7811704970082985e+001,1.7951415806801140e+001,-2.2934248213994493e+001,1.7798828269126460e+001,-2.3204309139768583e+001,6.7456939928636461e-001,6.3749580128882966e-001,1.4241584550865849e+000,2.0616542563754146e+000,3.0562522678266526e+000,8.6391431876737760e-003,0.0000000000000000e+000,1.4176131721785964e+001,2.0519220151862157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488053282e+002,4.9739746280484633e+002,4.2360590877684956e+002,2.5875640644210915e+002,3.1411928872087378e+002,4.3731940854150008e+002
4.1000000000000068e+002,1.7361401993461119e+001,-2.3770755963507895e+001,5.4718642747984738e+001,6.5253086704575708e+001,5.4603597594477428e+001,2.1279153421090427e+001,5.4339367620058184e+001,1.7811704970082985e+001,1.7951415806801140e+001,-2.2934248213994493e+001,1.7798828269126460e+001,-2.3204309139768583e+001,6.7456939928636461e-001,6.3749580128882966e-001,1.4241584550865849e+000,2.0616542563754146e+000,3.0562522678266526e+000,8.6391431876737760e-003,0.0000000000000000e+000,1.4176131721785964e+001,2.0519220151862157e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201488053282e+002,4.9739746280484633e+002,4.2360590877684956e+002,2.5875640644210915e+002,3.1411928872087378e+002,4.3731940854150008e+002
4.2000000000000006e+002,1.7361401893577220e+001,-2.3770756144482590e+001,5.4718642478358156e+001,6.5253086556561414e+001,5.4603597325534423e+001,2.1279153179353330e+001,5.4339367352383334e+001,1.7811704762251395e+001,1.7951415705384431e+001,-2.2934248392957329e+001,1.7798828167365567e+001,-2.3204305990667876e+001,6.7456779708826364e-001,6.3749428555957710e-001,1.4241550650481647e+000,2.0616493506077420e+000,3.0562522544164468e+000,8.6391226566036664e-003,0.0000000000000000e+000,1.4176131554446897e+001,2.0519219911782727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487936684e+002,4.9739746287880018e+002,4.2360590893295102e+002,2.5875640723504961e+002,3.1411929214506534e+002,4.3731941269981820e+002
4.2000000000000068e+002,1.7361401893577220e+001,-2.3770756144482590e+001,5.4718642478358156e+001,6.5253086556561414e+001,5.4603597325534423e+001,2.1279153179353330e+001,5.4339367352383334e+001,1.7811704762251395e+001,1.7951415705384431e+001,-2.2934248392957329e+001,1.7798828167365567e+001,-2.3204305990667876e+001,6.7456779708826364e-001,6.3749428555957710e-001,1.4241550650481647e+000,2.0616493506077420e+000,3.0562522544164468e+000,8.6391226566036664e-003,0.0000000000000000e+000,1.4176131554446897e+001,2.0519219911782727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487936684e+002,4.9739746287880018e+002,4.2360590893295102e+002,2.5875640723504961e+002,3.1411929214506534e+002,4.3731941269981820e+002
4.3000000000000006e+002,1.7361401823709670e+001,-2.3770756271013738e+001,5.4718642287137477e+001,6.5253086448103431e+001,5.4603597134786511e+001,2.1279153007220657e+001,5.4339367162511877e+001,1.7811704614828955e+001,1.7951415634455675e+001,-2.2934248518120256e+001,1.7798828096196587e+001,-2.3204303787178276e+001,6.7456668614668913e-001,6.3749323458064100e-001,1.4241527144320916e+000,2.0616459490127328e+000,3.0562522451107434e+000,8.6391084211951668e-003,0.0000000000000000e+000,1.4176131435748573e+001,2.0519219740900098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487862390e+002,4.9739746292673328e+002,4.2360590904177258e+002,2.5875640779716741e+002,3.1411929454751674e+002,4.3731941560939913e+002
4.3000000000000068e+002,1.7361401823709670e+001,-2.3770756271013738e+001,5.4718642287137477e+001,6.5253086448103431e+001,5.4603597134786511e+001,2.1279153007220657e+001,5.4339367162511877e+001,1.7811704614828955e+001,1.7951415634455675e+001,-2.2934248518120256e+001,1.7798828096196587e+001,-2.3204303787178276e+001,6.7456668614668913e-001,6.3749323458064100e-001,1.4241527144320916e+000,2.0616459490127328e+000,3.0562522451107434e+000,8.6391084211951668e-003,0.0000000000000000e+000,1.4176131435748573e+001,2.0519219740900098e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487862390e+002,4.9739746292673328e+002,4.2360590904177258e+002,2.5875640779716741e+002,3.1411929454751674e+002,4.3731941560939913e+002
4.4000000000000006e+002,1.7361401769155506e+001,-2.3770756369807089e+001,5.4718642137552635e+001,6.5253086363084776e+001,5.4603596985566689e+001,2.1279152872385453e+001,5.4339367013974197e+001,1.7811704499499456e+001,1.7951415579067458e+001,-2.2934248615859900e+001,1.7798828040626820e+001,-2.3204302061799353e+001,6.7456599153160224e-001,6.3749257729076436e-001,1.4241512438869379e+000,2.0616438211777024e+000,3.0562522378229291e+000,8.6390995193541022e-003,0.0000000000000000e+000,1.4176131342897918e+001,2.0519219607054367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487804950e+002,4.9739746296400205e+002,4.2360590912640646e+002,2.5875640823844657e+002,3.1411929644029885e+002,4.3731941788731052e+002
4.4000000000000068e+002,1.7361401769155506e+001,-2.3770756369807089e+001,5.4718642137552635e+001,6.5253086363084776e+001,5.4603596985566689e+001,2.1279152872385453e+001,5.4339367013974197e+001,1.7811704499499456e+001,1.7951415579067458e+001,-2.2934248615859900e+001,1.7798828040626820e+001,-2.3204302061799353e+001,6.7456599153160224e-001,6.3749257729076436e-001,1.4241512438869379e+000,2.0616438211777024e+000,3.0562522378229291e+000,8.6390995193541022e-003,0.0000000000000000e+000,1.4176131342897918e+001,2.0519219607054367e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487804950e+002,4.9739746296400205e+002,4.2360590912640646e+002,2.5875640823844657e+002,3.1411929644029885e+002,4.3731941788731052e+002
4.5000000000000006e+002,1.7361401730827918e+001,-2.3770756439210629e+001,5.4718642032562229e+001,6.5253086303580062e+001,5.4603596880843412e+001,2.1279152777751278e+001,5.4339366909729442e+001,1.7811704418560396e+001,1.7951415540151803e+001,-2.2934248684531582e+001,1.7798828001584642e+001,-2.3204300848157629e+001,6.7456499628217059e-001,6.3749163614212168e-001,1.4241491398410258e+000,2.0616407759831477e+000,3.0562522326918415e+000,8.6390867690667034e-003,0.0000000000000000e+000,1.4176131277737568e+001,2.0519219513116070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487765148e+002,4.9739746299037824e+002,4.2360590918578657e+002,2.5875640854870949e+002,3.1411929777509073e+002,4.3731941948950447e+002
4.5000000000000068e+002,1.7361401730827918e+001,-2.3770756439210629e+001,5.4718642032562229e+001,6.5253086303580062e+001,5.4603596880843412e+001,2.1279152777751278e+001,5.4339366909729442e+001,1.7811704418560396e+001,1.7951415540151803e+001,-2.2934248684531582e+001,1.7798828001584642e+001,-2.3204300848157629e+001,6.7456499628217059e-001,6.3749163614212168e-001,1.4241491398410258e+000,2.0616407759831477e+000,3.0562522326918415e+000,8.6390867690667034e-003,0.0000000000000000e+000,1.4176131277737568e+001,2.0519219513116070e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487765148e+002,4.9739746299037824e+002,4.2360590918578657e+002,2.5875640854870949e+002,3.1411929777509073e+002,4.3731941948950447e+002
4.6000000000000006e+002,1.7361401700553124e+001,-2.3770756494027580e+001,5.4718641949700931e+001,6.5253086256681456e+001,5.4603596798177797e+001,2.1279152703067155e+001,5.4339366827442163e+001,1.7811704354669814e+001,1.7951415509413188e+001,-2.2934248738773817e+001,1.7798827970745716e+001,-2.3204299889487572e+001,6.7456494842284165e-001,6.3749159044115788e-001,1.4241490365370475e+000,2.0616406269782055e+000,3.0562522286377303e+000,8.6390861527879236e-003,0.0000000000000000e+000,1.4176131226302573e+001,2.0519219438976847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487734322e+002,4.9739746301127872e+002,4.2360590923270775e+002,2.5875640879365267e+002,3.1411929882855549e+002,4.3731942075509517e+002
4.6000000000000068e+002,1.7361401700553124e+001,-2.3770756494027580e+001,5.4718641949700931e+001,6.5253086256681456e+001,5.4603596798177797e+001,2.1279152703067155e+001,5.4339366827442163e+001,1.7811704354669814e+001,1.7951415509413188e+001,-2.2934248738773817e+001,1.7798827970745716e+001,-2.3204299889487572e+001,6.7456494842284165e-001,6.3749159044115788e-001,1.4241490365370475e+000,2.0616406269782055e+000,3.0562522286377303e+000,8.6390861527879236e-003,0.0000000000000000e+000,1.4176131226302573e+001,2.0519219438976847e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487734322e+002,4.9739746301127872e+002,4.2360590923270775e+002,2.5875640879365267e+002,3.1411929882855549e+002,4.3731942075509517e+002
4.7000000000000006e+002,1.7361401678212719e+001,-2.3770756534470678e+001,5.4718641888615338e+001,6.5253086222119407e+001,5.4603596737188568e+001,2.1279152647974570e+001,5.4339366766730613e+001,1.7811704307531386e+001,1.7951415486732021e+001,-2.2934248778797667e+001,1.7798827947990848e+001,-2.3204299182312781e+001,6.7456717312670866e-001,6.3749369252931865e-001,1.4241537316875093e+000,2.0616474242168277e+000,3.0562522256468800e+000,8.6391146418775856e-003,0.0000000000000000e+000,1.4176131188353850e+001,2.0519219384284725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487712465e+002,4.9739746302670073e+002,4.2360590926734830e+002,2.5875640897434255e+002,3.1411929960541011e+002,4.3731942168868727e+002
4.7000000000000068e+002,1.7361401678212719e+001,-2.3770756534470678e+001,5.4718641888615338e+001,6.5253086222119407e+001,5.4603596737188568e+001,2.1279152647974570e+001,5.4339366766730613e+001,1.7811704307531386e+001,1.7951415486732021e+001,-2.2934248778797667e+001,1.7798827947990848e+001,-2.3204299182312781e+001,6.7456717312670866e-001,6.3749369252931865e-001,1.4241537316875093e+000,2.0616474242168277e+000,3.0562522256468800e+000,8.6391146418775856e-003,0.0000000000000000e+000,1.4176131188353850e+001,2.0519219384284725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487712465e+002,4.9739746302670073e+002,4.2360590926734830e+002,2.5875640897434255e+002,3.1411929960541011e+002,4.3731942168868727e+002
4.8000000000000006e+002,1.7361401663275117e+001,-2.3770756561510694e+001,5.4718641847795652e+001,6.5253086198759661e+001,5.4603596696398924e+001,2.1279152611133441e+001,5.4339366726123686e+001,1.7811704276002843e+001,1.7951415471569629e+001,-2.2934248805553665e+001,1.7798827932778174e+001,-2.3204298709391367e+001,6.7457024962900769e-001,6.3749659971796591e-001,1.4241602257258574e+000,2.0616568254438232e+000,3.0562522236604259e+000,8.6391540407339974e-003,0.0000000000000000e+000,1.4176131162972410e+001,2.0519219347714227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487698158e+002,4.9739746303666470e+002,4.2360590929052927e+002,2.5875640909515386e+002,3.1411930012454553e+002,4.3731942231301372e+002
4.8000000000000068e+002,1.7361401663275117e+001,-2.3770756561510694e+001,5.4718641847795652e+001,6.5253086198759661e+001,5.4603596696398924e+001,2.1279152611133441e+001,5.4339366726123686e+001,1.7811704276002843e+001,1.7951415471569629e+001,-2.2934248805553665e+001,1.7798827932778174e+001,-2.3204298709391367e+001,6.7457024962900769e-001,6.3749659971796591e-001,1.4241602257258574e+000,2.0616568254438232e+000,3.0562522236604259e+000,8.6391540407339974e-003,0.0000000000000000e+000,1.4176131162972410e+001,2.0519219347714227e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487698158e+002,4.9739746303666470e+002,4.2360590929052927e+002,2.5875640909515386e+002,3.1411930012454553e+002,4.3731942231301372e+002
4.9000000000000006e+002,1.7361401651889345e+001,-2.3770756582127632e+001,5.4718641816609384e+001,6.5253086181156675e+001,5.4603596665311116e+001,2.1279152583047392e+001,5.4339366695178342e+001,1.7811704251975868e+001,1.7951415460008882e+001,-2.2934248825954086e+001,1.7798827921179594e+001,-2.3204298348847914e+001,6.7456905823150992e-001,6.3749547362078485e-001,1.4241577095816835e+000,2.0616531832024685e+000,3.0562522221333723e+000,8.6391387813558405e-003,0.0000000000000000e+000,1.4176131143629391e+001,2.0519219319833496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487686403e+002,4.9739746304459248e+002,4.2360590930817534e+002,2.5875640918726469e+002,3.1411930052069221e+002,4.3731942278898703e+002
4.9000000000000068e+002,1.7361401651889345e+001,-2.3770756582127632e+001,5.4718641816609384e+001,6.5253086181156675e+001,5.4603596665311116e+001,2.1279152583047392e+001,5.4339366695178342e+001,1.7811704251975868e+001,1.7951415460008882e+001,-2.2934248825954086e+001,1.7798827921179594e+001,-2.3204298348847914e+001,6.7456905823150992e-001,6.3749547362078485e-001,1.4241577095816835e+000,2.0616531832024685e+000,3.0562522221333723e+000,8.6391387813558405e-003,0.0000000000000000e+000,1.4176131143629391e+001,2.0519219319833496e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487686403e+002,4.9739746304459248e+002,4.2360590930817534e+002,2.5875640918726469e+002,3.1411930052069221e+002,4.3731942278898703e+002
5.0000000000000006e+002,1.7361401643209113e+001,-2.3770756597845150e+001,5.4718641792823689e+001,6.5253086167754645e+001,5.4603596641613876e+001,2.1279152561638170e+001,5.4339366671591144e+001,1.7811704233661999e+001,1.7951415451194347e+001,-2.2934248841508463e+001,1.7798827912336129e+001,-2.3204298073975906e+001,6.7456752862891067e-001,6.3749402794805710e-001,1.4241544796169863e+000,2.0616485075650433e+000,3.0562522209680596e+000,8.6391191909155202e-003,0.0000000000000000e+000,1.4176131128885459e+001,2.0519219298580481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487677416e+002,4.9739746305066990e+002,4.2360590932162597e+002,2.5875640925748075e+002,3.1411930082265684e+002,4.3731942315186205e+002
5.0000000000000068e+002,1.7361401643209113e+001,-2.3770756597845150e+001,5.4718641792823689e+001,6.5253086167754645e+001,5.4603596641613876e+001,2.1279152561638170e+001,5.4339366671591144e+001,1.7811704233661999e+001,1.7951415451194347e+001,-2.2934248841508463e+001,1.7798827912336129e+001,-2.3204298073975906e+001,6.7456752862891067e-001,6.3749402794805710e-001,1.4241544796169863e+000,2.0616485075650433e+000,3.0562522209680596e+000,8.6391191909155202e-003,0.0000000000000000e+000,1.4176131128885459e+001,2.0519219298580481e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487677416e+002,4.9739746305066990e+002,4.2360590932162597e+002,2.5875640925748075e+002,3.1411930082265684e+002,4.3731942315186205e+002
5.1000000000000006e+002,1.7361401636591118e+001,-2.3770756609829931e+001,5.4718641774696060e+001,6.5253086157540338e+001,5.4603596623549493e+001,2.1279152545317743e+001,5.4339366653610490e+001,1.7811704219701198e+001,1.7951415444474119e+001,-2.2934248853367166e+001,1.7798827905593871e+001,-2.3204297864428952e+001,6.7456655747513716e-001,6.3749311006459275e-001,1.4241524288102685e+000,2.0616455388748611e+000,3.0562522200796298e+000,8.6391067527045902e-003,0.0000000000000000e+000,1.4176131117646094e+001,2.0519219282379538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487670509e+002,4.9739746305530235e+002,4.2360590933187871e+002,2.5875640931100929e+002,3.1411930105279635e+002,4.3731942342850010e+002
5.1000000000000068e+002,1.7361401636591118e+001,-2.3770756609829931e+001,5.4718641774696060e+001,6.5253086157540338e+001,5.4603596623549493e+001,2.1279152545317743e+001,5.4339366653610490e+001,1.7811704219701198e+001,1.7951415444474119e+001,-2.2934248853367166e+001,1.7798827905593871e+001,-2.3204297864428952e+001,6.7456655747513716e-001,6.3749311006459275e-001,1.4241524288102685e+000,2.0616455388748611e+000,3.0562522200796298e+000,8.6391067527045902e-003,0.0000000000000000e+000,1.4176131117646094e+001,2.0519219282379538e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487670509e+002,4.9739746305530235e+002,4.2360590933187871e+002,2.5875640931100929e+002,3.1411930105279635e+002,4.3731942342850010e+002
5.2000000000000011e+002,1.7361401631545881e+001,-2.3770756618964128e+001,5.4718641760888346e+001,6.5253086149733861e+001,5.4603596609777433e+001,2.1279152532876765e+001,5.4339366639901478e+001,1.7811704209057098e+001,1.7951415439351571e+001,-2.2934248862406577e+001,1.7798827900454544e+001,-2.3204297704710967e+001,6.7456640680786462e-001,6.3749296759914476e-001,1.4241521103426680e+000,2.0616450779418125e+000,3.0562522194038442e+000,8.6391048225642249e-003,0.0000000000000000e+000,1.4176131109076948e+001,2.0519219270029112e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487665382e+002,4.9739746305879555e+002,4.2360590933970008e+002,2.5875640935181167e+002,3.1411930122819416e+002,4.3731942363935474e+002
5.3000000000000011e+002,1.7361401627715065e+001,-2.3770756625900844e+001,5.4718641750393914e+001,6.5253086143818791e+001,5.4603596599319609e+001,2.1279152523429389e+001,5.4339366629492140e+001,1.7811704200974930e+001,1.7951415435461563e+001,-2.2934248869270988e+001,1.7798827896551774e+001,-2.3204297583421010e+001,6.7456584569591560e-001,6.3749243726553229e-001,1.4241509254298432e+000,2.0616433626953756e+000,3.0562522188897394e+000,8.6390976360308704e-003,0.0000000000000000e+000,1.4176131102570309e+001,2.0519219260650232e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487661443e+002,4.9739746306147384e+002,4.2360590934563686e+002,2.5875640938279673e+002,3.1411930136141348e+002,4.3731942379947839e+002
5.4000000000000011e+002,1.7361401624791029e+001,-2.3770756631196917e+001,5.4718641742385813e+001,6.5253086139301786e+001,5.4603596591337926e+001,2.1279152516218232e+001,5.4339366621547398e+001,1.7811704194806396e+001,1.7951415432492404e+001,-2.2934248874510445e+001,1.7798827893572888e+001,-2.3204297490843345e+001,6.7456548894001067e-001,6.3749210007091595e-001,1.4241501720237730e+000,2.0616422720946890e+000,3.0562522184973973e+000,8.6390930667667089e-003,0.0000000000000000e+000,1.4176131097604184e+001,2.0519219253492054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487658311e+002,4.9739746306351481e+002,4.2360590935016819e+002,2.5875640940644558e+002,3.1411930146308163e+002,4.3731942392169691e+002
5.5000000000000011e+002,1.7361401622559011e+001,-2.3770756635235642e+001,5.4718641736278698e+001,6.5253086135847980e+001,5.4603596585244659e+001,2.1279152510714653e+001,5.4339366615481985e+001,1.7811704190096975e+001,1.7951415430226259e+001,-2.2934248878509351e+001,1.7798827891299315e+001,-2.3204297420186549e+001,6.7456551005763965e-001,6.3749211999315736e-001,1.4241502164407884e+000,2.0616423364339456e+000,3.0562522181986211e+000,8.6390933369711754e-003,0.0000000000000000e+000,1.4176131093812955e+001,2.0519219248027923e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487656321e+002,4.9739746306505816e+002,4.2360590935362910e+002,2.5875640942449780e+002,3.1411930154067511e+002,4.3731942401497565e+002
5.6000000000000011e+002,1.7361401620855823e+001,-2.3770756638321586e+001,5.4718641731613161e+001,6.5253086133216527e+001,5.4603596580595102e+001,2.1279152506513526e+001,5.4339366610853972e+001,1.7811704186503619e+001,1.7951415428496755e+001,-2.2934248881561302e+001,1.7798827889564148e+001,-2.3204297366260050e+001,6.7456527486508722e-001,6.3749189769995196e-001,1.4241497197720592e+000,2.0616416174720111e+000,3.0562522179700675e+000,8.6390903246931442e-003,0.0000000000000000e+000,1.4176131090919966e+001,2.0519219243858061e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487654400e+002,4.9739746306624664e+002,4.2360590935626789e+002,2.5875640943827227e+002,3.1411930159990470e+002,4.3731942408616879e+002
5.7000000000000011e+002,1.7361401619554773e+001,-2.3770756640613058e+001,5.4718641728040318e+001,6.5253086131374346e+001,5.4603596577033784e+001,2.1279152503314435e+001,5.4339366607309529e+001,1.7811704183751601e+001,1.7951415427175601e+001,-2.2934248883892650e+001,1.7798827888238666e+001,-2.3204297324911693e+001,6.7456513304340748e-001,6.3749176365223637e-001,1.4241494202560998e+000,2.0616411839083364e+000,3.0562522177909131e+000,8.6390885082302492e-003,0.0000000000000000e+000,1.4176131088704153e+001,2.0519219240679661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487660840e+002,4.9739746306738243e+002,4.2360590935834085e+002,2.5875640944879052e+002,3.1411930164585988e+002,4.3731942414074342e+002
5.8000000000000011e+002,1.7361401618560059e+001,-2.3770756642011435e+001,5.4718641725316381e+001,6.5253086130197516e+001,5.4603596574318374e+001,2.1279152500863063e+001,5.4339366604606674e+001,1.7811704181653056e+001,1.7951415426165816e+001,-2.2934248885674521e+001,1.7798827887224483e+001,-2.3204297293513321e+001,6.7456503394157108e-001,6.3749166998575613e-001,1.4241492109576330e+000,2.0616408809433890e+000,3.0562522176652913e+000,8.6390872389366900e-003,0.0000000000000000e+000,1.4176131087014653e+001,2.0519219238245228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487709646e+002,4.9739746306854101e+002,4.2360590935988563e+002,2.5875640945682420e+002,3.1411930168045859e+002,4.3731942418220370e+002
5.9000000000000011e+002,1.7361401617799476e+001,-2.3770756643849012e+001,5.4718641723238143e+001,6.5253086128519158e+001,5.4603596572246246e+001,2.1279152498986434e+001,5.4339366602543912e+001,1.7811704180051436e+001,1.7951415425393286e+001,-2.2934248887037768e+001,1.7798827886450557e+001,-2.3204297269355976e+001,6.7456497271800220e-001,6.3749161211047722e-001,1.4241490816468805e+000,2.0616406937573579e+000,3.0562522175594999e+000,8.6390864547802159e-003,0.0000000000000000e+000,1.4176131085725274e+001,2.0519219236385652e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487652035e+002,4.9739746306841539e+002,4.2360590936105115e+002,2.5875640946296130e+002,3.1411930170654256e+002,4.3731942421408803e+002
6.0000000000000011e+002,1.7361401617222452e+001,-2.3770756644436062e+001,5.4718641721655274e+001,6.5253086128124323e+001,5.4603596570668003e+001,2.1279152497560915e+001,5.4339366600973079e+001,1.7811704178831803e+001,1.7951415424807649e+001,-2.2934248888071181e+001,1.7798827885861844e+001,-2.3204297251209198e+001,6.7456493395664185e-001,6.3749157547509550e-001,1.4241489997682160e+000,2.0616405752433113e+000,3.0562522174860409e+000,8.6390859582913468e-003,0.0000000000000000e+000,1.4176131084743474e+001,2.0519219234967977e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487707907e+002,4.9739746306946302e+002,4.2360590936194791e+002,2.5875640946764582e+002,3.1411930172685953e+002,4.3731942423805503e+002
6.1000000000000011e+002,1.7361401616775986e+001,-2.3770756645247701e+001,5.4718641720420592e+001,6.5253086127460335e+001,5.4603596569437101e+001,2.1279152496476286e+001,5.4339366599748310e+001,1.7811704177880870e+001,1.7951415424354028e+001,-2.2934248888871679e+001,1.7798827885406940e+001,-2.3204297236791888e+001,6.7456489563746258e-001,6.3749153925411939e-001,1.4241489188347791e+000,2.0616404580888985e+000,3.0562522174247624e+000,8.6390854674848541e-003,0.0000000000000000e+000,1.4176131083977396e+001,2.0519219233889487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487707168e+002,4.9739746306982016e+002,4.2360590936272206e+002,2.5875640947122491e+002,3.1411930174316711e+002,4.3731942425706831e+002
6.2000000000000011e+002,1.7361401616429859e+001,-2.3770756646323235e+001,5.4718641719488943e+001,6.5253086126407538e+001,5.4603596568505033e+001,2.1279152495613062e+001,5.4339366598819872e+001,1.7811704177159982e+001,1.7951415424002722e+001,-2.2934248889491585e+001,1.7798827885055424e+001,-2.3204297225959039e+001,6.7456501190069895e-001,6.3749164911827627e-001,1.4241491642677306e+000,2.0616408133860071e+000,3.0562522173763380e+000,8.6390869564367603e-003,0.0000000000000000e+000,1.4176131083397308e+001,2.0519219233036893e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487651342e+002,4.9739746306937383e+002,4.2360590936319221e+002,2.5875640947401308e+002,3.1411930175424504e+002,4.3731942427137659e+002
6.3000000000000011e+002,1.7361401616176398e+001,-2.3770756646793643e+001,5.4718641718799866e+001,6.5253086125978314e+001,5.4603596567818776e+001,2.1279152494977666e+001,5.4339366598136557e+001,1.7811704176629405e+001,1.7951415423745381e+001,-2.2934248889945707e+001,1.7798827884797198e+001,-2.3204297218081877e+001,6.7456495288367413e-001,6.3749159334115191e-001,1.4241490396516256e+000,2.0616406329927774e+000,3.0562522173432551e+000,8.6390862005888726e-003,0.0000000000000000e+000,1.4176131082970585e+001,2.0519219232406044e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649608e+002,4.9739746306949655e+002,4.2360590936353884e+002,2.5875640947609122e+002,3.1411930176264212e+002,4.3731942428178621e+002
6.4000000000000011e+002,1.7361401615984377e+001,-2.3770756647142520e+001,5.4718641718274903e+001,6.5253086125681762e+001,5.4603596567295746e+001,2.1279152494500579e+001,5.4339366597615907e+001,1.7811704176225192e+001,1.7951415423550383e+001,-2.2934248890289808e+001,1.7798827884601565e+001,-2.3204297212033623e+001,6.7456492073226770e-001,6.3749156295386866e-001,1.4241489717585416e+000,2.0616405347124100e+000,3.0562522173172231e+000,8.6390857888075118e-003,0.0000000000000000e+000,1.4176131082645156e+001,2.0519219231932254e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649358e+002,4.9739746306963025e+002,4.2360590936382266e+002,2.5875640947766368e+002,3.1411930176926563e+002,4.3731942428977334e+002
6.5000000000000011e+002,1.7361401615837803e+001,-2.3770756647408092e+001,5.4718641717873929e+001,6.5253086125455695e+001,5.4603596566896144e+001,2.1279152494138316e+001,5.4339366597218145e+001,1.7811704175916361e+001,1.7951415423401546e+001,-2.2934248890552453e+001,1.7798827884452248e+001,-2.3204297207393694e+001,6.7456490003183323e-001,6.3749154338883673e-001,1.4241489280444448e+000,2.0616404714332814e+000,3.0562522172973883e+000,8.6390855236825551e-003,0.0000000000000000e+000,1.4176131082396637e+001,2.0519219231572890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649074e+002,4.9739746306973240e+002,4.2360590936404628e+002,2.5875640947885734e+002,3.1411930177437063e+002,4.3731942429589890e+002
6.6000000000000011e+002,1.7361401615724127e+001,-2.3770756647613666e+001,5.4718641717563415e+001,6.5253086125282323e+001,5.4603596566586162e+001,2.1279152493857964e+001,5.4339366596909578e+001,1.7811704175676766e+001,1.7951415423286122e+001,-2.2934248890756123e+001,1.7798827884336447e+001,-2.3204297203794027e+001,6.7456490927924495e-001,6.3749155212625486e-001,1.4241489475591316e+000,2.0616404996853865e+000,3.0562522172820934e+000,8.6390856421004400e-003,0.0000000000000000e+000,1.4176131082203710e+001,2.0519219231294755e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649023e+002,4.9739746306981294e+002,4.2360590936422193e+002,2.5875640947977871e+002,3.1411930177832545e+002,4.3731942430065146e+002
6.7000000000000011e+002,1.7361401615637767e+001,-2.3770756647771350e+001,5.4718641717327095e+001,6.5253086125147718e+001,5.4603596566350568e+001,2.1279152493645540e+001,5.4339366596675063e+001,1.7811704175494697e+001,1.7951415423198448e+001,-2.2934248890910851e+001,1.7798827884248489e+001,-2.3204297201059205e+001,6.7456490135111591e-001,6.3749154463248758e-001,1.4241489308147295e+000,2.0616404754472173e+000,3.0562522172705195e+000,8.6390855405561132e-003,0.0000000000000000e+000,1.4176131082057225e+001,2.0519219231083468e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648852e+002,4.9739746306987183e+002,4.2360590936435648e+002,2.5875640948047703e+002,3.1411930178133059e+002,4.3731942430426113e+002
6.8000000000000011e+002,1.7361401615572209e+001,-2.3770756647888959e+001,5.4718641717147541e+001,6.5253086125046252e+001,5.4603596566171639e+001,2.1279152493483707e+001,5.4339366596496966e+001,1.7811704175356397e+001,1.7951415423131877e+001,-2.2934248891028318e+001,1.7798827884181694e+001,-2.3204297198982914e+001,6.7456489166156186e-001,6.3749153547444892e-001,1.4241489103531420e+000,2.0616404458275910e+000,3.0562522172617652e+000,8.6390854164557669e-003,0.0000000000000000e+000,1.4176131081945869e+001,2.0519219230922829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648846e+002,4.9739746306991731e+002,4.2360590936445766e+002,2.5875640948100738e+002,3.1411930178360888e+002,4.3731942430700184e+002
6.9000000000000011e+002,1.7361401615522396e+001,-2.3770756647979738e+001,5.4718641717011131e+001,6.5253086124969172e+001,5.4603596566035712e+001,2.1279152493360868e+001,5.4339366596361671e+001,1.7811704175251350e+001,1.7951415423081290e+001,-2.2934248891117591e+001,1.7798827884130951e+001,-2.3204297197406277e+001,6.7456488417420113e-001,6.3749152839780987e-001,1.4241488945419924e+000,2.0616404229398024e+000,3.0562522172550564e+000,8.6390853205602514e-003,0.0000000000000000e+000,1.4176131081861229e+001,2.0519219230801014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648761e+002,4.9739746306995221e+002,4.2360590936453423e+002,2.5875640948141057e+002,3.1411930178534249e+002,4.3731942430908401e+002
7.0000000000000011e+002,1.7361401615484574e+001,-2.3770756648048120e+001,5.4718641716907577e+001,6.5253086124909714e+001,5.4603596565932499e+001,2.1279152493267361e+001,5.4339366596258927e+001,1.7811704175171599e+001,1.7951415423042882e+001,-2.2934248891185348e+001,1.7798827884092404e+001,-2.3204297196207506e+001,6.7456488021018668e-001,6.3749152465106529e-001,1.4241488861702889e+000,2.0616404108213544e+000,3.0562522172499862e+000,8.6390852697893362e-003,0.0000000000000000e+000,1.4176131081797053e+001,2.0519219230708472e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648750e+002,4.9739746306997853e+002,4.2360590936459295e+002,2.5875640948171741e+002,3.1411930178665779e+002,4.3731942431066614e+002
7.1000000000000011e+002,1.7361401615456298e+001,-2.3770756648099479e+001,5.4718641716830092e+001,6.5253086124868162e+001,5.4603596565855320e+001,2.1279152493198524e+001,5.4339366596182103e+001,1.7811704175111913e+001,1.7951415423014172e+001,-2.2934248891236024e+001,1.7798827884063609e+001,-2.3204297195312421e+001,6.7456487404426269e-001,6.3749151882355970e-001,1.4241488731505618e+000,2.0616403919741213e+000,3.0562522172461106e+000,8.6390851908195298e-003,0.0000000000000000e+000,1.4176131081749020e+001,2.0519219230639237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648693e+002,4.9739746306999990e+002,4.2360590936463757e+002,2.5875640948194655e+002,3.1411930178764283e+002,4.3731942431184819e+002
7.2000000000000011e+002,1.7361401615434701e+001,-2.3770756648137365e+001,5.4718641716770804e+001,6.5253086124836500e+001,5.4603596565796238e+001,2.1279152493145148e+001,5.4339366596123313e+001,1.7811704175066268e+001,1.7951415422992241e+001,-2.2934248891274706e+001,1.7798827884041600e+001,-2.3204297194629191e+001,6.7456487140162336e-001,6.3749151632582801e-001,1.4241488675697851e+000,2.0616403838956132e+000,3.0562522172432414e+000,8.6390851569730365e-003,0.0000000000000000e+000,1.4176131081712242e+001,2.0519219230586543e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648835e+002,4.9739746307001707e+002,4.2360590936467167e+002,2.5875640948211947e+002,3.1411930178840061e+002,4.3731942431275104e+002
7.3000000000000011e+002,1.7361401615418185e+001,-2.3770756648167662e+001,5.4718641716725642e+001,6.5253086124808817e+001,5.4603596565751239e+001,2.1279152493104107e+001,5.4339366596078513e+001,1.7811704175031480e+001,1.7951415422975472e+001,-2.2934248891304293e+001,1.7798827884024785e+001,-2.3204297194106090e+001,6.7456486787821046e-001,6.3749151299579543e-001,1.4241488601299035e+000,2.0616403731256989e+000,3.0562522172410533e+000,8.6390851118474284e-003,0.0000000000000000e+000,1.4176131081684275e+001,2.0519219230546014e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307002554e+002,4.2360590936469680e+002,2.5875640948225430e+002,3.1411930178896910e+002,4.3731942431344032e+002
7.4000000000000011e+002,1.7361401615405434e+001,-2.3770756648189916e+001,5.4718641716690748e+001,6.5253086124788638e+001,5.4603596565716394e+001,2.1279152493072843e+001,5.4339366596043831e+001,1.7811704175004536e+001,1.7951415422962523e+001,-2.2934248891327144e+001,1.7798827884011786e+001,-2.3204297193703553e+001,6.7456487008009247e-001,6.3749151507648161e-001,1.4241488647776317e+000,2.0616403798541132e+000,3.0562522172394337e+000,8.6390851400455319e-003,0.0000000000000000e+000,1.4176131081662504e+001,2.0519219230514750e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648807e+002,4.9739746307003418e+002,4.2360590936471652e+002,2.5875640948235679e+002,3.1411930178940980e+002,4.3731942431397317e+002
7.5000000000000011e+002,1.7361401615395895e+001,-2.3770756648207225e+001,5.4718641716664578e+001,6.5253086124773631e+001,5.4603596565690303e+001,2.1279152493048912e+001,5.4339366596017868e+001,1.7811704174984413e+001,1.7951415422952842e+001,-2.2934248891344254e+001,1.7798827884002073e+001,-2.3204297193400691e+001,6.7456486831837414e-001,6.3749151341143639e-001,1.4241488610575750e+000,2.0616403744690115e+000,3.0562522172381792e+000,8.6390851174824070e-003,0.0000000000000000e+000,1.4176131081646474e+001,2.0519219230491387e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648767e+002,4.9739746307003992e+002,4.2360590936473119e+002,2.5875640948243358e+002,3.1411930178974228e+002,4.3731942431437238e+002
7.6000000000000011e+002,1.7361401615389330e+001,-2.3770756647637484e+001,5.4718641716640633e+001,6.5253086125200241e+001,5.4603596565666557e+001,2.1279152493033905e+001,5.4339366595994385e+001,1.7811704174966167e+001,1.7951415422945821e+001,-2.2934248891356617e+001,1.7798827883993653e+001,-2.3204297193208504e+001,6.7456486479247502e-001,6.3749151008554383e-001,1.4241488536167859e+000,2.0616403637023297e+000,3.0562522172520481e+000,8.6390850723470462e-003,0.0000000000000000e+000,1.4176131081631638e+001,2.0519219230474562e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487720588e+002,4.9739746307061688e+002,4.2360590936476228e+002,2.5875640948249332e+002,3.1411930179024608e+002,4.3731942431463057e+002
