#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
7.7000000000000011e+002,1.7361401615379691e+001,-2.3770756648220583e+001,5.4718641716614592e+001,6.5253086124795743e+001,5.4603596565640395e+001,2.1279152493018103e+001,5.4339366595968393e+001,1.7811704174945987e+001,1.7951415422936357e+001,-2.2934248891373329e+001,1.7798827883985567e+001,-2.3204297192756371e+001,6.7456487316305713e-001,6.3749151798932968e-001,1.4241488712839452e+000,2.0616403892732746e+000,3.0562522172347548e+000,8.6390851795192375e-003,0.0000000000000000e+000,1.4176131081615267e+001,2.0519219230460010e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487650739e+002,4.9739746307011859e+002,4.2360590936479838e+002,2.5875640948254363e+002,3.1411930179070924e+002,4.3731942431521361e+002
7.8000000000000011e+002,1.7361401615374739e+001,-2.3770756648245879e+001,5.4718641716605497e+001,6.5253086124740605e+001,5.4603596565631420e+001,2.1279152493000254e+001,5.4339366595959305e+001,1.7811704174938939e+001,1.7951415422931358e+001,-2.2934248891382140e+001,1.7798827883980515e+001,-2.3204297192698988e+001,6.7456486611615496e-001,6.3749151132980875e-001,1.4241488564068556e+000,2.0616403677366644e+000,3.0562522172354964e+000,8.6390850892761762e-003,0.0000000000000000e+000,1.4176131081609640e+001,2.0519219230443071e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648755e+002,4.9739746307005680e+002,4.2360590936477655e+002,2.5875640948258734e+002,3.1411930179053275e+002,4.3731942431529666e+002
7.9000000000000011e+002,1.7361401615372298e+001,-2.3770756648246874e+001,5.4718641716599144e+001,6.5253086124747540e+001,5.4603596565625097e+001,2.1279152492991670e+001,5.4339366595952974e+001,1.7811704174934050e+001,1.7951415422928886e+001,-2.2934248891386517e+001,1.7798827883978035e+001,-2.3204297192644702e+001,6.7456486567581186e-001,6.3749151091370460e-001,1.4241488554766448e+000,2.0616403663903493e+000,3.0562522172347322e+000,8.6390850836351729e-003,0.0000000000000000e+000,1.4176131081605774e+001,2.0519219230434487e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487649108e+002,4.9739746307007101e+002,4.2360590936477291e+002,2.5875640948261776e+002,3.1411930179059556e+002,4.3731942431536925e+002
8.0000000000000011e+002,1.7361401615370468e+001,-2.3770756648255116e+001,5.4718641716594654e+001,6.5253086124733841e+001,5.4603596565620613e+001,2.1279152492986498e+001,5.4339366595948505e+001,1.7811704174930526e+001,1.7951415422927035e+001,-2.2934248891389785e+001,1.7798827883976177e+001,-2.3204297192595618e+001,6.7456486523531445e-001,6.3749151049739583e-001,1.4241488545466570e+000,2.0616403650440529e+000,3.0562522172346949e+000,8.6390850779948184e-003,0.0000000000000000e+000,1.4176131081602932e+001,2.0519219230429371e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648619e+002,4.9739746307005862e+002,4.2360590936477189e+002,2.5875640948263737e+002,3.1411930179062819e+002,4.3731942431543519e+002
8.1000000000000011e+002,1.7361401615369186e+001,-2.3770756648256707e+001,5.4718641716591378e+001,6.5253086124732704e+001,5.4603596565617345e+001,2.1279152492983371e+001,5.4339366595945229e+001,1.7811704174928025e+001,1.7951415422925724e+001,-2.2934248891392087e+001,1.7798827883974866e+001,-2.3204297192554463e+001,6.7456486567572027e-001,6.3749151091358236e-001,1.4241488554763035e+000,2.0616403663898861e+000,3.0562522172344604e+000,8.6390850836347410e-003,0.0000000000000000e+000,1.4176131081600886e+001,2.0519219230426017e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648625e+002,4.9739746307006072e+002,4.2360590936477308e+002,2.5875640948264919e+002,3.1411930179066991e+002,4.3731942431548879e+002
8.2000000000000011e+002,1.7361401615367651e+001,-2.3770756648200461e+001,5.4718641716582994e+001,6.5253086124841445e+001,5.4603596565608939e+001,2.1279152492983144e+001,5.4339366595937037e+001,1.7811704174921658e+001,1.7951415422924175e+001,-2.2934248891394816e+001,1.7798827883973239e+001,-2.3204297192450014e+001,6.7456487008032717e-001,6.3749151507637747e-001,1.4241488647737164e+000,2.0616403798500937e+000,3.0562522172324118e+000,8.6390851400332865e-003,0.0000000000000000e+000,1.4176131081595770e+001,2.0519219230425051e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487655901e+002,4.9739746307020891e+002,4.2360590936479872e+002,2.5875640948265851e+002,3.1411930179104132e+002,4.3731942431562305e+002
8.3000000000000011e+002,1.7361401615365558e+001,-2.3770756648261397e+001,5.4718641716580237e+001,6.5253086124728895e+001,5.4603596565606239e+001,2.1279152492977062e+001,5.4339366595934223e+001,1.7811704174919441e+001,1.7951415422922036e+001,-2.2934248891398596e+001,1.7798827883971171e+001,-2.3204297192405392e+001,6.7456486523527159e-001,6.3749151049720587e-001,1.4241488545463259e+000,2.0616403650435320e+000,3.0562522172341167e+000,8.6390850779935156e-003,0.0000000000000000e+000,1.4176131081594065e+001,2.0519219230419878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648824e+002,4.9739746307006573e+002,4.2360590936478985e+002,2.5875640948266880e+002,3.1411930179087454e+002,4.3731942431568297e+002
8.4000000000000011e+002,1.7361401615365239e+001,-2.3770756648264438e+001,5.4718641716580450e+001,6.5253086124727417e+001,5.4603596565606459e+001,2.1279152492974220e+001,5.4339366595934408e+001,1.7811704174919612e+001,1.7951415422921709e+001,-2.2934248891399164e+001,1.7798827883970841e+001,-2.3204297192426964e+001,6.7456486523527515e-001,6.3749151049726582e-001,1.4241488545461902e+000,2.0616403650434560e+000,3.0562522172339883e+000,8.6390850779935816e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230417036e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648613e+002,4.9739746307006328e+002,4.2360590936478104e+002,2.5875640948267693e+002,3.1411930179081151e+002,4.3731942431565824e+002
8.5000000000000011e+002,1.7361401615365260e+001,-2.3770756648264069e+001,5.4718641716580535e+001,6.5253086124727190e+001,5.4603596565606530e+001,2.1279152492973253e+001,5.4339366595934479e+001,1.7811704174919669e+001,1.7951415422921730e+001,-2.2934248891399136e+001,1.7798827883970858e+001,-2.3204297192430602e+001,6.7456486567568319e-001,6.3749151091348644e-001,1.4241488554759234e+000,2.0616403663894101e+000,3.0562522172339226e+000,8.6390850836338198e-003,0.0000000000000000e+000,1.4176131081594292e+001,2.0519219230416411e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648585e+002,4.9739746307006317e+002,4.2360590936477877e+002,2.5875640948268131e+002,3.1411930179080417e+002,4.3731942431565346e+002
8.6000000000000011e+002,1.7361401615365232e+001,-2.3770756648264353e+001,5.4718641716580599e+001,6.5253086124728100e+001,5.4603596565606608e+001,2.1279152492973367e+001,5.4339366595934543e+001,1.7811704174919726e+001,1.7951415422921702e+001,-2.2934248891399193e+001,1.7798827883970834e+001,-2.3204297192429379e+001,6.7456486523528858e-001,6.3749151049729513e-001,1.4241488545461298e+000,2.0616403650434250e+000,3.0562522172338813e+000,8.6390850779935868e-003,0.0000000000000000e+000,1.4176131081594292e+001,2.0519219230416297e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648619e+002,4.9739746307006448e+002,4.2360590936477888e+002,2.5875640948268187e+002,3.1411930179080753e+002,4.3731942431565506e+002
8.7000000000000011e+002,1.7361401615365207e+001,-2.3770756648264495e+001,5.4718641716580571e+001,6.5253086124726053e+001,5.4603596565606558e+001,2.1279152492973253e+001,5.4339366595934514e+001,1.7811704174919669e+001,1.7951415422921670e+001,-2.2934248891399250e+001,1.7798827883970798e+001,-2.3204297192431028e+001,6.7456486611607080e-001,6.3749151132967985e-001,1.4241488564056928e+000,2.0616403677353725e+000,3.0562522172339626e+000,8.6390850892740702e-003,0.0000000000000000e+000,1.4176131081594292e+001,2.0519219230416240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648613e+002,4.9739746307006169e+002,4.2360590936477837e+002,2.5875640948268358e+002,3.1411930179080861e+002,4.3731942431565318e+002
8.8000000000000011e+002,1.7361401615365192e+001,-2.3770756648264410e+001,5.4718641716580500e+001,6.5253086124726281e+001,5.4603596565606509e+001,2.1279152492973935e+001,5.4339366595934429e+001,1.7811704174919612e+001,1.7951415422921663e+001,-2.2934248891399250e+001,1.7798827883970791e+001,-2.3204297192430062e+001,6.7456486523525871e-001,6.3749151049727004e-001,1.4241488545461289e+000,2.0616403650433988e+000,3.0562522172339777e+000,8.6390850779935989e-003,0.0000000000000000e+000,1.4176131081594292e+001,2.0519219230416240e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648636e+002,4.9739746307006192e+002,4.2360590936477934e+002,2.5875640948268267e+002,3.1411930179080963e+002,4.3731942431565386e+002
8.9000000000000011e+002,1.7361401615365178e+001,-2.3770756648264069e+001,5.4718641716580478e+001,6.5253086124725939e+001,5.4603596565606487e+001,2.1279152492973310e+001,5.4339366595934429e+001,1.7811704174919612e+001,1.7951415422921656e+001,-2.2934248891399278e+001,1.7798827883970780e+001,-2.3204297192427958e+001,6.7456486479486166e-001,6.3749151008107086e-001,1.4241488536163400e+000,2.0616403636974110e+000,3.0562522172339430e+000,8.6390850723533849e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648568e+002,4.9739746307006186e+002,4.2360590936477917e+002,2.5875640948268278e+002,3.1411930179081008e+002,4.3731942431565636e+002
9.0000000000000011e+002,1.7361401615365164e+001,-2.3770756648264211e+001,5.4718641716580471e+001,6.5253086124725314e+001,5.4603596565606480e+001,2.1279152492973139e+001,5.4339366595934429e+001,1.7811704174919612e+001,1.7951415422921638e+001,-2.2934248891399307e+001,1.7798827883970773e+001,-2.3204297192428982e+001,6.7456486435444185e-001,6.3749150966487445e-001,1.4241488526865445e+000,2.0616403623514188e+000,3.0562522172340052e+000,8.6390850667131692e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648642e+002,4.9739746307006124e+002,4.2360590936477809e+002,2.5875640948268273e+002,3.1411930179080980e+002,4.3731942431565545e+002
9.1000000000000011e+002,1.7361401615365171e+001,-2.3770756648263983e+001,5.4718641716580457e+001,6.5253086124727474e+001,5.4603596565606459e+001,2.1279152492973537e+001,5.4339366595934401e+001,1.7811704174919612e+001,1.7951415422921635e+001,-2.2934248891399307e+001,1.7798827883970766e+001,-2.3204297192428697e+001,6.7456486523527481e-001,6.3749151049728559e-001,1.4241488545461249e+000,2.0616403650434103e+000,3.0562522172339217e+000,8.6390850779935902e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648636e+002,4.9739746307006340e+002,4.2360590936477894e+002,2.5875640948268256e+002,3.1411930179080991e+002,4.3731942431565585e+002
9.2000000000000011e+002,1.7361401615365157e+001,-2.3770756648265291e+001,5.4718641716580457e+001,6.5253086124726735e+001,5.4603596565606487e+001,2.1279152492973310e+001,5.4339366595934422e+001,1.7811704174919612e+001,1.7951415422921631e+001,-2.2934248891399307e+001,1.7798827883970759e+001,-2.3204297192427731e+001,6.7456486479486799e-001,6.3749151008108051e-001,1.4241488536163336e+000,2.0616403636974141e+000,3.0562522172339190e+000,8.6390850723533762e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648551e+002,4.9739746307006232e+002,4.2360590936477843e+002,2.5875640948268261e+002,3.1411930179081037e+002,4.3731942431565693e+002
9.3000000000000011e+002,1.7361401615365157e+001,-2.3770756648263955e+001,5.4718641716580471e+001,6.5253086124727702e+001,5.4603596565606487e+001,2.1279152492973253e+001,5.4339366595934429e+001,1.7811704174919612e+001,1.7951415422921631e+001,-2.2934248891399307e+001,1.7798827883970759e+001,-2.3204297192427134e+001,6.7456486479486855e-001,6.3749151008108806e-001,1.4241488536163318e+000,2.0616403636974199e+000,3.0562522172339253e+000,8.6390850723533658e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006368e+002,4.2360590936477882e+002,2.5875640948268301e+002,3.1411930179081088e+002,4.3731942431565710e+002
9.4000000000000011e+002,1.7361401615365146e+001,-2.3770756648263472e+001,5.4718641716580443e+001,6.5253086124726394e+001,5.4603596565606452e+001,2.1279152492973481e+001,5.4339366595934379e+001,1.7811704174919555e+001,1.7951415422921624e+001,-2.2934248891399335e+001,1.7798827883970752e+001,-2.3204297192427958e+001,6.7456486523525849e-001,6.3749151049727704e-001,1.4241488545461281e+000,2.0616403650434050e+000,3.0562522172339879e+000,8.6390850779935937e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648681e+002,4.9739746307006237e+002,4.2360590936477894e+002,2.5875640948268227e+002,3.1411930179081054e+002,4.3731942431565665e+002
9.5000000000000011e+002,1.7361401615365143e+001,-2.3770756648263301e+001,5.4718641716580436e+001,6.5253086124726337e+001,5.4603596565606438e+001,2.1279152492973651e+001,5.4339366595934393e+001,1.7811704174919612e+001,1.7951415422921617e+001,-2.2934248891399335e+001,1.7798827883970745e+001,-2.3204297192427191e+001,6.7456486479485300e-001,6.3749151008107419e-001,1.4241488536163402e+000,2.0616403636974145e+000,3.0562522172339874e+000,8.6390850723533901e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006214e+002,4.2360590936477911e+002,2.5875640948268278e+002,3.1411930179081105e+002,4.3731942431565710e+002
9.6000000000000011e+002,1.7361401615365132e+001,-2.3770756648264467e+001,5.4718641716580478e+001,6.5253086124727076e+001,5.4603596565606495e+001,2.1279152492973594e+001,5.4339366595934429e+001,1.7811704174919612e+001,1.7951415422921610e+001,-2.2934248891399363e+001,1.7798827883970738e+001,-2.3204297192427077e+001,6.7456486523525994e-001,6.3749151049727404e-001,1.4241488545461236e+000,2.0616403650433979e+000,3.0562522172339706e+000,8.6390850779935937e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006243e+002,4.2360590936477934e+002,2.5875640948268318e+002,3.1411930179081105e+002,4.3731942431565801e+002
9.7000000000000011e+002,1.7361401615365146e+001,-2.3770756648264353e+001,5.4718641716580471e+001,6.5253086124726735e+001,5.4603596565606487e+001,2.1279152492973424e+001,5.4339366595934422e+001,1.7811704174919612e+001,1.7951415422921624e+001,-2.2934248891399335e+001,1.7798827883970752e+001,-2.3204297192428214e+001,6.7456486479485223e-001,6.3749151008108096e-001,1.4241488536163285e+000,2.0616403636974097e+000,3.0562522172339839e+000,8.6390850723533693e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006220e+002,4.2360590936477820e+002,2.5875640948268284e+002,3.1411930179081077e+002,4.3731942431565631e+002
9.8000000000000011e+002,1.7361401615365146e+001,-2.3770756648264154e+001,5.4718641716580457e+001,6.5253086124727474e+001,5.4603596565606480e+001,2.1279152492973367e+001,5.4339366595934408e+001,1.7811704174919612e+001,1.7951415422921617e+001,-2.2934248891399335e+001,1.7798827883970745e+001,-2.3204297192427134e+001,6.7456486523527293e-001,6.3749151049728559e-001,1.4241488545461265e+000,2.0616403650434121e+000,3.0562522172339328e+000,8.6390850779935902e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648676e+002,4.9739746307006362e+002,4.2360590936477917e+002,2.5875640948268261e+002,3.1411930179081088e+002,4.3731942431565722e+002
9.9000000000000011e+002,1.7361401615365139e+001,-2.3770756648264268e+001,5.4718641716580450e+001,6.5253086124726451e+001,5.4603596565606459e+001,2.1279152492973253e+001,5.4339366595934408e+001,1.7811704174919612e+001,1.7951415422921610e+001,-2.2934248891399363e+001,1.7798827883970745e+001,-2.3204297192427759e+001,6.7456486479485533e-001,6.3749151008107274e-001,1.4241488536163378e+000,2.0616403636974105e+000,3.0562522172339710e+000,8.6390850723533780e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648642e+002,4.9739746307006209e+002,4.2360590936477911e+002,2.5875640948268284e+002,3.1411930179081122e+002,4.3731942431565693e+002
1.0000000000000001e+003,1.7361401615365146e+001,-2.3770756648263898e+001,5.4718641716580457e+001,6.5253086124727076e+001,5.4603596565606487e+001,2.1279152492973367e+001,5.4339366595934422e+001,1.7811704174919612e+001,1.7951415422921617e+001,-2.2934248891399335e+001,1.7798827883970745e+001,-2.3204297192427646e+001,6.7193916813237686e-001,6.3749150966488199e-001,1.4241488526865453e+000,2.0616403623514272e+000,3.0681949499709313e+000,8.6390850667131518e-003,0.0000000000000000e+000,1.4176131081594235e+001,2.0519219230416184e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3759201487648727e+002,4.9739746307006288e+002,4.2360590936477871e+002,2.5875640948268290e+002,3.1411930179081071e+002,4.3731942431565722e+002
1.0100000000000001e+003,1.7108585976918086e+001,-2.4170155005609701e+001,5.5353534775063821e+001,6.7603030073617902e+001,5.5226688073582075e+001,2.1884498675505824e+001,5.4941773373848420e+001,1.8277420288160215e+001,1.7769157492906892e+001,-2.3257074723201384e+001,1.7600335251318356e+001,-2.1325791849133481e+001,7.3026319532144734e-001,7.0077069108552381e-001,1.5074577359660009e+000,2.2082284270515249e+000,3.0238802135982037e+000,9.1679688725041023e-003,0.0000000000000000e+000,1.4563901425522431e+001,2.1129940298572137e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3766245554076835e+002,4.9981344175169812e+002,4.2337658852598270e+002,2.5895001193854932e+002,3.1991878111112987e+002,4.4006786158704659e+002
1.0200000000000001e+003,1.6772577022565606e+001,-2.4736805289560209e+001,5.6174868825212123e+001,7.0582004805732083e+001,5.6041085984451378e+001,2.2837959496437577e+001,5.5744680760706828e+001,1.8891956640390617e+001,1.7486951532699145e+001,-2.3761774186890477e+001,1.7302250310227667e+001,-2.0472013238121349e+001,7.8190540218680116e-001,7.5049800188031068e-001,1.5574545791400709e+000,2.3079525810203814e+000,2.9517030763128043e+000,9.4643065747622712e-003,0.0000000000000000e+000,1.5073502838571301e+001,2.2078355616056058e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771551816194682e+002,5.0285526649025081e+002,4.2355753918695262e+002,2.5899666334917981e+002,3.2581711297488505e+002,4.4172465241411788e+002
1.0300000000000002e+003,1.6440173892862063e+001,-2.5327532347600908e+001,5.6996749996841878e+001,7.3575700046022178e+001,5.6857415759154023e+001,2.3823548594827173e+001,5.6545090026489220e+001,1.9497675115247546e+001,1.7205233168686906e+001,-2.4271609101335713e+001,1.7005370839022891e+001,-2.0261015415105135e+001,8.3281883946396007e-001,7.9660674052981828e-001,1.6011547479836756e+000,2.3977614885134937e+000,2.8790913160139384e+000,9.7080488375875674e-003,0.0000000000000000e+000,1.5531873868375442e+001,2.3031256778072986e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773563117436368e+002,5.0591078453986773e+002,4.2385446675070284e+002,2.5892382262535256e+002,3.2962079052285276e+002,4.4258671307558711e+002
1.0400000000000002e+003,1.6169229010558890e+001,-2.5824887019768568e+001,5.7877562920040688e+001,7.6489440264175755e+001,5.7731887948454485e+001,2.4693688386927704e+001,5.7416571776150718e+001,2.0149492253703102e+001,1.6983563552198348e+001,-2.4677106563464690e+001,1.6769839022912251e+001,-2.0215847590120319e+001,8.8631284216802864e-001,8.4891820551970143e-001,1.6396688561277770e+000,2.4885870616474786e+000,2.8077975893479024e+000,9.9717236989487514e-003,0.0000000000000000e+000,1.5898452767879007e+001,2.3907770719663574e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3773635994364736e+002,5.0880989723895834e+002,4.2367735334294196e+002,2.5924551531471462e+002,3.3130841784600858e+002,4.4311916587936639e+002
1.0500000000000002e+003,1.5915730343085954e+001,-2.6283222103104265e+001,5.8641986731473779e+001,7.9168729598354105e+001,5.8490538958718673e+001,2.5613738867903692e+001,5.8167837840146511e+001,2.0705083377657161e+001,1.6777621152879060e+001,-2.5057339536068355e+001,1.6550672130977162e+001,-2.0192739844141158e+001,9.3718168615657660e-001,8.9319494619291084e-001,1.6801960972408214e+000,2.5733910434337322e+000,2.7458827689936220e+000,1.0208835963199157e-002,0.0000000000000000e+000,1.6358294255259864e+001,2.4820555600100818e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3774834155758066e+002,5.1151529720674148e+002,4.2402295729524690e+002,2.5944042278322246e+002,3.3384874279966965e+002,4.4358841227238037e+002
1.0600000000000002e+003,1.5685398436987645e+001,-2.6705166870254743e+001,5.9491641943761962e+001,8.1913771451371190e+001,5.9335238310208346e+001,2.6494719718088220e+001,5.9011563738739852e+001,2.1211745082220602e+001,1.6592177682882362e+001,-2.5402674744904459e+001,1.6352980517609907e+001,-2.0180779192049783e+001,9.8881363251013710e-001,9.4043069753667030e-001,1.7090738302750770e+000,2.6495045278117475e+000,2.6794781551361604e+000,1.0425501730818671e-002,0.0000000000000000e+000,1.6735644035877556e+001,2.5679551773993694e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3775506887213493e+002,5.1423059741447378e+002,4.2402575914211735e+002,2.6009371304951452e+002,3.3615257519664442e+002,4.4399829327640924e+002
1.0700000000000002e+003,1.5425455309887848e+001,-2.7176530955847909e+001,6.0399768773068260e+001,8.4883403764153002e+001,6.0239649648459221e+001,2.7398520238408366e+001,5.9914785434037078e+001,2.1120656435993340e+001,1.6370328573433071e+001,-2.5819557999679319e+001,1.6121219645217383e+001,-2.0177654304862983e+001,1.0406762288802425e+000,9.8690540275515404e-001,1.7453755167682703e+000,2.7322809195234243e+000,2.6254860481086726e+000,1.0585390872915008e-002,0.0000000000000000e+000,1.7190101850537076e+001,2.6579000818971338e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777115234132054e+002,5.1717923490340650e+002,4.2394645638784283e+002,2.5906114060473010e+002,3.3999125912914411e+002,4.4446279007633285e+002
1.0800000000000002e+003,1.5177169882167814e+001,-2.7644488193225129e+001,6.1232909720829376e+001,8.7709809573948235e+001,6.1069403615464957e+001,2.8284010183744272e+001,6.0744082626017523e+001,2.0822861081305462e+001,1.6159567503513440e+001,-2.6219474905617346e+001,1.5899978080040640e+001,-2.0179655091162147e+001,1.0912677592048075e+000,1.0293230412547245e+000,1.7893325894357319e+000,2.8186556306904564e+000,2.5829184514205514e+000,1.0728260389204514e-002,0.0000000000000000e+000,1.7625936962377807e+001,2.7456571786214568e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776835688212640e+002,5.2001215875890489e+002,4.2406714960434545e+002,2.5728031515760915e+002,3.4081155605988664e+002,4.4489722658172440e+002
1.0900000000000002e+003,1.4971661274086355e+001,-2.8036393999812447e+001,6.2040356344891748e+001,9.0326356432535874e+001,6.1873235461102318e+001,2.9136233624318209e+001,6.1547073296090190e+001,2.0545613956751083e+001,1.5991604266336005e+001,-2.6540940120070843e+001,1.5721811701368928e+001,-2.0184440024368342e+001,1.1411009023826888e+000,1.0709678299917762e+000,1.8335538957304405e+000,2.9045217257222165e+000,2.5453680035283441e+000,1.0882467788183992e-002,0.0000000000000000e+000,1.8047096692363766e+001,2.8302701107300891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776284739057746e+002,5.2260754743573852e+002,4.2419532597668530e+002,2.5570836774086274e+002,3.4061893918873739e+002,4.4524124308255966e+002
1.1000000000000002e+003,1.4792572963684586e+001,-2.8376307674785863e+001,6.2847321190476706e+001,9.2836037334077730e+001,6.2676642341118068e+001,2.9972393174323429e+001,6.2349801522171269e+001,2.0296023072373998e+001,1.5848979543270239e+001,-2.6815866470158340e+001,1.5569493545629120e+001,-2.0189845494793929e+001,1.1903766077573676e+000,1.1120991223204189e+000,1.8758816662384319e+000,2.9879807885588505e+000,2.5101138321157981e+000,1.1036004291509307e-002,0.0000000000000000e+000,1.8461399144567963e+001,2.9133096145699426e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776154910410628e+002,5.2507443268558734e+002,4.2430434480368729e+002,2.5432600692992750e+002,3.4044424856001893e+002,4.4553234007396725e+002
1.1100000000000002e+003,1.4632256536012957e+001,-2.8680522731708777e+001,6.3689216527840181e+001,9.5320371210815836e+001,6.3515357095850895e+001,3.0794419912611147e+001,6.3190391636302223e+001,2.0093271660875359e+001,1.5723783393548635e+001,-2.7058706173448797e+001,1.5434935494179255e+001,-2.0195073765097732e+001,1.2394395057727214e+000,1.1538979559047033e+000,1.9136081647590790e+000,3.0675061206637824e+000,2.4749139481005678e+000,1.1182036414699266e-002,0.0000000000000000e+000,1.8846202960504229e+001,2.9941872855985991e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776173795575795e+002,5.2748766251579389e+002,4.2429555035383964e+002,2.5316320077182976e+002,3.4018630452387220e+002,4.4578784318213604e+002
1.1200000000000002e+003,1.4495200419061685e+001,-2.8941044190381689e+001,6.4573380752825031e+001,9.7760598315578989e+001,6.4396403081798454e+001,3.1598303937481433e+001,6.4072325869248800e+001,2.0022722606629884e+001,1.5620704960340907e+001,-2.7259713048470758e+001,1.5322995298960892e+001,-2.0200467712664505e+001,1.2886401722875667e+000,1.1972772581184656e+000,1.9443785015290618e+000,3.1416557596475272e+000,2.4379619906389589e+000,1.1328890610136874e-002,0.0000000000000000e+000,1.9212698312971497e+001,3.0737948407363263e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776233381583415e+002,5.2982094770826234e+002,4.2413740822318999e+002,2.5250731941385246e+002,3.4014221641419988e+002,4.4599842479033737e+002
1.1300000000000002e+003,1.4360846766612687e+001,-2.9195377580853346e+001,6.5436253264895427e+001,1.0014871405309970e+002,6.5256465895045878e+001,3.2403977263748516e+001,6.4933075027021673e+001,1.9721594411644219e+001,1.5518438373477530e+001,-2.7460104283490693e+001,1.5212270146879913e+001,-2.0204217639008448e+001,1.3366346731251619e+000,1.2382124114761415e+000,1.9827579518570442e+000,3.2209703633331856e+000,2.4097611921156377e+000,1.1460824498946353e-002,0.0000000000000000e+000,1.9596251522886405e+001,3.1536778463860571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776498261667530e+002,5.3211182863687168e+002,4.2407314332326479e+002,2.5107006208427291e+002,3.3972803827240477e+002,4.4620778604103731e+002
1.1400000000000002e+003,1.4248577728476777e+001,-2.9409554177532925e+001,6.6274198669088690e+001,1.0238458164179713e+002,6.6091513627080445e+001,3.3189145218147075e+001,6.5768601387653007e+001,1.9406199426160754e+001,1.5438088845798845e+001,-2.7618234094412344e+001,1.5123575779124872e+001,-2.0209891420025173e+001,1.3834827839169688e+000,1.2779643223768227e+000,2.0225279700117920e+000,3.3004922923886149e+000,2.3856403063030074e+000,1.1597357735224670e-002,0.0000000000000000e+000,1.9972132836948447e+001,3.2316125601060719e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776593630919558e+002,5.3424067131040886e+002,4.2404623292594306e+002,2.4965064936394211e+002,3.3834265655041935e+002,4.4637201085922192e+002
1.1500000000000002e+003,1.4154589087648425e+001,-2.9586515028597319e+001,6.7109822901568151e+001,1.0451552677325014e+002,6.6924239580155444e+001,3.3962301308781434e+001,6.6601791084405548e+001,1.9118062559075156e+001,1.5375224496326904e+001,-2.7742376649996714e+001,1.5052774937670240e+001,-2.0217219486054859e+001,1.4293817830550926e+000,1.3171376946909978e+000,2.0612743886943057e+000,3.3784120833853035e+000,2.3635477403136105e+000,1.1735672320298646e-002,0.0000000000000000e+000,2.0344698733337623e+001,3.3083468792852443e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3776988041965569e+002,5.3624936978508515e+002,4.2401568953714519e+002,2.4837390844131352e+002,3.3690938329773633e+002,4.4649968478611362e+002
1.1600000000000002e+003,1.4071994692723518e+001,-2.9740887668110332e+001,6.7947630053054098e+001,1.0657740919195965e+002,6.7759294987364839e+001,3.4722768032971544e+001,6.7437708309655747e+001,1.8854265030253600e+001,1.5322629092854351e+001,-2.7846523700448358e+001,1.4992588695605113e+001,-2.0224218789504050e+001,1.4742865952487474e+000,1.3557315437636765e+000,2.0980429908944833e+000,3.4537745346581596e+000,2.3426751255751772e+000,1.1870188391672636e-002,0.0000000000000000e+000,2.0707147377599824e+001,3.3836855318424284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3777498039760013e+002,5.3817871125240731e+002,4.2396556660553961e+002,2.4721664555502485e+002,3.3553347268372016e+002,4.4660715837717538e+002
1.1700000000000002e+003,1.4006763780534724e+001,-2.9861800070806595e+001,6.8881580390199431e+001,1.0868360724412588e+002,6.8690867324704342e+001,3.5480648275107683e+001,6.8371864612356475e+001,1.8701733343096635e+001,1.5286514540072103e+001,-2.7918191012043081e+001,1.4949028831517653e+001,-2.0231084260375582e+001,1.5198037122929622e+000,1.3977194556276680e+000,2.1274843802020604e+000,3.5252038358297284e+000,2.3195125839712376e+000,1.2003346320047979e-002,0.0000000000000000e+000,2.1039809833010338e+001,3.4580747816268399e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778037722719449e+002,5.4010379050232393e+002,4.2365964081606535e+002,2.4641870120835463e+002,3.3394782368341498e+002,4.4668283428999166e+002
1.1800000000000002e+003,1.3947727268770006e+001,-2.9969194315751622e+001,6.9789716700540524e+001,1.1069305009725775e+002,6.9596607463182281e+001,3.6241975423987753e+001,6.9278731132825868e+001,1.8458370216820413e+001,1.5254977146649203e+001,-2.7980878455113896e+001,1.4910722449087228e+001,-2.0237657861908986e+001,1.5638184520509477e+000,1.4372860570993713e+000,2.1607251183152600e+000,3.5980111754146313e+000,2.3007857278418991e+000,1.2131977887008618e-002,0.0000000000000000e+000,2.1392221664007366e+001,3.5333230805944879e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778775075752083e+002,5.4193645523942337e+002,4.2346557848003926e+002,2.4536394176101371e+002,3.3268649966190173e+002,4.4674871474505790e+002
1.1900000000000002e+003,1.3895940571447447e+001,-3.0063574596868165e+001,7.0663073164602295e+001,1.1259374923905244e+002,7.0467641635111988e+001,3.6979172245064717e+001,7.0150889379071103e+001,1.8153042857588730e+001,1.5229939353762664e+001,-2.8030714549267827e+001,1.4879009565825196e+001,-2.0244131176679645e+001,1.6061137294957559e+000,1.4750354248302417e+000,2.1959743846691269e+000,3.6710098094993686e+000,2.2856474869011256e+000,1.2256639165171810e-002,0.0000000000000000e+000,2.1734691641596953e+001,3.6062310612057956e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3779414033110811e+002,5.4366731711342766e+002,4.2332148617621044e+002,2.4415537423671904e+002,3.3083941742821190e+002,4.4680206354928282e+002
1.2000000000000002e+003,1.3862618201137627e+001,-3.0121935573811868e+001,7.1632821573492393e+001,1.1452358283407813e+002,7.1435273293804343e+001,3.7686833703626576e+001,7.1119415190738010e+001,1.7872814215377105e+001,1.5222815089557589e+001,-2.8044905877559017e+001,1.4865346748003507e+001,-2.0250986268714087e+001,1.6491957764497618e+000,1.5176671499366907e+000,2.2269258792623514e+000,3.7445930291990424e+000,2.2705570088592273e+000,1.2384944231848521e-002,0.0000000000000000e+000,2.1989207697840584e+001,3.6750597695611191e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3780101399533629e+002,5.4537873000519812e+002,4.2283743135050321e+002,2.4302831492867088e+002,3.2850429895997524e+002,4.4682054209845450e+002
1.2100000000000002e+003,1.3841470343954846e+001,-3.0154229111832223e+001,7.2570605764440188e+001,1.1631312530769657e+002,7.2370968209131391e+001,3.8413211927190446e+001,7.2056850438249143e+001,1.7667342874948417e+001,1.5227290143359724e+001,-2.8035991134801918e+001,1.4863616853725116e+001,-2.0258192503778417e+001,1.6903422730708930e+000,1.5570581696029928e+000,2.2572632812642346e+000,3.8143214508672276e+000,2.2565379282254128e+000,1.2514705962317409e-002,0.0000000000000000e+000,2.2329751372010719e+001,3.7463996948936824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3781080961865149e+002,5.4694884682877705e+002,4.2253056850155178e+002,2.4216170581624374e+002,3.2642892125865075e+002,4.4681587997955819e+002
1.2200000000000002e+003,1.3827579280674973e+001,-3.0172179013185939e+001,7.3519745305484051e+001,1.1805476614402005e+002,7.3317987134940253e+001,3.9157897662098662e+001,7.3004504648610308e+001,1.7478501127807590e+001,1.5237705085545754e+001,-2.8015250951518652e+001,1.4868271197611284e+001,-2.0265237858882074e+001,1.7307139886443974e+000,1.5952325372442031e+000,2.2872431547631051e+000,3.8824756920073082e+000,2.2432797778726594e+000,1.2642357045372300e-002,0.0000000000000000e+000,2.2676905718408136e+001,3.8198146805805720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3782096900019701e+002,5.4846154940509621e+002,4.2227997333355711e+002,2.4136092900073277e+002,3.2453292680716595e+002,4.4679922128689668e+002
1.2300000000000002e+003,1.3817031369787461e+001,-3.0184163197980553e+001,7.4546588194993532e+001,1.1986234511520360e+002,7.4343432912612940e+001,3.9876604297855067e+001,7.4031731608352217e+001,1.7218868443310782e+001,1.5249848497070225e+001,-2.7991081809292837e+001,1.4874899010332854e+001,-2.0271930476622543e+001,1.7709280693425593e+000,1.6363496381533564e+000,2.3143226416310512e+000,3.9506722797844076e+000,2.2308485297491831e+000,1.2757995202966780e-002,0.0000000000000000e+000,2.2948346515754565e+001,3.8885393683999155e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3783056025805320e+002,5.5001393678843010e+002,4.2175321775533035e+002,2.4035146890588166e+002,3.2238696236773524e+002,4.4677918384462663e+002
1.2400000000000002e+003,1.3831124153855002e+001,-3.0148075389834162e+001,7.5668090249429653e+001,1.2165258992714365e+002,7.5463299550261098e+001,4.0602699880805233e+001,7.5151281129022706e+001,1.6994319778084673e+001,1.5286872850531385e+001,-2.7917479343332644e+001,1.4906442976555143e+001,-2.0280032583489572e+001,1.8123942874954977e+000,1.6816825607305517e+000,2.3400952119840839e+000,4.0217777727146355e+000,2.2190412982774457e+000,1.2888165993592524e-002,0.0000000000000000e+000,2.3206381760867544e+001,3.9586160764582701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3784063238879895e+002,5.5149685258977513e+002,4.2101416315462848e+002,2.3944486825669770e+002,3.1948469165684213e+002,4.4671001410321105e+002
1.2500000000000002e+003,1.3859423844710761e+001,-3.0082054967775861e+001,7.6806108336000406e+001,1.2335570224955865e+002,7.6599630550953535e+001,4.1338354507909628e+001,7.6287077286323282e+001,1.6782462052711764e+001,1.5337422410212117e+001,-2.7817203881333313e+001,1.4951951634219423e+001,-2.0289597160250025e+001,1.8530570955125794e+000,1.7266489323502909e+000,2.3663387041421888e+000,4.0929876364924800e+000,2.2087757826805152e+000,1.3023240852298628e-002,0.0000000000000000e+000,2.3465748453191623e+001,4.0292651431293393e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3785355119441442e+002,5.5287433621751302e+002,4.2029221231050303e+002,2.3859099592514184e+002,3.1670484111279302e+002,4.4661244302095434e+002
1.2600000000000002e+003,1.3894581554599336e+001,-3.0002974429875621e+001,7.7958287901480873e+001,1.2500707160861822e+002,7.7750238085366789e+001,4.2069611289485238e+001,7.7437058239337887e+001,1.6573118529115845e+001,1.5393272370415767e+001,-2.7706698571588674e+001,1.5003559473395395e+001,-2.0309023290928991e+001,1.8928518084634498e+000,1.7713532968918375e+000,2.3916120163842485e+000,4.1629653132760858e+000,2.1993086276814422e+000,1.3155993139415819e-002,0.0000000000000000e+000,2.3716431982511210e+001,4.0991938613225386e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786632158356593e+002,5.5419053551177103e+002,4.1954822625236585e+002,2.3775944063656200e+002,3.1397217028842266e+002,4.4649209306419050e+002
1.2700000000000002e+003,1.3936428825207132e+001,-2.9911769326276612e+001,7.9118813986175397e+001,1.2659926816011807e+002,7.8909296154753392e+001,4.2789893487440565e+001,7.8595402258428365e+001,1.6371838119587835e+001,1.5454355680908657e+001,-2.7586171157493453e+001,1.5061139644062292e+001,-2.0341847279754717e+001,1.9316925828236602e+000,1.8158008495106401e+000,2.4156634852430190e+000,4.2314643347536594e+000,2.1905474879280726e+000,1.3286683007291949e-002,0.0000000000000000e+000,2.3954345557712941e+001,4.1677643795114534e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787828606396221e+002,5.5543975868167206e+002,4.1877654119435044e+002,2.3696566455062654e+002,3.1123529396873062e+002,4.4634515365561737e+002
1.2800000000000002e+003,1.3984528054139822e+001,-2.9809330659217864e+001,8.0284993651222905e+001,1.2813100506309763e+002,8.0074107662623675e+001,4.3496892306367158e+001,7.9759413012271665e+001,1.6181412132059904e+001,1.5520219884038116e+001,-2.7456605200729882e+001,1.5124251651446020e+001,-2.0388162160111534e+001,1.9695486232093702e+000,1.8599551791903344e+000,2.4383559467504901e+000,4.2983111259408240e+000,2.1823838595752698e+000,1.3415221579443267e-002,0.0000000000000000e+000,2.4178529571579361e+001,4.2347445218918153e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788943277890604e+002,5.5662176026938448e+002,4.1797662733766867e+002,2.3621623431614080e+002,3.0852434686692061e+002,4.4617220100510025e+002
1.2900000000000002e+003,1.4038625408047119e+001,-2.9695128825352896e+001,8.1454300023564699e+001,1.2960269166293500e+002,8.1242140048367318e+001,4.4189507686992158e+001,8.0926563250524254e+001,1.6003025454110627e+001,1.5591629553469684e+001,-2.7316589177913727e+001,1.5192652448629232e+001,-2.0434160967596483e+001,2.0064031456650953e+000,1.9037640190750804e+000,2.4596688372948874e+000,4.3634328563699682e+000,2.1747537955157807e+000,1.3541568627440539e-002,0.0000000000000000e+000,2.4388883796686912e+001,4.3000265930561739e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3790097201975726e+002,5.5773817267562413e+002,4.1715150421409106e+002,2.3551310581535373e+002,3.0581538249846756e+002,4.4598893482744518e+002
1.3000000000000002e+003,1.4098249083751774e+001,-2.9570951090987961e+001,8.2624982244047516e+001,1.3101380815328992e+002,8.2411639913927672e+001,4.4867413726729296e+001,8.2095100384649740e+001,1.5837015225762912e+001,1.5666995448802261e+001,-2.7169322415196405e+001,1.5265858488913208e+001,-2.0499195207258310e+001,2.0422512927022782e+000,1.9471349075339179e+000,2.4796096164956380e+000,4.4267445240295560e+000,2.1675807183219602e+000,1.3665610144547846e-002,0.0000000000000000e+000,2.4585918685662193e+001,4.3635845327721427e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3791194574505545e+002,5.5878899246504693e+002,4.1630469158582389e+002,2.3485581442135091e+002,3.0317284234136162e+002,4.4577453391189778e+002
1.3100000000000002e+003,1.4160530994873946e+001,-2.9443813697312805e+001,8.3788871559105033e+001,1.3236641695085109e+002,8.3574468893569971e+001,4.5527301847942113e+001,8.3256908072585929e+001,1.5682774123176330e+001,1.5742736245731049e+001,-2.7021853659635781e+001,1.5340829878176958e+001,-2.0642612208937351e+001,2.0769308007219971e+000,1.9896491838122059e+000,2.4979037538619915e+000,4.4875529376741969e+000,2.1606656014317869e+000,1.3785020346172783e-002,0.0000000000000000e+000,2.4769051366740086e+001,4.4251300796904957e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792066240601963e+002,5.5978091031334645e+002,4.1544676108123423e+002,2.3424254874537800e+002,3.0066591048537441e+002,4.4546799107397192e+002
1.3200000000000002e+003,1.4224812070542994e+001,-2.9313271428112699e+001,8.4934106746627151e+001,1.3365411228842385e+002,8.4718753286503130e+001,4.6163973878569607e+001,8.4400129813657031e+001,1.5539802891479667e+001,1.5819819915395604e+001,-2.6872300462115675e+001,1.5416933433534343e+001,-2.0783915063292568e+001,2.1102521368985467e+000,2.0309968754162280e+000,2.5146608119238052e+000,4.5456576873400332e+000,2.1540827315643996e+000,1.3899404040197832e-002,0.0000000000000000e+000,2.4937409541166915e+001,4.4842067490216039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3792909994954425e+002,5.6071218330980071e+002,4.1459103527046932e+002,2.3367242864163333e+002,2.9822528398424004e+002,4.4516037687884142e+002
1.3300000000000002e+003,1.4291848481353835e+001,-2.9178071664768822e+001,8.6057448810238711e+001,1.3486986722106627e+002,8.5841224616701965e+001,4.6776511620365625e+001,8.5521490851179095e+001,1.5408491917292565e+001,1.5898412402898398e+001,-2.6720374263380563e+001,1.5495024393242844e+001,-2.0971378386904291e+001,2.1421937419770662e+000,2.0711391956526755e+000,2.5301365775357922e+000,4.6012757731884673e+000,2.1479269979296425e+000,1.4009922082544837e-002,0.0000000000000000e+000,2.5092323349155322e+001,4.5407467165161677e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793705317939776e+002,5.6157530533434624e+002,4.1374156411510438e+002,2.3314551492735580e+002,2.9587303201907673e+002,4.4479538708280808e+002
1.3400000000000002e+003,1.4355649404766579e+001,-2.9050657401917761e+001,8.7144983752704562e+001,1.3602566903098898e+002,8.6928044900497852e+001,4.7359635028871935e+001,8.6607201081833622e+001,1.5287803759351675e+001,1.5971640179410173e+001,-2.6579315411607581e+001,1.5568706404091134e+001,-2.1333860426337480e+001,2.1724477478002453e+000,2.1092989628311289e+000,2.5436241635025718e+000,4.6529231263337003e+000,2.1417882805444268e+000,1.4111228356477684e-002,0.0000000000000000e+000,2.5233007685699192e+001,4.5943282224937377e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794338880972782e+002,5.6239179141299667e+002,4.1291515411778443e+002,2.3265982132565830e+002,2.9378340210257045e+002,4.4423864988081885e+002
1.3500000000000002e+003,1.4415953504384806e+001,-2.8930499821145190e+001,8.8173272148037654e+001,1.3710110293457967e+002,8.7955736828328284e+001,4.7903039502260413e+001,8.7633813193668189e+001,1.5176662104457762e+001,1.6040818776642862e+001,-2.6446490192396652e+001,1.5637866579842450e+001,-2.1643404972160312e+001,2.2006277953816960e+000,2.1449431030046688e+000,2.5555130407160993e+000,4.7004561437207677e+000,2.1359614531749926e+000,1.4203613821172408e-002,0.0000000000000000e+000,2.5357449681253399e+001,4.6440683478720018e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3794925437350281e+002,5.6314850957090596e+002,4.1213461057237498e+002,2.3221469210016465e+002,2.9182505715296787e+002,4.4374811829764212e+002
1.3600000000000002e+003,1.4473981592942298e+001,-2.8815188655263370e+001,8.9141693727586613e+001,1.3808891926888066e+002,8.8923638985135000e+001,4.8407073780955272e+001,8.8600651534991158e+001,1.5076302096241136e+001,1.6106588783449340e+001,-2.6320605216979573e+001,1.5703852898515166e+001,-2.2110764453965373e+001,2.2267480731064078e+000,2.1781741418735376e+000,2.5660953958732633e+000,4.7442695377468009e+000,2.1305820784334819e+000,1.4288945759627384e-002,0.0000000000000000e+000,2.5468337746142538e+001,4.6900131472626072e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795471471261203e+002,5.6383575350018418e+002,4.1139804546241930e+002,2.3181199068687232e+002,2.9003153855565495e+002,4.4308032447331124e+002
1.3700000000000002e+003,1.4519442562556003e+001,-2.8724248903076784e+001,9.0021612885401865e+001,1.3901028743240039e+002,8.9803246910272875e+001,4.8860794193476750e+001,8.9479306182852639e+001,1.4984773017750229e+001,1.6158165196156311e+001,-2.6222148640326822e+001,1.5755716598196003e+001,-2.2773476488165784e+001,2.2502158324691774e+000,2.2076020428906951e+000,2.5741590769370322e+000,4.7817611198277277e+000,2.1250233203544160e+000,1.4357732334337873e-002,0.0000000000000000e+000,2.5562825386011241e+001,4.7313065316199925e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3795980845035098e+002,5.6449376117056033e+002,4.1073674777290796e+002,2.3144944689596602e+002,2.8865696392763431e+002,4.4221151589924591e+002
1.3800000000000002e+003,1.4555401595369640e+001,-2.8652447750597958e+001,9.0785301413185337e+001,1.3982213383409379e+002,9.0566722458839735e+001,4.9251879422961224e+001,9.0241953353667753e+001,1.4901537981617025e+001,1.6199499898698431e+001,-2.6143408571578448e+001,1.5797012536982825e+001,-2.3326852194312380e+001,2.2706035687043911e+000,2.2329074043916020e+000,2.5807540923081400e+000,4.8136614966997424e+000,2.1199920422244483e+000,1.4414105923893620e-002,0.0000000000000000e+000,2.5639286070143271e+001,4.7668779360340466e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796376155762562e+002,5.6508317209718405e+002,4.1017190557941751e+002,2.3112825861758000e+002,2.8747393856291825e+002,4.4148517574082501e+002
1.3900000000000002e+003,1.4588213140969192e+001,-2.8587455098282021e+001,9.1448387015727391e+001,1.4051420223706373e+002,9.1229586363397900e+001,4.9588437991849901e+001,9.0904058811716823e+001,1.4829580231758598e+001,1.6237217124829812e+001,-2.6071689507414192e+001,1.5834639673293879e+001,-2.3734903046999506e+001,2.2883436455450421e+000,2.2550350643363068e+000,2.5867915718328742e+000,4.8418266361691806e+000,2.1158651785518625e+000,1.4464911563863307e-002,0.0000000000000000e+000,2.5703064937410488e+001,4.7974211941323119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796681993291185e+002,5.6558168085002171e+002,4.0968476752426687e+002,2.3085259420526245e+002,2.8637793778719538e+002,4.4093156528382929e+002
1.4000000000000002e+003,1.4614977828192991e+001,-2.8533557162095349e+001,9.2029239456774377e+001,1.4112438558910014e+002,9.1810272260841231e+001,4.9881319776809050e+001,9.1484058279088273e+001,1.4769424212285230e+001,1.6268339814212823e+001,-2.6012604089273765e+001,1.5865425918494729e+001,-2.4304317614055179e+001,2.3038189752725993e+000,2.2742408170617368e+000,2.5916461337249888e+000,4.8658869507867255e+000,2.1120960470476939e+000,1.4507501454829628e-002,0.0000000000000000e+000,2.5757919564373310e+001,4.8239639010589030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797037865772268e+002,5.6602511214618607e+002,4.0926201795365512e+002,2.3062022068799189e+002,2.8551501542104592e+002,4.4020036959332174e+002
