#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1.4100000000000002e+003,1.4628878351350588e+001,-2.8504077023966204e+001,9.2505531596491920e+001,1.4166628728184793e+002,9.2286535934052807e+001,5.0122556376637363e+001,9.1959785740797543e+001,1.4717223767718622e+001,1.6285713241644416e+001,-2.5979657709935111e+001,1.5882194441071643e+001,-2.4888993101222724e+001,2.3166378645481154e+000,2.2895624651759059e+000,2.5946909087275287e+000,4.8842533739034346e+000,2.1083370209250032e+000,1.4535705148080195e-002,0.0000000000000000e+000,2.5800504732500997e+001,4.8459181388534148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797396700268536e+002,5.6644120402494366e+002,4.0892820813989022e+002,2.3042356166457128e+002,2.8499279882123062e+002,4.3947672896855397e+002
1.4200000000000002e+003,1.4636332963812730e+001,-2.8488013779237889e+001,9.2874716502650443e+001,1.4210610516197499e+002,9.2655699843972741e+001,5.0310723074716634e+001,9.2328533082506254e+001,1.4672522075468123e+001,1.6296110949450771e+001,-2.5959951888643275e+001,1.5892009324967098e+001,-2.5323605616670790e+001,2.3268701077394454e+000,2.3015508616365965e+000,2.5971935393363830e+000,4.8987444009729799e+000,2.1052934517827944e+000,1.4556731076348004e-002,0.0000000000000000e+000,2.5831720535619411e+001,4.8631151428346300e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797619004906926e+002,5.6678892729187407e+002,4.0867988141026188e+002,2.3026114675654955e+002,2.8456785926975095e+002,4.3894187272087254e+002
1.4300000000000002e+003,1.4640473538228267e+001,-2.8478714856532577e+001,9.3162684438301014e+001,1.4246054784194143e+002,9.2943624219061519e+001,5.0458433877975210e+001,9.2616113097759879e+001,1.4636916827643859e+001,1.6302874249236719e+001,-2.5947138879712440e+001,1.5898226866844908e+001,-2.5652572024139886e+001,2.3351226210885550e+000,2.3111356950710760e+000,2.5993974332869243e+000,4.9105331283580007e+000,2.1029016138214089e+000,1.4573840035775450e-002,0.0000000000000000e+000,2.5856081274539520e+001,4.8766507845371166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797786329946297e+002,5.6707469252235569e+002,4.0849358490776916e+002,2.3013308232876477e+002,2.8423918643135664e+002,4.3853818259943694e+002
1.4400000000000002e+003,1.4642457945705278e+001,-2.8473792349181025e+001,9.3391668952708386e+001,1.4275177421396251e+002,9.3172547658246728e+001,5.0577186011335868e+001,9.2844740154450122e+001,1.4610130043442950e+001,1.6307231964381554e+001,-2.5938885258217852e+001,1.5902075830182479e+001,-2.5896796530775418e+001,2.3419176368540882e+000,2.3189489557686742e+000,2.6013335143701362e+000,4.9202824701388099e+000,2.1009630709081017e+000,1.4588192912263145e-002,0.0000000000000000e+000,2.5876308960349036e+001,4.8875698545759008e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3797920607360277e+002,5.6731381254608368e+002,4.0835314005461174e+002,2.3003540529368738e+002,2.8399235622646125e+002,4.3823934349009272e+002
1.4500000000000002e+003,1.4642993804573905e+001,-2.8471820762781363e+001,9.3577432936482523e+001,1.4299595273454514e+002,9.3358238661737857e+001,5.0674977923326708e+001,9.3030169265678893e+001,1.4590609618137819e+001,1.6309938423991571e+001,-2.5933759957582538e+001,1.5904307439594719e+001,-2.6077327983138389e+001,2.3476273353097894e+000,2.3254365403262294e+000,2.6030503142898844e+000,4.9284868546161142e+000,2.0993480440820300e+000,1.4600508213726047e-002,0.0000000000000000e+000,2.5893844974464116e+001,4.8965995168676727e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798031384440077e+002,5.6751777291995973e+002,4.0824684164237112e+002,2.2996193017314314e+002,2.8380790532123314e+002,4.3801934679862831e+002
1.4600000000000002e+003,1.4642556703060352e+001,-2.8471843796841654e+001,9.3731122428273025e+001,1.4320458355627761e+002,9.3511847644111398e+001,5.0757288048869498e+001,9.3183542659558853e+001,1.4576662290869933e+001,1.6311503198442907e+001,-2.5930796979467772e+001,1.5905427880801851e+001,-2.6211046031379652e+001,2.3525157132541969e+000,2.3309215347014804e+000,2.6045925609193632e+000,4.9355140956208441e+000,2.0979728500064416e+000,1.4611277251787930e-002,0.0000000000000000e+000,2.5909490645749258e+001,4.9042344339999659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798124906398959e+002,5.6769481156766074e+002,4.0816587412201380e+002,2.2990681325855311e+002,2.8366966790943331e+002,4.3785733357254122e+002
1.4700000000000002e+003,1.4641472663233266e+001,-2.8473205789476651e+001,9.3860718152302198e+001,1.4338594676979289e+002,9.3641358634627252e+001,5.0827942279222668e+001,9.3312839002063001e+001,1.4566864630436953e+001,1.6312277518378949e+001,-2.5929330842242166e+001,1.5905785331334878e+001,-2.6310606137775466e+001,2.3567727063251334e+000,2.3356401114438556e+000,2.6059942233472784e+000,4.9416343347911340e+000,2.0967801950220823e+000,1.4620845318201101e-002,0.0000000000000000e+000,2.5923716789427999e+001,4.9108180840852185e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798205481239961e+002,5.6785090209655016e+002,4.0810363300149453e+002,2.2986535972579372e+002,2.8356535942268556e+002,4.3773763234505748e+002
1.4800000000000002e+003,1.4639967492381061e+001,-2.8475452257151034e+001,9.3971988172571642e+001,1.4354606550416804e+002,9.3752542131372536e+001,5.0889660756870001e+001,9.3423825070721776e+001,1.4560110288656176e+001,1.6312506231360242e+001,-2.5928897794940610e+001,1.5905622031732580e+001,-2.6385282896011717e+001,2.3605366478745231e+000,2.3397657089945540e+000,2.6072804221176327e+000,4.9470461311121863e+000,2.0957294332060510e+000,1.4629460639084563e-002,0.0000000000000000e+000,2.5936815657328339e+001,4.9165937568532570e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798276140583704e+002,5.6799042016978512e+002,4.0805522045753077e+002,2.2983399368503214e+002,2.8348590591420509e+002,4.3764873490935690e+002
1.4900000000000002e+003,1.4638198576841599e+001,-2.8478266003010390e+001,9.4069129242166213e+001,1.4368935492767599e+002,9.3849596636261637e+001,5.0944403901455871e+001,9.3520696677216876e+001,1.4555565849314178e+001,1.6312361400967227e+001,-2.5929172017653599e+001,1.5905107849437684e+001,-2.6441824081211507e+001,2.3639086744963889e+000,2.3434256179044803e+000,2.6084693562808035e+000,4.9518949741852838e+000,2.0947911514560706e+000,1.4637301644676347e-002,0.0000000000000000e+000,2.5948979016774956e+001,4.9217364268061488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798339048360100e+002,5.6811659589546616e+002,4.0801703145444810e+002,2.2981004907463799e+002,2.8342466637797020e+002,4.3758225536324284e+002
1.5000000000000002e+003,1.4636275916529947e+001,-2.8481424842414270e+001,9.4155212274562857e+001,1.4381907490046899e+002,9.3935594288398036e+001,5.0993600315928234e+001,9.3606523951825992e+001,1.4552613955861432e+001,1.6311964581634484e+001,-2.5929923366721880e+001,1.5904362484023903e+001,-2.6485127433990073e+001,2.3669641630608971e+000,2.3467144700167832e+000,2.6095753608867693e+000,4.9562898309035521e+000,2.0939437564167451e+000,1.4644503754613137e-002,0.0000000000000000e+000,2.5960339702598844e+001,4.9263735071309554e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798395773797887e+002,5.6823183214246876e+002,4.0798642476377563e+002,2.2979156035502214e+002,2.8337680009506767e+002,4.3753210060140282e+002
1.5100000000000002e+003,1.4649336194486143e+001,-2.8455834440813959e+001,9.4071599820016189e+001,1.4368172564862778e+002,9.3850982422547048e+001,5.1011706359776838e+001,9.3518606536495753e+001,1.4556050215713753e+001,1.6329364381100682e+001,-2.5896990525781661e+001,1.5920381531303581e+001,-2.6678005981185521e+001,2.3671551703406544e+000,2.3447594263569425e+000,2.6188414404927105e+000,4.9636008668496530e+000,2.0968633273565023e+000,1.4672430899230269e-002,0.0000000000000000e+000,2.6000637308682315e+001,4.9300384625460765e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798490180285410e+002,5.6810591397965220e+002,4.0829875983725640e+002,2.2981153720326890e+002,2.8258827890271118e+002,4.3651758940800170e+002
1.5200000000000002e+003,1.4668595390482860e+001,-2.8416627434999384e+001,9.3899630529919392e+001,1.4340086744428055e+002,9.3677772116234408e+001,5.1012436110086867e+001,9.3342453670224103e+001,1.4618402525402644e+001,1.6353370441982104e+001,-2.5851595843467322e+001,1.5943282874581604e+001,-2.6633884584312256e+001,2.3651944908310791e+000,2.3394777445721968e+000,2.6295621515020899e+000,4.9690398960742872e+000,2.1009011797284680e+000,1.4707490993523377e-002,0.0000000000000000e+000,2.6068646401476940e+001,4.9322511086475572e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3798801601113564e+002,5.6784907177267041e+002,4.0878198510218294e+002,2.2999131627498122e+002,2.8210023341254174e+002,4.3569442428671033e+002
1.5300000000000002e+003,1.4682940482981715e+001,-2.8386090374538782e+001,9.3673806640718496e+001,1.4307916274715581e+002,9.3450697820600254e+001,5.0999488833874125e+001,9.3112501143571777e+001,1.4730340162211746e+001,1.6372270185935616e+001,-2.5815891403314453e+001,1.5961006209216531e+001,-2.6599770540958019e+001,2.3620183371803010e+000,2.3318691245494669e+000,2.6389412311809179e+000,4.9708103557303849e+000,2.1044757686616324e+000,1.4738528530970827e-002,0.0000000000000000e+000,2.6148213295565938e+001,4.9334070487205054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799189720453825e+002,5.6757010319052790e+002,4.0935423247796723e+002,2.3030371019308816e+002,2.8199484792451477e+002,4.3508325042061807e+002
1.5400000000000002e+003,1.4690871713694902e+001,-2.8368160565155904e+001,9.3402320511506005e+001,1.4273452497935210e+002,9.3178014985058127e+001,5.0967712709244609e+001,9.2837143697564940e+001,1.4868930493815810e+001,1.6384351931299800e+001,-2.5793083111303702e+001,1.5971961222634322e+001,-2.6578698018955805e+001,2.3577970206549890e+000,2.3225704882241063e+000,2.6468435112397239e+000,4.9694139994638302e+000,2.1076513185530033e+000,1.4763719165727976e-002,0.0000000000000000e+000,2.6226521178310918e+001,4.9328705063261168e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799526302780873e+002,5.6728700299413561e+002,4.0997091873701652e+002,2.3069065192023626e+002,2.8213532670837367e+002,4.3472796554655366e+002
1.5500000000000002e+003,1.4693988607522872e+001,-2.8359966533649214e+001,9.3104450401940241e+001,1.4238153281039803e+002,9.2879013077479073e+001,5.0919649924778639e+001,9.2535727406285332e+001,1.5018667327848959e+001,1.6391250182590753e+001,-2.5780065968157118e+001,1.5977852595922725e+001,-2.6567370033831480e+001,2.3529582756056509e+000,2.3125554985495995e+000,2.6535079639980292e+000,4.9660634625476288e+000,2.1105616338519071e+000,1.4784490068731627e-002,0.0000000000000000e+000,2.6298176465869005e+001,4.9307115350413540e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799791969807586e+002,5.6700782825235274e+002,4.1059015758540659e+002,2.3111099045403216e+002,2.8242119323768185e+002,4.3459416444972129e+002
1.5600000000000002e+003,1.4693673694815642e+001,-2.8358772723483298e+001,9.2803380564554175e+001,1.4204093221356362e+002,9.2576891945913459e+001,5.0862708783881317e+001,9.2231466866120570e+001,1.5169933428046988e+001,1.6394400674616062e+001,-2.5774122278086622e+001,1.5980120114659801e+001,-2.6563010844258912e+001,2.3480592071871862e+000,2.3027308005878786e+000,2.6591106945750251e+000,4.9618414951629042e+000,2.1131671126414440e+000,1.4802250233861699e-002,0.0000000000000000e+000,2.6361584085830259e+001,4.9275211059005983e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3799999880565980e+002,5.6674607555496607e+002,4.1117980933146038e+002,2.3153748113381710e+002,2.8279476346625688e+002,4.3462788809257870e+002
1.5700000000000002e+003,1.4690840887645191e+001,-2.8362724609556778e+001,9.2517419511011624e+001,1.4173033092546939e+002,9.2289974388818806e+001,5.0804098485855093e+001,9.1942680429773390e+001,1.5316012346454727e+001,1.6394760635885234e+001,-2.5773443232451200e+001,1.5979697754292777e+001,-2.6563822776225095e+001,2.3434366964051412e+000,2.2936157191462652e+000,2.6636900893722872e+000,4.9573058085185524e+000,2.1153999235921828e+000,1.4817242389328533e-002,0.0000000000000000e+000,2.6416647506216066e+001,4.9239323194965891e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800164263102300e+002,5.6651379838790365e+002,4.1172010203870030e+002,2.3195047828666580e+002,2.8321506334944229e+002,4.3477495823262899e+002
1.5800000000000002e+003,1.4686119942172409e+001,-2.8370532210490921e+001,9.2257939384023800e+001,1.4146058691202313e+002,9.2029639999104859e+001,5.0748967073532015e+001,9.1680732855434840e+001,1.5452205361474910e+001,1.6392997243347480e+001,-2.5776769874053173e+001,1.5977224090389074e+001,-2.6568578384074527e+001,2.3393623407409465e+000,2.2855572581829664e+000,2.6674099539864837e+000,4.9529672121694501e+000,2.1172296082190911e+000,1.4830035078448245e-002,0.0000000000000000e+000,2.6463898564232693e+001,4.9204227154965054e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800296411638976e+002,5.6631828972758456e+002,4.1220150941703400e+002,2.3233612542594025e+002,2.8365112296847229e+002,4.3498915730234336e+002
1.5900000000000002e+003,1.4679993759548170e+001,-2.8381208650711926e+001,9.2030486589771300e+001,1.4123628913712605e+002,9.1801435254928720e+001,5.0700382724316569e+001,9.1451149219042946e+001,1.5575626870062592e+001,1.6389626711372948e+001,-2.5783129125965189e+001,1.5973191738727648e+001,-2.6576331718904612e+001,2.3359690600261254e+000,2.2787016454634093e+000,2.6704373346053898e+000,4.9491389800687990e+000,2.1186663234372838e+000,1.4841051427578651e-002,0.0000000000000000e+000,2.6504163004833913e+001,4.9172950134031225e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800404763284627e+002,5.6616215082367705e+002,4.1262170548643019e+002,2.3268584665347703e+002,2.8408030060977291e+002,4.3523557494229902e+002
1.6000000000000002e+003,1.4672873868433259e+001,-2.8393924621558796e+001,9.1836599668497612e+001,1.4105748633409996e+002,9.1606892945249612e+001,5.0659871350646540e+001,9.1255436693957492e+001,1.5684951509784980e+001,1.6385090361203908e+001,-2.5791689484420829e+001,1.5968026504699544e+001,-2.6586265432705744e+001,2.3332796998145287e+000,2.2730504297992757e+000,2.6729116656303531e+000,4.9459620954296284e+000,2.1197467649604036e+000,1.4850557245566947e-002,0.0000000000000000e+000,2.6538400176554433e+001,4.9147165462640601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800495154601509e+002,5.6604450572247606e+002,4.1298288034287583e+002,2.3299558280033773e+002,2.8448695992452554e+002,4.3549026542296093e+002
1.6100000000000002e+003,1.4665134089862322e+001,-2.8407935652343724e+001,9.1675393586675028e+001,1.4092139975582501e+002,9.1445118488910637e+001,5.0627969971280265e+001,9.1092672776047351e+001,1.5780056895965402e+001,1.6379788550719308e+001,-2.5801696538920936e+001,1.5962120685461050e+001,-2.6597626307387117e+001,2.3312794392466527e+000,2.2685490250961005e+000,2.6749764050467770e+000,4.9435254301428770e+000,2.1205203232695111e+000,1.4858917203102626e-002,0.0000000000000000e+000,2.6567607623770130e+001,4.9127647916901083e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800571839241712e+002,5.6596229682574051e+002,4.1328973030639719e+002,2.3326474137327179e+002,2.8486100435021325e+002,4.3573812604933113e+002
1.6200000000000002e+003,1.4657118939059650e+001,-2.8422562151700248e+001,9.1544680605878980e+001,1.4082373416754274e+002,9.1313912626736638e+001,5.0604638095699897e+001,9.0960629597590298e+001,1.5861650104807950e+001,1.6374089270712915e+001,-2.5812456483093769e+001,1.5955839570282627e+001,-2.6609712492437154e+001,2.3299190378382195e+000,2.2651006207386182e+000,2.6767494675641061e+000,4.9418500883027239e+000,2.1210394043940450e+000,1.4866454198064793e-002,0.0000000000000000e+000,2.6592757697766274e+001,4.9114625905267701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800637945957459e+002,5.6591131456157598e+002,4.1354810874525748e+002,2.3349512288178602e+002,2.8519650096718362e+002,4.3597038042458883e+002
1.6300000000000002e+003,1.4649139068638803e+001,-2.8437193808571664e+001,9.1441665800145799e+001,1.4075955654435973e+002,9.1210468336154776e+001,5.0589516716531932e+001,9.0856472170018264e+001,1.5930944280443839e+001,1.6368323723516337e+001,-2.5823344352129567e+001,1.5949514702112204e+001,-2.6621886365171918e+001,2.3291330249553019e+000,2.2625900606827956e+000,2.6783252606523575e+000,4.9409153213351527e+000,2.1213538550164919e+000,1.4873453678335679e-002,0.0000000000000000e+000,2.6614754366449688e+001,4.9108008905962549e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800695967795423e+002,5.6588691091431679e+002,4.1376420225395833e+002,2.3369000304133411e+002,2.8549056151703894e+002,4.3618235042015408e+002
1.6400000000000002e+003,1.4641461274566211e+001,-2.8451305968158977e+001,9.1363328495975537e+001,1.4072382639770552e+002,9.1131753239054703e+001,5.0582070167163636e+001,9.0777141806785991e+001,1.5989410697070412e+001,1.6362776445708075e+001,-2.5833822703089169e+001,1.5943431986427195e+001,-2.6633597457634323e+001,2.3288566523957908e+000,2.2609034298781245e+000,2.6797852666486741e+000,4.9406886965267987e+000,2.1215082909650573e+000,1.4880202522358589e-002,0.0000000000000000e+000,2.6634404653342926e+001,4.9107515335298501e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800748065165732e+002,5.6588444645527090e+002,4.1394407961678519e+002,2.3385343484080843e+002,2.8574253407860539e+002,4.3637175633755817e+002
1.6500000000000002e+003,1.4634297236069207e+001,-2.8464479550935749e+001,9.1306598350328159e+001,1.4071168349465876e+002,9.1074686297161136e+001,5.0581650168437704e+001,9.0719533557098984e+001,1.6038606306399572e+001,1.6357674143974521e+001,-2.5843462839566456e+001,1.5937818994981123e+001,-2.6644407058322969e+001,2.3290207310952851e+000,2.2599243053789002e+000,2.6811890564529715e+000,4.9411133618318717e+000,2.1215411678659377e+000,1.4886917024272826e-002,0.0000000000000000e+000,2.6652400579483015e+001,4.9112732764669659e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800796242521511e+002,5.6589954638747042e+002,4.1409348058525376e+002,2.3398976588856101e+002,2.8595348102269872e+002,4.3653755944757557e+002
1.6600000000000002e+003,1.4627793526354983e+001,-2.8476419494446560e+001,9.1268412631067207e+001,1.4071858332257460e+002,9.1036195451628871e+001,5.0587515034387195e+001,9.0680554366188616e+001,1.6080062976815555e+001,1.6353175769718153e+001,-2.5851963766270586e+001,1.5932834029684932e+001,-2.6654009502511144e+001,2.3295573526499225e+000,2.2595396107310006e+000,2.6825808601225845e+000,4.9421204708535846e+000,2.1214847813177102e+000,1.4893760027131317e-002,0.0000000000000000e+000,2.6669308655085899e+001,4.9123138332860663e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800842420797738e+002,5.6592823228767588e+002,4.1421774369279484e+002,2.3410332965390586e+002,2.8612586776107139e+002,4.3667927630945275e+002
1.6700000000000002e+003,1.4622025225833639e+001,-2.8486967121515818e+001,9.1245718152563839e+001,1.4074034526617226e+002,9.1013219724720557e+001,5.0598828696938824e+001,9.0657125521713596e+001,1.6115221964845091e+001,1.6349366153623258e+001,-2.5859164434999457e+001,1.5928559310104475e+001,-2.6662245540726957e+001,2.3303982143003141e+000,2.2596379437531051e+000,2.6839889892139914e+000,4.9436269329670965e+000,2.1213657402545625e+000,1.4900823145073766e-002,0.0000000000000000e+000,2.6685565303160558e+001,4.9138100694017510e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800888422930461e+002,5.6596697637051227e+002,4.1432180068099711e+002,2.3419826233128373e+002,2.8626336030497390e+002,4.3679669491209648e+002
1.6800000000000002e+003,1.4616996182873956e+001,-2.8496100794156291e+001,9.1235466535411007e+001,1.4077315668101215e+002,9.1002704483948264e+001,5.0614659285250752e+001,9.0646178101837904e+001,1.6145398866170297e+001,1.6346256250198614e+001,-2.5865043467422424e+001,1.5925001429068573e+001,-2.6669101671377319e+001,2.3314749181627179e+000,2.2601099965456157e+000,2.6854279444184193e+000,4.9455379409640354e+000,2.1212057236546591e+000,1.4908129419224725e-002,0.0000000000000000e+000,2.6701478460682495e+001,4.9156880777167089e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800935853774570e+002,5.6601270574925536e+002,4.1441018520559152e+002,2.3427840147184989e+002,2.8637061368789062e+002,4.3688993787309136e+002
1.6900000000000002e+003,1.4612649159886541e+001,-2.8503918367242392e+001,9.1234642443009548e+001,1.4081356487045917e+002,9.1001629531923342e+001,5.0633994507081411e+001,9.0644681060710127e+001,1.6171767667012375e+001,1.6343793313485371e+001,-2.5869700040117436e+001,1.5922102422473197e+001,-2.6674688948678522e+001,2.3327201971005738e+000,2.2608504386329149e+000,2.6869014126030120e+000,4.9477518512359264e+000,2.1210224258295849e+000,1.4915646690292156e-002,0.0000000000000000e+000,2.6717237338539633e+001,4.9178646814647323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800985911741265e+002,5.6606277506921833e+002,4.1448701804190898e+002,2.3434723138741677e+002,2.8645294784425812e+002,4.3695978185260662e+002
1.7000000000000002e+003,1.4608886715080338e+001,-2.8510599184275151e+001,9.1240350509677782e+001,1.4085848224218677e+002,9.1007095768537511e+001,5.0655786027804709e+001,9.0649727664362288e+001,1.6195355454998037e+001,1.6341881982785122e+001,-2.5873314067754706e+001,1.5919762218462999e+001,-2.6679199775044538e+001,2.3340697717597987e+000,2.2617610951784184e+000,2.6884053471968086e+000,4.9501664423752274e+000,2.1208305348314385e+000,1.4923306759362783e-002,0.0000000000000000e+000,2.6732932301041558e+001,4.9202514898737604e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801039205508619e+002,5.6611492497805557e+002,4.1455594869691703e+002,2.3440784944873124e+002,2.8651587825008585e+002,4.3700802865269054e+002
1.7100000000000002e+003,1.4605597830385197e+001,-2.8516354224583296e+001,9.1249957448799009e+001,1.4090522579248290e+002,9.1016467006063877e+001,5.0679022517062663e+001,9.0658676866660741e+001,1.6217041540656567e+001,1.6340411453458167e+001,-2.5876094819145152e+001,1.5917866995646740e+001,-2.6682853233431786e+001,2.3354657281197957e+000,2.2627558893499833e+000,2.6899317004984966e+000,4.9526875898484803e+000,2.1206423756154713e+000,1.4931031451410092e-002,0.0000000000000000e+000,2.6748583742125845e+001,4.9227615586145987e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801095675584889e+002,5.6616725428350787e+002,4.1462006233540654e+002,2.3446293727326233e+002,2.8656460201712093e+002,4.3703762275830121e+002
1.7200000000000002e+003,1.4602680373321453e+001,-2.8521382143698219e+001,9.1261245128407523e+001,1.4095158805259189e+002,9.1027522847804505e+001,5.0702811964986836e+001,9.0669305632650989e+001,1.6237556318369343e+001,1.6339278706579076e+001,-2.5878236953051186e+001,1.5916312804560164e+001,-2.6685849511261097e+001,2.3368598615260172e+000,2.2637652472363294e+000,2.6914711824408761e+000,4.9552364296772051e+000,2.1204679455794730e+000,1.4938752561650032e-002,0.0000000000000000e+000,2.6764173144677443e+001,4.9253170050756523e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801154746245180e+002,5.6621822561708814e+002,4.1468179458684625e+002,2.3451473101620533e+002,2.8660361689078553e+002,4.3705233845156442e+002
1.7300000000000002e+003,1.4600051919687109e+001,-2.8525846316297390e+001,9.1272511996673742e+001,1.4099590336958272e+002,9.1038560057474101e+001,5.0726443247133773e+001,9.0679909764004506e+001,1.6257478938696238e+001,1.6338400040224251e+001,-2.5879898670786559e+001,1.5915016611377952e+001,-2.6688348563294994e+001,2.3382158290160477e+000,2.2647382308253889e+000,2.6930147051439182e+000,4.9577529359693067e+000,2.1203145040958837e+000,1.4946420235751406e-002,0.0000000000000000e+000,2.6779667290344094e+001,4.9278548978971116e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801215602515970e+002,5.6626669318529287e+002,4.1474290386962781e+002,2.3456499754378368e+002,2.8663656842326230e+002,4.3705617570306134e+002
1.7400000000000002e+003,1.4597649622953083e+001,-2.8529872956081647e+001,9.1282585720777988e+001,1.4103706199975608e+002,9.1048405210000055e+001,5.0749406961279192e+001,9.0689316093835302e+001,1.6277237544639945e+001,1.6337711351172008e+001,-2.5881201152521101e+001,1.5913915731009416e+001,-2.6690471168117597e+001,2.3395087966237207e+000,2.2656412069037848e+000,2.6945532420400902e+000,4.9601944489438754e+000,2.1201862784624774e+000,1.4953997815102153e-002,0.0000000000000000e+000,2.6795030890049873e+001,4.9303295425030797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801277434205394e+002,5.6631191363741459e+002,4.1480452177356818e+002,2.3461503162138686e+002,2.8666627151285354e+002,4.3705279834797244e+002
1.7500000000000002e+003,1.4595425302310435e+001,-2.8533559396148974e+001,9.1290758710900874e+001,1.4107445468757066e+002,9.1056350193012264e+001,5.0771378330355901e+001,9.0696817620911588e+001,1.6297117309391354e+001,1.6337163368587603e+001,-2.5882237552064055e+001,1.5912962380983130e+001,-2.6692309405080977e+001,2.3407248752534469e+000,2.2664558592412387e+000,2.6960790909255339e+000,4.9625349501667726e+000,2.1200846808745277e+000,1.4961462409454613e-002,0.0000000000000000e+000,2.6810229950560768e+001,4.9327113010977257e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801339555013726e+002,5.6635351237909288e+002,4.1486726075378419e+002,2.3466568572447437e+002,2.8669480118537695e+002,4.3704521927972962e+002
1.7600000000000002e+003,1.4593340793795043e+001,-2.8536982731556435e+001,9.1296686550268319e+001,1.4110787051123702e+002,9.1062050545141048e+001,5.0792179962228090e+001,9.0702071544381312e+001,1.6317278259014529e+001,1.6336717037313385e+001,-2.5883081717210672e+001,1.5912118725569973e+001,-2.6693936196154908e+001,2.3418577008883665e+000,2.2671745059329398e+000,2.6975847909360855e+000,4.9647592968690253e+000,2.1200089548505359e+000,1.4968793411114798e-002,0.0000000000000000e+000,2.6825231313603581e+001,4.9349834949311344e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801401422511350e+002,5.6639141202981932e+002,4.1493134149070079e+002,2.3471743133458597e+002,2.8672359864248654e+002,4.3703572712713265e+002
1.7700000000000002e+003,1.4591365217256696e+001,-2.8540205171372634e+001,9.1300285351938427e+001,1.4113738354306469e+002,9.1065422679779331e+001,5.0811741826246305e+001,9.0704996231310076e+001,1.6337779988050499e+001,1.6336340798214152e+001,-2.5883793327141433e+001,1.5911354071610617e+001,-2.6695410704882846e+001,2.3429070517565291e+000,2.2677976665310222e+000,2.6990644043833880e+000,4.9668620709144102e+000,2.1199569428888116e+000,1.4975976368662880e-002,0.0000000000000000e+000,2.6840002254803665e+001,4.9371389656900192e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801462618436312e+002,5.6642574761106312e+002,4.1499671148648883e+002,2.3477043855839045e+002,2.8675357979302748e+002,4.3702595221852727e+002
1.7800000000000002e+003,1.4589473695251799e+001,-2.8543276677856028e+001,9.1301645278477324e+001,1.4116325199456503e+002,9.1066557269865612e+001,5.0830067249298793e+001,9.0705684392141947e+001,1.6358608631434720e+001,1.6336009321915650e+001,-2.5884420283651082e+001,1.5910643639898174e+001,-2.6696780700451086e+001,2.3438756402388083e+000,2.2683301287694912e+000,2.7005121880137484e+000,4.9688423167832401e+000,2.1199257466906323e+000,1.4982994348341404e-002,0.0000000000000000e+000,2.6854511253643125e+001,4.9391771227676713e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801522824209644e+002,5.6645678844209260e+002,4.1506314335134397e+002,2.3482465929206839e+002,2.8678524419597011e+002,4.3701698535366171e+002
1.7900000000000002e+003,1.4587646607226102e+001,-2.8546236557242025e+001,9.1300965724345645e+001,1.4118584159679375e+002,9.1065654322199990e+001,5.0847207512753357e+001,9.0704338009425626e+001,1.6379701312687530e+001,1.6335702770095622e+001,-2.5885000106091354e+001,1.5909967900667869e+001,-2.6698083835725612e+001,2.3447699988567465e+000,2.2687812097092639e+000,2.7019252776892562e+000,4.9707064873985196e+000,2.1199121832086374e+000,1.4989842800026808e-002,0.0000000000000000e+000,2.6868729299677170e+001,4.9411017268092678e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801581800321475e+002,5.6648487829842259e+002,4.1513030840892338e+002,2.3487990060048233e+002,2.8681877804102629e+002,4.3700950382081635e+002
1.8000000000000002e+003,1.4585869168799235e+001,-2.8549114366428910e+001,9.1298507484477483e+001,1.4120556825848371e+002,9.1062975263290824e+001,5.0863243498088252e+001,9.0701220311099874e+001,1.6400966421702151e+001,1.6335406374696110e+001,-2.5885560725880083e+001,1.5909312217761787e+001,-2.6699348331077374e+001,2.3455968760490844e+000,2.2691608123528653e+000,2.7033007194811067e+000,4.9724615318339715e+000,2.1199130944485094e+000,1.4996513450746237e-002,0.0000000000000000e+000,2.6882631435739540e+001,4.9429192914581563e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801639373557333e+002,5.6651039024182114e+002,4.1519783217253536e+002,2.3493588472990569e+002,2.8685414092627190e+002,4.3700387296406518e+002
1.8100000000000002e+003,1.4584130857351274e+001,-2.8551931095207578e+001,9.1294558714919503e+001,1.4122285879098592e+002,9.1058808846069340e+001,5.0878272503999597e+001,9.0696621614744856e+001,1.6422299120369928e+001,1.6335109849203842e+001,-2.5886121599155615e+001,1.5908666311416720e+001,-2.6700594008635107e+001,2.3463638716303281e+000,2.2694797171205896e+000,2.7046369475966059e+000,4.9741166647171955e+000,2.1199255259846042e+000,1.5003003062304700e-002,0.0000000000000000e+000,2.6896197757162213e+001,4.9446379289775507e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801695426169852e+002,5.6653369633996863e+002,4.1526533308656798e+002,2.3499229465787818e+002,2.8689113980249692e+002,4.3700023187391474e+002
1.8200000000000002e+003,1.4582424776669948e+001,-2.8554700447442343e+001,9.1289410955814844e+001,1.4123812444548173e+002,9.1053447139782378e+001,5.0892398773505022e+001,9.0690835286730760e+001,1.6443592470922340e+001,1.6334806730026866e+001,-2.5886694951953615e+001,1.5908023635449194e+001,-2.6701833492089065e+001,2.3470778133153232e+000,2.2697477845898937e+000,2.7059323777744213e+000,4.9756801623643145e+000,2.1199468267036301e+000,1.5009306147223790e-002,0.0000000000000000e+000,2.6909413870266519e+001,4.9462665146073277e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801749887041973e+002,5.6655514780420435e+002,4.1533244887819706e+002,2.3504880676760379e+002,2.8692948754380774e+002,4.3699855961768304e+002
1.8300000000000002e+003,1.4580746974089376e+001,-2.8557430206222563e+001,9.1283342719797147e+001,1.4125174414267639e+002,9.1047169101029738e+001,5.0905726709636554e+001,9.0684141307486698e+001,1.6464744963680971e+001,1.6334493665205429e+001,-2.5887287125174339e+001,1.5907380690361761e+001,-2.6703073530417527e+001,2.3477468340798731e+000,2.2699758168240236e+000,2.7071880613927899e+000,4.9771638782168139e+000,2.1199746948726945e+000,1.5015430141317194e-002,0.0000000000000000e+000,2.6922270842681201e+001,4.9478140799426114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801802723617487e+002,5.6657506303864818e+002,4.1539885326908274e+002,2.3510511303559062e+002,2.8696884822099526e+002,4.3699872655587092e+002
1.8400000000000002e+003,1.4579095763549189e+001,-2.8560123581684223e+001,9.1276608641091357e+001,1.4126405455836431e+002,9.1040229716455286e+001,5.0918356046611052e+001,9.0676795425471354e+001,1.6485665291589044e+001,1.6334169706065055e+001,-2.5887899914095527e+001,1.5906736332078433e+001,-2.6704316330317454e+001,2.3483763811070877e+000,2.2701716105590526e+000,2.7084032042678436e+000,4.9785748148268958e+000,2.1200071908745146e+000,1.5021370926202041e-002,0.0000000000000000e+000,2.6934764776441682e+001,4.9492893726657087e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801853934572171e+002,5.6659372117819396e+002,4.1546426557044032e+002,2.3516093523036275e+002,2.8700887124539400e+002,4.3700053408114570e+002
1.8500000000000002e+003,1.4577471093067448e+001,-2.8562780471445393e+001,9.1269432984750708e+001,1.4127534543170759e+002,9.1032853513109671e+001,5.0930378586639449e+001,9.0669022690350644e+001,1.6506275023025637e+001,1.6333835643332620e+001,-2.5888531823867794e+001,1.5906091120559481e+001,-2.6705560811954967e+001,2.3489728704208237e+000,2.2703434519392416e+000,2.7095793970443007e+000,4.9799228489835423e+000,2.1200427266285873e+000,1.5027136615686098e-002,0.0000000000000000e+000,2.6946896142518256e+001,4.9507005503701237e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801903542870184e+002,5.6661135974395256e+002,4.1552845486310252e+002,2.3521603298654205e+002,2.8704921612215827e+002,4.3700374526101433e+002
1.8600000000000002e+003,1.4575873986616841e+001,-2.8565398572514567e+001,9.1262006546028672e+001,1.4128585868295352e+002,9.1025231464006907e+001,5.0941876206661505e+001,9.0661014388304920e+001,1.6526509700794577e+001,1.6333493419233179e+001,-2.5889179181367609e+001,1.5905446741836107e+001,-2.6706803723315261e+001,2.3495417197821067e+000,2.2704982108241905e+000,2.7107182933278460e+000,4.9812165041520364e+000,2.1200800403808056e+000,1.5032734946098031e-002,0.0000000000000000e+000,2.6958668994391701e+001,4.9520549847151756e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801951589688127e+002,5.6662817519186228e+002,4.1559124019863725e+002,2.3527020726301345e+002,2.8708956944782921e+002,4.3700810823596834e+002
1.8700000000000002e+003,1.4574306081759525e+001,-2.8567974309139260e+001,9.1254486094658759e+001,1.4129579018126555e+002,9.1017520441745788e+001,5.0952919851002548e+001,9.0652927528730842e+001,1.6546318822252033e+001,1.6333145636985183e+001,-2.5889837062890336e+001,1.5904805526017944e+001,-2.6708040569621062e+001,2.3500867245200974e+000,2.2706407607938766e+000,2.7118207874939753e+000,4.9824615482878514e+000,2.1201181625777243e+000,1.5038168948027153e-002,0.0000000000000000e+000,2.6970090151645365e+001,4.9533591518943524e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3801998128616759e+002,5.6664432537574066e+002,4.1565248796246567e+002,2.3532330048849883e+002,2.8712965545659927e+002,4.3701337350041319e+002
1.8800000000000002e+003,1.4572769257013929e+001,-2.8570503578432351e+001,9.1246995658739081e+001,1.4130529340702685e+002,9.1009844511917322e+001,5.0963569401590519e+001,9.0644886168527250e+001,1.6565665169990268e+001,1.6332795171564115e+001,-2.5890500030355895e+001,1.5904170063619954e+001,-2.6709266353259636e+001,2.3506114544275354e+000,2.2707753665118977e+000,2.7128884996813452e+000,4.9836638661932433e+000,2.1201563775272922e+000,1.5043445365276544e-002,0.0000000000000000e+000,2.6981168504926529e+001,4.9546186042160571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802043221251580e+002,5.6665993336771703e+002,4.1571210782814165e+002,2.3537519472023979e+002,2.8716924172688317e+002,4.3701930619628615e+002
1.8900000000000002e+003,1.4571265365856062e+001,-2.8572982293802937e+001,9.1239629039675634e+001,1.4131448393034998e+002,9.1002297460469308e+001,5.0973873917361459e+001,9.0636983973855592e+001,1.6584523473144031e+001,1.6332444874543636e+001,-2.5891162689617630e+001,1.5903542919238987e+001,-2.6710476126051731e+001,2.3511188420311480e+000,2.2709053373233217e+000,2.7139231564847792e+000,4.9848284938081004e+000,2.1201941835920435e+000,1.5048571386636967e-002,0.0000000000000000e+000,2.6991914246978979e+001,4.9558379715206001e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802086932758471e+002,5.6667509163237742e+002,4.1577004696216568e+002,2.3542580784756606e+002,2.8720814090445452e+002,4.3702569480218244e+002
1.9000000000000002e+003,1.4569796045467438e+001,-2.8575406772960577e+001,9.1232453362514960e+001,1.4132344493522515e+002,9.0994946353905746e+001,5.0983872588642328e+001,9.0629287806971249e+001,1.6602878922034620e+001,1.6332097374771440e+001,-2.5891820067534468e+001,1.5902926435867039e+001,-2.6711665366773587e+001,2.3516108040484016e+000,2.2710327152197323e+000,2.7149260080653441e+000,4.9859587232850764e+000,2.1202312537013048e+000,1.5053551528890305e-002,0.0000000000000000e+000,2.7002338373867417e+001,4.9570210330528027e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802129329011620e+002,5.6668986693848638e+002,4.1582628429081433e+002,2.3547508923528585e+002,2.8724620930795010e+002,4.3703235573923024e+002
1.9100000000000002e+003,1.4568362607196235e+001,-2.8577773971800241e+001,9.1225512957204558e+001,1.4133223263024388e+002,9.0987835431078253e+001,5.0993595796531167e+001,9.0621841644241087e+001,1.6620725471086701e+001,1.6331754953548220e+001,-2.5892467848140797e+001,1.5902322615605359e+001,-2.6712830211356788e+001,2.3520889703915908e+000,2.2711590352307809e+000,2.7158985272042910e+000,4.9870575624350719e+000,2.1202673985605207e+000,1.5058391611475467e-002,0.0000000000000000e+000,2.7012452195664480e+001,4.9581707981598242e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802170473610522e+002,5.6670430495663447e+002,4.1588082434665944e+002,2.3552301474270405e+002,2.8728334353666031e+002,4.3703913561656543e+002
1.9200000000000002e+003,1.4566965972145644e+001,-2.8580081600113573e+001,9.1218833317634264e+001,1.4134088160372448e+002,9.0980990069809749e+001,5.1003066457128512e+001,9.0614670561165909e+001,1.6638064319416628e+001,1.6331419480765803e+001,-2.5893102493519024e+001,1.5901733057163336e+001,-2.6713967573576696e+001,2.3525545648160082e+000,2.2712852600772098e+000,2.7168421467939043e+000,4.9881274068711141e+000,2.1203025347304676e+000,1.5063097359967730e-002,0.0000000000000000e+000,2.7022267074463116e+001,4.9592896184153176e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802210428660629e+002,5.6671843474695811e+002,4.1593369202110512e+002,2.3556958217910881e+002,2.8731947609496189e+002,4.3704591132025325e+002
1.9300000000000002e+003,1.4565606677293481e+001,-2.8582328157733997e+001,9.1212425135202636e+001,1.4134940974928406e+002,9.0974420830414303e+001,5.1012301203242032e+001,9.0607784797683436e+001,1.6654902112551895e+001,1.6331092401873910e+001,-2.5893721268525127e+001,1.5901158949053359e+001,-2.6715075158305069e+001,2.3530083778586999e+000,2.2714118069693541e+000,2.7177581027275846e+000,4.9891699096969386e+000,2.1203366535554862e+000,1.5067673595422012e-002,0.0000000000000000e+000,2.7031794041503076e+001,4.9603792811454127e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802249249256852e+002,5.6673227267977711e+002,4.1598492654271496e+002,2.3561480599847138e+002,2.8735456948855330e+002,4.3705258835342056e+002
1.9400000000000002e+003,1.4564284889653310e+001,-2.8584512879396357e+001,9.1206287904425238e+001,1.4135782275172181e+002,9.0968127066318459e+001,5.1021311793093844e+001,9.0601183379247004e+001,1.6671249635217862e+001,1.6330774759110842e+001,-2.5894322200692187e+001,1.5900601089785852e+001,-2.6716151422667735e+001,2.3534509158206949e+000,2.2715387302693197e+000,2.7186475137740533e+000,4.9901862440433735e+000,2.1203697984511383e+000,1.5072124684190752e-002,0.0000000000000000e+000,2.7041043733742640e+001,4.9614411321878265e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802286986766330e+002,5.6674582604148850e+002,4.1603457743750425e+002,2.3565871333483662e+002,2.8738861095513113e+002,4.3705909808141200e+002
1.9500000000000002e+003,1.4563000450459770e+001,-2.8586635662453830e+001,9.1200413118552106e+001,1.4136611785158982e+002,9.0962100125043008e+001,5.1030106250230517e+001,9.0594857328184005e+001,1.6687120541445211e+001,1.6330467233021956e+001,-2.5894904001745289e+001,1.5900059930538948e+001,-2.6717195493827745e+001,2.3538825528664491e+000,2.2716659043312721e+000,2.7195114735588448e+000,4.9911773778901170e+000,2.1204020446186207e+000,1.5076455061686008e-002,0.0000000000000000e+000,2.7050026278672760e+001,4.9624761733087780e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802323687490292e+002,5.6675909597086331e+002,4.1608270055585052e+002,2.3570134018752529e+002,2.8742160685770210e+002,4.3706539421368609e+002
1.9600000000000002e+003,1.4561752930853007e+001,-2.8588696960906816e+001,9.1194787033912348e+001,1.4137428697796759e+002,9.0956326117132150e+001,5.1038689888357339e+001,9.0588792440810622e+001,1.6702530245671312e+001,1.6330170195684580e+001,-2.5895465966958710e+001,1.5899535629080482e+001,-2.6718207065038854e+001,2.3543034967643099e+000,2.2717930196544023e+000,2.7203509445577536e+000,4.9921439642121559e+000,2.1204334832247507e+000,1.5080668640583165e-002,0.0000000000000000e+000,2.7058751223349134e+001,4.9634851504620940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802359392697167e+002,5.6677207984695383e+002,4.1612935479291718e+002,2.3574272808612162e+002,2.8745357771776855e+002,4.3707144915367553e+002
1.9700000000000002e+003,1.4560541676445267e+001,-2.8590697693834528e+001,9.1189392784608813e+001,1.4138231924052883e+002,9.0950788032250188e+001,5.1047066258194718e+001,9.0582971404925317e+001,1.6717495230164047e+001,1.6329883766084198e+001,-2.5896007870430594e+001,1.5899028102227071e+001,-2.6719186294500162e+001,2.3547138134956995e+000,2.2719196248729205e+000,2.7211667428686206e+000,4.9930863677415411e+000,2.1204642106078424e+000,1.5084768705361887e-002,0.0000000000000000e+000,2.7067227618416894e+001,4.9644686396671375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802394139429464e+002,5.6678477323281152e+002,4.1617460020010429e+002,2.3578292194378599e+002,2.8748455418898482e+002,4.3707725027772949e+002
1.9800000000000002e+003,1.4559365878180120e+001,-2.8592639109984418e+001,9.1184212307747401e+001,1.4139020283634011e+002,9.0945467668889307e+001,5.1055237765031791e+001,9.0577375736874032e+001,1.6732032116350808e+001,1.6329607868973213e+001,-2.5896529853757471e+001,1.5898537087026636e+001,-2.6720133687359009e+001,2.3551135224828168e+000,2.2720452401255269e+000,2.7219596040425413e+000,4.9940048441680682e+000,2.1204943186361858e+000,1.5088758268034937e-002,0.0000000000000000e+000,2.7075463902019351e+001,4.9654270981905370e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802427960601841e+002,5.6679717120083387e+002,4.1621849535719048e+002,2.3582196731359872e+002,2.8751457286734313e+002,4.3708279632078052e+002
1.9900000000000002e+003,1.4558224610121561e+001,-2.8594522708883090e+001,9.1179227523337275e+001,1.4139792640906632e+002,9.0940346814051011e+001,5.1063206287020762e+001,9.0571986959150962e+001,1.6746157327672904e+001,1.6329342284212476e+001,-2.5897032332703475e+001,1.5898062186579146e+001,-2.6721050007334696e+001,2.3555028997032910e+000,2.2721696565473337e+000,2.7227305157104866e+000,4.9949001722578199e+000,2.1205238902006864e+000,1.5092641881117873e-002,0.0000000000000000e+000,2.7083468024345507e+001,4.9663609226585038e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802460885826724e+002,5.6680926937873676e+002,4.1626109667015328e+002,2.3585990931296536e+002,2.8754367366218798e+002,4.3708809421964213e+002
2.0000000000000002e+003,1.4557116873449155e+001,-2.8596350152445524e+001,9.1174421250337346e+001,1.4140547994529391e+002,9.0935408160315234e+001,5.1070973565348652e+001,9.0566787517909390e+001,1.6759886711797378e+001,1.6329086691380081e+001,-2.5897515912815322e+001,1.5897602913672678e+001,-2.6721936192542984e+001,2.3558818285610452e+000,2.2722923171526386e+000,2.7234799526139284e+000,4.9957722697665670e+000,2.1205529959955363e+000,1.5096421375128980e-002,0.0000000000000000e+000,2.7091247474559566e+001,4.9672704841435745e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802492941973884e+002,5.6682106456661086e+002,4.1630245749485874e+002,2.3589679148047460e+002,2.8757189748001639e+002,4.3709315637180799e+002
2.0100000000000002e+003,1.4556041648741447e+001,-2.8598121220368796e+001,9.1169777774109050e+001,1.4141285762212203e+002,9.0930635874106017e+001,5.1078541491706630e+001,9.0561761351063424e+001,1.6773235297246629e+001,1.6328840720731460e+001,-2.5897981293012919e+001,1.5897158732434361e+001,-2.6722793275168897e+001,2.3562504323623772e+000,2.2724129622973148e+000,2.7242085907715023e+000,4.9966215530688167e+000,2.1205817023698974e+000,1.5100099786705460e-002,0.0000000000000000e+000,2.7098809315001574e+001,4.9681561550389119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802524378317082e+002,5.6683255793072624e+002,4.1634262777158852e+002,2.3593265503948976e+002,2.8759928529666240e+002,4.3709799756719167e+002
2.0200000000000002e+003,1.4554997832386505e+001,-2.8599843633727232e+001,9.1165283142252576e+001,1.4142004639815252e+002,9.0926015889513181e+001,5.1085912154503490e+001,9.0556894179266152e+001,1.6786217158860950e+001,1.6328603904434154e+001,-2.5898429357857765e+001,1.5896729049631039e+001,-2.6723622398925016e+001,2.3566088647994259e+000,2.2725312684803760e+000,2.7249171181656608e+000,4.9974483866460364e+000,2.1206100262511640e+000,1.5103680321974920e-002,0.0000000000000000e+000,2.7106160222874962e+001,4.9690183128547972e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802554543532614e+002,5.6684374085437298e+002,4.1638165346670604e+002,2.3596753849096234e+002,2.8762587330388806e+002,4.3710263782474192e+002
2.0300000000000002e+003,1.4553984451487018e+001,-2.8601513225356371e+001,9.1160925554929165e+001,1.4142704965708748e+002,9.0921536301681499e+001,5.1093088311519011e+001,9.0552173898753296e+001,1.6798845500285211e+001,1.6328375873412377e+001,-2.5898860805116641e+001,1.5896313325781740e+001,-2.6724424603446465e+001,2.3569572276509283e+000,2.2726470898987365e+000,2.7256060259444816e+000,4.9982531158432177e+000,2.1206380231281279e+000,1.5107165147744463e-002,0.0000000000000000e+000,2.7113306617272031e+001,4.9698573867817174e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802584133527046e+002,5.6685462373160419e+002,4.1641957733654652e+002,2.3600147776004050e+002,2.8765169949678182e+002,4.3710709065026379e+002
2.0400000000000002e+003,1.4553000464395835e+001,-2.8603133738892609e+001,9.1156694686184295e+001,1.4143386305775630e+002,9.0917186684587463e+001,5.1100072892342496e+001,9.0547589897892522e+001,1.6811132425122821e+001,1.6328156173933824e+001,-2.5899276492782008e+001,1.5895910977659206e+001,-2.6725201012586609e+001,2.3572956958057270e+000,2.2727602491538370e+000,2.7262758917628185e+000,4.9990361409166555e+000,2.1206657059660809e+000,1.5110556927460177e-002,0.0000000000000000e+000,2.7120254531513979e+001,4.9706738118374346e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802612943750819e+002,5.6686520670410869e+002,4.1645643884303894e+002,2.3603450569718643e+002,2.8767679629340950e+002,4.3711137426328446e+002
