#,time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2.0500000000000005e+003,1.4552044891481051e+001,-2.8604706863210538e+001,9.1152582056425459e+001,1.4144048654935409e+002,9.0912958464191959e+001,5.1106869287715483e+001,9.0543133427321195e+001,1.6823089216047947e+001,1.6327944396821881e+001,-2.5899677194594346e+001,1.5895521461563559e+001,-2.6725952674058817e+001,2.3576244723340709e+000,2.2728706594478818e+000,2.7269272572328904e+000,4.9997979166807722e+000,2.1206930854984400e+000,1.5113858186723922e-002,0.0000000000000000e+000,2.7127009785064388e+001,4.9714680558100611e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802640993858876e+002,5.6687549420203334e+002,4.1649227428771781e+002,2.3606665274601013e+002,2.8770119379523834e+002,4.3711550351561658e+002
2.0600000000000005e+003,1.4551116788871518e+001,-2.8606234222697879e+001,9.1148580692397601e+001,1.4144692160768295e+002,9.0908844577725375e+001,5.1113481260356309e+001,9.0538797258248380e+001,1.6834726337305653e+001,1.6327740151310117e+001,-2.5900063649505569e+001,1.5895144256500163e+001,-2.6726680591885611e+001,2.3579437655215596e+000,2.2729782625415940e+000,2.7275606289658842e+000,5.0005388915074782e+000,2.1207201650126701e+000,1.5117071277656184e-002,0.0000000000000000e+000,2.7133577966173561e+001,4.9722406133967354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802668303128786e+002,5.6688549173320280e+002,4.1652711736334891e+002,2.3609794699902309e+002,2.8772491946726893e+002,4.3711949202373819e+002
2.0700000000000005e+003,1.4550215257074706e+001,-2.8607717371037467e+001,9.1144684952493037e+001,1.4145317100777532e+002,9.0904839298439668e+001,5.1119912860774207e+001,9.0534575505769396e+001,1.6846053511767764e+001,1.6327543075106831e+001,-2.5900436542631354e+001,1.5894778873270532e+001,-2.6727385708844565e+001,2.3582538064737348e+000,2.2730830446826169e+000,2.7281765023932558e+000,5.0012595470758727e+000,2.1207469413795579e+000,1.5120198517614805e-002,0.0000000000000000e+000,2.7139964461576199e+001,4.9729919977020643e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802694889281423e+002,5.6689520569623380e+002,4.1656099930109229e+002,2.3612841442365362e+002,2.8774799779958414e+002,4.3712335106686561e+002
2.0800000000000005e+003,1.4549339434011157e+001,-2.8609157780780492e+001,9.1140890198560086e+001,1.4145923840368130e+002,9.0900937906784435e+001,5.1126168369905599e+001,9.0530463298847195e+001,1.6857079826498989e+001,1.6327352828136771e+001,-2.5900796517088054e+001,1.5894424848448526e+001,-2.6728068918082471e+001,2.3585548630873090e+000,2.2731850438790757e+000,2.7287753927831346e+000,5.0019604366622108e+000,2.1207734087282279e+000,1.5123242335301063e-002,0.0000000000000000e+000,2.7146174465816500e+001,4.9737227384749474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802720771219811e+002,5.6690464303797592e+002,4.1659394950548199e+002,2.3615807918860182e+002,2.8777045142465278e+002,4.3712709093606304e+002
2.0900000000000005e+003,1.4548488499801211e+001,-2.8610556856194222e+001,9.1137192654255600e+001,1.4146512818355262e+002,9.0897136548307884e+001,5.1132252208262457e+001,9.0526456637112275e+001,1.6867813823449239e+001,1.6327169098483370e+001,-2.5901144162745140e+001,1.5894081749511239e+001,-2.6728731053203887e+001,2.3588471587032136e+000,2.2732842714568342e+000,2.7293577401299638e+000,5.0026420115867980e+000,2.1207995580082528e+000,1.5126204762350184e-002,0.0000000000000000e+000,2.7152213007987939e+001,4.9744333718349196e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802745966487242e+002,5.6691381115040406e+002,4.1662599558974586e+002,2.3618696392177188e+002,2.8779230064996341e+002,4.3713071981761937e+002
2.1000000000000005e+003,1.4547661672731930e+001,-2.8611915929861226e+001,9.1133589195317612e+001,1.4147084520582723e+002,9.0893432023553572e+001,5.1138168888846678e+001,9.0522552180030488e+001,1.6878263583692672e+001,1.6326991598578175e+001,-2.5901480023431446e+001,1.5893749171200371e+001,-2.6729372895283944e+001,2.3591309749660856e+000,2.2733808075504993e+000,2.7299240359892454e+000,5.0033048435397447e+000,2.1208253787654461e+000,1.5129088126624755e-002,0.0000000000000000e+000,2.7158084959200153e+001,4.9751244377809030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802770492546369e+002,5.6692271765752605e+002,4.1665716374421942e+002,2.3621508996285124e+002,2.8781356415769841e+002,4.3713424457360867e+002
2.1100000000000005e+003,1.4546858206881039e+001,-2.8613236269032029e+001,9.1130077182075340e+001,1.4147639461148822e+002,9.0889821620217006e+001,5.1143922956249355e+001,9.0518747078413213e+001,1.6888436797131703e+001,1.6326820063376108e+001,-2.5901804600384565e+001,1.5893426733552168e+001,-2.6729995176662072e+001,2.3594065471707917e+000,2.2734746983313299e+000,2.7304747064154258e+000,5.0039494047467556e+000,2.1208508600381246e+000,1.5131894403400868e-002,0.0000000000000000e+000,2.7163795042660183e+001,4.9757964748364259e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802794366565610e+002,5.6693137027337877e+002,4.1668747894537887e+002,2.3624247757121145e+002,2.8783425920806496e+002,4.3713767083605683e+002
2.1200000000000005e+003,1.4546077389338498e+001,-2.8614519080980074e+001,9.1126654321370239e+001,1.4148178167073308e+002,9.0886302974781685e+001,5.1149518939403094e+001,9.0515038835563814e+001,1.6898340824965146e+001,1.6326654248026635e+001,-2.5902118356654285e+001,1.5893114079511150e+001,-2.6730598585539809e+001,2.3596741329237867e+000,2.2735660204917192e+000,2.7310101947247287e+000,5.0045762152164475e+000,2.1208759910485853e+000,1.5134625674184093e-002,0.0000000000000000e+000,2.7169347841753620e+001,4.9764500160929742e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802817605408194e+002,5.6693977668673222e+002,4.1671696513944318e+002,2.3626914611058191e+002,2.8785440189967164e+002,4.3714100321826902e+002
2.1300000000000005e+003,1.4545318537454165e+001,-2.8615765518292164e+001,9.1123318556703779e+001,1.4148701166423194e+002,9.0882873962445657e+001,5.1154961313840886e+001,9.0511425196849189e+001,1.6907982750510769e+001,1.6326493925479824e+001,-2.5902421721630049e+001,1.5892810872512074e+001,-2.6731183770641053e+001,2.3599339897246807e+000,2.2736548582893272e+000,2.7315309380744046e+000,5.0051857963637314e+000,2.1209007616978544e+000,1.5137283997259582e-002,0.0000000000000000e+000,2.7174747806219045e+001,4.9770855860437962e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802840225625988e+002,5.6694794447336835e+002,4.1674564538847676e+002,2.3629511419880532e+002,2.8787400739206777e+002,4.3714424551838425e+002
2.1400000000000005e+003,1.4544580996225042e+001,-2.8616976683928783e+001,9.1120067983860139e+001,1.4149208979537417e+002,9.0879532612570344e+001,5.1160254472871827e+001,9.0507904064896692e+001,1.6917369419631143e+001,1.6326338884195930e+001,-2.5902715095372315e+001,1.5892516794177425e+001,-2.6731751345649968e+001,2.3601863610418929e+000,2.2737412890846325e+000,2.7320373531741429e+000,5.0057786422587753e+000,2.1209251628964578e+000,1.5139871328964905e-002,0.0000000000000000e+000,2.7179999257160375e+001,4.9777036981763729e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802862243445225e+002,5.6695588103295108e+002,4.1677354198396489e+002,2.3632039982632088e+002,2.8789309008949289e+002,4.3714740090237171e+002
2.1500000000000005e+003,1.4543864135907008e+001,-2.8618153635891474e+001,9.1116900788800578e+001,1.4149702112908653e+002,9.0876277046442326e+001,5.1165402706899670e+001,9.0504473437179556e+001,1.6926507472027765e+001,1.6326188926061569e+001,-2.5902998852553964e+001,1.5892231542222889e+001,-2.6732301893248149e+001,2.3604314771239658e+000,2.2738253833283393e+000,2.7325298384858723e+000,5.0063552218142116e+000,2.1209491867623007e+000,1.5142389536320867e-002,0.0000000000000000e+000,2.7185106391307841e+001,4.9783048532596865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802883674752417e+002,5.6696359354675678e+002,4.1680067653327671e+002,2.3634502044732236e+002,2.8791166378791348e+002,4.3715047206155248e+002
2.1600000000000005e+003,1.4543167349890753e+001,-2.8619297391305366e+001,9.1113815204263602e+001,1.4150181055261214e+002,9.0873105433770831e+001,5.1170410189694110e+001,9.0501131362395142e+001,1.6935403364934928e+001,1.6326043864561392e+001,-2.5903273345917995e+001,1.5891954828614784e+001,-2.6732835968666365e+001,2.3606695665740705e+000,2.2739072151221889e+000,2.7330087884311007e+000,5.0069160035532896e+000,2.1209728267135639e+000,1.5144840476144717e-002,0.0000000000000000e+000,2.7190073284784205e+001,4.9788895382358533e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802904535087208e+002,5.6697108895248766e+002,4.1682707002380255e+002,2.3636899304795199e+002,2.8792974178914619e+002,4.3715346134326188e+002
2.1700000000000005e+003,1.4542490052920172e+001,-2.8620408929933205e+001,9.1110809481711115e+001,1.4150646275312516e+002,9.0870015964564615e+001,5.1175280969934533e+001,9.0497875912277038e+001,1.6944063389759265e+001,1.6325903523237645e+001,-2.5903538909191155e+001,1.5891686378020399e+001,-2.6733354102671228e+001,2.3609008556359403e+000,2.2739868611102132e+000,2.7334745930100408e+000,5.0074614541202536e+000,2.1209960774788343e+000,1.5147225993232108e-002,0.0000000000000000e+000,2.7194903896105870e+001,4.9794582255544753e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802924839627485e+002,5.6697837393165685e+002,4.1685274286718027e+002,2.3639233419358041e+002,2.8794733698492888e+002,4.3715637085492324e+002
2.1800000000000005e+003,1.4541831679484131e+001,-2.8621489197224804e+001,9.1107881874723105e+001,1.4151098220921347e+002,9.0867006832466004e+001,5.1180018967938338e+001,9.0494705164871036e+001,1.6952493684655394e+001,1.6325767734386709e+001,-2.5903795859548865e+001,1.5891425926471554e+001,-2.6733856804141084e+001,2.3611255550662320e+000,2.2740643875191764e+000,2.7339276228226805e+000,5.0079920103418569e+000,2.1210189350567501e+000,1.5149547837458180e-002,0.0000000000000000e+000,2.7199602069588877e+001,4.9800113729799079e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802944603188683e+002,5.6698545490794686e+002,4.1687771493326500e+002,2.3641506006360098e+002,2.8796446191915140e+002,4.3715920254468125e+002
2.1900000000000005e+003,1.4541191679929568e+001,-2.8622539106526830e+001,9.1105030545995433e+001,1.4151537304217834e+002,9.0864076141923789e+001,5.1184627953880977e+001,9.0491617112393556e+001,1.6960700211111316e+001,1.6325636332954865e+001,-2.5904044509165345e+001,1.5891173216440949e+001,-2.6734344569565877e+001,2.3613438558982396e+000,2.2741398439347380e+000,2.7343682299820129e+000,5.0085080739167509e+000,2.1210413982725727e+000,1.5151807651569302e-002,0.0000000000000000e+000,2.7204171507866420e+001,4.9805494231480395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802963840823105e+002,5.6699233791387769e+002,4.1690200570858462e+002,2.3643718640375343e+002,2.8798112933533099e+002,4.3716195930271431e+002
2.2000000000000005e+003,1.4540569531619326e+001,-2.8623559544871142e+001,9.1102253943076107e+001,1.4151963969716132e+002,9.0861222282997119e+001,5.1189111616464402e+001,9.0488610033016286e+001,1.6968688895332662e+001,1.6325509178714459e+001,-2.5904285123248485e+001,1.5890928013420274e+001,-2.6734817851045932e+001,2.3615559707918714e+000,2.2742133127114967e+000,2.7347967680454470e+000,5.0090100807569442e+000,2.1210634610016612e+000,1.5154007165943680e-002,0.0000000000000000e+000,2.7208615907050216e+001,4.9810728022223657e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3802982564695469e+002,5.6699902922831291e+002,4.1692563360379160e+002,2.3645872883740836e+002,2.8799734969011405e+002,4.3716463994642709e+002
2.2100000000000005e+003,1.4539964715549861e+001,-2.8624551361762286e+001,9.1099550176207288e+001,1.4152378578554789e+002,9.0858443310658714e+001,5.1193473527508559e+001,9.0485681875036548e+001,1.6976465407311650e+001,1.6325386114854066e+001,-2.5904517998398660e+001,1.5890690074577766e+001,-2.6735277116784630e+001,2.3617620763545610e+000,2.2742848339653667e+000,2.7352135771441537e+000,5.0094984111095204e+000,2.1210851259165810e+000,1.5156147954555728e-002,0.0000000000000000e+000,2.7212938736567025e+001,4.9815819328221835e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803000790521202e+002,5.6700553428452247e+002,4.1694861739610241e+002,2.3647970238250977e+002,2.8801313617738970e+002,4.3716724903319437e+002
2.2200000000000005e+003,1.4539376735057983e+001,-2.8625515390798796e+001,9.1096917477005547e+001,1.4152781503912814e+002,9.0855737402216221e+001,5.1197717077340087e+001,9.0482830710485047e+001,1.6984035324973377e+001,1.6325267001991559e+001,-2.5904743398245159e+001,1.5890459173618121e+001,-2.6735722803102675e+001,2.3619623694432907e+000,2.2743544784380738e+000,2.7356190028471423e+000,5.0099734812852166e+000,2.1211063927602098e+000,1.5158231686280613e-002,0.0000000000000000e+000,2.7217143418932721e+001,4.9820772114636725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803018530951425e+002,5.6701185859879445e+002,4.1697097483947425e+002,2.3650012180962568e+002,2.8802849970420158e+002,4.3716978741956927e+002
2.2300000000000005e+003,1.4538805107639638e+001,-2.8626452435866412e+001,9.1094354091343476e+001,1.4153173100087031e+002,9.0853102750707208e+001,5.1201845577410438e+001,9.0480054629853896e+001,1.6991404106167522e+001,1.6325151704372445e+001,-2.5904961579562183e+001,1.5890235090968353e+001,-2.6736155333378434e+001,2.3621570112314338e+000,2.2744222849320392e+000,2.7360133492682164e+000,5.0104356342002561e+000,2.1211272622340327e+000,1.5160259805847315e-002,0.0000000000000000e+000,2.7221233271488927e+001,4.9825590265939866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803035798967909e+002,5.6701800744770878e+002,4.1699272331274994e+002,2.3652000158452893e+002,2.8804345148997635e+002,4.3717225685177442e+002
2.2400000000000005e+003,1.4538249365063853e+001,-2.8627363276776492e+001,9.1091858278356312e+001,1.4153553706498968e+002,9.0850537563777721e+001,5.1205862234346853e+001,9.0477351740789288e+001,1.6998577070796557e+001,1.6325040091058714e+001,-2.5905172790018526e+001,1.5890017614204751e+001,-2.6736575117221633e+001,2.3623461763261817e+000,2.2744883088386594e+000,2.7363969342327779e+000,5.0108852430714368e+000,2.1211477357921131e+000,1.5162233843053319e-002,0.0000000000000000e+000,2.7225211513666807e+001,4.9830277545978333e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803052607207093e+002,5.6702398591783037e+002,4.1701387973016386e+002,2.3653935582045139e+002,2.8805800248758555e+002,4.3717465907243360e+002
2.2500000000000005e+003,1.4537709052987523e+001,-2.8628248669964734e+001,9.1089428315361189e+001,1.4153923648858654e+002,9.0848040068580460e+001,5.1209770152856606e+001,9.0474720172954505e+001,1.7005559405601502e+001,1.6324932035825316e+001,-2.5905377268372916e+001,1.5889806537871968e+001,-2.6736982550820528e+001,2.3625300173388508e+000,2.2745525880498016e+000,2.7367700478923633e+000,5.0113226359421645e+000,2.1211678155043754e+000,1.5164155184337277e-002,0.0000000000000000e+000,2.7229081270373456e+001,4.9834837600932474e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803068967961462e+002,5.6702979891743041e+002,4.1703446054215863e+002,2.3655819828924308e+002,2.8807216338757786e+002,4.3717699580587515e+002
2.2600000000000005e+003,1.4537183729735460e+001,-2.8629109348479687e+001,9.1087062487350380e+001,1.4154283238151419e+002,9.0845608501231624e+001,5.1213572340095880e+001,9.0472158067474552e+001,1.7012356166731706e+001,1.6324827416063673e+001,-2.5905575246548153e+001,1.5889601662469962e+001,-2.6737378018895441e+001,2.3627087077320823e+000,2.2746151837454298e+000,2.7371330032820631e+000,5.0117481870274929e+000,2.1211875042514960e+000,1.5166025349805327e-002,0.0000000000000000e+000,2.7232845572389635e+001,4.9839273967296151e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803084893449778e+002,5.6703545116962971e+002,4.1705448178040029e+002,2.3657654242912542e+002,2.8808594471768282e+002,4.3717926895119899e+002
2.2700000000000005e+003,1.4536672969245103e+001,-2.8629946027362337e+001,9.1084759163748856e+001,1.4154632781985674e+002,9.0843241183580929e+001,5.1217271711486319e+001,9.0469663653508434e+001,1.7018972286625740e+001,1.6324726116640228e+001,-2.5905766942328967e+001,1.5889402797556942e+001,-2.6737761888707439e+001,2.3628823901401406e+000,2.2746761324250495e+000,2.7374860710216908e+000,5.0121622034467403e+000,2.1212068041818508e+000,1.5167845646148356e-002,0.0000000000000000e+000,2.7236507371846869e+001,4.9843590061514931e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803100394547124e+002,5.6704094731118141e+002,4.1707395888770225e+002,2.3659440134969196e+002,2.8809935640347226e+002,4.3718147967160155e+002
2.2800000000000005e+003,1.4536176355060157e+001,-2.8630759393370170e+001,9.1082516683360680e+001,1.4154972567429746e+002,9.0840936408106231e+001,5.1220871103153740e+001,9.0467235133415500e+001,1.7025412562897600e+001,1.6324628022684383e+001,-2.5905952573009245e+001,1.5889209755844202e+001,-2.6738134521455265e+001,2.3630512136246495e+000,2.2747354781005207e+000,2.7378295322228854e+000,5.0125650103234065e+000,2.1212257192829549e+000,1.5169617430470675e-002,0.0000000000000000e+000,2.7240069520752627e+001,4.9847789224506698e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803115483293368e+002,5.6704629174261106e+002,4.1709290705597158e+002,2.3661178782065693e+002,2.8811240861963165e+002,4.3718363013934720e+002
2.2900000000000005e+003,1.4535693484290373e+001,-2.8631550118120913e+001,9.1080333443516125e+001,1.4155302876477975e+002,9.0838692527001413e+001,5.1224373255417163e+001,9.0464870771463652e+001,1.7031681672832178e+001,1.6324533025327383e+001,-2.5906132344531500e+001,1.5889022357527711e+001,-2.6738496263912538e+001,2.3632153109335241e+000,2.2747932536400302e+000,2.7381636436056582e+000,5.0129568972456884e+000,2.1212442531380926e+000,1.5171341942748480e-002,0.0000000000000000e+000,2.7243534795930998e+001,4.9851874675104000e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803130170501692e+002,5.6705148877096224e+002,4.1711134094327952e+002,2.3662871429505267e+002,2.8812511096326216e+002,4.3718572185060276e+002
2.3000000000000005e+003,1.4535223965846061e+001,-2.8632318851928318e+001,9.1078207879795272e+001,1.4155623981652781e+002,9.0836507931922625e+001,5.1227780834280225e+001,9.0462568873693442e+001,1.7037784172907664e+001,1.6324441019347315e+001,-2.5906306455942968e+001,1.5888840428536081e+001,-2.6738847451808226e+001,2.3633748329214201e+000,2.2748495123189030e+000,2.7384886806161663e+000,5.0133381929350698e+000,2.1212624096271564e+000,1.5173020533813569e-002,0.0000000000000000e+000,2.7246905892149755e+001,4.9855849546165132e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803144466860886e+002,5.6705654256657613e+002,4.1712927480539918e+002,2.3664519291060734e+002,2.8813747286597419e+002,4.3718775642470808e+002
2.3100000000000005e+003,1.4534767420195484e+001,-2.8633066225497686e+001,9.1076138466342485e+001,1.4155936146897648e+002,9.0834381054261016e+001,5.1231096429294041e+001,9.0460327788116345e+001,1.7043724497842220e+001,1.6324351903284949e+001,-2.5906475099175879e+001,1.5888663800465848e+001,-2.6739188409950145e+001,2.3635299067471789e+000,2.2749042877049419e+000,2.7388048887522580e+000,5.0137091764571995e+000,2.1212801928778404e+000,1.5174654395973907e-002,0.0000000000000000e+000,2.7250185425512768e+001,4.9859716880177530e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803158382789684e+002,5.6706145717390484e+002,4.1714672248917208e+002,2.3666123548665362e+002,2.8814950350816486e+002,4.3718973544905987e+002
2.3200000000000005e+003,1.4534323478967346e+001,-2.8633792850686234e+001,9.1074123715865724e+001,1.4156239628068562e+002,9.0832310365103325e+001,5.1234322556572067e+001,9.0458145904601054e+001,1.7049506964775048e+001,1.6324265579327445e+001,-2.5906638459267299e+001,1.5888492310392772e+001,-2.6739519452588013e+001,2.3636806562197243e+000,2.2749576131395792e+000,2.7391125071492315e+000,5.0140701202888103e+000,2.1212976072274925e+000,1.5176244693517867e-002,0.0000000000000000e+000,2.7253375936521536e+001,4.9863479632743065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803171928438991e+002,5.6706623651755865e+002,4.1716369744534222e+002,2.3667685353466311e+002,2.8816121182486813e+002,4.3719166047264912e+002
2.3300000000000005e+003,1.4533891784677385e+001,-2.8634499321202867e+001,9.1072162179993271e+001,1.4156534673291355e+002,9.0830294375565970e+001,5.1237461661070256e+001,9.0456021655166211e+001,1.7055135775641759e+001,1.6324181953200682e+001,-2.5906796714562347e+001,1.5888325800722566e+001,-2.6739840883700282e+001,2.3638272132664171e+000,2.2750095326756656e+000,2.7394117818756039e+000,5.0144213145512690e+000,2.1213146571834964e+000,1.5177792636103030e-002,0.0000000000000000e+000,2.7256479892106483e+001,4.9867140675189603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803185113668133e+002,5.6707088440652649e+002,4.1718021273769909e+002,2.3669205826394284e+002,2.8817260651033996e+002,4.3719353300529798e+002
2.3400000000000005e+003,1.4533471990382395e+001,-2.8635186212953471e+001,9.1070252448906501e+001,1.4156821523299254e+002,9.0828331636397735e+001,5.1240516119115227e+001,9.0453953513525676e+001,1.7060615020193779e+001,1.6324100934041621e+001,-2.5906950036955493e+001,1.5888164119006994e+001,-2.6740152997347963e+001,2.3639696937953456e+000,2.2750600777421521e+000,2.7397029380214803e+000,5.0147630157636325e+000,2.1213313474050706e+000,1.5179299323764281e-002,0.0000000000000000e+000,2.7259499688025585e+001,4.9870702797518049e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803197948082652e+002,5.6707540453853176e+002,4.1719628105485538e+002,2.3670686058916371e+002,2.8818369602336469e+002,4.3719535451698169e+002
2.3500000000000005e+003,1.4533063759374658e+001,-2.8635854084661304e+001,9.1068393150807012e+001,1.4157100411718358e+002,9.0826420737418999e+001,5.1243488240557042e+001,9.0451939994477073e+001,1.7065948678649420e+001,1.6324022434282313e+001,-2.5907098592109747e+001,1.5888007117780271e+001,-2.6740456077989478e+001,2.3641082205547050e+000,2.2751092890420135e+000,2.7399862062375910e+000,5.0150954952796045e+000,2.1213476826804833e+000,1.5180765893626193e-002,0.0000000000000000e+000,2.7262437651010544e+001,4.9874168710934725e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803210441028381e+002,5.6707980050382912e+002,4.1721191472098843e+002,2.3672127113705676e+002,2.8819448859243516e+002,4.3719712643711375e+002
2.3600000000000005e+003,1.4532666764856636e+001,-2.8636503478415392e+001,9.1066582951056034e+001,1.4157371565325354e+002,9.0824560306632151e+001,5.1246380270930786e+001,9.0449979652956429e+001,1.7071140624752900e+001,1.6323946369527775e+001,-2.5907242539687388e+001,1.5887854654385972e+001,-2.6740750400813653e+001,2.3642429091448203e+000,2.2751572029863008e+000,2.7402618065870255e+000,5.0154190095733266e+000,2.1213636679098569e+000,1.5182193430127271e-002,0.0000000000000000e+000,2.7265296041006877e+001,4.9877541050424782e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803222601599924e+002,5.6708407578884305e+002,4.1722712570734035e+002,2.3673530025415522e+002,2.8820499222163647e+002,4.3719885015465667e+002
2.3700000000000005e+003,1.4532280689650310e+001,-2.8637134920160634e+001,9.1064820551301821e+001,1.4157635204252909e+002,9.0822749009322607e+001,5.1249194393303355e+001,9.0448071083091335e+001,1.7076194628392898e+001,1.6323872658443218e+001,-2.5907382033563152e+001,1.5887706590819628e+001,-2.6741036232042717e+001,2.3643738616587240e+000,2.2752038454804899e+000,2.7405299412344077e+000,5.0157337867148977e+000,2.1213793080913672e+000,1.5183582924219124e-002,0.0000000000000000e+000,2.7268077053151501e+001,4.9880822376965796e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803234438647144e+002,5.6708823377916144e+002,4.1724192564253951e+002,2.3674895801346784e+002,2.8821521469612770e+002,4.3720052701821220e+002
2.3800000000000005e+003,1.4531905226879722e+001,-2.8637748918679847e+001,9.1063104692955022e+001,1.4157891541529500e+002,9.0820985551631836e+001,5.1251932723054608e+001,9.0446212921973995e+001,1.7081114345615958e+001,1.6323801222822958e+001,-2.5907517221693553e+001,1.5887562793942726e+001,-2.6741313828518315e+001,2.3645011948979300e+000,2.2752492591771047e+000,2.7407908269144281e+000,5.0160400860915324e+000,2.1213946082645405e+000,1.5184935453208570e-002,0.0000000000000000e+000,2.7270782812758341e+001,4.9884015171436431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803245960743351e+002,5.6709227775208785e+002,4.1725632578586823e+002,2.3676225418707850e+002,2.8822516356298956e+002,4.3720215833310340e+002
2.3900000000000005e+003,1.4531540075726268e+001,-2.8638345972071733e+001,9.1061434137974487e+001,1.4158140785999376e+002,9.0819268660811943e+001,5.1254597338047915e+001,9.0444403828851563e+001,1.7085903373221527e+001,1.6323731986739936e+001,-2.5907648247726144e+001,1.5887423133817535e+001,-2.6741583440915093e+001,2.3646249997178530e+000,2.2752934634836550e+000,2.7410446490504583e+000,5.0163381125341129e+000,2.1214095736671403e+000,1.5186251925438980e-002,0.0000000000000000e+000,2.7273415405559206e+001,4.9887121870267720e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803257176368413e+002,5.6709621092255009e+002,4.1727033718788368e+002,2.3677519839337666e+002,2.8823484623714944e+002,4.3720374537649974e+002
2.4000000000000005e+003,1.4531184947119135e+001,-2.8638926559411999e+001,9.1059807695492424e+001,1.4158383138381589e+002,9.0817597112589112e+001,5.1257190237681300e+001,9.0442642513981866e+001,1.7090565173232108e+001,1.6323664877546367e+001,-2.5907775249105612e+001,1.5887287485833165e+001,-2.6741845309635778e+001,2.3647453898993027e+000,2.2753365026688157e+000,2.7412916166810626e+000,5.0166281193498783e+000,2.1214242094636244e+000,1.5187533385634928e-002,0.0000000000000000e+000,2.7275976836938980e+001,4.9890144816954148e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803268093622387e+002,5.6710003638081423e+002,4.1728397047369765e+002,2.3678779989250881e+002,2.8824426985892251e+002,4.3720528937874758e+002
2.4100000000000005e+003,1.4530839559471671e+001,-2.8639491146892624e+001,9.1058224201968955e+001,1.4158618794198901e+002,9.0815969710780465e+001,5.1259713372706074e+001,9.0440927717164485e+001,1.7095103127758250e+001,1.6323599825036293e+001,-2.5907898358658372e+001,1.5887155729040243e+001,-2.6742099668025190e+001,2.3648624513273178e+000,2.2753783961089469e+000,2.7415319048012314e+000,5.0169103009101779e+000,2.1214385209145483e+000,1.5188780694386703e-002,0.0000000000000000e+000,2.7278469062128863e+001,4.9893086297699710e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803278720452914e+002,5.6710375713883843e+002,4.1729723600381044e+002,2.3680006773444333e+002,2.8825344139496690e+002,4.3720679153489817e+002
2.4200000000000005e+003,1.4530503639419438e+001,-2.8640040186946635e+001,9.1056682525155978e+001,1.4158847943255745e+002,9.0814385291362882e+001,5.1262168639933520e+001,9.0439258212031632e+001,1.7099520528615528e+001,1.6323536761522384e+001,-2.5908017704446991e+001,1.5887027746389633e+001,-2.6742346741908818e+001,2.3649762841593569e+000,2.2754191789701004e+000,2.7417657029938001e+000,5.0171848819639004e+000,2.1214525133165489e+000,1.5189994797597172e-002,0.0000000000000000e+000,2.7280893980909468e+001,4.9895948534932131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803289064592946e+002,5.6710737612179787e+002,4.1731014384558688e+002,2.3681201073052446e+002,2.8826236762331109e+002,4.3720825300557556e+002
2.4300000000000005e+003,1.4530176921563218e+001,-2.8640574118696065e+001,9.1055181563044513e+001,1.4159070769802958e+002,9.0812842721397175e+001,5.1264557883705720e+001,9.0437632804926082e+001,1.7103820579697924e+001,1.6323475621738339e+001,-2.5908133409954786e+001,1.5886903424594644e+001,-2.6742586749858106e+001,2.3650869812308057e+000,2.2754588813528804e+000,2.7419931904557666e+000,5.0174520718086466e+000,2.1214661919949913e+000,1.5191176587887508e-002,0.0000000000000000e+000,2.7283253439265991e+001,4.9898733689134872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803299133566884e+002,5.6711089617067705e+002,4.1732270378226201e+002,2.3682363745964022e+002,2.8827105513721415e+002,4.3720967491716817e+002
2.4400000000000005e+003,1.4529859148217984e+001,-2.8641093368360316e+001,9.1053720242933267e+001,1.4159287452703830e+002,9.0811340898072842e+001,5.1266882897397295e+001,9.0436050333902600e+001,1.7108006399501505e+001,1.6323416342744611e+001,-2.5908245594264059e+001,1.5886782653998377e+001,-2.6742819903445962e+001,2.3651946280293097e+000,2.2754975281956296e+000,2.7422145360171233e+000,5.0177120642127528e+000,2.1214795622944282e+000,1.5192326904523249e-002,0.0000000000000000e+000,2.7285549231039283e+001,4.9901443860658105e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803308934696884e+002,5.6711432004480616e+002,4.1733492532166207e+002,2.3683495627474292e+002,2.8827951035070191e+002,4.3721105836302502e+002
2.4500000000000005e+003,1.4529550070898466e+001,-2.8641598347733236e+001,9.1052297528150874e+001,1.4159498164286083e+002,9.0809878755625377e+001,5.1269145412497437e+001,9.0434509676037720e+001,1.7112081001136914e+001,1.6323358864167076e+001,-2.5908354371604219e+001,1.5886665329118486e+001,-2.6743046406194452e+001,2.3652993171585472e+000,2.2755351534419166e+000,2.7424299144690849e+000,5.0179650679110015e+000,2.1214926294990533e+000,1.5193446624043379e-002,0.0000000000000000e+000,2.7287783087230821e+001,4.9904081077025580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803318474953579e+002,5.6711765040426963e+002,4.1734681764003562e+002,2.3684597524860385e+002,2.8828773946326095e+002,4.3721240440199131e+002
2.4600000000000005e+003,1.4529249442744531e+001,-2.8642089464335697e+001,9.1050912381943903e+001,1.4159703074759904e+002,9.0808455228287002e+001,5.1271347152069154e+001,9.0433009708520089e+001,1.7116047388280435e+001,1.6323303126577446e+001,-2.5908459854416662e+001,1.5886551345618527e+001,-2.6743266459421335e+001,2.3654011318368995e+000,2.2755717826421575e+000,2.7426394899559052e+000,5.0182112725980623e+000,2.1215053992559265e+000,1.5194536565863000e-002,0.0000000000000000e+000,2.7289956728702691e+001,4.9906647356009330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803327761445769e+002,5.6712088988304879e+002,4.1735838987007702e+002,2.3685670243344330e+002,2.8829574865905204e+002,4.3721371412479908e+002
2.4700000000000005e+003,1.4528957030511865e+001,-2.8642567099677905e+001,9.1049563833622287e+001,1.4159902349535594e+002,9.0807069317904364e+001,5.1273489746084806e+001,9.0431549379174200e+001,1.7119908405384024e+001,1.6323249074348542e+001,-2.5908562147951130e+001,1.5886440605142187e+001,-2.6743480252906778e+001,2.3655001431259657e+000,2.2756074329504568e+000,2.7428434074230004e+000,5.0184508403734576e+000,2.1215178764443725e+000,1.5195597450708526e-002,0.0000000000000000e+000,2.7292071785444989e+001,4.9909144604029166e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803336801299633e+002,5.6712404102138896e+002,4.1736965062429721e+002,2.3686714545329392e+002,2.8830354371197558e+002,4.3721498836392402e+002
2.4800000000000005e+003,1.4528672604668873e+001,-2.8643031638048996e+001,9.1048250912779764e+001,1.4160096144230585e+002,9.0805720027001911e+001,5.1275574802542906e+001,9.0430127637269678e+001,1.7123666855082661e+001,1.6323196652626564e+001,-2.5908661355995520e+001,1.5886333011126611e+001,-2.6743687972975408e+001,2.3655964366120910e+000,2.2756421360065779e+000,2.7430418301038784e+000,5.0186839661104568e+000,2.1215300667674355e+000,1.5196630099404923e-002,0.0000000000000000e+000,2.7294129859002851e+001,4.9911574704153395e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803345600504815e+002,5.6712710623919190e+002,4.1738060842217334e+002,2.3687731182543035e+002,2.8831113044957578e+002,4.3721622825945946e+002
2.4900000000000005e+003,1.4528395942712592e+001,-2.8643483445376262e+001,9.1046972681116117e+001,1.4160284614040529e+002,9.0804406390950703e+001,5.1277603879108369e+001,9.0428743466356551e+001,1.7127325462065528e+001,1.6323145808899238e+001,-2.5908757577907920e+001,1.5886228470273023e+001,-2.6743889799656870e+001,2.3656900924890172e+000,2.2756759202905328e+000,2.7432349118514558e+000,5.0189108321419891e+000,2.1215419754586007e+000,1.5197635286492270e-002,0.0000000000000000e+000,2.7296132504983063e+001,4.9913939478898328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803354165630998e+002,5.6713008793415270e+002,4.1739127150702313e+002,2.3688720885922055e+002,2.8831851443764413e+002,4.3721743469513200e+002
2.5000000000000005e+003,1.4528126828551194e+001,-2.8643922878158151e+001,9.1045728225109286e+001,1.4160467908681051e+002,9.0803127470608828e+001,5.1279578491850089e+001,9.0427395876840436e+001,1.7130886878778313e+001,1.6323096492419324e+001,-2.5908850909707780e+001,1.5886126892218899e+001,-2.6744085907318293e+001,2.3657811871097949e+000,2.2757088120490492e+000,2.7434228007701629e+000,5.0191316128192121e+000,2.1215536078173556e+000,1.5198613757431112e-002,0.0000000000000000e+000,2.7298081235166990e+001,4.9916240701994980e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803362502930821e+002,5.6713298842362428e+002,4.1740164789683587e+002,2.3689684367225246e+002,2.8832570111473404e+002,4.3721860859031636e+002
2.5100000000000005e+003,1.4527865052318095e+001,-2.8644350282682012e+001,9.1044516655276922e+001,1.4160646173495741e+002,9.0801882351553672e+001,5.1281500115112806e+001,9.0426083905165271e+001,1.7134353686819964e+001,1.6323048654215455e+001,-2.5908941444054989e+001,1.5886028189453581e+001,-2.6744276464826697e+001,2.3658697791751724e+000,2.2757408220233351e+000,2.7436056229668551e+000,5.0193464449901901e+000,2.1215649691168190e+000,1.5199566138715431e-002,0.0000000000000000e+000,2.7299977519008621e+001,4.9918480098106215e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803370618470308e+002,5.6713580995859809e+002,4.1741174538634010e+002,2.3690622319393319e+002,2.8833269577318435e+002,4.3721975083725403e+002
2.5200000000000005e+003,1.4527610410170460e+001,-2.8644765995238714e+001,9.1043337105464119e+001,1.4160819549597255e+002,9.0800670143351468e+001,5.1283370182661486e+001,9.0424806613048901e+001,1.7137728399035154e+001,1.6323002247017612e+001,-2.5909029270391017e+001,1.5885932277210445e+001,-2.6744461635756977e+001,2.3659559502403256e+000,2.2757719843651993e+000,2.7437835295564836e+000,5.0195555139216825e+000,2.1215760645974044e+000,1.5200493198200365e-002,0.0000000000000000e+000,2.7301822784920375e+001,4.9920659344183832e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803378518148946e+002,5.6713855472581190e+002,4.1742157155353988e+002,2.3691535417097961e+002,2.8833950356192560e+002,4.3722086230191155e+002
2.5300000000000005e+003,1.4527362704106045e+001,-2.8645170342367578e+001,9.1042188732230528e+001,1.4160988173989716e+002,9.0799489978926971e+001,5.1285190088832280e+001,9.0423563086818973e+001,1.7141013461464070e+001,1.6322957225192024e+001,-2.5909114475061983e+001,1.5885839073373024e+001,-2.6744641578572669e+001,2.3660397692180997e+000,2.2758023224434765e+000,2.7439566555370662e+000,5.0197589779805423e+000,2.1215868994625615e+000,1.5201395617168103e-002,0.0000000000000000e+000,2.7303618421481247e+001,4.9922780070842748e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803386207710611e+002,5.6714122484958489e+002,4.1743113376602423e+002,2.3692424317249836e+002,2.8834612949069623e+002,4.3722194382564015e+002
2.5400000000000005e+003,1.4527121741790456e+001,-2.8645563641182605e+001,9.1041070714281858e+001,1.4161152179706039e+002,9.0798341013978117e+001,5.1286961189638475e+001,9.0422352436795634e+001,1.7144211255082666e+001,1.6322913544680127e+001,-2.5909197141434078e+001,1.5885748498387043e+001,-2.6744816446795483e+001,2.3661212910984357e+000,2.2758318475661397e+000,2.7441251183351754e+000,5.0199569659013150e+000,2.1215974788726393e+000,1.5202273982153404e-002,0.0000000000000000e+000,2.7305365778580210e+001,4.9924843863666013e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803393692745351e+002,5.6714382239380120e+002,4.1744043918693126e+002,2.3693289659451250e+002,2.8835257843400638e+002,4.3722299622612587e+002
2.5500000000000005e+003,1.4526887336380709e+001,-2.8645946199654759e+001,9.1039982251847391e+001,1.4161311695922569e+002,9.0797222426336006e+001,5.1288684803901731e+001,9.0421173796618888e+001,1.7147324097636499e+001,1.6322871162938164e+001,-2.5909277350007756e+001,1.5885660475171665e+001,-2.6744986389176432e+001,2.3662005898436025e+000,2.2758605905735854e+000,2.7442890559966786e+000,5.0201496465702640e+000,2.1216078079424694e+000,1.5203128996402387e-002,0.0000000000000000e+000,2.7307066168589358e+001,4.9926852264548131e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803400978693713e+002,5.6714634936365599e+002,4.1744949478114626e+002,2.3694132066474711e+002,2.8835885513498761e+002,4.3722402029812145e+002
2.5600000000000005e+003,1.4526659306369572e+001,-2.8646318316863642e+001,9.1038922566167273e+001,1.4161466848077305e+002,9.0796133415437069e+001,5.1290362214232857e+001,9.0420026322691911e+001,1.7150354245203232e+001,1.6322830038882334e+001,-2.5909355178521508e+001,1.5885574929040141e+001,-2.6745151549848629e+001,2.3662777279755773e+000,2.2758885725446780e+000,2.7444485919472297e+000,5.0203371644919077e+000,2.1216178917370612e+000,1.5203961284548210e-002,0.0000000000000000e+000,2.7308720867386000e+001,4.9928806772859446e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803408070852868e+002,5.6714880770737398e+002,4.1745830732063172e+002,2.3694952144675466e+002,2.8836496420873965e+002,4.3722501681408954e+002
2.5700000000000005e+003,1.4526437475417675e+001,-2.8646680283304391e+001,9.1037890898902774e+001,1.4161617757988307e+002,9.0795073201717017e+001,5.1291994668117354e+001,9.0418909193543143e+001,1.7153303893957855e+001,1.6322790132832321e+001,-2.5909430702058671e+001,1.5885491787616120e+001,-2.6745312068488658e+001,2.3663527578210335e+000,2.2759158059503481e+000,2.7446038364715086e+000,5.0205196424218563e+000,2.1216277352683512e+000,1.5204771400699143e-002,0.0000000000000000e+000,2.7310331115469353e+001,4.9930708846729601e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803414974377779e+002,5.6715119931798120e+002,4.1746688339030487e+002,2.3695750484448163e+002,2.8837091014603016e+002,4.3722598652484942e+002
2.5800000000000005e+003,1.4526221672203716e+001,-2.8647032381136455e+001,9.1036886511624630e+001,1.4161764543951688e+002,9.0794041026083605e+001,5.1293583378868334e+001,9.0417821609271286e+001,1.7156175181691083e+001,1.6322751406460032e+001,-2.5909503993144369e+001,1.5885410980758538e+001,-2.6745468080461364e+001,2.3664257442742227e+000,2.2759423165077757e+000,2.7447549131488178e+000,5.0206972296565935e+000,2.1216373434935014e+000,1.5205559974791123e-002,0.0000000000000000e+000,2.7311898118947511e+001,4.9932559904177424e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803421694284810e+002,5.6715352603478107e+002,4.1747522939322380e+002,2.3696527660626489e+002,2.8837669731664590e+002,4.3722693016032599e+002
2.5900000000000005e+003,1.4526011730277013e+001,-2.8647374884393912e+001,9.1035908685300541e+001,1.4161907320868875e+002,9.0793036149390119e+001,5.1295129526590642e+001,9.0416762790989765e+001,1.7158970189369427e+001,1.6322713822740116e+001,-2.5909575121839083e+001,1.5885332440488046e+001,-2.6745619716961556e+001,2.3664967432552886e+000,2.2759681224230448e+000,2.7449019338964278e+000,5.0208700563194721e+000,2.1216467213104631e+000,1.5206327574241698e-002,0.0000000000000000e+000,2.7313423050526410e+001,4.9934361324248243e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803428235460615e+002,5.6715578964518352e+002,4.1748335155576916e+002,2.3697284232893441e+002,2.8838232997250708e+002,4.3722784842994508e+002
2.6000000000000005e+003,1.4525807487900682e+001,-2.8647708059302175e+001,9.1034956719731511e+001,1.4162046200332958e+002,9.0792057851855134e+001,5.1296634259180394e+001,9.0415731980217444e+001,1.7161690942778819e+001,1.6322677345898914e+001,-2.5909644155835196e+001,1.5885256100910503e+001,-2.6745767105161548e+001,2.3665658080119143e+000,2.2759932404117333e+000,2.7450450063183420e+000,5.0210382467300754e+000,2.1216558735580269e+000,1.5207074744564593e-002,0.0000000000000000e+000,2.7314907050546253e+001,4.9936114448199305e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803434602659087e+002,5.6715799188607332e+002,4.1749125593310953e+002,2.3698020746210145e+002,2.8838781225133300e+002,4.3722874202352841e+002
2.6100000000000005e+003,1.4525608787937056e+001,-2.8648032164465064e+001,9.1034029933183746e+001,1.4162181290727915e+002,9.0791105432683835e+001,5.1298098693054612e+001,9.0414728438477596e+001,1.7164339413686548e+001,1.6322641941373842e+001,-2.5909711160533874e+001,1.5885181898158143e+001,-2.6745910368324644e+001,2.3666329966997735e+000,2.2760176929586988e+000,2.7451842425164856e+000,5.0212019354751849e+000,2.1216648050108149e+000,1.5207802058112429e-002,0.0000000000000000e+000,2.7316351227728831e+001,4.9937820580366918e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803440800505746e+002,5.6716013444521911e+002,4.1749894841310720e+002,2.3698737731121361e+002,2.8839314817895121e+002,4.3722961161153944e+002
2.6200000000000005e+003,1.4525415477850336e+001,-2.8648347450600738e+001,9.1033127662670395e+001,1.4162312697232551e+002,9.0790178210356245e+001,5.1299523912982920e+001,9.0413751447603062e+001,1.7166917519130891e+001,1.6322607575779323e+001,-2.5909776199109388e+001,1.5885109770362094e+001,-2.6746049625857808e+001,2.3666983534272448e+000,2.2760414900860768e+000,2.7453197370973430e+000,5.0213612271834194e+000,2.1216735203757273e+000,1.5208509992149868e-002,0.0000000000000000e+000,2.7317756659007443e+001,4.9939480987919580e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803446833526448e+002,5.6716221896117793e+002,4.1750643471532516e+002,2.3699435703550071e+002,2.8839834166820617e+002,4.3723045784562555e+002
2.6300000000000005e+003,1.4525227408929336e+001,-2.8648654162886743e+001,9.1032249259902215e+001,1.4162440522309356e+002,9.0789275518469793e+001,5.1300910977844978e+001,9.0412800305357280e+001,1.7169427132736189e+001,1.6322574216811404e+001,-2.5909839332689728e+001,1.5885039657402748e+001,-2.6746184993793548e+001,2.3667619371000028e+000,2.2760646569097491e+000,2.7454516008511312e+000,5.0215162577608803e+000,2.1216820243077561e+000,1.5209199115345238e-002,0.0000000000000000e+000,2.7319124395440269e+001,4.9941096907858253e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803452706048103e+002,5.6716424703142116e+002,4.1751372042260545e+002,2.3700115167852721e+002,2.8840339654165132e+002,4.3723128135997274e+002
2.6400000000000005e+003,1.4525044437130420e+001,-2.8648952537693759e+001,9.1031394096412555e+001,1.4162564865240125e+002,9.0788396710996182e+001,5.1302260914049498e+001,9.0411874330967635e+001,1.7171870070791783e+001,1.6322541833266961e+001,-2.5909900620320030e+001,1.5884971501108119e+001,-2.6746316584406799e+001,2.3668237951949918e+000,2.2760872086157922e+000,2.7455799300643773e+000,5.0216671386801695e+000,2.1216903213812999e+000,1.5209869917673880e-002,0.0000000000000000e+000,2.7320455455383069e+001,4.9942669538853636e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803458422390844e+002,5.6716622020395528e+002,4.1752081094434175e+002,2.3700776613032849e+002,2.8840831650378681e+002,4.3723208277084933e+002
2.6500000000000005e+003,1.4524866422335387e+001,-2.8649242805453184e+001,9.1030561559224225e+001,1.4162685822504955e+002,9.0787541157839456e+001,5.1303574721102734e+001,9.0410972860456170e+001,1.7174248103826983e+001,1.6322510394993767e+001,-2.5909960119057189e+001,1.5884905245054336e+001,-2.6746444506599801e+001,2.3668839710785492e+000,2.2761091573132064e+000,2.7457048152368868e+000,5.0218139725500937e+000,2.1216984161085586e+000,1.5210522858692628e-002,0.0000000000000000e+000,2.7321750830344229e+001,4.9944200048203413e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803463986699143e+002,5.6716813998424493e+002,4.1752771154805623e+002,2.3701420515877717e+002,2.8841310516452552e+002,4.3723286267744305e+002
2.6600000000000005e+003,1.4524693228267418e+001,-2.8649525190186381e+001,9.1029751051104697e+001,1.4162803487930063e+002,9.0786708245089287e+001,5.1304853372047432e+001,9.0410095246895267e+001,1.7176562956659893e+001,1.6322479872815837e+001,-2.5910017884111056e+001,1.5884840834481848e+001,-2.6746568866063939e+001,2.3669425141454585e+000,2.2761305217739149e+000,2.7458263528398099e+000,5.0219568746137249e+000,2.1217063129337599e+000,1.5211158432567316e-002,0.0000000000000000e+000,2.7323011485299787e+001,4.9945689572172228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803469403014753e+002,5.6717000783689593e+002,4.1753442736061311e+002,2.3702047340948241e+002,2.8841776603943117e+002,4.3723362166290838e+002
2.6700000000000005e+003,1.4524524722773434e+001,-2.8649799909037796e+001,9.1028961991796805e+001,1.4162917952468871e+002,9.0785897376289654e+001,5.1306097811372524e+001,9.0409240861751215e+001,1.7178816304566226e+001,1.6322450238583990e+001,-2.5910073968748691e+001,1.5884778216400138e+001,-2.6746689765077235e+001,2.3669994710604194e+000,2.2761513190574783e+000,2.7459446350762646e+000,5.0220959541337429e+000,2.1217140162197992e+000,1.5211777111364275e-002,0.0000000000000000e+000,2.7324238356682770e+001,4.9947139213561513e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803474675268956e+002,5.6717182518232710e+002,4.1754096335770623e+002,2.3702657539544444e+002,2.8842230254175416e+002,4.3723436029223518e+002
2.6800000000000005e+003,1.4524360777120856e+001,-2.8650067173501981e+001,9.1028193815012060e+001,1.4163029304691941e+002,9.0785107969346001e+001,5.1307308959966292e+001,9.0408409091621493e+001,1.7181009782004253e+001,1.6322421465016362e+001,-2.5910128424596166e+001,1.5884717339301304e+001,-2.6746807303057352e+001,2.3670548842876538e+000,2.2761715629541124e+000,2.7460597483744573e+000,5.0222313113285697e+000,2.1217215302719818e+000,1.5212379336495314e-002,0.0000000000000000e+000,2.7325432357282011e+001,4.9948550047540039e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3803479807295116e+002,5.6717359340436235e+002,4.1754732438979374e+002,2.3703251552051236e+002,2.8842671800076317e+002,4.3723507911732179e+002
